time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.836635;1.150e+00;6.666e-01;-7.256e-01;5.796e-01;-6.310e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.837635;1.150e+00;6.666e-01;-7.257e-01;5.796e-01;-6.310e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.839635;1.150e+00;6.666e-01;-7.257e-01;5.796e-01;-6.310e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.840635;1.150e+00;6.666e-01;-7.257e-01;5.796e-01;-6.311e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.841635;1.150e+00;6.666e-01;-7.257e-01;5.796e-01;-6.311e-01;9.323e-01;1.122e+00;6.202e-01;-5.986e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.842635;1.150e+00;6.666e-01;-7.257e-01;5.796e-01;-6.311e-01;9.323e-01;1.122e+00;6.202e-01;-5.987e-01;1.150e+00;3.999e-01;-4.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.843635;1.150e+00;6.666e-01;-7.258e-01;5.796e-01;-6.311e-01;9.323e-01;1.122e+00;6.202e-01;-5.987e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.847635;1.150e+00;6.666e-01;-7.258e-01;5.796e-01;-6.311e-01;9.323e-01;1.122e+00;6.202e-01;-5.987e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.848635;1.150e+00;6.666e-01;-7.258e-01;5.796e-01;-6.312e-01;9.323e-01;1.122e+00;6.202e-01;-5.987e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.849635;1.150e+00;6.666e-01;-7.258e-01;5.796e-01;-6.312e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.850635;1.150e+00;6.666e-01;-7.259e-01;5.796e-01;-6.312e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.853635;1.150e+00;6.666e-01;-7.259e-01;5.796e-01;-6.312e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.854635;1.150e+00;6.666e-01;-7.259e-01;5.796e-01;-6.312e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.855635;1.150e+00;6.666e-01;-7.259e-01;5.796e-01;-6.313e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.856635;1.150e+00;6.666e-01;-7.260e-01;5.796e-01;-6.313e-01;9.322e-01;1.122e+00;6.202e-01;-5.988e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.857635;1.150e+00;6.666e-01;-7.260e-01;5.796e-01;-6.313e-01;9.322e-01;1.122e+00;6.202e-01;-5.989e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.862635;1.150e+00;6.666e-01;-7.260e-01;5.796e-01;-6.313e-01;9.322e-01;1.122e+00;6.202e-01;-5.989e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.863635;1.150e+00;6.666e-01;-7.261e-01;5.796e-01;-6.314e-01;9.322e-01;1.122e+00;6.202e-01;-5.989e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.864635;1.150e+00;6.666e-01;-7.261e-01;5.796e-01;-6.314e-01;9.322e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.865635;1.150e+00;6.666e-01;-7.261e-01;5.796e-01;-6.314e-01;9.322e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.868635;1.150e+00;6.666e-01;-7.261e-01;5.796e-01;-6.314e-01;9.322e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.869635;1.150e+00;6.666e-01;-7.262e-01;5.796e-01;-6.314e-01;9.322e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.870635;1.150e+00;6.666e-01;-7.262e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.871635;1.150e+00;6.666e-01;-7.262e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.990e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.872635;1.150e+00;6.666e-01;-7.262e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.991e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.874635;1.150e+00;6.666e-01;-7.262e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.991e-01;1.150e+00;3.999e-01;-4.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.875635;1.150e+00;6.666e-01;-7.263e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.991e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.877635;1.150e+00;6.666e-01;-7.263e-01;5.796e-01;-6.315e-01;9.321e-01;1.122e+00;6.202e-01;-5.991e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.878635;1.150e+00;6.666e-01;-7.263e-01;5.796e-01;-6.316e-01;9.321e-01;1.122e+00;6.202e-01;-5.991e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.879635;1.150e+00;6.666e-01;-7.263e-01;5.796e-01;-6.316e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.881635;1.150e+00;6.666e-01;-7.263e-01;5.796e-01;-6.316e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.882635;1.150e+00;6.666e-01;-7.264e-01;5.796e-01;-6.316e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.884635;1.150e+00;6.666e-01;-7.264e-01;5.796e-01;-6.316e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.885635;1.150e+00;6.666e-01;-7.264e-01;5.796e-01;-6.317e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.886635;1.150e+00;6.666e-01;-7.264e-01;5.796e-01;-6.317e-01;9.321e-01;1.122e+00;6.202e-01;-5.992e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.887635;1.150e+00;6.666e-01;-7.264e-01;5.796e-01;-6.317e-01;9.321e-01;1.122e+00;6.202e-01;-5.993e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.891635;1.150e+00;6.666e-01;-7.265e-01;5.796e-01;-6.317e-01;9.321e-01;1.122e+00;6.202e-01;-5.993e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.892635;1.150e+00;6.666e-01;-7.265e-01;5.796e-01;-6.317e-01;9.320e-01;1.122e+00;6.202e-01;-5.993e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.893635;1.150e+00;6.666e-01;-7.265e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.993e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.894635;1.150e+00;6.666e-01;-7.265e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.895635;1.150e+00;6.666e-01;-7.266e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.896635;1.150e+00;6.666e-01;-7.266e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.897635;1.150e+00;6.666e-01;-7.266e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.899635;1.150e+00;6.666e-01;-7.266e-01;5.796e-01;-6.318e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.900635;1.150e+00;6.666e-01;-7.266e-01;5.796e-01;-6.319e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.901635;1.150e+00;6.666e-01;-7.267e-01;5.796e-01;-6.319e-01;9.320e-01;1.122e+00;6.202e-01;-5.994e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.902635;1.150e+00;6.666e-01;-7.267e-01;5.796e-01;-6.319e-01;9.320e-01;1.122e+00;6.202e-01;-5.995e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.906635;1.150e+00;6.666e-01;-7.267e-01;5.796e-01;-6.319e-01;9.320e-01;1.122e+00;6.202e-01;-5.995e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.907635;1.150e+00;6.666e-01;-7.267e-01;5.796e-01;-6.320e-01;9.320e-01;1.122e+00;6.202e-01;-5.995e-01;1.150e+00;3.999e-01;-4.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.908635;1.150e+00;6.666e-01;-7.268e-01;5.796e-01;-6.320e-01;9.320e-01;1.122e+00;6.202e-01;-5.995e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.909635;1.150e+00;6.666e-01;-7.268e-01;5.796e-01;-6.320e-01;9.320e-01;1.122e+00;6.202e-01;-5.995e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.910635;1.150e+00;6.666e-01;-7.268e-01;5.796e-01;-6.320e-01;9.320e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.912635;1.150e+00;6.666e-01;-7.268e-01;5.796e-01;-6.320e-01;9.320e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.913635;1.150e+00;6.666e-01;-7.268e-01;5.796e-01;-6.320e-01;9.319e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.914635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.320e-01;9.319e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.915635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.916635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.996e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.917635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.918635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.919635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.920635;1.150e+00;6.666e-01;-7.269e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.921635;1.150e+00;6.666e-01;-7.270e-01;5.796e-01;-6.321e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.922635;1.150e+00;6.666e-01;-7.270e-01;5.796e-01;-6.322e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.924635;1.150e+00;6.666e-01;-7.270e-01;5.796e-01;-6.322e-01;9.319e-01;1.122e+00;6.202e-01;-5.997e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.925635;1.150e+00;6.666e-01;-7.270e-01;5.796e-01;-6.322e-01;9.319e-01;1.122e+00;6.202e-01;-5.998e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.928635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.322e-01;9.319e-01;1.122e+00;6.202e-01;-5.998e-01;1.150e+00;3.999e-01;-4.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.929635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.322e-01;9.319e-01;1.122e+00;6.202e-01;-5.998e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.930635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.323e-01;9.319e-01;1.122e+00;6.202e-01;-5.998e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.931635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.323e-01;9.319e-01;1.122e+00;6.202e-01;-5.998e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.932635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.323e-01;9.319e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.933635;1.150e+00;6.666e-01;-7.271e-01;5.796e-01;-6.323e-01;9.319e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.934635;1.150e+00;6.666e-01;-7.272e-01;5.796e-01;-6.323e-01;9.319e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.935635;1.150e+00;6.666e-01;-7.272e-01;5.796e-01;-6.323e-01;9.318e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.936635;1.150e+00;6.666e-01;-7.272e-01;5.796e-01;-6.323e-01;9.318e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.937635;1.150e+00;6.666e-01;-7.272e-01;5.796e-01;-6.324e-01;9.318e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.939635;1.150e+00;6.666e-01;-7.272e-01;5.796e-01;-6.324e-01;9.318e-01;1.122e+00;6.202e-01;-5.999e-01;1.150e+00;3.999e-01;-4.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.940635;1.150e+00;6.666e-01;-7.273e-01;5.796e-01;-6.324e-01;9.318e-01;1.122e+00;6.202e-01;-6.000e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.944635;1.150e+00;6.666e-01;-7.273e-01;5.796e-01;-6.324e-01;9.318e-01;1.122e+00;6.202e-01;-6.000e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.945635;1.150e+00;6.666e-01;-7.273e-01;5.796e-01;-6.325e-01;9.318e-01;1.122e+00;6.202e-01;-6.000e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.946635;1.150e+00;6.666e-01;-7.273e-01;5.796e-01;-6.325e-01;9.318e-01;1.122e+00;6.202e-01;-6.000e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.947635;1.150e+00;6.666e-01;-7.274e-01;5.796e-01;-6.325e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.950635;1.150e+00;6.666e-01;-7.274e-01;5.796e-01;-6.325e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.951635;1.150e+00;6.666e-01;-7.274e-01;5.796e-01;-6.325e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.952635;1.150e+00;6.666e-01;-7.274e-01;5.796e-01;-6.326e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.953635;1.150e+00;6.666e-01;-7.275e-01;5.796e-01;-6.326e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.954635;1.150e+00;6.666e-01;-7.275e-01;5.796e-01;-6.326e-01;9.318e-01;1.122e+00;6.202e-01;-6.001e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.955635;1.150e+00;6.666e-01;-7.275e-01;5.796e-01;-6.326e-01;9.318e-01;1.122e+00;6.202e-01;-6.002e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.956635;1.150e+00;6.666e-01;-7.275e-01;5.796e-01;-6.326e-01;9.317e-01;1.122e+00;6.202e-01;-6.002e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.959635;1.150e+00;6.666e-01;-7.275e-01;5.796e-01;-6.326e-01;9.317e-01;1.122e+00;6.202e-01;-6.002e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.960635;1.150e+00;6.666e-01;-7.276e-01;5.796e-01;-6.327e-01;9.317e-01;1.122e+00;6.202e-01;-6.002e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.961635;1.150e+00;6.666e-01;-7.276e-01;5.796e-01;-6.327e-01;9.317e-01;1.122e+00;6.202e-01;-6.002e-01;1.150e+00;3.999e-01;-4.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.962635;1.150e+00;6.666e-01;-7.276e-01;5.796e-01;-6.327e-01;9.317e-01;1.122e+00;6.202e-01;-6.003e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.965635;1.150e+00;6.666e-01;-7.276e-01;5.796e-01;-6.327e-01;9.317e-01;1.122e+00;6.202e-01;-6.003e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.966635;1.150e+00;6.666e-01;-7.277e-01;5.796e-01;-6.327e-01;9.317e-01;1.122e+00;6.202e-01;-6.003e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.967635;1.150e+00;6.666e-01;-7.277e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.003e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.969635;1.150e+00;6.666e-01;-7.277e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.003e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.970635;1.150e+00;6.666e-01;-7.277e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.972635;1.150e+00;6.666e-01;-7.277e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.973635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.974635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.328e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.975635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.329e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.976635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.329e-01;9.317e-01;1.122e+00;6.202e-01;-6.004e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.977635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.329e-01;9.317e-01;1.122e+00;6.202e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.978635;1.150e+00;6.666e-01;-7.278e-01;5.796e-01;-6.329e-01;9.316e-01;1.122e+00;6.202e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.979635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.329e-01;9.316e-01;1.122e+00;6.202e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.980635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.329e-01;9.316e-01;1.122e+00;6.203e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.981635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.329e-01;9.316e-01;1.122e+00;6.203e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.982635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.983635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.005e-01;1.150e+00;3.999e-01;-4.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.984635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.005e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.985635;1.150e+00;6.666e-01;-7.279e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.006e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.986635;1.150e+00;6.666e-01;-7.280e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.006e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.988635;1.150e+00;6.666e-01;-7.280e-01;5.796e-01;-6.330e-01;9.316e-01;1.122e+00;6.203e-01;-6.006e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.989635;1.150e+00;6.666e-01;-7.280e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.006e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.991635;1.150e+00;6.666e-01;-7.280e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.006e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.992635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.993635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.994635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.996635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.331e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.997635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.332e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.998635;1.150e+00;6.666e-01;-7.281e-01;5.796e-01;-6.332e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
25.999635;1.150e+00;6.666e-01;-7.282e-01;5.796e-01;-6.332e-01;9.316e-01;1.122e+00;6.203e-01;-6.007e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.000635;1.150e+00;6.666e-01;-7.282e-01;5.796e-01;-6.332e-01;9.315e-01;1.122e+00;6.203e-01;-6.008e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.003635;1.150e+00;6.666e-01;-7.282e-01;5.796e-01;-6.332e-01;9.315e-01;1.122e+00;6.203e-01;-6.008e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.004635;1.150e+00;6.666e-01;-7.282e-01;5.796e-01;-6.333e-01;9.315e-01;1.122e+00;6.203e-01;-6.008e-01;1.150e+00;3.999e-01;-4.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.005635;1.150e+00;6.666e-01;-7.283e-01;5.796e-01;-6.333e-01;9.315e-01;1.122e+00;6.203e-01;-6.008e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.007635;1.150e+00;6.666e-01;-7.283e-01;5.796e-01;-6.333e-01;9.315e-01;1.122e+00;6.203e-01;-6.008e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.008635;1.150e+00;6.666e-01;-7.283e-01;5.796e-01;-6.333e-01;9.315e-01;1.122e+00;6.203e-01;-6.009e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.011635;1.150e+00;6.666e-01;-7.283e-01;5.796e-01;-6.333e-01;9.315e-01;1.122e+00;6.203e-01;-6.009e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.012635;1.150e+00;6.666e-01;-7.284e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.009e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.014635;1.150e+00;6.666e-01;-7.284e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.009e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.015635;1.150e+00;6.666e-01;-7.284e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.016635;1.150e+00;6.666e-01;-7.284e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.017635;1.150e+00;6.666e-01;-7.284e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.018635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.334e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.019635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.335e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.021635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.335e-01;9.315e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.022635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.335e-01;9.314e-01;1.122e+00;6.203e-01;-6.010e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.023635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.335e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.024635;1.150e+00;6.666e-01;-7.285e-01;5.796e-01;-6.335e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.025635;1.150e+00;6.666e-01;-7.286e-01;5.796e-01;-6.335e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.026635;1.150e+00;6.666e-01;-7.286e-01;5.796e-01;-6.335e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.027635;1.150e+00;6.666e-01;-7.286e-01;5.796e-01;-6.336e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.029635;1.150e+00;6.666e-01;-7.286e-01;5.796e-01;-6.336e-01;9.314e-01;1.122e+00;6.203e-01;-6.011e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.030635;1.150e+00;6.666e-01;-7.286e-01;5.796e-01;-6.336e-01;9.314e-01;1.122e+00;6.203e-01;-6.012e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.031635;1.150e+00;6.666e-01;-7.287e-01;5.796e-01;-6.336e-01;9.314e-01;1.122e+00;6.203e-01;-6.012e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.033635;1.150e+00;6.666e-01;-7.287e-01;5.796e-01;-6.336e-01;9.314e-01;1.122e+00;6.203e-01;-6.012e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.034635;1.150e+00;6.666e-01;-7.287e-01;5.796e-01;-6.337e-01;9.314e-01;1.122e+00;6.203e-01;-6.012e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.037635;1.150e+00;6.666e-01;-7.287e-01;5.796e-01;-6.337e-01;9.314e-01;1.122e+00;6.203e-01;-6.012e-01;1.150e+00;3.999e-01;-4.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.038635;1.150e+00;6.666e-01;-7.288e-01;5.796e-01;-6.337e-01;9.314e-01;1.122e+00;6.203e-01;-6.013e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.041635;1.150e+00;6.666e-01;-7.288e-01;5.796e-01;-6.337e-01;9.314e-01;1.122e+00;6.203e-01;-6.013e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.042635;1.150e+00;6.666e-01;-7.288e-01;5.796e-01;-6.338e-01;9.314e-01;1.122e+00;6.203e-01;-6.013e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.043635;1.150e+00;6.666e-01;-7.288e-01;5.796e-01;-6.338e-01;9.313e-01;1.122e+00;6.203e-01;-6.013e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.044635;1.150e+00;6.666e-01;-7.289e-01;5.796e-01;-6.338e-01;9.313e-01;1.122e+00;6.203e-01;-6.013e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.045635;1.150e+00;6.666e-01;-7.289e-01;5.796e-01;-6.338e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.048635;1.150e+00;6.666e-01;-7.289e-01;5.796e-01;-6.338e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.049635;1.150e+00;6.666e-01;-7.289e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.050635;1.150e+00;6.666e-01;-7.289e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.051635;1.150e+00;6.666e-01;-7.290e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.052635;1.150e+00;6.666e-01;-7.290e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.014e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.053635;1.150e+00;6.666e-01;-7.290e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.015e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.056635;1.150e+00;6.666e-01;-7.290e-01;5.796e-01;-6.339e-01;9.313e-01;1.122e+00;6.203e-01;-6.015e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.057635;1.150e+00;6.666e-01;-7.291e-01;5.796e-01;-6.340e-01;9.313e-01;1.122e+00;6.203e-01;-6.015e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.058635;1.150e+00;6.666e-01;-7.291e-01;5.796e-01;-6.340e-01;9.313e-01;1.122e+00;6.203e-01;-6.015e-01;1.150e+00;3.999e-01;-4.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.059635;1.150e+00;6.666e-01;-7.291e-01;5.796e-01;-6.340e-01;9.313e-01;1.122e+00;6.203e-01;-6.015e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.060635;1.150e+00;6.666e-01;-7.291e-01;5.796e-01;-6.340e-01;9.313e-01;1.122e+00;6.203e-01;-6.016e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.063635;1.150e+00;6.666e-01;-7.291e-01;5.796e-01;-6.340e-01;9.313e-01;1.122e+00;6.203e-01;-6.016e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.064635;1.150e+00;6.666e-01;-7.292e-01;5.796e-01;-6.341e-01;9.313e-01;1.122e+00;6.203e-01;-6.016e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.065635;1.150e+00;6.666e-01;-7.292e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.016e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.067635;1.150e+00;6.666e-01;-7.292e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.016e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.068635;1.150e+00;6.666e-01;-7.292e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.069635;1.150e+00;6.666e-01;-7.292e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.070635;1.150e+00;6.666e-01;-7.293e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.071635;1.150e+00;6.666e-01;-7.293e-01;5.796e-01;-6.341e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.072635;1.150e+00;6.666e-01;-7.293e-01;5.796e-01;-6.342e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.075635;1.150e+00;6.666e-01;-7.293e-01;5.796e-01;-6.342e-01;9.312e-01;1.122e+00;6.203e-01;-6.017e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.076635;1.150e+00;6.666e-01;-7.293e-01;5.796e-01;-6.342e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.077635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.342e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.078635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.342e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.079635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.080635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.081635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.082635;1.150e+00;6.666e-01;-7.294e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.018e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.083635;1.150e+00;6.666e-01;-7.295e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.019e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.086635;1.150e+00;6.666e-01;-7.295e-01;5.796e-01;-6.343e-01;9.312e-01;1.122e+00;6.203e-01;-6.019e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.087635;1.150e+00;6.666e-01;-7.295e-01;5.796e-01;-6.344e-01;9.311e-01;1.122e+00;6.203e-01;-6.019e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.090635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.344e-01;9.311e-01;1.122e+00;6.203e-01;-6.019e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.091635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.344e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.092635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.344e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.093635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.344e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.094635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.095635;1.150e+00;6.666e-01;-7.296e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.096635;1.150e+00;6.666e-01;-7.297e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.097635;1.150e+00;6.666e-01;-7.297e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.020e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.098635;1.150e+00;6.666e-01;-7.297e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.021e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.101635;1.150e+00;6.666e-01;-7.297e-01;5.796e-01;-6.345e-01;9.311e-01;1.122e+00;6.203e-01;-6.021e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.102635;1.150e+00;6.666e-01;-7.297e-01;5.796e-01;-6.346e-01;9.311e-01;1.122e+00;6.203e-01;-6.021e-01;1.150e+00;3.999e-01;-4.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.103635;1.150e+00;6.666e-01;-7.298e-01;5.796e-01;-6.346e-01;9.311e-01;1.122e+00;6.203e-01;-6.021e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.105635;1.150e+00;6.666e-01;-7.298e-01;5.796e-01;-6.346e-01;9.311e-01;1.122e+00;6.203e-01;-6.021e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.106635;1.150e+00;6.666e-01;-7.298e-01;5.796e-01;-6.346e-01;9.311e-01;1.122e+00;6.203e-01;-6.022e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.107635;1.150e+00;6.666e-01;-7.298e-01;5.796e-01;-6.346e-01;9.311e-01;1.122e+00;6.203e-01;-6.022e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.108635;1.150e+00;6.666e-01;-7.298e-01;5.796e-01;-6.346e-01;9.310e-01;1.122e+00;6.203e-01;-6.022e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.109635;1.150e+00;6.666e-01;-7.299e-01;5.796e-01;-6.347e-01;9.310e-01;1.122e+00;6.203e-01;-6.022e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.113635;1.150e+00;6.666e-01;-7.299e-01;5.796e-01;-6.347e-01;9.310e-01;1.122e+00;6.203e-01;-6.022e-01;1.150e+00;3.999e-01;-4.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.114635;1.150e+00;6.666e-01;-7.299e-01;5.796e-01;-6.347e-01;9.310e-01;1.122e+00;6.203e-01;-6.023e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.116635;1.150e+00;6.666e-01;-7.300e-01;5.796e-01;-6.347e-01;9.310e-01;1.122e+00;6.203e-01;-6.023e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.117635;1.150e+00;6.666e-01;-7.300e-01;5.796e-01;-6.348e-01;9.310e-01;1.122e+00;6.203e-01;-6.023e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.120635;1.150e+00;6.666e-01;-7.300e-01;5.796e-01;-6.348e-01;9.310e-01;1.122e+00;6.203e-01;-6.023e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.121635;1.150e+00;6.666e-01;-7.300e-01;5.796e-01;-6.348e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.122635;1.150e+00;6.666e-01;-7.300e-01;5.796e-01;-6.348e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.123635;1.150e+00;6.666e-01;-7.301e-01;5.796e-01;-6.348e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.124635;1.150e+00;6.666e-01;-7.301e-01;5.796e-01;-6.349e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.125635;1.150e+00;6.666e-01;-7.301e-01;5.796e-01;-6.349e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.128635;1.150e+00;6.666e-01;-7.301e-01;5.796e-01;-6.349e-01;9.310e-01;1.122e+00;6.203e-01;-6.024e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.129635;1.150e+00;6.666e-01;-7.302e-01;5.796e-01;-6.349e-01;9.310e-01;1.122e+00;6.203e-01;-6.025e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.130635;1.150e+00;6.666e-01;-7.302e-01;5.796e-01;-6.349e-01;9.309e-01;1.122e+00;6.204e-01;-6.025e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.131635;1.150e+00;6.666e-01;-7.302e-01;5.796e-01;-6.349e-01;9.309e-01;1.122e+00;6.204e-01;-6.025e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.132635;1.150e+00;6.666e-01;-7.302e-01;5.796e-01;-6.350e-01;9.309e-01;1.122e+00;6.204e-01;-6.025e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.135635;1.150e+00;6.666e-01;-7.302e-01;5.796e-01;-6.350e-01;9.309e-01;1.122e+00;6.204e-01;-6.025e-01;1.150e+00;3.999e-01;-4.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.136635;1.150e+00;6.666e-01;-7.303e-01;5.796e-01;-6.350e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.138635;1.150e+00;6.666e-01;-7.303e-01;5.796e-01;-6.350e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.139635;1.150e+00;6.666e-01;-7.303e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.141635;1.150e+00;6.666e-01;-7.303e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.142635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.143635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.026e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.144635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.146635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.351e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.147635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.352e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.148635;1.150e+00;6.666e-01;-7.304e-01;5.796e-01;-6.352e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.149635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.352e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.150635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.352e-01;9.309e-01;1.122e+00;6.204e-01;-6.027e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.151635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.352e-01;9.309e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.152635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.352e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.153635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.352e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.154635;1.150e+00;6.666e-01;-7.305e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.155635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.156635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.157635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.158635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.028e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.159635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.029e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.161635;1.150e+00;6.666e-01;-7.306e-01;5.796e-01;-6.353e-01;9.308e-01;1.122e+00;6.204e-01;-6.029e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.162635;1.150e+00;6.666e-01;-7.307e-01;5.796e-01;-6.354e-01;9.308e-01;1.122e+00;6.204e-01;-6.029e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.166635;1.150e+00;6.666e-01;-7.307e-01;5.796e-01;-6.354e-01;9.308e-01;1.122e+00;6.204e-01;-6.029e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.167635;1.150e+00;6.666e-01;-7.307e-01;5.796e-01;-6.354e-01;9.308e-01;1.122e+00;6.204e-01;-6.030e-01;1.150e+00;3.999e-01;-4.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.168635;1.150e+00;6.666e-01;-7.308e-01;5.796e-01;-6.354e-01;9.308e-01;1.122e+00;6.204e-01;-6.030e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.169635;1.150e+00;6.666e-01;-7.308e-01;5.796e-01;-6.355e-01;9.308e-01;1.122e+00;6.204e-01;-6.030e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
