time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.173635;1.150e+00;6.666e-01;-7.308e-01;5.796e-01;-6.355e-01;9.308e-01;1.122e+00;6.204e-01;-6.030e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.174635;1.150e+00;6.666e-01;-7.308e-01;5.796e-01;-6.355e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.175635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.355e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.176635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.355e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.177635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.178635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.179635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.180635;1.150e+00;6.666e-01;-7.309e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.181635;1.150e+00;6.666e-01;-7.310e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.031e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.182635;1.150e+00;6.666e-01;-7.310e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.183635;1.150e+00;6.666e-01;-7.310e-01;5.796e-01;-6.356e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.184635;1.150e+00;6.666e-01;-7.310e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.187635;1.150e+00;6.666e-01;-7.310e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.188635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.189635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.032e-01;1.150e+00;3.999e-01;-4.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.190635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.191635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.357e-01;9.307e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.192635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.358e-01;9.307e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.193635;1.150e+00;6.666e-01;-7.311e-01;5.796e-01;-6.358e-01;9.307e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.194635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.358e-01;9.307e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.195635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.358e-01;9.306e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.196635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.358e-01;9.306e-01;1.122e+00;6.204e-01;-6.033e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.197635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.358e-01;9.306e-01;1.122e+00;6.204e-01;-6.034e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.199635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.358e-01;9.306e-01;1.122e+00;6.204e-01;-6.034e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.200635;1.150e+00;6.666e-01;-7.312e-01;5.796e-01;-6.359e-01;9.306e-01;1.122e+00;6.204e-01;-6.034e-01;1.150e+00;3.999e-01;-4.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.201635;1.150e+00;6.666e-01;-7.313e-01;5.796e-01;-6.359e-01;9.306e-01;1.122e+00;6.204e-01;-6.034e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.204635;1.150e+00;6.666e-01;-7.313e-01;5.796e-01;-6.359e-01;9.306e-01;1.122e+00;6.204e-01;-6.034e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.205635;1.150e+00;6.666e-01;-7.313e-01;5.796e-01;-6.359e-01;9.306e-01;1.122e+00;6.204e-01;-6.035e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.206635;1.150e+00;6.666e-01;-7.313e-01;5.796e-01;-6.359e-01;9.306e-01;1.122e+00;6.204e-01;-6.035e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.207635;1.150e+00;6.666e-01;-7.313e-01;5.796e-01;-6.360e-01;9.306e-01;1.122e+00;6.204e-01;-6.035e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.208635;1.150e+00;6.666e-01;-7.314e-01;5.796e-01;-6.360e-01;9.306e-01;1.122e+00;6.204e-01;-6.035e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.211635;1.150e+00;6.666e-01;-7.314e-01;5.796e-01;-6.360e-01;9.306e-01;1.122e+00;6.204e-01;-6.035e-01;1.150e+00;3.999e-01;-4.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.212635;1.150e+00;6.666e-01;-7.314e-01;5.796e-01;-6.360e-01;9.306e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.214635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.360e-01;9.306e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.215635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.361e-01;9.306e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.216635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.361e-01;9.306e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.217635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.361e-01;9.305e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.219635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.361e-01;9.305e-01;1.122e+00;6.204e-01;-6.036e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.220635;1.150e+00;6.666e-01;-7.315e-01;5.796e-01;-6.361e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.221635;1.150e+00;6.666e-01;-7.316e-01;5.796e-01;-6.361e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.222635;1.150e+00;6.666e-01;-7.316e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.223635;1.150e+00;6.666e-01;-7.316e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.226635;1.150e+00;6.666e-01;-7.316e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.227635;1.150e+00;6.666e-01;-7.317e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.037e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.228635;1.150e+00;6.666e-01;-7.317e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.038e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.229635;1.150e+00;6.666e-01;-7.317e-01;5.796e-01;-6.362e-01;9.305e-01;1.122e+00;6.204e-01;-6.038e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.230635;1.150e+00;6.666e-01;-7.317e-01;5.796e-01;-6.363e-01;9.305e-01;1.122e+00;6.204e-01;-6.038e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.233635;1.150e+00;6.666e-01;-7.317e-01;5.796e-01;-6.363e-01;9.305e-01;1.122e+00;6.204e-01;-6.038e-01;1.150e+00;3.999e-01;-4.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.234635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.363e-01;9.305e-01;1.122e+00;6.204e-01;-6.038e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.235635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.363e-01;9.305e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.236635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.363e-01;9.305e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.237635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.364e-01;9.305e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.238635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.364e-01;9.305e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.239635;1.150e+00;6.666e-01;-7.318e-01;5.796e-01;-6.364e-01;9.304e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.240635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.364e-01;9.304e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.242635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.364e-01;9.304e-01;1.122e+00;6.204e-01;-6.039e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.243635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.364e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.244635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.364e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.245635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.246635;1.150e+00;6.666e-01;-7.319e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.247635;1.150e+00;6.666e-01;-7.320e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.249635;1.150e+00;6.666e-01;-7.320e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.040e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.250635;1.150e+00;6.666e-01;-7.320e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.251635;1.150e+00;6.666e-01;-7.320e-01;5.796e-01;-6.365e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.252635;1.150e+00;6.666e-01;-7.320e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.253635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.255635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.256635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.257635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.041e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.258635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.042e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.259635;1.150e+00;6.666e-01;-7.321e-01;5.796e-01;-6.366e-01;9.304e-01;1.122e+00;6.204e-01;-6.042e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.260635;1.150e+00;6.666e-01;-7.322e-01;5.796e-01;-6.367e-01;9.304e-01;1.122e+00;6.204e-01;-6.042e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.261635;1.150e+00;6.666e-01;-7.322e-01;5.796e-01;-6.367e-01;9.303e-01;1.122e+00;6.204e-01;-6.042e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.265635;1.150e+00;6.666e-01;-7.322e-01;5.796e-01;-6.367e-01;9.303e-01;1.122e+00;6.204e-01;-6.042e-01;1.150e+00;3.999e-01;-4.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.266635;1.150e+00;6.666e-01;-7.323e-01;5.796e-01;-6.367e-01;9.303e-01;1.122e+00;6.204e-01;-6.043e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.267635;1.150e+00;6.666e-01;-7.323e-01;5.796e-01;-6.368e-01;9.303e-01;1.122e+00;6.204e-01;-6.043e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.272635;1.150e+00;6.666e-01;-7.323e-01;5.796e-01;-6.368e-01;9.303e-01;1.122e+00;6.204e-01;-6.043e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.273635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.368e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.274635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.368e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.275635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.276635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.277635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.279635;1.150e+00;6.666e-01;-7.324e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.280635;1.150e+00;6.666e-01;-7.325e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.204e-01;-6.044e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.281635;1.150e+00;6.666e-01;-7.325e-01;5.796e-01;-6.369e-01;9.303e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.282635;1.150e+00;6.666e-01;-7.325e-01;5.796e-01;-6.370e-01;9.303e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.283635;1.150e+00;6.666e-01;-7.325e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.285635;1.150e+00;6.666e-01;-7.325e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.286635;1.150e+00;6.666e-01;-7.326e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.287635;1.150e+00;6.666e-01;-7.326e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.288635;1.150e+00;6.666e-01;-7.326e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.045e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.289635;1.150e+00;6.666e-01;-7.326e-01;5.796e-01;-6.370e-01;9.302e-01;1.122e+00;6.205e-01;-6.046e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.290635;1.150e+00;6.666e-01;-7.326e-01;5.796e-01;-6.371e-01;9.302e-01;1.122e+00;6.205e-01;-6.046e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.295635;1.150e+00;6.666e-01;-7.327e-01;5.796e-01;-6.371e-01;9.302e-01;1.122e+00;6.205e-01;-6.046e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.296635;1.150e+00;6.666e-01;-7.327e-01;5.796e-01;-6.371e-01;9.302e-01;1.122e+00;6.205e-01;-6.047e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.297635;1.150e+00;6.666e-01;-7.327e-01;5.796e-01;-6.371e-01;9.302e-01;1.122e+00;6.205e-01;-6.047e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.298635;1.150e+00;6.666e-01;-7.327e-01;5.796e-01;-6.372e-01;9.302e-01;1.122e+00;6.205e-01;-6.047e-01;1.150e+00;3.999e-01;-4.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.299635;1.150e+00;6.666e-01;-7.328e-01;5.796e-01;-6.372e-01;9.302e-01;1.122e+00;6.205e-01;-6.047e-01;1.150e+00;3.999e-01;-4.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.303635;1.150e+00;6.666e-01;-7.328e-01;5.796e-01;-6.372e-01;9.302e-01;1.122e+00;6.205e-01;-6.047e-01;1.150e+00;3.999e-01;-4.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.304635;1.150e+00;6.666e-01;-7.328e-01;5.796e-01;-6.372e-01;9.302e-01;1.122e+00;6.205e-01;-6.048e-01;1.150e+00;3.999e-01;-4.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.305635;1.150e+00;6.666e-01;-7.328e-01;5.796e-01;-6.373e-01;9.301e-01;1.122e+00;6.205e-01;-6.048e-01;1.150e+00;3.999e-01;-4.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.309635;1.150e+00;6.666e-01;-7.329e-01;5.796e-01;-6.373e-01;9.301e-01;1.122e+00;6.205e-01;-6.048e-01;1.150e+00;3.999e-01;-4.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.310635;1.150e+00;6.666e-01;-7.329e-01;5.796e-01;-6.373e-01;9.301e-01;1.122e+00;6.205e-01;-6.048e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.311635;1.150e+00;6.666e-01;-7.329e-01;5.796e-01;-6.373e-01;9.301e-01;1.122e+00;6.205e-01;-6.049e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.312635;1.150e+00;6.666e-01;-7.329e-01;5.796e-01;-6.373e-01;9.301e-01;1.122e+00;6.205e-01;-6.049e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.313635;1.150e+00;6.666e-01;-7.330e-01;5.796e-01;-6.374e-01;9.301e-01;1.122e+00;6.205e-01;-6.049e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.318635;1.150e+00;6.666e-01;-7.330e-01;5.796e-01;-6.374e-01;9.301e-01;1.122e+00;6.205e-01;-6.049e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.319635;1.150e+00;6.666e-01;-7.331e-01;5.796e-01;-6.374e-01;9.301e-01;1.122e+00;6.205e-01;-6.050e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.320635;1.150e+00;6.666e-01;-7.331e-01;5.796e-01;-6.375e-01;9.301e-01;1.122e+00;6.205e-01;-6.050e-01;1.150e+00;3.999e-01;-4.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.321635;1.150e+00;6.666e-01;-7.331e-01;5.796e-01;-6.375e-01;9.301e-01;1.122e+00;6.205e-01;-6.050e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.325635;1.150e+00;6.666e-01;-7.331e-01;5.796e-01;-6.375e-01;9.301e-01;1.122e+00;6.205e-01;-6.050e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.326635;1.150e+00;6.666e-01;-7.332e-01;5.796e-01;-6.375e-01;9.301e-01;1.122e+00;6.205e-01;-6.050e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.327635;1.150e+00;6.666e-01;-7.332e-01;5.796e-01;-6.375e-01;9.300e-01;1.122e+00;6.205e-01;-6.051e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.328635;1.150e+00;6.666e-01;-7.332e-01;5.796e-01;-6.376e-01;9.300e-01;1.122e+00;6.205e-01;-6.051e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.331635;1.150e+00;6.666e-01;-7.332e-01;5.796e-01;-6.376e-01;9.300e-01;1.122e+00;6.205e-01;-6.051e-01;1.150e+00;3.999e-01;-4.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.332635;1.150e+00;6.666e-01;-7.333e-01;5.796e-01;-6.376e-01;9.300e-01;1.122e+00;6.205e-01;-6.051e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.333635;1.150e+00;6.666e-01;-7.333e-01;5.796e-01;-6.376e-01;9.300e-01;1.122e+00;6.205e-01;-6.051e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.334635;1.150e+00;6.666e-01;-7.333e-01;5.796e-01;-6.376e-01;9.300e-01;1.122e+00;6.205e-01;-6.052e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.335635;1.150e+00;6.666e-01;-7.333e-01;5.796e-01;-6.377e-01;9.300e-01;1.122e+00;6.205e-01;-6.052e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.341635;1.150e+00;6.666e-01;-7.334e-01;5.796e-01;-6.377e-01;9.300e-01;1.122e+00;6.205e-01;-6.052e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.342635;1.150e+00;6.666e-01;-7.334e-01;5.796e-01;-6.377e-01;9.300e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.343635;1.150e+00;6.666e-01;-7.334e-01;5.796e-01;-6.378e-01;9.300e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.344635;1.150e+00;6.666e-01;-7.334e-01;5.796e-01;-6.378e-01;9.300e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.345635;1.150e+00;6.666e-01;-7.335e-01;5.796e-01;-6.378e-01;9.300e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.348635;1.150e+00;6.666e-01;-7.335e-01;5.796e-01;-6.378e-01;9.300e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.349635;1.150e+00;6.666e-01;-7.335e-01;5.796e-01;-6.378e-01;9.299e-01;1.122e+00;6.205e-01;-6.053e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.350635;1.150e+00;6.666e-01;-7.335e-01;5.796e-01;-6.378e-01;9.299e-01;1.122e+00;6.205e-01;-6.054e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.351635;1.150e+00;6.666e-01;-7.335e-01;5.796e-01;-6.379e-01;9.299e-01;1.122e+00;6.205e-01;-6.054e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.353635;1.150e+00;6.666e-01;-7.336e-01;5.796e-01;-6.379e-01;9.299e-01;1.122e+00;6.205e-01;-6.054e-01;1.150e+00;3.999e-01;-4.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.354635;1.150e+00;6.666e-01;-7.336e-01;5.796e-01;-6.379e-01;9.299e-01;1.122e+00;6.205e-01;-6.054e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.356635;1.150e+00;6.666e-01;-7.336e-01;5.796e-01;-6.379e-01;9.299e-01;1.122e+00;6.205e-01;-6.054e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.357635;1.150e+00;6.666e-01;-7.336e-01;5.796e-01;-6.379e-01;9.299e-01;1.122e+00;6.205e-01;-6.055e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.358635;1.150e+00;6.666e-01;-7.336e-01;5.796e-01;-6.380e-01;9.299e-01;1.122e+00;6.205e-01;-6.055e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.359635;1.150e+00;6.666e-01;-7.337e-01;5.796e-01;-6.380e-01;9.299e-01;1.122e+00;6.205e-01;-6.055e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.364635;1.150e+00;6.666e-01;-7.337e-01;5.796e-01;-6.380e-01;9.299e-01;1.122e+00;6.205e-01;-6.055e-01;1.150e+00;3.999e-01;-4.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.365635;1.150e+00;6.666e-01;-7.338e-01;5.796e-01;-6.380e-01;9.299e-01;1.122e+00;6.205e-01;-6.056e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.366635;1.150e+00;6.666e-01;-7.338e-01;5.796e-01;-6.381e-01;9.299e-01;1.122e+00;6.205e-01;-6.056e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.370635;1.150e+00;6.666e-01;-7.338e-01;5.796e-01;-6.381e-01;9.299e-01;1.122e+00;6.205e-01;-6.056e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.371635;1.150e+00;6.666e-01;-7.338e-01;5.796e-01;-6.381e-01;9.298e-01;1.122e+00;6.205e-01;-6.056e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.372635;1.150e+00;6.666e-01;-7.339e-01;5.796e-01;-6.381e-01;9.298e-01;1.122e+00;6.205e-01;-6.056e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.373635;1.150e+00;6.666e-01;-7.339e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.375635;1.150e+00;6.666e-01;-7.339e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.376635;1.150e+00;6.666e-01;-7.339e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.377635;1.150e+00;6.666e-01;-7.339e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.378635;1.150e+00;6.666e-01;-7.340e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.379635;1.150e+00;6.666e-01;-7.340e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.057e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.380635;1.150e+00;6.666e-01;-7.340e-01;5.796e-01;-6.382e-01;9.298e-01;1.122e+00;6.205e-01;-6.058e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.381635;1.150e+00;6.666e-01;-7.340e-01;5.796e-01;-6.383e-01;9.298e-01;1.122e+00;6.205e-01;-6.058e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.386635;1.150e+00;6.666e-01;-7.341e-01;5.796e-01;-6.383e-01;9.298e-01;1.122e+00;6.205e-01;-6.058e-01;1.150e+00;3.999e-01;-4.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.387635;1.150e+00;6.666e-01;-7.341e-01;5.796e-01;-6.383e-01;9.298e-01;1.122e+00;6.205e-01;-6.058e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.388635;1.150e+00;6.666e-01;-7.341e-01;5.796e-01;-6.384e-01;9.298e-01;1.122e+00;6.205e-01;-6.059e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.391635;1.150e+00;6.666e-01;-7.341e-01;5.796e-01;-6.384e-01;9.298e-01;1.122e+00;6.205e-01;-6.059e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.392635;1.150e+00;6.666e-01;-7.342e-01;5.796e-01;-6.384e-01;9.297e-01;1.122e+00;6.205e-01;-6.059e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.395635;1.150e+00;6.666e-01;-7.342e-01;5.796e-01;-6.384e-01;9.297e-01;1.122e+00;6.205e-01;-6.059e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.396635;1.150e+00;6.666e-01;-7.342e-01;5.796e-01;-6.385e-01;9.297e-01;1.122e+00;6.205e-01;-6.060e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.397635;1.150e+00;6.666e-01;-7.342e-01;5.796e-01;-6.385e-01;9.297e-01;1.122e+00;6.205e-01;-6.060e-01;1.150e+00;3.999e-01;-4.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.398635;1.150e+00;6.666e-01;-7.343e-01;5.796e-01;-6.385e-01;9.297e-01;1.122e+00;6.205e-01;-6.060e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.402635;1.150e+00;6.666e-01;-7.343e-01;5.796e-01;-6.385e-01;9.297e-01;1.122e+00;6.205e-01;-6.060e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.403635;1.150e+00;6.666e-01;-7.343e-01;5.796e-01;-6.385e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.404635;1.150e+00;6.666e-01;-7.343e-01;5.796e-01;-6.386e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.405635;1.150e+00;6.666e-01;-7.344e-01;5.796e-01;-6.386e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.408635;1.150e+00;6.666e-01;-7.344e-01;5.796e-01;-6.386e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.409635;1.150e+00;6.666e-01;-7.344e-01;5.796e-01;-6.386e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.410635;1.150e+00;6.666e-01;-7.344e-01;5.796e-01;-6.386e-01;9.297e-01;1.122e+00;6.205e-01;-6.061e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.411635;1.150e+00;6.666e-01;-7.345e-01;5.796e-01;-6.387e-01;9.297e-01;1.122e+00;6.205e-01;-6.062e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.413635;1.150e+00;6.666e-01;-7.345e-01;5.796e-01;-6.387e-01;9.297e-01;1.122e+00;6.205e-01;-6.062e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.414635;1.150e+00;6.666e-01;-7.345e-01;5.796e-01;-6.387e-01;9.296e-01;1.122e+00;6.205e-01;-6.062e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.418635;1.150e+00;6.666e-01;-7.346e-01;5.796e-01;-6.387e-01;9.296e-01;1.122e+00;6.205e-01;-6.062e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.419635;1.150e+00;6.666e-01;-7.346e-01;5.796e-01;-6.388e-01;9.296e-01;1.122e+00;6.205e-01;-6.063e-01;1.150e+00;3.999e-01;-4.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.420635;1.150e+00;6.666e-01;-7.346e-01;5.796e-01;-6.388e-01;9.296e-01;1.122e+00;6.205e-01;-6.063e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.423635;1.150e+00;6.666e-01;-7.346e-01;5.796e-01;-6.388e-01;9.296e-01;1.122e+00;6.205e-01;-6.063e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.424635;1.150e+00;6.666e-01;-7.347e-01;5.796e-01;-6.388e-01;9.296e-01;1.122e+00;6.205e-01;-6.063e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.425635;1.150e+00;6.666e-01;-7.347e-01;5.796e-01;-6.388e-01;9.296e-01;1.122e+00;6.205e-01;-6.063e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.426635;1.150e+00;6.666e-01;-7.347e-01;5.796e-01;-6.389e-01;9.296e-01;1.122e+00;6.205e-01;-6.064e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.430635;1.150e+00;6.666e-01;-7.347e-01;5.796e-01;-6.389e-01;9.296e-01;1.122e+00;6.205e-01;-6.064e-01;1.150e+00;3.999e-01;-4.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.431635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.389e-01;9.296e-01;1.122e+00;6.205e-01;-6.064e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.432635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.389e-01;9.296e-01;1.122e+00;6.205e-01;-6.064e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.433635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.389e-01;9.296e-01;1.122e+00;6.206e-01;-6.064e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.434635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.390e-01;9.296e-01;1.122e+00;6.206e-01;-6.065e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.435635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.390e-01;9.296e-01;1.122e+00;6.206e-01;-6.065e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.436635;1.150e+00;6.666e-01;-7.348e-01;5.796e-01;-6.390e-01;9.295e-01;1.122e+00;6.206e-01;-6.065e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.440635;1.150e+00;6.666e-01;-7.349e-01;5.796e-01;-6.390e-01;9.295e-01;1.122e+00;6.206e-01;-6.065e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.441635;1.150e+00;6.666e-01;-7.349e-01;5.796e-01;-6.391e-01;9.295e-01;1.122e+00;6.206e-01;-6.065e-01;1.150e+00;3.999e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.442635;1.150e+00;6.666e-01;-7.349e-01;5.796e-01;-6.391e-01;9.295e-01;1.122e+00;6.206e-01;-6.066e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.443635;1.150e+00;6.666e-01;-7.349e-01;5.796e-01;-6.391e-01;9.295e-01;1.122e+00;6.206e-01;-6.066e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.444635;1.150e+00;6.666e-01;-7.350e-01;5.796e-01;-6.391e-01;9.295e-01;1.122e+00;6.206e-01;-6.066e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.448635;1.150e+00;6.666e-01;-7.350e-01;5.796e-01;-6.391e-01;9.295e-01;1.122e+00;6.206e-01;-6.066e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.449635;1.150e+00;6.666e-01;-7.350e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.450635;1.150e+00;6.666e-01;-7.350e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.451635;1.150e+00;6.666e-01;-7.351e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.452635;1.150e+00;6.666e-01;-7.351e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.453635;1.150e+00;6.666e-01;-7.351e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.456635;1.150e+00;6.666e-01;-7.351e-01;5.796e-01;-6.392e-01;9.295e-01;1.122e+00;6.206e-01;-6.067e-01;1.150e+00;3.999e-01;-4.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.457635;1.150e+00;6.666e-01;-7.351e-01;5.796e-01;-6.393e-01;9.295e-01;1.122e+00;6.206e-01;-6.068e-01;1.150e+00;3.999e-01;-4.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.458635;1.150e+00;6.666e-01;-7.352e-01;5.796e-01;-6.393e-01;9.294e-01;1.122e+00;6.206e-01;-6.068e-01;1.150e+00;3.999e-01;-4.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.463635;1.150e+00;6.666e-01;-7.352e-01;5.796e-01;-6.393e-01;9.294e-01;1.122e+00;6.206e-01;-6.068e-01;1.150e+00;3.999e-01;-4.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.464635;1.150e+00;6.666e-01;-7.353e-01;5.796e-01;-6.394e-01;9.294e-01;1.122e+00;6.206e-01;-6.068e-01;1.150e+00;3.999e-01;-4.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.465635;1.150e+00;6.666e-01;-7.353e-01;5.796e-01;-6.394e-01;9.294e-01;1.122e+00;6.206e-01;-6.069e-01;1.150e+00;3.999e-01;-4.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.471635;1.150e+00;6.666e-01;-7.354e-01;5.796e-01;-6.394e-01;9.294e-01;1.122e+00;6.206e-01;-6.069e-01;1.150e+00;3.999e-01;-4.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.472635;1.150e+00;6.666e-01;-7.354e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.474635;1.150e+00;6.666e-01;-7.354e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.475635;1.150e+00;6.666e-01;-7.354e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.476635;1.150e+00;6.666e-01;-7.354e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.477635;1.150e+00;6.666e-01;-7.355e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.478635;1.150e+00;6.666e-01;-7.355e-01;5.796e-01;-6.395e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.479635;1.150e+00;6.666e-01;-7.355e-01;5.796e-01;-6.396e-01;9.294e-01;1.122e+00;6.206e-01;-6.070e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.480635;1.150e+00;6.666e-01;-7.355e-01;5.796e-01;-6.396e-01;9.294e-01;1.122e+00;6.206e-01;-6.071e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.481635;1.150e+00;6.666e-01;-7.355e-01;5.796e-01;-6.396e-01;9.293e-01;1.122e+00;6.206e-01;-6.071e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.485635;1.150e+00;6.666e-01;-7.356e-01;5.796e-01;-6.396e-01;9.293e-01;1.122e+00;6.206e-01;-6.071e-01;1.150e+00;3.999e-01;-4.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.486635;1.150e+00;6.666e-01;-7.356e-01;5.796e-01;-6.396e-01;9.293e-01;1.122e+00;6.206e-01;-6.071e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.487635;1.150e+00;6.666e-01;-7.356e-01;5.796e-01;-6.397e-01;9.293e-01;1.122e+00;6.206e-01;-6.071e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.488635;1.150e+00;6.666e-01;-7.356e-01;5.796e-01;-6.397e-01;9.293e-01;1.122e+00;6.206e-01;-6.072e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.490635;1.150e+00;6.666e-01;-7.356e-01;5.796e-01;-6.397e-01;9.293e-01;1.122e+00;6.206e-01;-6.072e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.491635;1.150e+00;6.666e-01;-7.357e-01;5.796e-01;-6.397e-01;9.293e-01;1.122e+00;6.206e-01;-6.072e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.494635;1.150e+00;6.666e-01;-7.357e-01;5.796e-01;-6.397e-01;9.293e-01;1.122e+00;6.206e-01;-6.072e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.495635;1.150e+00;6.666e-01;-7.357e-01;5.796e-01;-6.398e-01;9.293e-01;1.122e+00;6.206e-01;-6.073e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.496635;1.150e+00;6.666e-01;-7.357e-01;5.796e-01;-6.398e-01;9.293e-01;1.122e+00;6.206e-01;-6.073e-01;1.150e+00;3.999e-01;-4.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.497635;1.150e+00;6.666e-01;-7.358e-01;5.796e-01;-6.398e-01;9.293e-01;1.122e+00;6.206e-01;-6.073e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.501635;1.150e+00;6.666e-01;-7.358e-01;5.796e-01;-6.398e-01;9.293e-01;1.122e+00;6.206e-01;-6.073e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.502635;1.150e+00;6.666e-01;-7.358e-01;5.796e-01;-6.399e-01;9.293e-01;1.122e+00;6.206e-01;-6.073e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.503635;1.150e+00;6.666e-01;-7.358e-01;5.796e-01;-6.399e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.504635;1.150e+00;6.666e-01;-7.359e-01;5.796e-01;-6.399e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.507635;1.150e+00;6.666e-01;-7.359e-01;5.796e-01;-6.399e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.508635;1.150e+00;6.666e-01;-7.359e-01;5.796e-01;-6.399e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.509635;1.150e+00;6.666e-01;-7.359e-01;5.796e-01;-6.399e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.510635;1.150e+00;6.666e-01;-7.360e-01;5.796e-01;-6.400e-01;9.292e-01;1.122e+00;6.206e-01;-6.074e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.511635;1.150e+00;6.666e-01;-7.360e-01;5.796e-01;-6.400e-01;9.292e-01;1.122e+00;6.206e-01;-6.075e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.517635;1.150e+00;6.666e-01;-7.361e-01;5.796e-01;-6.400e-01;9.292e-01;1.122e+00;6.206e-01;-6.075e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.518635;1.150e+00;6.666e-01;-7.361e-01;5.796e-01;-6.401e-01;9.292e-01;1.122e+00;6.206e-01;-6.076e-01;1.150e+00;3.999e-01;-4.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.519635;1.150e+00;6.666e-01;-7.361e-01;5.796e-01;-6.401e-01;9.292e-01;1.122e+00;6.206e-01;-6.076e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.523635;1.150e+00;6.666e-01;-7.361e-01;5.796e-01;-6.401e-01;9.292e-01;1.122e+00;6.206e-01;-6.076e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.524635;1.150e+00;6.666e-01;-7.362e-01;5.796e-01;-6.401e-01;9.292e-01;1.122e+00;6.206e-01;-6.076e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.525635;1.150e+00;6.666e-01;-7.362e-01;5.796e-01;-6.402e-01;9.291e-01;1.122e+00;6.206e-01;-6.076e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.526635;1.150e+00;6.666e-01;-7.362e-01;5.796e-01;-6.402e-01;9.291e-01;1.122e+00;6.206e-01;-6.077e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.529635;1.150e+00;6.666e-01;-7.362e-01;5.796e-01;-6.402e-01;9.291e-01;1.122e+00;6.206e-01;-6.077e-01;1.150e+00;3.999e-01;-4.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.530635;1.150e+00;6.666e-01;-7.363e-01;5.796e-01;-6.402e-01;9.291e-01;1.122e+00;6.206e-01;-6.077e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.532635;1.150e+00;6.666e-01;-7.363e-01;5.796e-01;-6.402e-01;9.291e-01;1.122e+00;6.206e-01;-6.077e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.533635;1.150e+00;6.666e-01;-7.363e-01;5.796e-01;-6.403e-01;9.291e-01;1.122e+00;6.206e-01;-6.077e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.534635;1.150e+00;6.666e-01;-7.363e-01;5.796e-01;-6.403e-01;9.291e-01;1.122e+00;6.206e-01;-6.078e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.539635;1.150e+00;6.666e-01;-7.364e-01;5.796e-01;-6.403e-01;9.291e-01;1.122e+00;6.206e-01;-6.078e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.540635;1.150e+00;6.666e-01;-7.364e-01;5.796e-01;-6.404e-01;9.291e-01;1.122e+00;6.206e-01;-6.078e-01;1.150e+00;3.999e-01;-4.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.541635;1.150e+00;6.666e-01;-7.364e-01;5.796e-01;-6.404e-01;9.291e-01;1.122e+00;6.206e-01;-6.078e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.542635;1.150e+00;6.666e-01;-7.364e-01;5.796e-01;-6.404e-01;9.291e-01;1.122e+00;6.206e-01;-6.079e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.543635;1.150e+00;6.666e-01;-7.365e-01;5.796e-01;-6.404e-01;9.291e-01;1.122e+00;6.206e-01;-6.079e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.546635;1.150e+00;6.666e-01;-7.365e-01;5.796e-01;-6.404e-01;9.291e-01;1.122e+00;6.206e-01;-6.079e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.547635;1.150e+00;6.666e-01;-7.365e-01;5.796e-01;-6.404e-01;9.290e-01;1.122e+00;6.206e-01;-6.079e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
