time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.548635;1.150e+00;6.666e-01;-7.365e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.079e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.549635;1.150e+00;6.666e-01;-7.365e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.550635;1.150e+00;6.666e-01;-7.366e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.551635;1.150e+00;6.666e-01;-7.366e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.552635;1.150e+00;6.666e-01;-7.366e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.555635;1.150e+00;6.666e-01;-7.366e-01;5.796e-01;-6.405e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.556635;1.150e+00;6.666e-01;-7.366e-01;5.796e-01;-6.406e-01;9.290e-01;1.122e+00;6.206e-01;-6.080e-01;1.150e+00;3.999e-01;-4.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.557635;1.150e+00;6.666e-01;-7.367e-01;5.796e-01;-6.406e-01;9.290e-01;1.122e+00;6.206e-01;-6.081e-01;1.150e+00;3.999e-01;-4.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.562635;1.150e+00;6.666e-01;-7.367e-01;5.796e-01;-6.406e-01;9.290e-01;1.122e+00;6.206e-01;-6.081e-01;1.150e+00;3.999e-01;-4.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.563635;1.150e+00;6.666e-01;-7.368e-01;5.796e-01;-6.407e-01;9.290e-01;1.122e+00;6.206e-01;-6.081e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.564635;1.150e+00;6.666e-01;-7.368e-01;5.796e-01;-6.407e-01;9.290e-01;1.122e+00;6.206e-01;-6.081e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.565635;1.150e+00;6.666e-01;-7.368e-01;5.796e-01;-6.407e-01;9.290e-01;1.122e+00;6.206e-01;-6.082e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.568635;1.150e+00;6.666e-01;-7.368e-01;5.796e-01;-6.407e-01;9.290e-01;1.122e+00;6.206e-01;-6.082e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.569635;1.150e+00;6.666e-01;-7.368e-01;5.796e-01;-6.407e-01;9.289e-01;1.122e+00;6.206e-01;-6.082e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.570635;1.150e+00;6.666e-01;-7.369e-01;5.796e-01;-6.407e-01;9.289e-01;1.122e+00;6.206e-01;-6.082e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.571635;1.150e+00;6.666e-01;-7.369e-01;5.796e-01;-6.408e-01;9.289e-01;1.122e+00;6.206e-01;-6.082e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.572635;1.150e+00;6.666e-01;-7.369e-01;5.796e-01;-6.408e-01;9.289e-01;1.122e+00;6.206e-01;-6.083e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.574635;1.150e+00;6.666e-01;-7.369e-01;5.796e-01;-6.408e-01;9.289e-01;1.122e+00;6.206e-01;-6.083e-01;1.150e+00;3.999e-01;-4.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.575635;1.150e+00;6.666e-01;-7.369e-01;5.796e-01;-6.408e-01;9.289e-01;1.122e+00;6.206e-01;-6.083e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.578635;1.150e+00;6.666e-01;-7.370e-01;5.796e-01;-6.408e-01;9.289e-01;1.122e+00;6.206e-01;-6.083e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.579635;1.150e+00;6.666e-01;-7.370e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.206e-01;-6.083e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.580635;1.150e+00;6.666e-01;-7.370e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.206e-01;-6.084e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.582635;1.150e+00;6.666e-01;-7.370e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.206e-01;-6.084e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.583635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.206e-01;-6.084e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.584635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.206e-01;-6.084e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.585635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.409e-01;9.289e-01;1.122e+00;6.207e-01;-6.084e-01;1.150e+00;3.999e-01;-4.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.586635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.410e-01;9.289e-01;1.122e+00;6.207e-01;-6.084e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.587635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.410e-01;9.289e-01;1.122e+00;6.207e-01;-6.084e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.588635;1.150e+00;6.666e-01;-7.371e-01;5.796e-01;-6.410e-01;9.289e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.590635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.410e-01;9.289e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.591635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.410e-01;9.288e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.593635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.410e-01;9.288e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.594635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.411e-01;9.288e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.595635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.411e-01;9.288e-01;1.122e+00;6.207e-01;-6.085e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.596635;1.150e+00;6.666e-01;-7.372e-01;5.796e-01;-6.411e-01;9.288e-01;1.122e+00;6.207e-01;-6.086e-01;1.150e+00;3.999e-01;-4.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.597635;1.150e+00;6.666e-01;-7.373e-01;5.796e-01;-6.411e-01;9.288e-01;1.122e+00;6.207e-01;-6.086e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.600635;1.150e+00;6.666e-01;-7.373e-01;5.796e-01;-6.411e-01;9.288e-01;1.122e+00;6.207e-01;-6.086e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.601635;1.150e+00;6.666e-01;-7.373e-01;5.796e-01;-6.412e-01;9.288e-01;1.122e+00;6.207e-01;-6.086e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.602635;1.150e+00;6.666e-01;-7.373e-01;5.796e-01;-6.412e-01;9.288e-01;1.122e+00;6.207e-01;-6.086e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.603635;1.150e+00;6.666e-01;-7.374e-01;5.796e-01;-6.412e-01;9.288e-01;1.122e+00;6.207e-01;-6.087e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.607635;1.150e+00;6.666e-01;-7.374e-01;5.796e-01;-6.412e-01;9.288e-01;1.122e+00;6.207e-01;-6.087e-01;1.150e+00;3.999e-01;-4.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.608635;1.150e+00;6.666e-01;-7.374e-01;5.796e-01;-6.412e-01;9.288e-01;1.122e+00;6.207e-01;-6.087e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.609635;1.150e+00;6.666e-01;-7.374e-01;5.796e-01;-6.413e-01;9.288e-01;1.122e+00;6.207e-01;-6.087e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.610635;1.150e+00;6.666e-01;-7.375e-01;5.796e-01;-6.413e-01;9.288e-01;1.122e+00;6.207e-01;-6.087e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.611635;1.150e+00;6.666e-01;-7.375e-01;5.796e-01;-6.413e-01;9.288e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.612635;1.150e+00;6.666e-01;-7.375e-01;5.796e-01;-6.413e-01;9.288e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.613635;1.150e+00;6.666e-01;-7.375e-01;5.796e-01;-6.413e-01;9.287e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.615635;1.150e+00;6.666e-01;-7.375e-01;5.796e-01;-6.413e-01;9.287e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.616635;1.150e+00;6.666e-01;-7.376e-01;5.796e-01;-6.413e-01;9.287e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.617635;1.150e+00;6.666e-01;-7.376e-01;5.796e-01;-6.414e-01;9.287e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.618635;1.150e+00;6.666e-01;-7.376e-01;5.796e-01;-6.414e-01;9.287e-01;1.122e+00;6.207e-01;-6.088e-01;1.150e+00;3.999e-01;-4.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.619635;1.150e+00;6.666e-01;-7.376e-01;5.796e-01;-6.414e-01;9.287e-01;1.122e+00;6.207e-01;-6.089e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.622635;1.150e+00;6.666e-01;-7.376e-01;5.796e-01;-6.414e-01;9.287e-01;1.122e+00;6.207e-01;-6.089e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.623635;1.150e+00;6.666e-01;-7.377e-01;5.796e-01;-6.414e-01;9.287e-01;1.122e+00;6.207e-01;-6.089e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.624635;1.150e+00;6.666e-01;-7.377e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.089e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.625635;1.150e+00;6.666e-01;-7.377e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.089e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.626635;1.150e+00;6.666e-01;-7.377e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.629635;1.150e+00;6.666e-01;-7.377e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.630635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.631635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.415e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.632635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.416e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.633635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.416e-01;9.287e-01;1.122e+00;6.207e-01;-6.090e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.634635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.416e-01;9.287e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.635635;1.150e+00;6.666e-01;-7.378e-01;5.796e-01;-6.416e-01;9.286e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.636635;1.150e+00;6.666e-01;-7.379e-01;5.796e-01;-6.416e-01;9.286e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.639635;1.150e+00;6.666e-01;-7.379e-01;5.796e-01;-6.416e-01;9.286e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.640635;1.150e+00;6.666e-01;-7.379e-01;5.796e-01;-6.417e-01;9.286e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.641635;1.150e+00;6.666e-01;-7.379e-01;5.796e-01;-6.417e-01;9.286e-01;1.122e+00;6.207e-01;-6.091e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.642635;1.150e+00;6.666e-01;-7.379e-01;5.796e-01;-6.417e-01;9.286e-01;1.122e+00;6.207e-01;-6.092e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.643635;1.150e+00;6.666e-01;-7.380e-01;5.796e-01;-6.417e-01;9.286e-01;1.122e+00;6.207e-01;-6.092e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.646635;1.150e+00;6.666e-01;-7.380e-01;5.796e-01;-6.417e-01;9.286e-01;1.122e+00;6.207e-01;-6.092e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.647635;1.150e+00;6.666e-01;-7.380e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.092e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.649635;1.150e+00;6.666e-01;-7.380e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.092e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.650635;1.150e+00;6.666e-01;-7.381e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.651635;1.150e+00;6.666e-01;-7.381e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.652635;1.150e+00;6.666e-01;-7.381e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.654635;1.150e+00;6.666e-01;-7.381e-01;5.796e-01;-6.418e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.655635;1.150e+00;6.666e-01;-7.381e-01;5.796e-01;-6.419e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.656635;1.150e+00;6.666e-01;-7.382e-01;5.796e-01;-6.419e-01;9.286e-01;1.122e+00;6.207e-01;-6.093e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.657635;1.150e+00;6.666e-01;-7.382e-01;5.796e-01;-6.419e-01;9.285e-01;1.122e+00;6.207e-01;-6.094e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.662635;1.150e+00;6.666e-01;-7.382e-01;5.796e-01;-6.419e-01;9.285e-01;1.122e+00;6.207e-01;-6.094e-01;1.150e+00;3.999e-01;-4.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.663635;1.150e+00;6.666e-01;-7.383e-01;5.796e-01;-6.420e-01;9.285e-01;1.122e+00;6.207e-01;-6.094e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.664635;1.150e+00;6.666e-01;-7.383e-01;5.796e-01;-6.420e-01;9.285e-01;1.122e+00;6.207e-01;-6.094e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.665635;1.150e+00;6.666e-01;-7.383e-01;5.796e-01;-6.420e-01;9.285e-01;1.122e+00;6.207e-01;-6.095e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.669635;1.150e+00;6.666e-01;-7.383e-01;5.796e-01;-6.420e-01;9.285e-01;1.122e+00;6.207e-01;-6.095e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.670635;1.150e+00;6.666e-01;-7.384e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.095e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.672635;1.150e+00;6.666e-01;-7.384e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.095e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.673635;1.150e+00;6.666e-01;-7.384e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.674635;1.150e+00;6.666e-01;-7.384e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.675635;1.150e+00;6.666e-01;-7.384e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.676635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.677635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.421e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.678635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.422e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.679635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.422e-01;9.285e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.680635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.096e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.681635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.682635;1.150e+00;6.666e-01;-7.385e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.683635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.684635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.685635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.422e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.686635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.687635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.097e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.688635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.689635;1.150e+00;6.666e-01;-7.386e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.690635;1.150e+00;6.666e-01;-7.387e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.692635;1.150e+00;6.666e-01;-7.387e-01;5.796e-01;-6.423e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.693635;1.150e+00;6.666e-01;-7.387e-01;5.796e-01;-6.424e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.695635;1.150e+00;6.666e-01;-7.387e-01;5.796e-01;-6.424e-01;9.284e-01;1.122e+00;6.207e-01;-6.098e-01;1.150e+00;3.999e-01;-4.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.696635;1.150e+00;6.666e-01;-7.388e-01;5.796e-01;-6.424e-01;9.284e-01;1.122e+00;6.207e-01;-6.099e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.700635;1.150e+00;6.666e-01;-7.388e-01;5.796e-01;-6.424e-01;9.284e-01;1.122e+00;6.207e-01;-6.099e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.701635;1.150e+00;6.666e-01;-7.388e-01;5.796e-01;-6.425e-01;9.284e-01;1.122e+00;6.207e-01;-6.099e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.702635;1.150e+00;6.666e-01;-7.388e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.099e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.703635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.099e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.704635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.706635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.707635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.708635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.425e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.709635;1.150e+00;6.666e-01;-7.389e-01;5.796e-01;-6.426e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.710635;1.150e+00;6.666e-01;-7.390e-01;5.796e-01;-6.426e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.711635;1.150e+00;6.666e-01;-7.390e-01;5.796e-01;-6.426e-01;9.283e-01;1.122e+00;6.207e-01;-6.100e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.712635;1.150e+00;6.666e-01;-7.390e-01;5.796e-01;-6.426e-01;9.283e-01;1.122e+00;6.207e-01;-6.101e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.715635;1.150e+00;6.666e-01;-7.390e-01;5.796e-01;-6.426e-01;9.283e-01;1.122e+00;6.207e-01;-6.101e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.716635;1.150e+00;6.666e-01;-7.391e-01;5.796e-01;-6.427e-01;9.283e-01;1.122e+00;6.207e-01;-6.101e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.718635;1.150e+00;6.666e-01;-7.391e-01;5.796e-01;-6.427e-01;9.283e-01;1.122e+00;6.207e-01;-6.101e-01;1.150e+00;3.999e-01;-4.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.719635;1.150e+00;6.666e-01;-7.391e-01;5.796e-01;-6.427e-01;9.283e-01;1.122e+00;6.207e-01;-6.102e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.723635;1.150e+00;6.666e-01;-7.392e-01;5.796e-01;-6.427e-01;9.283e-01;1.122e+00;6.207e-01;-6.102e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.724635;1.150e+00;6.666e-01;-7.392e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.102e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.726635;1.150e+00;6.666e-01;-7.392e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.102e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.727635;1.150e+00;6.666e-01;-7.392e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.729635;1.150e+00;6.666e-01;-7.392e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.730635;1.150e+00;6.666e-01;-7.393e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.731635;1.150e+00;6.666e-01;-7.393e-01;5.796e-01;-6.428e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.732635;1.150e+00;6.666e-01;-7.393e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.734635;1.150e+00;6.666e-01;-7.393e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.207e-01;-6.103e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.735635;1.150e+00;6.666e-01;-7.393e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.207e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.736635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.207e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.737635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.207e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.738635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.429e-01;9.282e-01;1.122e+00;6.208e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.739635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.740635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.104e-01;1.150e+00;3.999e-01;-4.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.741635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.104e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.742635;1.150e+00;6.666e-01;-7.394e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.104e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.743635;1.150e+00;6.666e-01;-7.395e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.105e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.746635;1.150e+00;6.666e-01;-7.395e-01;5.796e-01;-6.430e-01;9.282e-01;1.122e+00;6.208e-01;-6.105e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.747635;1.150e+00;6.666e-01;-7.395e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.105e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.749635;1.150e+00;6.666e-01;-7.395e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.105e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.750635;1.150e+00;6.666e-01;-7.396e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.751635;1.150e+00;6.666e-01;-7.396e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.752635;1.150e+00;6.666e-01;-7.396e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.754635;1.150e+00;6.666e-01;-7.396e-01;5.796e-01;-6.431e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.755635;1.150e+00;6.666e-01;-7.396e-01;5.796e-01;-6.432e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.756635;1.150e+00;6.666e-01;-7.397e-01;5.796e-01;-6.432e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.757635;1.150e+00;6.666e-01;-7.397e-01;5.796e-01;-6.432e-01;9.281e-01;1.122e+00;6.208e-01;-6.106e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.758635;1.150e+00;6.666e-01;-7.397e-01;5.796e-01;-6.432e-01;9.281e-01;1.122e+00;6.208e-01;-6.107e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.761635;1.150e+00;6.666e-01;-7.397e-01;5.796e-01;-6.432e-01;9.281e-01;1.122e+00;6.208e-01;-6.107e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.762635;1.150e+00;6.666e-01;-7.397e-01;5.796e-01;-6.433e-01;9.281e-01;1.122e+00;6.208e-01;-6.107e-01;1.150e+00;3.999e-01;-4.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.763635;1.150e+00;6.666e-01;-7.398e-01;5.796e-01;-6.433e-01;9.281e-01;1.122e+00;6.208e-01;-6.107e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.765635;1.150e+00;6.666e-01;-7.398e-01;5.796e-01;-6.433e-01;9.281e-01;1.122e+00;6.208e-01;-6.107e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.766635;1.150e+00;6.666e-01;-7.398e-01;5.796e-01;-6.433e-01;9.281e-01;1.122e+00;6.208e-01;-6.108e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.768635;1.150e+00;6.666e-01;-7.398e-01;5.796e-01;-6.433e-01;9.281e-01;1.122e+00;6.208e-01;-6.108e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.769635;1.150e+00;6.666e-01;-7.398e-01;5.796e-01;-6.433e-01;9.280e-01;1.122e+00;6.208e-01;-6.108e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.770635;1.150e+00;6.666e-01;-7.399e-01;5.796e-01;-6.434e-01;9.280e-01;1.122e+00;6.208e-01;-6.108e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.773635;1.150e+00;6.666e-01;-7.399e-01;5.796e-01;-6.434e-01;9.280e-01;1.122e+00;6.208e-01;-6.108e-01;1.150e+00;3.999e-01;-4.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.774635;1.150e+00;6.666e-01;-7.399e-01;5.796e-01;-6.434e-01;9.280e-01;1.122e+00;6.208e-01;-6.109e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.776635;1.150e+00;6.666e-01;-7.399e-01;5.796e-01;-6.434e-01;9.280e-01;1.122e+00;6.208e-01;-6.109e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.777635;1.150e+00;6.666e-01;-7.400e-01;5.796e-01;-6.434e-01;9.280e-01;1.122e+00;6.208e-01;-6.109e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.778635;1.150e+00;6.666e-01;-7.400e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.109e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.780635;1.150e+00;6.666e-01;-7.400e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.109e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.781635;1.150e+00;6.666e-01;-7.400e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.782635;1.150e+00;6.666e-01;-7.400e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.783635;1.150e+00;6.666e-01;-7.401e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.784635;1.150e+00;6.666e-01;-7.401e-01;5.796e-01;-6.435e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.785635;1.150e+00;6.666e-01;-7.401e-01;5.796e-01;-6.436e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.788635;1.150e+00;6.666e-01;-7.401e-01;5.796e-01;-6.436e-01;9.280e-01;1.122e+00;6.208e-01;-6.110e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.789635;1.150e+00;6.666e-01;-7.401e-01;5.796e-01;-6.436e-01;9.280e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.790635;1.150e+00;6.666e-01;-7.402e-01;5.796e-01;-6.436e-01;9.280e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.791635;1.150e+00;6.666e-01;-7.402e-01;5.796e-01;-6.436e-01;9.279e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.792635;1.150e+00;6.666e-01;-7.402e-01;5.796e-01;-6.436e-01;9.279e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.793635;1.150e+00;6.666e-01;-7.402e-01;5.796e-01;-6.437e-01;9.279e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.796635;1.150e+00;6.666e-01;-7.402e-01;5.796e-01;-6.437e-01;9.279e-01;1.122e+00;6.208e-01;-6.111e-01;1.150e+00;3.999e-01;-4.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.797635;1.150e+00;6.666e-01;-7.403e-01;5.796e-01;-6.437e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.800635;1.150e+00;6.666e-01;-7.403e-01;5.796e-01;-6.437e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.801635;1.150e+00;6.666e-01;-7.403e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.802635;1.150e+00;6.666e-01;-7.403e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.803635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.804635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.112e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.805635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.807635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.438e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.808635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.439e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.809635;1.150e+00;6.666e-01;-7.404e-01;5.796e-01;-6.439e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.810635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.439e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.811635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.439e-01;9.279e-01;1.122e+00;6.208e-01;-6.113e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.812635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.439e-01;9.279e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.813635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.439e-01;9.278e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.815635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.439e-01;9.278e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.816635;1.150e+00;6.666e-01;-7.405e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.818635;1.150e+00;6.666e-01;-7.406e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.819635;1.150e+00;6.666e-01;-7.406e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.114e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.820635;1.150e+00;6.666e-01;-7.406e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.115e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.822635;1.150e+00;6.666e-01;-7.406e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.115e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.823635;1.150e+00;6.666e-01;-7.407e-01;5.796e-01;-6.440e-01;9.278e-01;1.122e+00;6.208e-01;-6.115e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.824635;1.150e+00;6.666e-01;-7.407e-01;5.796e-01;-6.441e-01;9.278e-01;1.122e+00;6.208e-01;-6.115e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.827635;1.150e+00;6.666e-01;-7.407e-01;5.796e-01;-6.441e-01;9.278e-01;1.122e+00;6.208e-01;-6.115e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.828635;1.150e+00;6.666e-01;-7.407e-01;5.796e-01;-6.441e-01;9.278e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.829635;1.150e+00;6.666e-01;-7.407e-01;5.796e-01;-6.441e-01;9.278e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.830635;1.150e+00;6.666e-01;-7.408e-01;5.796e-01;-6.441e-01;9.278e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.831635;1.150e+00;6.666e-01;-7.408e-01;5.796e-01;-6.442e-01;9.278e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.834635;1.150e+00;6.666e-01;-7.408e-01;5.796e-01;-6.442e-01;9.278e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.835635;1.150e+00;6.666e-01;-7.408e-01;5.796e-01;-6.442e-01;9.277e-01;1.122e+00;6.208e-01;-6.116e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.836635;1.150e+00;6.666e-01;-7.408e-01;5.796e-01;-6.442e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.837635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.442e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.838635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.442e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.839635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.840635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.841635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.842635;1.150e+00;6.666e-01;-7.409e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.843635;1.150e+00;6.666e-01;-7.410e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.117e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.844635;1.150e+00;6.666e-01;-7.410e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.118e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.846635;1.150e+00;6.666e-01;-7.410e-01;5.796e-01;-6.443e-01;9.277e-01;1.122e+00;6.208e-01;-6.118e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.847635;1.150e+00;6.666e-01;-7.410e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.118e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.849635;1.150e+00;6.666e-01;-7.410e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.118e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.850635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.118e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.851635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.852635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.854635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.444e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.855635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.445e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.856635;1.150e+00;6.666e-01;-7.411e-01;5.796e-01;-6.445e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.857635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.445e-01;9.277e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.858635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.445e-01;9.276e-01;1.122e+00;6.208e-01;-6.119e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.859635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.445e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.861635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.445e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.862635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.863635;1.150e+00;6.666e-01;-7.412e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.864635;1.150e+00;6.666e-01;-7.413e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.866635;1.150e+00;6.666e-01;-7.413e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.120e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.867635;1.150e+00;6.666e-01;-7.413e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.121e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.869635;1.150e+00;6.666e-01;-7.413e-01;5.796e-01;-6.446e-01;9.276e-01;1.122e+00;6.208e-01;-6.121e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.870635;1.150e+00;6.666e-01;-7.414e-01;5.796e-01;-6.447e-01;9.276e-01;1.122e+00;6.208e-01;-6.121e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.874635;1.150e+00;6.666e-01;-7.414e-01;5.796e-01;-6.447e-01;9.276e-01;1.122e+00;6.208e-01;-6.121e-01;1.150e+00;3.999e-01;-4.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.875635;1.150e+00;6.666e-01;-7.414e-01;5.796e-01;-6.447e-01;9.276e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.876635;1.150e+00;6.666e-01;-7.414e-01;5.796e-01;-6.447e-01;9.276e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.877635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.447e-01;9.276e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.878635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.448e-01;9.276e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.879635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.448e-01;9.276e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.880635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.448e-01;9.275e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.882635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.448e-01;9.275e-01;1.122e+00;6.208e-01;-6.122e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
