time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.883635;1.150e+00;6.666e-01;-7.415e-01;5.796e-01;-6.448e-01;9.275e-01;1.122e+00;6.208e-01;-6.123e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.884635;1.150e+00;6.666e-01;-7.416e-01;5.796e-01;-6.448e-01;9.275e-01;1.122e+00;6.208e-01;-6.123e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.885635;1.150e+00;6.666e-01;-7.416e-01;5.796e-01;-6.449e-01;9.275e-01;1.122e+00;6.208e-01;-6.123e-01;1.150e+00;3.999e-01;-4.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.886635;1.150e+00;6.666e-01;-7.416e-01;5.796e-01;-6.449e-01;9.275e-01;1.122e+00;6.208e-01;-6.123e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.889635;1.150e+00;6.666e-01;-7.416e-01;5.796e-01;-6.449e-01;9.275e-01;1.122e+00;6.208e-01;-6.123e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.890635;1.150e+00;6.666e-01;-7.417e-01;5.796e-01;-6.449e-01;9.275e-01;1.122e+00;6.208e-01;-6.124e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.892635;1.150e+00;6.666e-01;-7.417e-01;5.796e-01;-6.449e-01;9.275e-01;1.122e+00;6.208e-01;-6.124e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.893635;1.150e+00;6.666e-01;-7.417e-01;5.796e-01;-6.450e-01;9.275e-01;1.122e+00;6.209e-01;-6.124e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.896635;1.150e+00;6.666e-01;-7.417e-01;5.796e-01;-6.450e-01;9.275e-01;1.122e+00;6.209e-01;-6.124e-01;1.150e+00;3.999e-01;-4.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.897635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.450e-01;9.275e-01;1.122e+00;6.209e-01;-6.124e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.898635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.450e-01;9.275e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.900635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.450e-01;9.275e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.901635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.451e-01;9.275e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.902635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.451e-01;9.275e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.903635;1.150e+00;6.666e-01;-7.418e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.904635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.905635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.125e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.906635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.907635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.908635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.451e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.909635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.910635;1.150e+00;6.666e-01;-7.419e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.911635;1.150e+00;6.666e-01;-7.420e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.913635;1.150e+00;6.666e-01;-7.420e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.126e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.914635;1.150e+00;6.666e-01;-7.420e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.915635;1.150e+00;6.666e-01;-7.420e-01;5.796e-01;-6.452e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.916635;1.150e+00;6.666e-01;-7.420e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.917635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.918635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.919635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.921635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.127e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.922635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.128e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.923635;1.150e+00;6.666e-01;-7.421e-01;5.796e-01;-6.453e-01;9.274e-01;1.122e+00;6.209e-01;-6.128e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.924635;1.150e+00;6.666e-01;-7.422e-01;5.796e-01;-6.454e-01;9.274e-01;1.122e+00;6.209e-01;-6.128e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.925635;1.150e+00;6.666e-01;-7.422e-01;5.796e-01;-6.454e-01;9.273e-01;1.122e+00;6.209e-01;-6.128e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.928635;1.150e+00;6.666e-01;-7.422e-01;5.796e-01;-6.454e-01;9.273e-01;1.122e+00;6.209e-01;-6.128e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.929635;1.150e+00;6.666e-01;-7.422e-01;5.796e-01;-6.454e-01;9.273e-01;1.122e+00;6.209e-01;-6.129e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.930635;1.150e+00;6.666e-01;-7.422e-01;5.796e-01;-6.454e-01;9.273e-01;1.122e+00;6.209e-01;-6.129e-01;1.150e+00;3.999e-01;-4.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.931635;1.150e+00;6.666e-01;-7.423e-01;5.796e-01;-6.454e-01;9.273e-01;1.122e+00;6.209e-01;-6.129e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.932635;1.150e+00;6.666e-01;-7.423e-01;5.796e-01;-6.455e-01;9.273e-01;1.122e+00;6.209e-01;-6.129e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.936635;1.150e+00;6.666e-01;-7.423e-01;5.796e-01;-6.455e-01;9.273e-01;1.122e+00;6.209e-01;-6.129e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.937635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.455e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.939635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.455e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.940635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.941635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.942635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.943635;1.150e+00;6.666e-01;-7.424e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.944635;1.150e+00;6.666e-01;-7.425e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.130e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.945635;1.150e+00;6.666e-01;-7.425e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.131e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.946635;1.150e+00;6.666e-01;-7.425e-01;5.796e-01;-6.456e-01;9.273e-01;1.122e+00;6.209e-01;-6.131e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.947635;1.150e+00;6.666e-01;-7.425e-01;5.796e-01;-6.457e-01;9.273e-01;1.122e+00;6.209e-01;-6.131e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.948635;1.150e+00;6.666e-01;-7.425e-01;5.796e-01;-6.457e-01;9.272e-01;1.122e+00;6.209e-01;-6.131e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.952635;1.150e+00;6.666e-01;-7.426e-01;5.796e-01;-6.457e-01;9.272e-01;1.122e+00;6.209e-01;-6.131e-01;1.150e+00;3.999e-01;-4.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.953635;1.150e+00;6.666e-01;-7.426e-01;5.796e-01;-6.457e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.954635;1.150e+00;6.666e-01;-7.426e-01;5.796e-01;-6.457e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.955635;1.150e+00;6.666e-01;-7.426e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.956635;1.150e+00;6.666e-01;-7.426e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.957635;1.150e+00;6.666e-01;-7.427e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.960635;1.150e+00;6.666e-01;-7.427e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.132e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.961635;1.150e+00;6.666e-01;-7.427e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.133e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.962635;1.150e+00;6.666e-01;-7.427e-01;5.796e-01;-6.458e-01;9.272e-01;1.122e+00;6.209e-01;-6.133e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.963635;1.150e+00;6.666e-01;-7.427e-01;5.796e-01;-6.459e-01;9.272e-01;1.122e+00;6.209e-01;-6.133e-01;1.150e+00;3.999e-01;-4.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.964635;1.150e+00;6.666e-01;-7.428e-01;5.796e-01;-6.459e-01;9.272e-01;1.122e+00;6.209e-01;-6.133e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.967635;1.150e+00;6.666e-01;-7.428e-01;5.796e-01;-6.459e-01;9.272e-01;1.122e+00;6.209e-01;-6.133e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.968635;1.150e+00;6.666e-01;-7.428e-01;5.796e-01;-6.459e-01;9.272e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.969635;1.150e+00;6.666e-01;-7.428e-01;5.796e-01;-6.459e-01;9.272e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.970635;1.150e+00;6.666e-01;-7.428e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.971635;1.150e+00;6.666e-01;-7.429e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.974635;1.150e+00;6.666e-01;-7.429e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.975635;1.150e+00;6.666e-01;-7.429e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.134e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.976635;1.150e+00;6.666e-01;-7.429e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.135e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.977635;1.150e+00;6.666e-01;-7.429e-01;5.796e-01;-6.460e-01;9.271e-01;1.122e+00;6.209e-01;-6.135e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.978635;1.150e+00;6.666e-01;-7.430e-01;5.796e-01;-6.461e-01;9.271e-01;1.122e+00;6.209e-01;-6.135e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.983635;1.150e+00;6.666e-01;-7.430e-01;5.796e-01;-6.461e-01;9.271e-01;1.122e+00;6.209e-01;-6.135e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.984635;1.150e+00;6.666e-01;-7.431e-01;5.796e-01;-6.461e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.985635;1.150e+00;6.666e-01;-7.431e-01;5.796e-01;-6.461e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.986635;1.150e+00;6.666e-01;-7.431e-01;5.796e-01;-6.462e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.987635;1.150e+00;6.666e-01;-7.431e-01;5.796e-01;-6.462e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.990635;1.150e+00;6.666e-01;-7.431e-01;5.796e-01;-6.462e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.991635;1.150e+00;6.666e-01;-7.432e-01;5.796e-01;-6.462e-01;9.271e-01;1.122e+00;6.209e-01;-6.136e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.992635;1.150e+00;6.666e-01;-7.432e-01;5.796e-01;-6.462e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.993635;1.150e+00;6.666e-01;-7.432e-01;5.796e-01;-6.462e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.994635;1.150e+00;6.666e-01;-7.432e-01;5.796e-01;-6.463e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.997635;1.150e+00;6.666e-01;-7.432e-01;5.796e-01;-6.463e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.998635;1.150e+00;6.666e-01;-7.433e-01;5.796e-01;-6.463e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
26.999635;1.150e+00;6.666e-01;-7.433e-01;5.796e-01;-6.463e-01;9.270e-01;1.122e+00;6.209e-01;-6.137e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.000635;1.150e+00;6.666e-01;-7.433e-01;5.796e-01;-6.463e-01;9.270e-01;1.122e+00;6.209e-01;-6.138e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.001635;1.150e+00;6.666e-01;-7.433e-01;5.796e-01;-6.464e-01;9.270e-01;1.122e+00;6.209e-01;-6.138e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.004635;1.150e+00;6.666e-01;-7.433e-01;5.796e-01;-6.464e-01;9.270e-01;1.122e+00;6.209e-01;-6.138e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.005635;1.150e+00;6.666e-01;-7.434e-01;5.796e-01;-6.464e-01;9.270e-01;1.122e+00;6.209e-01;-6.138e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.007635;1.150e+00;6.666e-01;-7.434e-01;5.796e-01;-6.464e-01;9.270e-01;1.122e+00;6.209e-01;-6.138e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.008635;1.150e+00;6.666e-01;-7.434e-01;5.796e-01;-6.464e-01;9.270e-01;1.122e+00;6.209e-01;-6.139e-01;1.150e+00;3.999e-01;-4.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.009635;1.150e+00;6.666e-01;-7.434e-01;5.796e-01;-6.465e-01;9.270e-01;1.122e+00;6.209e-01;-6.139e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.010635;1.150e+00;6.666e-01;-7.434e-01;5.796e-01;-6.465e-01;9.270e-01;1.122e+00;6.209e-01;-6.139e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.011635;1.150e+00;6.666e-01;-7.435e-01;5.796e-01;-6.465e-01;9.270e-01;1.122e+00;6.209e-01;-6.139e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.014635;1.150e+00;6.666e-01;-7.435e-01;5.796e-01;-6.465e-01;9.270e-01;1.122e+00;6.209e-01;-6.139e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.015635;1.150e+00;6.666e-01;-7.435e-01;5.796e-01;-6.465e-01;9.269e-01;1.122e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.016635;1.150e+00;6.666e-01;-7.435e-01;5.796e-01;-6.465e-01;9.269e-01;1.122e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.017635;1.150e+00;6.666e-01;-7.435e-01;5.796e-01;-6.466e-01;9.269e-01;1.122e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.018635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.019635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.020635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.022635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.140e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.023635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.141e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.024635;1.150e+00;6.666e-01;-7.436e-01;5.796e-01;-6.466e-01;9.269e-01;1.121e+00;6.209e-01;-6.141e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.025635;1.150e+00;6.666e-01;-7.437e-01;5.796e-01;-6.467e-01;9.269e-01;1.121e+00;6.209e-01;-6.141e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.030635;1.150e+00;6.666e-01;-7.437e-01;5.796e-01;-6.467e-01;9.269e-01;1.121e+00;6.209e-01;-6.141e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.031635;1.150e+00;6.666e-01;-7.437e-01;5.796e-01;-6.467e-01;9.269e-01;1.121e+00;6.209e-01;-6.142e-01;1.150e+00;3.999e-01;-4.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.032635;1.150e+00;6.666e-01;-7.438e-01;5.796e-01;-6.468e-01;9.269e-01;1.121e+00;6.209e-01;-6.142e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.036635;1.150e+00;6.666e-01;-7.438e-01;5.796e-01;-6.468e-01;9.269e-01;1.121e+00;6.209e-01;-6.142e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.037635;1.150e+00;6.666e-01;-7.438e-01;5.796e-01;-6.468e-01;9.268e-01;1.121e+00;6.209e-01;-6.142e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.038635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.468e-01;9.268e-01;1.121e+00;6.209e-01;-6.142e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.039635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.468e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.040635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.042635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.043635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.044635;1.150e+00;6.666e-01;-7.439e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.045635;1.150e+00;6.666e-01;-7.440e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.046635;1.150e+00;6.666e-01;-7.440e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.143e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.047635;1.150e+00;6.666e-01;-7.440e-01;5.796e-01;-6.469e-01;9.268e-01;1.121e+00;6.209e-01;-6.144e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.048635;1.150e+00;6.666e-01;-7.440e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.144e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.051635;1.150e+00;6.666e-01;-7.440e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.144e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.052635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.144e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.053635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.144e-01;1.150e+00;3.999e-01;-4.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.054635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.144e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.055635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.470e-01;9.268e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.056635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.471e-01;9.268e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.058635;1.150e+00;6.666e-01;-7.441e-01;5.796e-01;-6.471e-01;9.268e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.059635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.471e-01;9.268e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.060635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.471e-01;9.267e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.061635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.471e-01;9.267e-01;1.121e+00;6.210e-01;-6.145e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.062635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.471e-01;9.267e-01;1.121e+00;6.210e-01;-6.146e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.063635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.472e-01;9.267e-01;1.121e+00;6.210e-01;-6.146e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.064635;1.150e+00;6.666e-01;-7.442e-01;5.796e-01;-6.472e-01;9.267e-01;1.121e+00;6.210e-01;-6.146e-01;1.150e+00;3.999e-01;-4.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.065635;1.150e+00;6.666e-01;-7.443e-01;5.796e-01;-6.472e-01;9.267e-01;1.121e+00;6.210e-01;-6.146e-01;1.150e+00;3.999e-01;-4.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.069635;1.150e+00;6.666e-01;-7.443e-01;5.796e-01;-6.472e-01;9.267e-01;1.121e+00;6.210e-01;-6.146e-01;1.150e+00;3.999e-01;-4.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.070635;1.150e+00;6.666e-01;-7.443e-01;5.796e-01;-6.472e-01;9.267e-01;1.121e+00;6.210e-01;-6.147e-01;1.150e+00;3.999e-01;-4.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.071635;1.150e+00;6.666e-01;-7.443e-01;5.796e-01;-6.473e-01;9.267e-01;1.121e+00;6.210e-01;-6.147e-01;1.150e+00;3.999e-01;-4.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.076635;1.150e+00;6.666e-01;-7.444e-01;5.796e-01;-6.473e-01;9.267e-01;1.121e+00;6.210e-01;-6.147e-01;1.150e+00;3.999e-01;-4.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.077635;1.150e+00;6.666e-01;-7.444e-01;5.796e-01;-6.473e-01;9.267e-01;1.121e+00;6.210e-01;-6.147e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.078635;1.150e+00;6.666e-01;-7.444e-01;5.796e-01;-6.473e-01;9.267e-01;1.121e+00;6.210e-01;-6.148e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.079635;1.150e+00;6.666e-01;-7.445e-01;5.796e-01;-6.474e-01;9.267e-01;1.121e+00;6.210e-01;-6.148e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.081635;1.150e+00;6.666e-01;-7.445e-01;5.796e-01;-6.474e-01;9.267e-01;1.121e+00;6.210e-01;-6.148e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.082635;1.150e+00;6.666e-01;-7.445e-01;5.796e-01;-6.474e-01;9.266e-01;1.121e+00;6.210e-01;-6.148e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.085635;1.150e+00;6.666e-01;-7.445e-01;5.796e-01;-6.474e-01;9.266e-01;1.121e+00;6.210e-01;-6.148e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.086635;1.150e+00;6.666e-01;-7.446e-01;5.796e-01;-6.474e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.087635;1.150e+00;6.666e-01;-7.446e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.088635;1.150e+00;6.666e-01;-7.446e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.091635;1.150e+00;6.666e-01;-7.446e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.092635;1.150e+00;6.666e-01;-7.447e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.093635;1.150e+00;6.666e-01;-7.447e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.149e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.094635;1.150e+00;6.666e-01;-7.447e-01;5.796e-01;-6.475e-01;9.266e-01;1.121e+00;6.210e-01;-6.150e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.095635;1.150e+00;6.666e-01;-7.447e-01;5.796e-01;-6.476e-01;9.266e-01;1.121e+00;6.210e-01;-6.150e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.098635;1.150e+00;6.666e-01;-7.447e-01;5.796e-01;-6.476e-01;9.266e-01;1.121e+00;6.210e-01;-6.150e-01;1.150e+00;3.999e-01;-4.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.099635;1.150e+00;6.666e-01;-7.448e-01;5.796e-01;-6.476e-01;9.266e-01;1.121e+00;6.210e-01;-6.150e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.101635;1.150e+00;6.666e-01;-7.448e-01;5.796e-01;-6.476e-01;9.266e-01;1.121e+00;6.210e-01;-6.150e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.102635;1.150e+00;6.666e-01;-7.448e-01;5.796e-01;-6.477e-01;9.266e-01;1.121e+00;6.210e-01;-6.151e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.104635;1.150e+00;6.666e-01;-7.448e-01;5.796e-01;-6.477e-01;9.266e-01;1.121e+00;6.210e-01;-6.151e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.105635;1.150e+00;6.666e-01;-7.448e-01;5.796e-01;-6.477e-01;9.265e-01;1.121e+00;6.210e-01;-6.151e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.109635;1.150e+00;6.666e-01;-7.449e-01;5.796e-01;-6.477e-01;9.265e-01;1.121e+00;6.210e-01;-6.151e-01;1.150e+00;3.999e-01;-4.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.110635;1.150e+00;6.666e-01;-7.449e-01;5.796e-01;-6.478e-01;9.265e-01;1.121e+00;6.210e-01;-6.152e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.112635;1.150e+00;6.666e-01;-7.449e-01;5.796e-01;-6.478e-01;9.265e-01;1.121e+00;6.210e-01;-6.152e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.113635;1.150e+00;6.666e-01;-7.450e-01;5.796e-01;-6.478e-01;9.265e-01;1.121e+00;6.210e-01;-6.152e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.116635;1.150e+00;6.666e-01;-7.450e-01;5.796e-01;-6.478e-01;9.265e-01;1.121e+00;6.210e-01;-6.152e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.117635;1.150e+00;6.666e-01;-7.450e-01;5.796e-01;-6.478e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.118635;1.150e+00;6.666e-01;-7.450e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.119635;1.150e+00;6.666e-01;-7.451e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.121635;1.150e+00;6.666e-01;-7.451e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.122635;1.150e+00;6.666e-01;-7.451e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.124635;1.150e+00;6.666e-01;-7.451e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.153e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.125635;1.150e+00;6.666e-01;-7.451e-01;5.796e-01;-6.479e-01;9.265e-01;1.121e+00;6.210e-01;-6.154e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.126635;1.150e+00;6.666e-01;-7.452e-01;5.796e-01;-6.480e-01;9.265e-01;1.121e+00;6.210e-01;-6.154e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.127635;1.150e+00;6.666e-01;-7.452e-01;5.796e-01;-6.480e-01;9.264e-01;1.121e+00;6.210e-01;-6.154e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.132635;1.150e+00;6.666e-01;-7.452e-01;5.796e-01;-6.480e-01;9.264e-01;1.121e+00;6.210e-01;-6.154e-01;1.150e+00;3.999e-01;-4.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.133635;1.150e+00;6.666e-01;-7.453e-01;5.796e-01;-6.481e-01;9.264e-01;1.121e+00;6.210e-01;-6.155e-01;1.150e+00;3.999e-01;-4.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.139635;1.150e+00;6.666e-01;-7.453e-01;5.796e-01;-6.481e-01;9.264e-01;1.121e+00;6.210e-01;-6.155e-01;1.150e+00;3.999e-01;-4.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.140635;1.150e+00;6.666e-01;-7.454e-01;5.796e-01;-6.481e-01;9.264e-01;1.121e+00;6.210e-01;-6.155e-01;1.150e+00;3.999e-01;-4.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.141635;1.150e+00;6.666e-01;-7.454e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.143635;1.150e+00;6.666e-01;-7.454e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.144635;1.150e+00;6.666e-01;-7.454e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.145635;1.150e+00;6.666e-01;-7.454e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.146635;1.150e+00;6.666e-01;-7.455e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.148635;1.150e+00;6.666e-01;-7.455e-01;5.796e-01;-6.482e-01;9.264e-01;1.121e+00;6.210e-01;-6.156e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.149635;1.150e+00;6.666e-01;-7.455e-01;5.796e-01;-6.483e-01;9.264e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.150635;1.150e+00;6.666e-01;-7.455e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.152635;1.150e+00;6.666e-01;-7.455e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.153635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.154635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.155635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.156635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.483e-01;9.263e-01;1.121e+00;6.210e-01;-6.157e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.157635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.484e-01;9.263e-01;1.121e+00;6.210e-01;-6.158e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.159635;1.150e+00;6.666e-01;-7.456e-01;5.796e-01;-6.484e-01;9.263e-01;1.121e+00;6.210e-01;-6.158e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.160635;1.150e+00;6.666e-01;-7.457e-01;5.796e-01;-6.484e-01;9.263e-01;1.121e+00;6.210e-01;-6.158e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.164635;1.150e+00;6.666e-01;-7.457e-01;5.796e-01;-6.484e-01;9.263e-01;1.121e+00;6.210e-01;-6.158e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.165635;1.150e+00;6.666e-01;-7.457e-01;5.796e-01;-6.485e-01;9.263e-01;1.121e+00;6.210e-01;-6.159e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.166635;1.150e+00;6.666e-01;-7.457e-01;5.796e-01;-6.485e-01;9.263e-01;1.121e+00;6.210e-01;-6.159e-01;1.150e+00;3.999e-01;-4.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.167635;1.150e+00;6.666e-01;-7.458e-01;5.796e-01;-6.485e-01;9.263e-01;1.121e+00;6.210e-01;-6.159e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.171635;1.150e+00;6.666e-01;-7.458e-01;5.796e-01;-6.485e-01;9.263e-01;1.121e+00;6.210e-01;-6.159e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.172635;1.150e+00;6.666e-01;-7.458e-01;5.796e-01;-6.486e-01;9.263e-01;1.121e+00;6.210e-01;-6.159e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.173635;1.150e+00;6.666e-01;-7.458e-01;5.796e-01;-6.486e-01;9.262e-01;1.121e+00;6.210e-01;-6.160e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.174635;1.150e+00;6.666e-01;-7.459e-01;5.796e-01;-6.486e-01;9.262e-01;1.121e+00;6.210e-01;-6.160e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.177635;1.150e+00;6.666e-01;-7.459e-01;5.796e-01;-6.486e-01;9.262e-01;1.121e+00;6.210e-01;-6.160e-01;1.150e+00;3.999e-01;-4.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.178635;1.150e+00;6.666e-01;-7.459e-01;5.796e-01;-6.486e-01;9.262e-01;1.121e+00;6.210e-01;-6.160e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.179635;1.150e+00;6.666e-01;-7.459e-01;5.796e-01;-6.486e-01;9.262e-01;1.121e+00;6.210e-01;-6.160e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.180635;1.150e+00;6.666e-01;-7.460e-01;5.796e-01;-6.487e-01;9.262e-01;1.121e+00;6.210e-01;-6.161e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.186635;1.150e+00;6.666e-01;-7.460e-01;5.796e-01;-6.487e-01;9.262e-01;1.121e+00;6.210e-01;-6.161e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.187635;1.150e+00;6.666e-01;-7.461e-01;5.796e-01;-6.487e-01;9.262e-01;1.121e+00;6.210e-01;-6.161e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.188635;1.150e+00;6.666e-01;-7.461e-01;5.796e-01;-6.488e-01;9.262e-01;1.121e+00;6.210e-01;-6.162e-01;1.150e+00;3.999e-01;-4.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.189635;1.150e+00;6.666e-01;-7.461e-01;5.796e-01;-6.488e-01;9.262e-01;1.121e+00;6.210e-01;-6.162e-01;1.150e+00;3.999e-01;-4.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.194635;1.150e+00;6.666e-01;-7.462e-01;5.796e-01;-6.488e-01;9.262e-01;1.121e+00;6.210e-01;-6.162e-01;1.150e+00;3.999e-01;-4.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.195635;1.150e+00;6.666e-01;-7.462e-01;5.796e-01;-6.488e-01;9.261e-01;1.121e+00;6.210e-01;-6.162e-01;1.150e+00;3.999e-01;-4.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.196635;1.150e+00;6.666e-01;-7.462e-01;5.796e-01;-6.489e-01;9.261e-01;1.121e+00;6.210e-01;-6.163e-01;1.150e+00;3.999e-01;-4.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.200635;1.150e+00;6.666e-01;-7.462e-01;5.796e-01;-6.489e-01;9.261e-01;1.121e+00;6.210e-01;-6.163e-01;1.150e+00;3.999e-01;-4.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.201635;1.150e+00;6.666e-01;-7.463e-01;5.796e-01;-6.489e-01;9.261e-01;1.121e+00;6.210e-01;-6.163e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.202635;1.150e+00;6.666e-01;-7.463e-01;5.796e-01;-6.489e-01;9.261e-01;1.121e+00;6.210e-01;-6.163e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.203635;1.150e+00;6.666e-01;-7.463e-01;5.796e-01;-6.489e-01;9.261e-01;1.121e+00;6.211e-01;-6.163e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.204635;1.150e+00;6.666e-01;-7.463e-01;5.796e-01;-6.490e-01;9.261e-01;1.121e+00;6.211e-01;-6.164e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.207635;1.150e+00;6.666e-01;-7.463e-01;5.796e-01;-6.490e-01;9.261e-01;1.121e+00;6.211e-01;-6.164e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.208635;1.150e+00;6.666e-01;-7.464e-01;5.796e-01;-6.490e-01;9.261e-01;1.121e+00;6.211e-01;-6.164e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.210635;1.150e+00;6.666e-01;-7.464e-01;5.796e-01;-6.490e-01;9.261e-01;1.121e+00;6.211e-01;-6.164e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.211635;1.150e+00;6.666e-01;-7.464e-01;5.796e-01;-6.491e-01;9.261e-01;1.121e+00;6.211e-01;-6.164e-01;1.150e+00;3.999e-01;-4.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.212635;1.150e+00;6.666e-01;-7.464e-01;5.796e-01;-6.491e-01;9.261e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.213635;1.150e+00;6.666e-01;-7.464e-01;5.796e-01;-6.491e-01;9.261e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.214635;1.150e+00;6.666e-01;-7.465e-01;5.796e-01;-6.491e-01;9.261e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.217635;1.150e+00;6.666e-01;-7.465e-01;5.796e-01;-6.491e-01;9.261e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.218635;1.150e+00;6.666e-01;-7.465e-01;5.796e-01;-6.491e-01;9.260e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.219635;1.150e+00;6.666e-01;-7.465e-01;5.796e-01;-6.492e-01;9.260e-01;1.121e+00;6.211e-01;-6.165e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.220635;1.150e+00;6.666e-01;-7.465e-01;5.796e-01;-6.492e-01;9.260e-01;1.121e+00;6.211e-01;-6.166e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.222635;1.150e+00;6.666e-01;-7.466e-01;5.796e-01;-6.492e-01;9.260e-01;1.121e+00;6.211e-01;-6.166e-01;1.150e+00;3.999e-01;-4.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.223635;1.150e+00;6.666e-01;-7.466e-01;5.796e-01;-6.492e-01;9.260e-01;1.121e+00;6.211e-01;-6.166e-01;1.150e+00;3.999e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.226635;1.150e+00;6.666e-01;-7.466e-01;5.796e-01;-6.492e-01;9.260e-01;1.121e+00;6.211e-01;-6.166e-01;1.150e+00;3.999e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.227635;1.150e+00;6.666e-01;-7.466e-01;5.796e-01;-6.493e-01;9.260e-01;1.121e+00;6.211e-01;-6.166e-01;1.150e+00;3.999e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.228635;1.150e+00;6.666e-01;-7.467e-01;5.796e-01;-6.493e-01;9.260e-01;1.121e+00;6.211e-01;-6.167e-01;1.150e+00;3.999e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.234635;1.150e+00;6.666e-01;-7.467e-01;5.796e-01;-6.493e-01;9.260e-01;1.121e+00;6.211e-01;-6.167e-01;1.150e+00;3.999e-01;-4.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.235635;1.150e+00;6.666e-01;-7.468e-01;5.796e-01;-6.494e-01;9.260e-01;1.121e+00;6.211e-01;-6.167e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.236635;1.150e+00;6.666e-01;-7.468e-01;5.796e-01;-6.494e-01;9.260e-01;1.121e+00;6.211e-01;-6.168e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.239635;1.150e+00;6.666e-01;-7.468e-01;5.796e-01;-6.494e-01;9.260e-01;1.121e+00;6.211e-01;-6.168e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.240635;1.150e+00;6.666e-01;-7.468e-01;5.796e-01;-6.494e-01;9.259e-01;1.121e+00;6.211e-01;-6.168e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.241635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.494e-01;9.259e-01;1.121e+00;6.211e-01;-6.168e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.242635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.494e-01;9.259e-01;1.121e+00;6.211e-01;-6.168e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.243635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.245635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.246635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.247635;1.150e+00;6.666e-01;-7.469e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.248635;1.150e+00;6.666e-01;-7.470e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.249635;1.150e+00;6.666e-01;-7.470e-01;5.796e-01;-6.495e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
