time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.250635;1.150e+00;6.666e-01;-7.470e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.169e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.251635;1.150e+00;6.666e-01;-7.470e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.254635;1.150e+00;6.666e-01;-7.470e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.255635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.256635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.257635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.496e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.258635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.497e-01;9.259e-01;1.121e+00;6.211e-01;-6.170e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.259635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.497e-01;9.259e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.261635;1.150e+00;6.666e-01;-7.471e-01;5.796e-01;-6.497e-01;9.259e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.262635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.497e-01;9.259e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.263635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.497e-01;9.258e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.265635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.497e-01;9.258e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.266635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.498e-01;9.258e-01;1.121e+00;6.211e-01;-6.171e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.267635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.498e-01;9.258e-01;1.121e+00;6.211e-01;-6.172e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.268635;1.150e+00;6.666e-01;-7.472e-01;5.796e-01;-6.498e-01;9.258e-01;1.121e+00;6.211e-01;-6.172e-01;1.150e+00;3.999e-01;-4.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.269635;1.150e+00;6.666e-01;-7.473e-01;5.796e-01;-6.498e-01;9.258e-01;1.121e+00;6.211e-01;-6.172e-01;1.150e+00;3.999e-01;-4.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.273635;1.150e+00;6.666e-01;-7.473e-01;5.796e-01;-6.498e-01;9.258e-01;1.121e+00;6.211e-01;-6.172e-01;1.150e+00;3.999e-01;-4.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.274635;1.150e+00;6.666e-01;-7.473e-01;5.796e-01;-6.499e-01;9.258e-01;1.121e+00;6.211e-01;-6.172e-01;1.150e+00;3.999e-01;-4.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.275635;1.150e+00;6.666e-01;-7.474e-01;5.796e-01;-6.499e-01;9.258e-01;1.121e+00;6.211e-01;-6.173e-01;1.150e+00;3.999e-01;-4.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.279635;1.150e+00;6.666e-01;-7.474e-01;5.796e-01;-6.499e-01;9.258e-01;1.121e+00;6.211e-01;-6.173e-01;1.150e+00;3.999e-01;-4.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.280635;1.150e+00;6.666e-01;-7.474e-01;5.796e-01;-6.499e-01;9.258e-01;1.121e+00;6.211e-01;-6.173e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.281635;1.150e+00;6.666e-01;-7.474e-01;5.796e-01;-6.499e-01;9.258e-01;1.121e+00;6.211e-01;-6.173e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.282635;1.150e+00;6.666e-01;-7.475e-01;5.796e-01;-6.500e-01;9.258e-01;1.121e+00;6.211e-01;-6.173e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.283635;1.150e+00;6.666e-01;-7.475e-01;5.796e-01;-6.500e-01;9.258e-01;1.121e+00;6.211e-01;-6.174e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.285635;1.150e+00;6.666e-01;-7.475e-01;5.796e-01;-6.500e-01;9.258e-01;1.121e+00;6.211e-01;-6.174e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.286635;1.150e+00;6.666e-01;-7.475e-01;5.796e-01;-6.500e-01;9.257e-01;1.121e+00;6.211e-01;-6.174e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.289635;1.150e+00;6.666e-01;-7.476e-01;5.796e-01;-6.500e-01;9.257e-01;1.121e+00;6.211e-01;-6.174e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.290635;1.150e+00;6.666e-01;-7.476e-01;5.796e-01;-6.501e-01;9.257e-01;1.121e+00;6.211e-01;-6.174e-01;1.150e+00;3.999e-01;-4.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.291635;1.150e+00;6.666e-01;-7.476e-01;5.796e-01;-6.501e-01;9.257e-01;1.121e+00;6.211e-01;-6.175e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.295635;1.150e+00;6.666e-01;-7.476e-01;5.796e-01;-6.501e-01;9.257e-01;1.121e+00;6.211e-01;-6.175e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.296635;1.150e+00;6.666e-01;-7.477e-01;5.796e-01;-6.501e-01;9.257e-01;1.121e+00;6.211e-01;-6.175e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.297635;1.150e+00;6.666e-01;-7.477e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.175e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.298635;1.150e+00;6.666e-01;-7.477e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.175e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.299635;1.150e+00;6.666e-01;-7.477e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.302635;1.150e+00;6.666e-01;-7.477e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.303635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.304635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.502e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.305635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.503e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.306635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.503e-01;9.257e-01;1.121e+00;6.211e-01;-6.176e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.307635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.503e-01;9.257e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.308635;1.150e+00;6.666e-01;-7.478e-01;5.796e-01;-6.503e-01;9.256e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.309635;1.150e+00;6.666e-01;-7.479e-01;5.796e-01;-6.503e-01;9.256e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.312635;1.150e+00;6.666e-01;-7.479e-01;5.796e-01;-6.503e-01;9.256e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.313635;1.150e+00;6.666e-01;-7.479e-01;5.796e-01;-6.504e-01;9.256e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.314635;1.150e+00;6.666e-01;-7.479e-01;5.796e-01;-6.504e-01;9.256e-01;1.121e+00;6.211e-01;-6.177e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.315635;1.150e+00;6.666e-01;-7.479e-01;5.796e-01;-6.504e-01;9.256e-01;1.121e+00;6.211e-01;-6.178e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.316635;1.150e+00;6.666e-01;-7.480e-01;5.796e-01;-6.504e-01;9.256e-01;1.121e+00;6.211e-01;-6.178e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.320635;1.150e+00;6.666e-01;-7.480e-01;5.796e-01;-6.504e-01;9.256e-01;1.121e+00;6.211e-01;-6.178e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.321635;1.150e+00;6.666e-01;-7.480e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.178e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.322635;1.150e+00;6.666e-01;-7.480e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.178e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.323635;1.150e+00;6.666e-01;-7.481e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.179e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.324635;1.150e+00;6.666e-01;-7.481e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.179e-01;1.150e+00;3.999e-01;-4.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.325635;1.150e+00;6.666e-01;-7.481e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.179e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.328635;1.150e+00;6.666e-01;-7.481e-01;5.796e-01;-6.505e-01;9.256e-01;1.121e+00;6.211e-01;-6.179e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.329635;1.150e+00;6.666e-01;-7.481e-01;5.796e-01;-6.506e-01;9.256e-01;1.121e+00;6.211e-01;-6.179e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.330635;1.150e+00;6.666e-01;-7.482e-01;5.796e-01;-6.506e-01;9.256e-01;1.121e+00;6.211e-01;-6.180e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.331635;1.150e+00;6.666e-01;-7.482e-01;5.796e-01;-6.506e-01;9.255e-01;1.121e+00;6.211e-01;-6.180e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.336635;1.150e+00;6.666e-01;-7.482e-01;5.796e-01;-6.506e-01;9.255e-01;1.121e+00;6.211e-01;-6.180e-01;1.150e+00;3.999e-01;-4.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.337635;1.150e+00;6.666e-01;-7.483e-01;5.796e-01;-6.507e-01;9.255e-01;1.121e+00;6.211e-01;-6.180e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.338635;1.150e+00;6.666e-01;-7.483e-01;5.796e-01;-6.507e-01;9.255e-01;1.121e+00;6.211e-01;-6.181e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.342635;1.150e+00;6.666e-01;-7.483e-01;5.796e-01;-6.507e-01;9.255e-01;1.121e+00;6.211e-01;-6.181e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.343635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.507e-01;9.255e-01;1.121e+00;6.211e-01;-6.181e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.344635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.181e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.345635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.181e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.346635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.347635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.348635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.349635;1.150e+00;6.666e-01;-7.484e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.350635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.351635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.508e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.352635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.509e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.353635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.509e-01;9.255e-01;1.121e+00;6.211e-01;-6.182e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.354635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.509e-01;9.254e-01;1.121e+00;6.211e-01;-6.183e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.356635;1.150e+00;6.666e-01;-7.485e-01;5.796e-01;-6.509e-01;9.254e-01;1.121e+00;6.211e-01;-6.183e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.357635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.509e-01;9.254e-01;1.121e+00;6.211e-01;-6.183e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.358635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.509e-01;9.254e-01;1.121e+00;6.212e-01;-6.183e-01;1.150e+00;3.999e-01;-4.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.359635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.509e-01;9.254e-01;1.121e+00;6.212e-01;-6.183e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.360635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.510e-01;9.254e-01;1.121e+00;6.212e-01;-6.183e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.361635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.510e-01;9.254e-01;1.121e+00;6.212e-01;-6.183e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.362635;1.150e+00;6.666e-01;-7.486e-01;5.796e-01;-6.510e-01;9.254e-01;1.121e+00;6.212e-01;-6.184e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.367635;1.150e+00;6.666e-01;-7.487e-01;5.796e-01;-6.510e-01;9.254e-01;1.121e+00;6.212e-01;-6.184e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.368635;1.150e+00;6.666e-01;-7.487e-01;5.796e-01;-6.511e-01;9.254e-01;1.121e+00;6.212e-01;-6.184e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.369635;1.150e+00;6.666e-01;-7.487e-01;5.796e-01;-6.511e-01;9.254e-01;1.121e+00;6.212e-01;-6.184e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.370635;1.150e+00;6.666e-01;-7.487e-01;5.796e-01;-6.511e-01;9.254e-01;1.121e+00;6.212e-01;-6.185e-01;1.150e+00;3.999e-01;-4.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.371635;1.150e+00;6.666e-01;-7.488e-01;5.796e-01;-6.511e-01;9.254e-01;1.121e+00;6.212e-01;-6.185e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.375635;1.150e+00;6.666e-01;-7.488e-01;5.796e-01;-6.511e-01;9.254e-01;1.121e+00;6.212e-01;-6.185e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.376635;1.150e+00;6.666e-01;-7.488e-01;5.796e-01;-6.512e-01;9.254e-01;1.121e+00;6.212e-01;-6.185e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.377635;1.150e+00;6.666e-01;-7.488e-01;5.796e-01;-6.512e-01;9.253e-01;1.121e+00;6.212e-01;-6.185e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.378635;1.150e+00;6.666e-01;-7.489e-01;5.796e-01;-6.512e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.381635;1.150e+00;6.666e-01;-7.489e-01;5.796e-01;-6.512e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.382635;1.150e+00;6.666e-01;-7.489e-01;5.796e-01;-6.512e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.383635;1.150e+00;6.666e-01;-7.489e-01;5.796e-01;-6.512e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.384635;1.150e+00;6.666e-01;-7.490e-01;5.796e-01;-6.513e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.385635;1.150e+00;6.666e-01;-7.490e-01;5.796e-01;-6.513e-01;9.253e-01;1.121e+00;6.212e-01;-6.186e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.386635;1.150e+00;6.666e-01;-7.490e-01;5.796e-01;-6.513e-01;9.253e-01;1.121e+00;6.212e-01;-6.187e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.390635;1.150e+00;6.666e-01;-7.490e-01;5.796e-01;-6.513e-01;9.253e-01;1.121e+00;6.212e-01;-6.187e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.391635;1.150e+00;6.666e-01;-7.491e-01;5.796e-01;-6.514e-01;9.253e-01;1.121e+00;6.212e-01;-6.187e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.393635;1.150e+00;6.666e-01;-7.491e-01;5.796e-01;-6.514e-01;9.253e-01;1.121e+00;6.212e-01;-6.187e-01;1.150e+00;3.999e-01;-4.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.394635;1.150e+00;6.666e-01;-7.491e-01;5.796e-01;-6.514e-01;9.253e-01;1.121e+00;6.212e-01;-6.188e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.397635;1.150e+00;6.666e-01;-7.491e-01;5.796e-01;-6.514e-01;9.253e-01;1.121e+00;6.212e-01;-6.188e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.398635;1.150e+00;6.666e-01;-7.492e-01;5.796e-01;-6.514e-01;9.253e-01;1.121e+00;6.212e-01;-6.188e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.399635;1.150e+00;6.666e-01;-7.492e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.188e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.401635;1.150e+00;6.666e-01;-7.492e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.188e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.402635;1.150e+00;6.666e-01;-7.492e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.404635;1.150e+00;6.666e-01;-7.492e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.405635;1.150e+00;6.666e-01;-7.493e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.406635;1.150e+00;6.666e-01;-7.493e-01;5.796e-01;-6.515e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.407635;1.150e+00;6.666e-01;-7.493e-01;5.796e-01;-6.516e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.409635;1.150e+00;6.666e-01;-7.493e-01;5.796e-01;-6.516e-01;9.252e-01;1.121e+00;6.212e-01;-6.189e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.410635;1.150e+00;6.666e-01;-7.493e-01;5.796e-01;-6.516e-01;9.252e-01;1.121e+00;6.212e-01;-6.190e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.414635;1.150e+00;6.666e-01;-7.494e-01;5.796e-01;-6.516e-01;9.252e-01;1.121e+00;6.212e-01;-6.190e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.415635;1.150e+00;6.666e-01;-7.494e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.190e-01;1.150e+00;3.999e-01;-4.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.416635;1.150e+00;6.666e-01;-7.494e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.190e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.417635;1.150e+00;6.666e-01;-7.494e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.190e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.418635;1.150e+00;6.666e-01;-7.494e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.419635;1.150e+00;6.666e-01;-7.495e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.421635;1.150e+00;6.666e-01;-7.495e-01;5.796e-01;-6.517e-01;9.252e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.422635;1.150e+00;6.666e-01;-7.495e-01;5.796e-01;-6.517e-01;9.251e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.423635;1.150e+00;6.666e-01;-7.495e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.424635;1.150e+00;6.666e-01;-7.495e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.425635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.191e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.426635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.427635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.428635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.430635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.518e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.431635;1.150e+00;6.666e-01;-7.496e-01;5.796e-01;-6.519e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.432635;1.150e+00;6.666e-01;-7.497e-01;5.796e-01;-6.519e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.433635;1.150e+00;6.666e-01;-7.497e-01;5.796e-01;-6.519e-01;9.251e-01;1.121e+00;6.212e-01;-6.192e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.434635;1.150e+00;6.666e-01;-7.497e-01;5.796e-01;-6.519e-01;9.251e-01;1.121e+00;6.212e-01;-6.193e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.438635;1.150e+00;6.666e-01;-7.497e-01;5.796e-01;-6.519e-01;9.251e-01;1.121e+00;6.212e-01;-6.193e-01;1.150e+00;3.999e-01;-4.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.439635;1.150e+00;6.666e-01;-7.498e-01;5.796e-01;-6.520e-01;9.251e-01;1.121e+00;6.212e-01;-6.193e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.441635;1.150e+00;6.666e-01;-7.498e-01;5.796e-01;-6.520e-01;9.251e-01;1.121e+00;6.212e-01;-6.193e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.442635;1.150e+00;6.666e-01;-7.498e-01;5.796e-01;-6.520e-01;9.251e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.444635;1.150e+00;6.666e-01;-7.498e-01;5.796e-01;-6.520e-01;9.251e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.445635;1.150e+00;6.666e-01;-7.498e-01;5.796e-01;-6.520e-01;9.250e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.446635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.520e-01;9.250e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.447635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.449635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.194e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.450635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.451635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.452635;1.150e+00;6.666e-01;-7.499e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.453635;1.150e+00;6.666e-01;-7.500e-01;5.796e-01;-6.521e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.454635;1.150e+00;6.666e-01;-7.500e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.457635;1.150e+00;6.666e-01;-7.500e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.195e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.458635;1.150e+00;6.666e-01;-7.500e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.459635;1.150e+00;6.666e-01;-7.500e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.460635;1.150e+00;6.666e-01;-7.501e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.461635;1.150e+00;6.666e-01;-7.501e-01;5.796e-01;-6.522e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.462635;1.150e+00;6.666e-01;-7.501e-01;5.796e-01;-6.523e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.464635;1.150e+00;6.666e-01;-7.501e-01;5.796e-01;-6.523e-01;9.250e-01;1.121e+00;6.212e-01;-6.196e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.465635;1.150e+00;6.666e-01;-7.501e-01;5.796e-01;-6.523e-01;9.250e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.467635;1.150e+00;6.666e-01;-7.502e-01;5.796e-01;-6.523e-01;9.250e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.468635;1.150e+00;6.666e-01;-7.502e-01;5.796e-01;-6.523e-01;9.249e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.469635;1.150e+00;6.666e-01;-7.502e-01;5.796e-01;-6.523e-01;9.249e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.470635;1.150e+00;6.666e-01;-7.502e-01;5.796e-01;-6.524e-01;9.249e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.472635;1.150e+00;6.666e-01;-7.502e-01;5.796e-01;-6.524e-01;9.249e-01;1.121e+00;6.212e-01;-6.197e-01;1.150e+00;3.999e-01;-4.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.473635;1.150e+00;6.666e-01;-7.503e-01;5.796e-01;-6.524e-01;9.249e-01;1.121e+00;6.212e-01;-6.198e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.477635;1.150e+00;6.666e-01;-7.503e-01;5.796e-01;-6.524e-01;9.249e-01;1.121e+00;6.212e-01;-6.198e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.478635;1.150e+00;6.666e-01;-7.503e-01;5.796e-01;-6.525e-01;9.249e-01;1.121e+00;6.212e-01;-6.198e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.480635;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.525e-01;9.249e-01;1.121e+00;6.212e-01;-6.198e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.481635;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.525e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.484635;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.525e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.485635;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.525e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.486635;1.150e+00;6.666e-01;-7.504e-01;5.796e-01;-6.526e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.487635;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.488635;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;9.249e-01;1.121e+00;6.212e-01;-6.199e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.489635;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;9.249e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.490635;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;9.248e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.493635;1.150e+00;6.666e-01;-7.505e-01;5.796e-01;-6.526e-01;9.248e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.494635;1.150e+00;6.666e-01;-7.506e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.495635;1.150e+00;6.666e-01;-7.506e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.496635;1.150e+00;6.666e-01;-7.506e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.200e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.497635;1.150e+00;6.666e-01;-7.506e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.201e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.500635;1.150e+00;6.666e-01;-7.506e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.201e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.501635;1.150e+00;6.666e-01;-7.507e-01;5.796e-01;-6.527e-01;9.248e-01;1.121e+00;6.212e-01;-6.201e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.502635;1.150e+00;6.666e-01;-7.507e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.201e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.504635;1.150e+00;6.666e-01;-7.507e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.201e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.505635;1.150e+00;6.666e-01;-7.507e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.507635;1.150e+00;6.666e-01;-7.507e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.508635;1.150e+00;6.666e-01;-7.508e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.509635;1.150e+00;6.666e-01;-7.508e-01;5.796e-01;-6.528e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.510635;1.150e+00;6.666e-01;-7.508e-01;5.796e-01;-6.529e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.512635;1.150e+00;6.666e-01;-7.508e-01;5.796e-01;-6.529e-01;9.248e-01;1.121e+00;6.212e-01;-6.202e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.513635;1.150e+00;6.666e-01;-7.508e-01;5.796e-01;-6.529e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.514635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.529e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.516635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.529e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.517635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.518635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.519635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.520635;1.150e+00;6.666e-01;-7.509e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.203e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.521635;1.150e+00;6.666e-01;-7.510e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.204e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.524635;1.150e+00;6.666e-01;-7.510e-01;5.796e-01;-6.530e-01;9.247e-01;1.121e+00;6.213e-01;-6.204e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.525635;1.150e+00;6.666e-01;-7.510e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.204e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.528635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.204e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.529635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.530635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.531635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.532635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.531e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.533635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.532e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.534635;1.150e+00;6.666e-01;-7.511e-01;5.796e-01;-6.532e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.535635;1.150e+00;6.666e-01;-7.512e-01;5.796e-01;-6.532e-01;9.247e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.536635;1.150e+00;6.666e-01;-7.512e-01;5.796e-01;-6.532e-01;9.246e-01;1.121e+00;6.213e-01;-6.205e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.537635;1.150e+00;6.666e-01;-7.512e-01;5.796e-01;-6.532e-01;9.246e-01;1.121e+00;6.213e-01;-6.206e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.540635;1.150e+00;6.666e-01;-7.512e-01;5.796e-01;-6.532e-01;9.246e-01;1.121e+00;6.213e-01;-6.206e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.541635;1.150e+00;6.666e-01;-7.512e-01;5.796e-01;-6.533e-01;9.246e-01;1.121e+00;6.213e-01;-6.206e-01;1.150e+00;3.999e-01;-4.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.542635;1.150e+00;6.666e-01;-7.513e-01;5.796e-01;-6.533e-01;9.246e-01;1.121e+00;6.213e-01;-6.206e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.544635;1.150e+00;6.666e-01;-7.513e-01;5.796e-01;-6.533e-01;9.246e-01;1.121e+00;6.213e-01;-6.206e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.545635;1.150e+00;6.666e-01;-7.513e-01;5.796e-01;-6.533e-01;9.246e-01;1.121e+00;6.213e-01;-6.207e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.548635;1.150e+00;6.666e-01;-7.513e-01;5.796e-01;-6.533e-01;9.246e-01;1.121e+00;6.213e-01;-6.207e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.549635;1.150e+00;6.666e-01;-7.514e-01;5.796e-01;-6.534e-01;9.246e-01;1.121e+00;6.213e-01;-6.207e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.552635;1.150e+00;6.666e-01;-7.514e-01;5.796e-01;-6.534e-01;9.246e-01;1.121e+00;6.213e-01;-6.207e-01;1.150e+00;3.999e-01;-4.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.553635;1.150e+00;6.666e-01;-7.514e-01;5.796e-01;-6.534e-01;9.246e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.556635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.534e-01;9.246e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.557635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.246e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.558635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.246e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.559635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.560635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.208e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.561635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.562635;1.150e+00;6.666e-01;-7.515e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.563635;1.150e+00;6.666e-01;-7.516e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.564635;1.150e+00;6.666e-01;-7.516e-01;5.796e-01;-6.535e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.565635;1.150e+00;6.666e-01;-7.516e-01;5.796e-01;-6.536e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.568635;1.150e+00;6.666e-01;-7.516e-01;5.796e-01;-6.536e-01;9.245e-01;1.121e+00;6.213e-01;-6.209e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.569635;1.150e+00;6.666e-01;-7.517e-01;5.796e-01;-6.536e-01;9.245e-01;1.121e+00;6.213e-01;-6.210e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.572635;1.150e+00;6.666e-01;-7.517e-01;5.796e-01;-6.536e-01;9.245e-01;1.121e+00;6.213e-01;-6.210e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.573635;1.150e+00;6.666e-01;-7.517e-01;5.796e-01;-6.537e-01;9.245e-01;1.121e+00;6.213e-01;-6.210e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.575635;1.150e+00;6.666e-01;-7.517e-01;5.796e-01;-6.537e-01;9.245e-01;1.121e+00;6.213e-01;-6.210e-01;1.150e+00;3.999e-01;-4.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.576635;1.150e+00;6.666e-01;-7.518e-01;5.796e-01;-6.537e-01;9.245e-01;1.121e+00;6.213e-01;-6.210e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.577635;1.150e+00;6.666e-01;-7.518e-01;5.796e-01;-6.537e-01;9.245e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.580635;1.150e+00;6.666e-01;-7.518e-01;5.796e-01;-6.537e-01;9.245e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.581635;1.150e+00;6.666e-01;-7.518e-01;5.796e-01;-6.538e-01;9.245e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.582635;1.150e+00;6.666e-01;-7.518e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.583635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.584635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.211e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.585635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.587635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.588635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.538e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.589635;1.150e+00;6.666e-01;-7.519e-01;5.796e-01;-6.539e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.590635;1.150e+00;6.666e-01;-7.520e-01;5.796e-01;-6.539e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.592635;1.150e+00;6.666e-01;-7.520e-01;5.796e-01;-6.539e-01;9.244e-01;1.121e+00;6.213e-01;-6.212e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.593635;1.150e+00;6.666e-01;-7.520e-01;5.796e-01;-6.539e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.595635;1.150e+00;6.666e-01;-7.520e-01;5.796e-01;-6.539e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.596635;1.150e+00;6.666e-01;-7.520e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.598635;1.150e+00;6.666e-01;-7.521e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.599635;1.150e+00;6.666e-01;-7.521e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.600635;1.150e+00;6.666e-01;-7.521e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.213e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
