time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.601635;1.150e+00;6.666e-01;-7.521e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.214e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.603635;1.150e+00;6.666e-01;-7.521e-01;5.796e-01;-6.540e-01;9.244e-01;1.121e+00;6.213e-01;-6.214e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.604635;1.150e+00;6.666e-01;-7.522e-01;5.796e-01;-6.541e-01;9.244e-01;1.121e+00;6.213e-01;-6.214e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.605635;1.150e+00;6.666e-01;-7.522e-01;5.796e-01;-6.541e-01;9.243e-01;1.121e+00;6.213e-01;-6.214e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.608635;1.150e+00;6.666e-01;-7.522e-01;5.796e-01;-6.541e-01;9.243e-01;1.121e+00;6.213e-01;-6.214e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.609635;1.150e+00;6.666e-01;-7.522e-01;5.796e-01;-6.541e-01;9.243e-01;1.121e+00;6.213e-01;-6.215e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.610635;1.150e+00;6.666e-01;-7.522e-01;5.796e-01;-6.541e-01;9.243e-01;1.121e+00;6.213e-01;-6.215e-01;1.150e+00;3.999e-01;-4.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.611635;1.150e+00;6.666e-01;-7.523e-01;5.796e-01;-6.541e-01;9.243e-01;1.121e+00;6.213e-01;-6.215e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.612635;1.150e+00;6.666e-01;-7.523e-01;5.796e-01;-6.542e-01;9.243e-01;1.121e+00;6.213e-01;-6.215e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.616635;1.150e+00;6.666e-01;-7.523e-01;5.796e-01;-6.542e-01;9.243e-01;1.121e+00;6.213e-01;-6.215e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.617635;1.150e+00;6.666e-01;-7.523e-01;5.796e-01;-6.542e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.618635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.542e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.619635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.542e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.620635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.621635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.622635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.624635;1.150e+00;6.666e-01;-7.524e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.216e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.625635;1.150e+00;6.666e-01;-7.525e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.627635;1.150e+00;6.666e-01;-7.525e-01;5.796e-01;-6.543e-01;9.243e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.628635;1.150e+00;6.666e-01;-7.525e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.630635;1.150e+00;6.666e-01;-7.525e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.631635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.632635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.217e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.633635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.634635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.635635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.544e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.636635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.637635;1.150e+00;6.666e-01;-7.526e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.638635;1.150e+00;6.666e-01;-7.527e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.640635;1.150e+00;6.666e-01;-7.527e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.218e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.641635;1.150e+00;6.666e-01;-7.527e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.219e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.643635;1.150e+00;6.666e-01;-7.527e-01;5.796e-01;-6.545e-01;9.242e-01;1.121e+00;6.213e-01;-6.219e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.644635;1.150e+00;6.666e-01;-7.527e-01;5.796e-01;-6.546e-01;9.242e-01;1.121e+00;6.213e-01;-6.219e-01;1.150e+00;3.999e-01;-4.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.645635;1.150e+00;6.666e-01;-7.528e-01;5.796e-01;-6.546e-01;9.242e-01;1.121e+00;6.213e-01;-6.219e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.648635;1.150e+00;6.666e-01;-7.528e-01;5.796e-01;-6.546e-01;9.242e-01;1.121e+00;6.213e-01;-6.219e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.649635;1.150e+00;6.666e-01;-7.528e-01;5.796e-01;-6.546e-01;9.242e-01;1.121e+00;6.213e-01;-6.220e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.650635;1.150e+00;6.666e-01;-7.528e-01;5.796e-01;-6.546e-01;9.242e-01;1.121e+00;6.213e-01;-6.220e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.651635;1.150e+00;6.666e-01;-7.528e-01;5.796e-01;-6.546e-01;9.241e-01;1.121e+00;6.213e-01;-6.220e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.652635;1.150e+00;6.666e-01;-7.529e-01;5.796e-01;-6.547e-01;9.241e-01;1.121e+00;6.213e-01;-6.220e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.656635;1.150e+00;6.666e-01;-7.529e-01;5.796e-01;-6.547e-01;9.241e-01;1.121e+00;6.213e-01;-6.220e-01;1.150e+00;3.999e-01;-4.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.657635;1.150e+00;6.666e-01;-7.529e-01;5.796e-01;-6.547e-01;9.241e-01;1.121e+00;6.213e-01;-6.221e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.659635;1.150e+00;6.666e-01;-7.530e-01;5.796e-01;-6.547e-01;9.241e-01;1.121e+00;6.213e-01;-6.221e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.660635;1.150e+00;6.666e-01;-7.530e-01;5.796e-01;-6.548e-01;9.241e-01;1.121e+00;6.213e-01;-6.221e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.664635;1.150e+00;6.666e-01;-7.530e-01;5.796e-01;-6.548e-01;9.241e-01;1.121e+00;6.213e-01;-6.221e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.665635;1.150e+00;6.666e-01;-7.530e-01;5.796e-01;-6.548e-01;9.241e-01;1.121e+00;6.213e-01;-6.222e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.666635;1.150e+00;6.666e-01;-7.531e-01;5.796e-01;-6.548e-01;9.241e-01;1.121e+00;6.213e-01;-6.222e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.667635;1.150e+00;6.666e-01;-7.531e-01;5.796e-01;-6.548e-01;9.241e-01;1.121e+00;6.213e-01;-6.222e-01;1.150e+00;3.999e-01;-4.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.668635;1.150e+00;6.666e-01;-7.531e-01;5.796e-01;-6.549e-01;9.241e-01;1.121e+00;6.213e-01;-6.222e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.671635;1.150e+00;6.666e-01;-7.531e-01;5.796e-01;-6.549e-01;9.241e-01;1.121e+00;6.213e-01;-6.222e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.672635;1.150e+00;6.666e-01;-7.531e-01;5.796e-01;-6.549e-01;9.241e-01;1.121e+00;6.214e-01;-6.222e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.673635;1.150e+00;6.666e-01;-7.532e-01;5.796e-01;-6.549e-01;9.241e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.674635;1.150e+00;6.666e-01;-7.532e-01;5.796e-01;-6.549e-01;9.240e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.675635;1.150e+00;6.666e-01;-7.532e-01;5.796e-01;-6.549e-01;9.240e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.676635;1.150e+00;6.666e-01;-7.532e-01;5.796e-01;-6.550e-01;9.240e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.679635;1.150e+00;6.666e-01;-7.532e-01;5.796e-01;-6.550e-01;9.240e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.680635;1.150e+00;6.666e-01;-7.533e-01;5.796e-01;-6.550e-01;9.240e-01;1.121e+00;6.214e-01;-6.223e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.681635;1.150e+00;6.666e-01;-7.533e-01;5.796e-01;-6.550e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.683635;1.150e+00;6.666e-01;-7.533e-01;5.796e-01;-6.550e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.684635;1.150e+00;6.666e-01;-7.533e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.686635;1.150e+00;6.666e-01;-7.533e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.687635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.688635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.224e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.689635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.690635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.691635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.551e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.692635;1.150e+00;6.666e-01;-7.534e-01;5.796e-01;-6.552e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.693635;1.150e+00;6.666e-01;-7.535e-01;5.796e-01;-6.552e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.696635;1.150e+00;6.666e-01;-7.535e-01;5.796e-01;-6.552e-01;9.240e-01;1.121e+00;6.214e-01;-6.225e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.697635;1.150e+00;6.666e-01;-7.535e-01;5.796e-01;-6.552e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.699635;1.150e+00;6.666e-01;-7.535e-01;5.796e-01;-6.552e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.700635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.702635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.703635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.704635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.226e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.705635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.227e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.706635;1.150e+00;6.666e-01;-7.536e-01;5.796e-01;-6.553e-01;9.239e-01;1.121e+00;6.214e-01;-6.227e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.707635;1.150e+00;6.666e-01;-7.537e-01;5.796e-01;-6.554e-01;9.239e-01;1.121e+00;6.214e-01;-6.227e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.712635;1.150e+00;6.666e-01;-7.537e-01;5.796e-01;-6.554e-01;9.239e-01;1.121e+00;6.214e-01;-6.227e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.713635;1.150e+00;6.666e-01;-7.537e-01;5.796e-01;-6.554e-01;9.239e-01;1.121e+00;6.214e-01;-6.228e-01;1.150e+00;3.999e-01;-4.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.714635;1.150e+00;6.666e-01;-7.538e-01;5.796e-01;-6.554e-01;9.239e-01;1.121e+00;6.214e-01;-6.228e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.715635;1.150e+00;6.666e-01;-7.538e-01;5.796e-01;-6.555e-01;9.239e-01;1.121e+00;6.214e-01;-6.228e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.719635;1.150e+00;6.666e-01;-7.538e-01;5.796e-01;-6.555e-01;9.239e-01;1.121e+00;6.214e-01;-6.228e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.720635;1.150e+00;6.666e-01;-7.538e-01;5.796e-01;-6.555e-01;9.238e-01;1.121e+00;6.214e-01;-6.228e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.721635;1.150e+00;6.666e-01;-7.539e-01;5.796e-01;-6.555e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.722635;1.150e+00;6.666e-01;-7.539e-01;5.796e-01;-6.555e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.723635;1.150e+00;6.666e-01;-7.539e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.725635;1.150e+00;6.666e-01;-7.539e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.726635;1.150e+00;6.666e-01;-7.539e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.728635;1.150e+00;6.666e-01;-7.540e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.229e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.729635;1.150e+00;6.666e-01;-7.540e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.730635;1.150e+00;6.666e-01;-7.540e-01;5.796e-01;-6.556e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.731635;1.150e+00;6.666e-01;-7.540e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.734635;1.150e+00;6.666e-01;-7.540e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.735635;1.150e+00;6.666e-01;-7.541e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.736635;1.150e+00;6.666e-01;-7.541e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.230e-01;1.150e+00;3.999e-01;-4.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.737635;1.150e+00;6.666e-01;-7.541e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.738635;1.150e+00;6.666e-01;-7.541e-01;5.796e-01;-6.557e-01;9.238e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.739635;1.150e+00;6.666e-01;-7.541e-01;5.796e-01;-6.558e-01;9.238e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.742635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.558e-01;9.238e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.743635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.558e-01;9.237e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.744635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.558e-01;9.237e-01;1.121e+00;6.214e-01;-6.231e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.745635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.558e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.746635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.558e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.747635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.559e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.748635;1.150e+00;6.666e-01;-7.542e-01;5.796e-01;-6.559e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.749635;1.150e+00;6.666e-01;-7.543e-01;5.796e-01;-6.559e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.753635;1.150e+00;6.666e-01;-7.543e-01;5.796e-01;-6.559e-01;9.237e-01;1.121e+00;6.214e-01;-6.232e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.754635;1.150e+00;6.666e-01;-7.543e-01;5.796e-01;-6.559e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.755635;1.150e+00;6.666e-01;-7.543e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.756635;1.150e+00;6.666e-01;-7.544e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.759635;1.150e+00;6.666e-01;-7.544e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.760635;1.150e+00;6.666e-01;-7.544e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.761635;1.150e+00;6.666e-01;-7.544e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.233e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.762635;1.150e+00;6.666e-01;-7.544e-01;5.796e-01;-6.560e-01;9.237e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.763635;1.150e+00;6.666e-01;-7.545e-01;5.796e-01;-6.561e-01;9.237e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.765635;1.150e+00;6.666e-01;-7.545e-01;5.796e-01;-6.561e-01;9.237e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.766635;1.150e+00;6.666e-01;-7.545e-01;5.796e-01;-6.561e-01;9.236e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.768635;1.150e+00;6.666e-01;-7.545e-01;5.796e-01;-6.561e-01;9.236e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.769635;1.150e+00;6.666e-01;-7.546e-01;5.796e-01;-6.561e-01;9.236e-01;1.121e+00;6.214e-01;-6.234e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.770635;1.150e+00;6.666e-01;-7.546e-01;5.796e-01;-6.561e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.771635;1.150e+00;6.666e-01;-7.546e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.772635;1.150e+00;6.666e-01;-7.546e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.775635;1.150e+00;6.666e-01;-7.546e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.776635;1.150e+00;6.666e-01;-7.547e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.777635;1.150e+00;6.666e-01;-7.547e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.235e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.778635;1.150e+00;6.666e-01;-7.547e-01;5.796e-01;-6.562e-01;9.236e-01;1.121e+00;6.214e-01;-6.236e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.779635;1.150e+00;6.666e-01;-7.547e-01;5.796e-01;-6.563e-01;9.236e-01;1.121e+00;6.214e-01;-6.236e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.782635;1.150e+00;6.666e-01;-7.547e-01;5.796e-01;-6.563e-01;9.236e-01;1.121e+00;6.214e-01;-6.236e-01;1.150e+00;3.999e-01;-4.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.783635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.563e-01;9.236e-01;1.121e+00;6.214e-01;-6.236e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.785635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.563e-01;9.236e-01;1.121e+00;6.214e-01;-6.236e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.786635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.563e-01;9.236e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.787635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.564e-01;9.236e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.788635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.564e-01;9.236e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.789635;1.150e+00;6.666e-01;-7.548e-01;5.796e-01;-6.564e-01;9.235e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.790635;1.150e+00;6.666e-01;-7.549e-01;5.796e-01;-6.564e-01;9.235e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.793635;1.150e+00;6.666e-01;-7.549e-01;5.796e-01;-6.564e-01;9.235e-01;1.121e+00;6.214e-01;-6.237e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.794635;1.150e+00;6.666e-01;-7.549e-01;5.796e-01;-6.564e-01;9.235e-01;1.121e+00;6.214e-01;-6.238e-01;1.150e+00;3.999e-01;-4.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.795635;1.150e+00;6.666e-01;-7.549e-01;5.796e-01;-6.565e-01;9.235e-01;1.121e+00;6.214e-01;-6.238e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.796635;1.150e+00;6.666e-01;-7.549e-01;5.796e-01;-6.565e-01;9.235e-01;1.121e+00;6.214e-01;-6.238e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.797635;1.150e+00;6.666e-01;-7.550e-01;5.796e-01;-6.565e-01;9.235e-01;1.121e+00;6.214e-01;-6.238e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.801635;1.150e+00;6.666e-01;-7.550e-01;5.796e-01;-6.565e-01;9.235e-01;1.121e+00;6.214e-01;-6.238e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.802635;1.150e+00;6.666e-01;-7.550e-01;5.796e-01;-6.565e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.803635;1.150e+00;6.666e-01;-7.550e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.804635;1.150e+00;6.666e-01;-7.551e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.805635;1.150e+00;6.666e-01;-7.551e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.806635;1.150e+00;6.666e-01;-7.551e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.809635;1.150e+00;6.666e-01;-7.551e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.239e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.810635;1.150e+00;6.666e-01;-7.551e-01;5.796e-01;-6.566e-01;9.235e-01;1.121e+00;6.214e-01;-6.240e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.811635;1.150e+00;6.666e-01;-7.552e-01;5.796e-01;-6.567e-01;9.235e-01;1.121e+00;6.214e-01;-6.240e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.812635;1.150e+00;6.666e-01;-7.552e-01;5.796e-01;-6.567e-01;9.234e-01;1.121e+00;6.214e-01;-6.240e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.817635;1.150e+00;6.666e-01;-7.552e-01;5.796e-01;-6.567e-01;9.234e-01;1.121e+00;6.214e-01;-6.240e-01;1.150e+00;3.999e-01;-4.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.818635;1.150e+00;6.666e-01;-7.553e-01;5.796e-01;-6.567e-01;9.234e-01;1.121e+00;6.214e-01;-6.241e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.819635;1.150e+00;6.666e-01;-7.553e-01;5.796e-01;-6.568e-01;9.234e-01;1.121e+00;6.214e-01;-6.241e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.824635;1.150e+00;6.666e-01;-7.553e-01;5.796e-01;-6.568e-01;9.234e-01;1.121e+00;6.214e-01;-6.241e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.825635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.568e-01;9.234e-01;1.121e+00;6.214e-01;-6.241e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.826635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.568e-01;9.234e-01;1.121e+00;6.214e-01;-6.242e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.827635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.214e-01;-6.242e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.829635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.214e-01;-6.242e-01;1.150e+00;3.999e-01;-4.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.830635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.214e-01;-6.242e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.831635;1.150e+00;6.666e-01;-7.554e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.215e-01;-6.242e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.832635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.215e-01;-6.242e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.833635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.215e-01;-6.242e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.834635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.569e-01;9.234e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.835635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.570e-01;9.234e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.836635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.838635;1.150e+00;6.666e-01;-7.555e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.839635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.840635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.841635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.243e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.842635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.570e-01;9.233e-01;1.121e+00;6.215e-01;-6.244e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.843635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.571e-01;9.233e-01;1.121e+00;6.215e-01;-6.244e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.845635;1.150e+00;6.666e-01;-7.556e-01;5.796e-01;-6.571e-01;9.233e-01;1.121e+00;6.215e-01;-6.244e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.846635;1.150e+00;6.666e-01;-7.557e-01;5.796e-01;-6.571e-01;9.233e-01;1.121e+00;6.215e-01;-6.244e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.849635;1.150e+00;6.666e-01;-7.557e-01;5.796e-01;-6.571e-01;9.233e-01;1.121e+00;6.215e-01;-6.244e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.850635;1.150e+00;6.666e-01;-7.557e-01;5.796e-01;-6.571e-01;9.233e-01;1.121e+00;6.215e-01;-6.245e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.851635;1.150e+00;6.666e-01;-7.557e-01;5.796e-01;-6.572e-01;9.233e-01;1.121e+00;6.215e-01;-6.245e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.852635;1.150e+00;6.666e-01;-7.557e-01;5.796e-01;-6.572e-01;9.233e-01;1.121e+00;6.215e-01;-6.245e-01;1.150e+00;3.999e-01;-4.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.853635;1.150e+00;6.666e-01;-7.558e-01;5.796e-01;-6.572e-01;9.233e-01;1.121e+00;6.215e-01;-6.245e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.857635;1.150e+00;6.666e-01;-7.558e-01;5.796e-01;-6.572e-01;9.233e-01;1.121e+00;6.215e-01;-6.245e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.858635;1.150e+00;6.666e-01;-7.558e-01;5.796e-01;-6.572e-01;9.233e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.859635;1.150e+00;6.666e-01;-7.558e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.860635;1.150e+00;6.666e-01;-7.559e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.863635;1.150e+00;6.666e-01;-7.559e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.864635;1.150e+00;6.666e-01;-7.559e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.865635;1.150e+00;6.666e-01;-7.559e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.246e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.866635;1.150e+00;6.666e-01;-7.559e-01;5.796e-01;-6.573e-01;9.232e-01;1.121e+00;6.215e-01;-6.247e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.867635;1.150e+00;6.666e-01;-7.560e-01;5.796e-01;-6.574e-01;9.232e-01;1.121e+00;6.215e-01;-6.247e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.873635;1.150e+00;6.666e-01;-7.560e-01;5.796e-01;-6.574e-01;9.232e-01;1.121e+00;6.215e-01;-6.247e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.874635;1.150e+00;6.666e-01;-7.561e-01;5.796e-01;-6.574e-01;9.232e-01;1.121e+00;6.215e-01;-6.248e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.875635;1.150e+00;6.666e-01;-7.561e-01;5.796e-01;-6.575e-01;9.232e-01;1.121e+00;6.215e-01;-6.248e-01;1.150e+00;3.999e-01;-4.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.876635;1.150e+00;6.666e-01;-7.561e-01;5.796e-01;-6.575e-01;9.232e-01;1.121e+00;6.215e-01;-6.248e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.880635;1.150e+00;6.666e-01;-7.561e-01;5.796e-01;-6.575e-01;9.232e-01;1.121e+00;6.215e-01;-6.248e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.881635;1.150e+00;6.666e-01;-7.562e-01;5.796e-01;-6.575e-01;9.232e-01;1.121e+00;6.215e-01;-6.248e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.882635;1.150e+00;6.666e-01;-7.562e-01;5.796e-01;-6.575e-01;9.231e-01;1.121e+00;6.215e-01;-6.249e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.883635;1.150e+00;6.666e-01;-7.562e-01;5.796e-01;-6.576e-01;9.231e-01;1.121e+00;6.215e-01;-6.249e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.887635;1.150e+00;6.666e-01;-7.562e-01;5.796e-01;-6.576e-01;9.231e-01;1.121e+00;6.215e-01;-6.249e-01;1.150e+00;3.999e-01;-4.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.888635;1.150e+00;6.666e-01;-7.563e-01;5.796e-01;-6.576e-01;9.231e-01;1.121e+00;6.215e-01;-6.249e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.890635;1.150e+00;6.666e-01;-7.563e-01;5.796e-01;-6.576e-01;9.231e-01;1.121e+00;6.215e-01;-6.249e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.891635;1.150e+00;6.666e-01;-7.563e-01;5.796e-01;-6.577e-01;9.231e-01;1.121e+00;6.215e-01;-6.250e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.893635;1.150e+00;6.666e-01;-7.563e-01;5.796e-01;-6.577e-01;9.231e-01;1.121e+00;6.215e-01;-6.250e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.894635;1.150e+00;6.666e-01;-7.564e-01;5.796e-01;-6.577e-01;9.231e-01;1.121e+00;6.215e-01;-6.250e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.898635;1.150e+00;6.666e-01;-7.564e-01;5.796e-01;-6.577e-01;9.231e-01;1.121e+00;6.215e-01;-6.250e-01;1.150e+00;3.999e-01;-4.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.899635;1.150e+00;6.666e-01;-7.564e-01;5.796e-01;-6.578e-01;9.231e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.900635;1.150e+00;6.666e-01;-7.564e-01;5.796e-01;-6.578e-01;9.231e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.901635;1.150e+00;6.666e-01;-7.565e-01;5.796e-01;-6.578e-01;9.231e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.904635;1.150e+00;6.666e-01;-7.565e-01;5.796e-01;-6.578e-01;9.231e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.905635;1.150e+00;6.666e-01;-7.565e-01;5.796e-01;-6.578e-01;9.230e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.906635;1.150e+00;6.666e-01;-7.565e-01;5.796e-01;-6.578e-01;9.230e-01;1.121e+00;6.215e-01;-6.251e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.907635;1.150e+00;6.666e-01;-7.565e-01;5.796e-01;-6.579e-01;9.230e-01;1.121e+00;6.215e-01;-6.252e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.908635;1.150e+00;6.666e-01;-7.566e-01;5.796e-01;-6.579e-01;9.230e-01;1.121e+00;6.215e-01;-6.252e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.910635;1.150e+00;6.666e-01;-7.566e-01;5.796e-01;-6.579e-01;9.230e-01;1.121e+00;6.215e-01;-6.252e-01;1.150e+00;3.999e-01;-4.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.911635;1.150e+00;6.666e-01;-7.566e-01;5.796e-01;-6.579e-01;9.230e-01;1.121e+00;6.215e-01;-6.252e-01;1.150e+00;3.999e-01;-4.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.914635;1.150e+00;6.666e-01;-7.566e-01;5.796e-01;-6.579e-01;9.230e-01;1.121e+00;6.215e-01;-6.252e-01;1.150e+00;3.999e-01;-4.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.915635;1.150e+00;6.666e-01;-7.567e-01;5.796e-01;-6.580e-01;9.230e-01;1.121e+00;6.215e-01;-6.253e-01;1.150e+00;3.999e-01;-4.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.921635;1.150e+00;6.666e-01;-7.567e-01;5.796e-01;-6.580e-01;9.230e-01;1.121e+00;6.215e-01;-6.253e-01;1.150e+00;3.999e-01;-4.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.922635;1.150e+00;6.666e-01;-7.568e-01;5.796e-01;-6.580e-01;9.230e-01;1.121e+00;6.215e-01;-6.253e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.923635;1.150e+00;6.666e-01;-7.568e-01;5.796e-01;-6.581e-01;9.230e-01;1.121e+00;6.215e-01;-6.254e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.927635;1.150e+00;6.666e-01;-7.568e-01;5.796e-01;-6.581e-01;9.230e-01;1.121e+00;6.215e-01;-6.254e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.928635;1.150e+00;6.666e-01;-7.568e-01;5.796e-01;-6.581e-01;9.229e-01;1.121e+00;6.215e-01;-6.254e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.930635;1.150e+00;6.666e-01;-7.569e-01;5.796e-01;-6.581e-01;9.229e-01;1.121e+00;6.215e-01;-6.254e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.931635;1.150e+00;6.666e-01;-7.569e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.933635;1.150e+00;6.666e-01;-7.569e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.934635;1.150e+00;6.666e-01;-7.569e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.935635;1.150e+00;6.666e-01;-7.569e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.936635;1.150e+00;6.666e-01;-7.570e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.938635;1.150e+00;6.666e-01;-7.570e-01;5.796e-01;-6.582e-01;9.229e-01;1.121e+00;6.215e-01;-6.255e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.939635;1.150e+00;6.666e-01;-7.570e-01;5.796e-01;-6.583e-01;9.229e-01;1.121e+00;6.215e-01;-6.256e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.945635;1.150e+00;6.666e-01;-7.571e-01;5.796e-01;-6.583e-01;9.229e-01;1.121e+00;6.215e-01;-6.256e-01;1.150e+00;3.999e-01;-4.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.946635;1.150e+00;6.666e-01;-7.571e-01;5.796e-01;-6.583e-01;9.229e-01;1.121e+00;6.215e-01;-6.256e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.947635;1.150e+00;6.666e-01;-7.571e-01;5.796e-01;-6.584e-01;9.229e-01;1.121e+00;6.215e-01;-6.257e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.949635;1.150e+00;6.666e-01;-7.571e-01;5.796e-01;-6.584e-01;9.229e-01;1.121e+00;6.215e-01;-6.257e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.950635;1.150e+00;6.666e-01;-7.572e-01;5.796e-01;-6.584e-01;9.229e-01;1.121e+00;6.215e-01;-6.257e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.951635;1.150e+00;6.666e-01;-7.572e-01;5.796e-01;-6.584e-01;9.228e-01;1.121e+00;6.215e-01;-6.257e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.954635;1.150e+00;6.666e-01;-7.572e-01;5.796e-01;-6.584e-01;9.228e-01;1.121e+00;6.215e-01;-6.257e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.955635;1.150e+00;6.666e-01;-7.572e-01;5.796e-01;-6.585e-01;9.228e-01;1.121e+00;6.215e-01;-6.258e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.956635;1.150e+00;6.666e-01;-7.572e-01;5.796e-01;-6.585e-01;9.228e-01;1.121e+00;6.215e-01;-6.258e-01;1.150e+00;3.999e-01;-4.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.957635;1.150e+00;6.666e-01;-7.573e-01;5.796e-01;-6.585e-01;9.228e-01;1.121e+00;6.215e-01;-6.258e-01;1.150e+00;3.999e-01;-4.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.962635;1.150e+00;6.666e-01;-7.573e-01;5.796e-01;-6.585e-01;9.228e-01;1.121e+00;6.215e-01;-6.258e-01;1.150e+00;3.999e-01;-4.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.963635;1.150e+00;6.666e-01;-7.573e-01;5.796e-01;-6.586e-01;9.228e-01;1.121e+00;6.215e-01;-6.259e-01;1.150e+00;3.999e-01;-4.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.968635;1.150e+00;6.666e-01;-7.574e-01;5.796e-01;-6.586e-01;9.228e-01;1.121e+00;6.215e-01;-6.259e-01;1.150e+00;3.999e-01;-4.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.969635;1.150e+00;6.666e-01;-7.574e-01;5.796e-01;-6.586e-01;9.228e-01;1.121e+00;6.215e-01;-6.259e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.970635;1.150e+00;6.666e-01;-7.574e-01;5.796e-01;-6.586e-01;9.228e-01;1.121e+00;6.215e-01;-6.259e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.971635;1.150e+00;6.666e-01;-7.575e-01;5.796e-01;-6.587e-01;9.228e-01;1.121e+00;6.215e-01;-6.259e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.972635;1.150e+00;6.666e-01;-7.575e-01;5.796e-01;-6.587e-01;9.228e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.973635;1.150e+00;6.666e-01;-7.575e-01;5.796e-01;-6.587e-01;9.228e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.974635;1.150e+00;6.666e-01;-7.575e-01;5.796e-01;-6.587e-01;9.227e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
