time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.977635;1.150e+00;6.666e-01;-7.575e-01;5.796e-01;-6.587e-01;9.227e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.978635;1.150e+00;6.666e-01;-7.576e-01;5.796e-01;-6.587e-01;9.227e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.979635;1.150e+00;6.666e-01;-7.576e-01;5.796e-01;-6.588e-01;9.227e-01;1.121e+00;6.215e-01;-6.260e-01;1.150e+00;3.999e-01;-4.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.980635;1.150e+00;6.666e-01;-7.576e-01;5.796e-01;-6.588e-01;9.227e-01;1.121e+00;6.215e-01;-6.261e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.984635;1.150e+00;6.666e-01;-7.576e-01;5.796e-01;-6.588e-01;9.227e-01;1.121e+00;6.215e-01;-6.261e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.985635;1.150e+00;6.666e-01;-7.577e-01;5.796e-01;-6.588e-01;9.227e-01;1.121e+00;6.215e-01;-6.261e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.986635;1.150e+00;6.666e-01;-7.577e-01;5.796e-01;-6.588e-01;9.227e-01;1.121e+00;6.215e-01;-6.261e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.987635;1.150e+00;6.666e-01;-7.577e-01;5.796e-01;-6.589e-01;9.227e-01;1.121e+00;6.216e-01;-6.261e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.988635;1.150e+00;6.666e-01;-7.577e-01;5.796e-01;-6.589e-01;9.227e-01;1.121e+00;6.216e-01;-6.262e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.991635;1.150e+00;6.666e-01;-7.577e-01;5.796e-01;-6.589e-01;9.227e-01;1.121e+00;6.216e-01;-6.262e-01;1.150e+00;3.999e-01;-4.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.992635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.589e-01;9.227e-01;1.121e+00;6.216e-01;-6.262e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.994635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.589e-01;9.227e-01;1.121e+00;6.216e-01;-6.262e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.995635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.590e-01;9.227e-01;1.121e+00;6.216e-01;-6.262e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.996635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.590e-01;9.227e-01;1.121e+00;6.216e-01;-6.263e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.997635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.590e-01;9.227e-01;1.121e+00;6.216e-01;-6.263e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
27.998635;1.150e+00;6.666e-01;-7.578e-01;5.796e-01;-6.590e-01;9.226e-01;1.121e+00;6.216e-01;-6.263e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.002635;1.150e+00;6.666e-01;-7.579e-01;5.796e-01;-6.590e-01;9.226e-01;1.121e+00;6.216e-01;-6.263e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.003635;1.150e+00;6.666e-01;-7.579e-01;5.796e-01;-6.591e-01;9.226e-01;1.121e+00;6.216e-01;-6.263e-01;1.150e+00;3.999e-01;-4.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.004635;1.150e+00;6.666e-01;-7.579e-01;5.796e-01;-6.591e-01;9.226e-01;1.121e+00;6.216e-01;-6.264e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.005635;1.150e+00;6.666e-01;-7.579e-01;5.796e-01;-6.591e-01;9.226e-01;1.121e+00;6.216e-01;-6.264e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.006635;1.150e+00;6.666e-01;-7.580e-01;5.796e-01;-6.591e-01;9.226e-01;1.121e+00;6.216e-01;-6.264e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.010635;1.150e+00;6.666e-01;-7.580e-01;5.796e-01;-6.591e-01;9.226e-01;1.121e+00;6.216e-01;-6.264e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.011635;1.150e+00;6.666e-01;-7.580e-01;5.796e-01;-6.592e-01;9.226e-01;1.121e+00;6.216e-01;-6.264e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.012635;1.150e+00;6.666e-01;-7.580e-01;5.796e-01;-6.592e-01;9.226e-01;1.121e+00;6.216e-01;-6.265e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.014635;1.150e+00;6.666e-01;-7.581e-01;5.796e-01;-6.592e-01;9.226e-01;1.121e+00;6.216e-01;-6.265e-01;1.150e+00;3.999e-01;-4.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.015635;1.150e+00;6.666e-01;-7.581e-01;5.796e-01;-6.592e-01;9.226e-01;1.121e+00;6.216e-01;-6.265e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.018635;1.150e+00;6.666e-01;-7.581e-01;5.796e-01;-6.592e-01;9.226e-01;1.121e+00;6.216e-01;-6.265e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.019635;1.150e+00;6.666e-01;-7.581e-01;5.796e-01;-6.593e-01;9.226e-01;1.121e+00;6.216e-01;-6.265e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.020635;1.150e+00;6.666e-01;-7.582e-01;5.796e-01;-6.593e-01;9.226e-01;1.121e+00;6.216e-01;-6.266e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.021635;1.150e+00;6.666e-01;-7.582e-01;5.796e-01;-6.593e-01;9.225e-01;1.121e+00;6.216e-01;-6.266e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.026635;1.150e+00;6.666e-01;-7.582e-01;5.796e-01;-6.593e-01;9.225e-01;1.121e+00;6.216e-01;-6.266e-01;1.150e+00;3.999e-01;-4.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.027635;1.150e+00;6.666e-01;-7.583e-01;5.796e-01;-6.594e-01;9.225e-01;1.121e+00;6.216e-01;-6.266e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.028635;1.150e+00;6.666e-01;-7.583e-01;5.796e-01;-6.594e-01;9.225e-01;1.121e+00;6.216e-01;-6.267e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.034635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.594e-01;9.225e-01;1.121e+00;6.216e-01;-6.267e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.035635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.267e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.036635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.037635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.038635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.040635;1.150e+00;6.666e-01;-7.584e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.041635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.042635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.595e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.043635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.596e-01;9.225e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.044635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.268e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.045635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.047635;1.150e+00;6.666e-01;-7.585e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.048635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.049635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.050635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.596e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.051635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.052635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.269e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.053635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.054635;1.150e+00;6.666e-01;-7.586e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.055635;1.150e+00;6.666e-01;-7.587e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.058635;1.150e+00;6.666e-01;-7.587e-01;5.796e-01;-6.597e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.059635;1.150e+00;6.666e-01;-7.587e-01;5.796e-01;-6.598e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.060635;1.150e+00;6.666e-01;-7.587e-01;5.796e-01;-6.598e-01;9.224e-01;1.121e+00;6.216e-01;-6.270e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.061635;1.150e+00;6.666e-01;-7.587e-01;5.796e-01;-6.598e-01;9.224e-01;1.121e+00;6.216e-01;-6.271e-01;1.150e+00;3.999e-01;-4.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.062635;1.150e+00;6.666e-01;-7.588e-01;5.796e-01;-6.598e-01;9.224e-01;1.121e+00;6.216e-01;-6.271e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.066635;1.150e+00;6.666e-01;-7.588e-01;5.796e-01;-6.598e-01;9.224e-01;1.121e+00;6.216e-01;-6.271e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.067635;1.150e+00;6.666e-01;-7.588e-01;5.796e-01;-6.599e-01;9.224e-01;1.121e+00;6.216e-01;-6.271e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.068635;1.150e+00;6.666e-01;-7.588e-01;5.796e-01;-6.599e-01;9.223e-01;1.121e+00;6.216e-01;-6.271e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.069635;1.150e+00;6.666e-01;-7.589e-01;5.796e-01;-6.599e-01;9.223e-01;1.121e+00;6.216e-01;-6.272e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.073635;1.150e+00;6.666e-01;-7.589e-01;5.796e-01;-6.599e-01;9.223e-01;1.121e+00;6.216e-01;-6.272e-01;1.150e+00;3.999e-01;-4.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.074635;1.150e+00;6.666e-01;-7.589e-01;5.796e-01;-6.599e-01;9.223e-01;1.121e+00;6.216e-01;-6.272e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.075635;1.150e+00;6.666e-01;-7.589e-01;5.796e-01;-6.600e-01;9.223e-01;1.121e+00;6.216e-01;-6.272e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.076635;1.150e+00;6.666e-01;-7.590e-01;5.796e-01;-6.600e-01;9.223e-01;1.121e+00;6.216e-01;-6.272e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.077635;1.150e+00;6.666e-01;-7.590e-01;5.796e-01;-6.600e-01;9.223e-01;1.121e+00;6.216e-01;-6.273e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.082635;1.150e+00;6.666e-01;-7.590e-01;5.796e-01;-6.600e-01;9.223e-01;1.121e+00;6.216e-01;-6.273e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.083635;1.150e+00;6.666e-01;-7.591e-01;5.796e-01;-6.601e-01;9.223e-01;1.121e+00;6.216e-01;-6.273e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.084635;1.150e+00;6.666e-01;-7.591e-01;5.796e-01;-6.601e-01;9.223e-01;1.121e+00;6.216e-01;-6.273e-01;1.150e+00;3.999e-01;-4.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.085635;1.150e+00;6.666e-01;-7.591e-01;5.796e-01;-6.601e-01;9.223e-01;1.121e+00;6.216e-01;-6.274e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.089635;1.150e+00;6.666e-01;-7.591e-01;5.796e-01;-6.601e-01;9.223e-01;1.121e+00;6.216e-01;-6.274e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.090635;1.150e+00;6.666e-01;-7.592e-01;5.796e-01;-6.601e-01;9.223e-01;1.121e+00;6.216e-01;-6.274e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.091635;1.150e+00;6.666e-01;-7.592e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.274e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.092635;1.150e+00;6.666e-01;-7.592e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.274e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.093635;1.150e+00;6.666e-01;-7.592e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.096635;1.150e+00;6.666e-01;-7.592e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.097635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.098635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.602e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.099635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.100635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.275e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.101635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.103635;1.150e+00;6.666e-01;-7.593e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.104635;1.150e+00;6.666e-01;-7.594e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.107635;1.150e+00;6.666e-01;-7.594e-01;5.796e-01;-6.603e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.108635;1.150e+00;6.666e-01;-7.594e-01;5.796e-01;-6.604e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.109635;1.150e+00;6.666e-01;-7.594e-01;5.796e-01;-6.604e-01;9.222e-01;1.121e+00;6.216e-01;-6.276e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.110635;1.150e+00;6.666e-01;-7.594e-01;5.796e-01;-6.604e-01;9.222e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.111635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.604e-01;9.222e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.113635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.604e-01;9.222e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.114635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.604e-01;9.221e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.115635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.604e-01;9.221e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.116635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.117635;1.150e+00;6.666e-01;-7.595e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.277e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.118635;1.150e+00;6.666e-01;-7.596e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.119635;1.150e+00;6.666e-01;-7.596e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.120635;1.150e+00;6.666e-01;-7.596e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.123635;1.150e+00;6.666e-01;-7.596e-01;5.796e-01;-6.605e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.124635;1.150e+00;6.666e-01;-7.596e-01;5.796e-01;-6.606e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.125635;1.150e+00;6.666e-01;-7.597e-01;5.796e-01;-6.606e-01;9.221e-01;1.121e+00;6.216e-01;-6.278e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.126635;1.150e+00;6.666e-01;-7.597e-01;5.796e-01;-6.606e-01;9.221e-01;1.121e+00;6.216e-01;-6.279e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.131635;1.150e+00;6.666e-01;-7.597e-01;5.796e-01;-6.606e-01;9.221e-01;1.121e+00;6.216e-01;-6.279e-01;1.150e+00;3.999e-01;-4.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.132635;1.150e+00;6.666e-01;-7.598e-01;5.796e-01;-6.607e-01;9.221e-01;1.121e+00;6.216e-01;-6.279e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.133635;1.150e+00;6.666e-01;-7.598e-01;5.796e-01;-6.607e-01;9.221e-01;1.121e+00;6.216e-01;-6.279e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.134635;1.150e+00;6.666e-01;-7.598e-01;5.796e-01;-6.607e-01;9.221e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.137635;1.150e+00;6.666e-01;-7.598e-01;5.796e-01;-6.607e-01;9.221e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.138635;1.150e+00;6.666e-01;-7.598e-01;5.796e-01;-6.607e-01;9.220e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.139635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.607e-01;9.220e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.140635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.141635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.280e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.142635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.143635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.144635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.145635;1.150e+00;6.666e-01;-7.599e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.146635;1.150e+00;6.666e-01;-7.600e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.147635;1.150e+00;6.666e-01;-7.600e-01;5.796e-01;-6.608e-01;9.220e-01;1.121e+00;6.216e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.148635;1.150e+00;6.666e-01;-7.600e-01;5.796e-01;-6.609e-01;9.220e-01;1.121e+00;6.217e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.149635;1.150e+00;6.666e-01;-7.600e-01;5.796e-01;-6.609e-01;9.220e-01;1.121e+00;6.217e-01;-6.281e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.150635;1.150e+00;6.666e-01;-7.600e-01;5.796e-01;-6.609e-01;9.220e-01;1.121e+00;6.217e-01;-6.282e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.154635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.609e-01;9.220e-01;1.121e+00;6.217e-01;-6.282e-01;1.150e+00;3.999e-01;-4.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.155635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.609e-01;9.220e-01;1.121e+00;6.217e-01;-6.282e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.156635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.610e-01;9.220e-01;1.121e+00;6.217e-01;-6.282e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.157635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.610e-01;9.220e-01;1.121e+00;6.217e-01;-6.282e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.158635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.610e-01;9.220e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.159635;1.150e+00;6.666e-01;-7.601e-01;5.796e-01;-6.610e-01;9.220e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.160635;1.150e+00;6.666e-01;-7.602e-01;5.796e-01;-6.610e-01;9.220e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.161635;1.150e+00;6.666e-01;-7.602e-01;5.796e-01;-6.610e-01;9.219e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.163635;1.150e+00;6.666e-01;-7.602e-01;5.796e-01;-6.610e-01;9.219e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.164635;1.150e+00;6.666e-01;-7.602e-01;5.796e-01;-6.611e-01;9.219e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.166635;1.150e+00;6.666e-01;-7.602e-01;5.796e-01;-6.611e-01;9.219e-01;1.121e+00;6.217e-01;-6.283e-01;1.150e+00;3.999e-01;-4.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.167635;1.150e+00;6.666e-01;-7.603e-01;5.796e-01;-6.611e-01;9.219e-01;1.121e+00;6.217e-01;-6.284e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.171635;1.150e+00;6.666e-01;-7.603e-01;5.796e-01;-6.611e-01;9.219e-01;1.121e+00;6.217e-01;-6.284e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.172635;1.150e+00;6.666e-01;-7.603e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.284e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.173635;1.150e+00;6.666e-01;-7.603e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.284e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.174635;1.150e+00;6.666e-01;-7.604e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.284e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.175635;1.150e+00;6.666e-01;-7.604e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.178635;1.150e+00;6.666e-01;-7.604e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.179635;1.150e+00;6.666e-01;-7.604e-01;5.796e-01;-6.612e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.180635;1.150e+00;6.666e-01;-7.604e-01;5.796e-01;-6.613e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.181635;1.150e+00;6.666e-01;-7.605e-01;5.796e-01;-6.613e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.182635;1.150e+00;6.666e-01;-7.605e-01;5.796e-01;-6.613e-01;9.219e-01;1.121e+00;6.217e-01;-6.285e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.183635;1.150e+00;6.666e-01;-7.605e-01;5.796e-01;-6.613e-01;9.219e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.184635;1.150e+00;6.666e-01;-7.605e-01;5.796e-01;-6.613e-01;9.218e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.187635;1.150e+00;6.666e-01;-7.605e-01;5.796e-01;-6.613e-01;9.218e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.188635;1.150e+00;6.666e-01;-7.606e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.189635;1.150e+00;6.666e-01;-7.606e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.190635;1.150e+00;6.666e-01;-7.606e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.286e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.191635;1.150e+00;6.666e-01;-7.606e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.287e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.194635;1.150e+00;6.666e-01;-7.606e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.287e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.195635;1.150e+00;6.666e-01;-7.607e-01;5.796e-01;-6.614e-01;9.218e-01;1.121e+00;6.217e-01;-6.287e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.196635;1.150e+00;6.666e-01;-7.607e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.287e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.198635;1.150e+00;6.666e-01;-7.607e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.287e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.199635;1.150e+00;6.666e-01;-7.607e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.201635;1.150e+00;6.666e-01;-7.607e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.202635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.203635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.615e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.204635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.616e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.206635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.616e-01;9.218e-01;1.121e+00;6.217e-01;-6.288e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.207635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.616e-01;9.218e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.208635;1.150e+00;6.666e-01;-7.608e-01;5.796e-01;-6.616e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.209635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.616e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.211635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.616e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.212635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.213635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.214635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.215635;1.150e+00;6.666e-01;-7.609e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.289e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.216635;1.150e+00;6.666e-01;-7.610e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.290e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.220635;1.150e+00;6.666e-01;-7.610e-01;5.796e-01;-6.617e-01;9.217e-01;1.121e+00;6.217e-01;-6.290e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.221635;1.150e+00;6.666e-01;-7.610e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.290e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.222635;1.150e+00;6.666e-01;-7.610e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.290e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.223635;1.150e+00;6.666e-01;-7.611e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.290e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.224635;1.150e+00;6.666e-01;-7.611e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.225635;1.150e+00;6.666e-01;-7.611e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.228635;1.150e+00;6.666e-01;-7.611e-01;5.796e-01;-6.618e-01;9.217e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.229635;1.150e+00;6.666e-01;-7.611e-01;5.796e-01;-6.619e-01;9.217e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.230635;1.150e+00;6.666e-01;-7.612e-01;5.796e-01;-6.619e-01;9.217e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.231635;1.150e+00;6.666e-01;-7.612e-01;5.796e-01;-6.619e-01;9.216e-01;1.121e+00;6.217e-01;-6.291e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.232635;1.150e+00;6.666e-01;-7.612e-01;5.796e-01;-6.619e-01;9.216e-01;1.121e+00;6.217e-01;-6.292e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.236635;1.150e+00;6.666e-01;-7.612e-01;5.796e-01;-6.619e-01;9.216e-01;1.121e+00;6.217e-01;-6.292e-01;1.150e+00;3.999e-01;-4.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.237635;1.150e+00;6.666e-01;-7.613e-01;5.796e-01;-6.620e-01;9.216e-01;1.121e+00;6.217e-01;-6.292e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.239635;1.150e+00;6.666e-01;-7.613e-01;5.796e-01;-6.620e-01;9.216e-01;1.121e+00;6.217e-01;-6.292e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.240635;1.150e+00;6.666e-01;-7.613e-01;5.796e-01;-6.620e-01;9.216e-01;1.121e+00;6.217e-01;-6.293e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.243635;1.150e+00;6.666e-01;-7.613e-01;5.796e-01;-6.620e-01;9.216e-01;1.121e+00;6.217e-01;-6.293e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.244635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.620e-01;9.216e-01;1.121e+00;6.217e-01;-6.293e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.245635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.293e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.247635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.293e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.248635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.249635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.250635;1.150e+00;6.666e-01;-7.614e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.251635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.252635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.621e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.253635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.622e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.254635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.622e-01;9.216e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.255635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.622e-01;9.215e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.256635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.622e-01;9.215e-01;1.121e+00;6.217e-01;-6.294e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.257635;1.150e+00;6.666e-01;-7.615e-01;5.796e-01;-6.622e-01;9.215e-01;1.121e+00;6.217e-01;-6.295e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.258635;1.150e+00;6.666e-01;-7.616e-01;5.796e-01;-6.622e-01;9.215e-01;1.121e+00;6.217e-01;-6.295e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.260635;1.150e+00;6.666e-01;-7.616e-01;5.796e-01;-6.622e-01;9.215e-01;1.121e+00;6.217e-01;-6.295e-01;1.150e+00;3.999e-01;-4.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.261635;1.150e+00;6.666e-01;-7.616e-01;5.796e-01;-6.623e-01;9.215e-01;1.121e+00;6.217e-01;-6.295e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.264635;1.150e+00;6.666e-01;-7.616e-01;5.796e-01;-6.623e-01;9.215e-01;1.121e+00;6.217e-01;-6.295e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.265635;1.150e+00;6.666e-01;-7.617e-01;5.796e-01;-6.623e-01;9.215e-01;1.121e+00;6.217e-01;-6.296e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.268635;1.150e+00;6.666e-01;-7.617e-01;5.796e-01;-6.623e-01;9.215e-01;1.121e+00;6.217e-01;-6.296e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.269635;1.150e+00;6.666e-01;-7.617e-01;5.796e-01;-6.624e-01;9.215e-01;1.121e+00;6.217e-01;-6.296e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.271635;1.150e+00;6.666e-01;-7.617e-01;5.796e-01;-6.624e-01;9.215e-01;1.121e+00;6.217e-01;-6.296e-01;1.150e+00;3.999e-01;-4.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.272635;1.150e+00;6.666e-01;-7.618e-01;5.796e-01;-6.624e-01;9.215e-01;1.121e+00;6.217e-01;-6.296e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.273635;1.150e+00;6.666e-01;-7.618e-01;5.796e-01;-6.624e-01;9.215e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.276635;1.150e+00;6.666e-01;-7.618e-01;5.796e-01;-6.624e-01;9.215e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.277635;1.150e+00;6.666e-01;-7.618e-01;5.796e-01;-6.625e-01;9.215e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.278635;1.150e+00;6.666e-01;-7.618e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.279635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.280635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.297e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.281635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.283635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.284635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.625e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.285635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.286635;1.150e+00;6.666e-01;-7.619e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.287635;1.150e+00;6.666e-01;-7.620e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.288635;1.150e+00;6.666e-01;-7.620e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.298e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.289635;1.150e+00;6.666e-01;-7.620e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.292635;1.150e+00;6.666e-01;-7.620e-01;5.796e-01;-6.626e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.293635;1.150e+00;6.666e-01;-7.620e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.294635;1.150e+00;6.666e-01;-7.621e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.295635;1.150e+00;6.666e-01;-7.621e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.296635;1.150e+00;6.666e-01;-7.621e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.297635;1.150e+00;6.666e-01;-7.621e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.299e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.298635;1.150e+00;6.666e-01;-7.621e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.300e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.301635;1.150e+00;6.666e-01;-7.622e-01;5.796e-01;-6.627e-01;9.214e-01;1.121e+00;6.217e-01;-6.300e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.302635;1.150e+00;6.666e-01;-7.622e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.217e-01;-6.300e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.305635;1.150e+00;6.666e-01;-7.622e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.217e-01;-6.300e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.306635;1.150e+00;6.666e-01;-7.622e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.217e-01;-6.301e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.307635;1.150e+00;6.666e-01;-7.622e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.218e-01;-6.301e-01;1.150e+00;3.999e-01;-4.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.308635;1.150e+00;6.666e-01;-7.623e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.218e-01;-6.301e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.309635;1.150e+00;6.666e-01;-7.623e-01;5.796e-01;-6.628e-01;9.213e-01;1.121e+00;6.218e-01;-6.301e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.310635;1.150e+00;6.666e-01;-7.623e-01;5.796e-01;-6.629e-01;9.213e-01;1.121e+00;6.218e-01;-6.301e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.313635;1.150e+00;6.666e-01;-7.623e-01;5.796e-01;-6.629e-01;9.213e-01;1.121e+00;6.218e-01;-6.301e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.314635;1.150e+00;6.666e-01;-7.623e-01;5.796e-01;-6.629e-01;9.213e-01;1.121e+00;6.218e-01;-6.302e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.317635;1.150e+00;6.666e-01;-7.624e-01;5.796e-01;-6.629e-01;9.213e-01;1.121e+00;6.218e-01;-6.302e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.318635;1.150e+00;6.666e-01;-7.624e-01;5.796e-01;-6.630e-01;9.213e-01;1.121e+00;6.218e-01;-6.302e-01;1.150e+00;3.999e-01;-4.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.319635;1.150e+00;6.666e-01;-7.624e-01;5.796e-01;-6.630e-01;9.213e-01;1.121e+00;6.218e-01;-6.302e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.321635;1.150e+00;6.666e-01;-7.624e-01;5.796e-01;-6.630e-01;9.213e-01;1.121e+00;6.218e-01;-6.302e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.322635;1.150e+00;6.666e-01;-7.625e-01;5.796e-01;-6.630e-01;9.213e-01;1.121e+00;6.218e-01;-6.303e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.325635;1.150e+00;6.666e-01;-7.625e-01;5.796e-01;-6.630e-01;9.213e-01;1.121e+00;6.218e-01;-6.303e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.326635;1.150e+00;6.666e-01;-7.625e-01;5.796e-01;-6.631e-01;9.212e-01;1.121e+00;6.218e-01;-6.303e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.329635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.631e-01;9.212e-01;1.121e+00;6.218e-01;-6.303e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.330635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.631e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.331635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.631e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
