time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.333635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.631e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.334635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.335635;1.150e+00;6.666e-01;-7.626e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.336635;1.150e+00;6.666e-01;-7.627e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.338635;1.150e+00;6.666e-01;-7.627e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.304e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.339635;1.150e+00;6.666e-01;-7.627e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.305e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.341635;1.150e+00;6.666e-01;-7.627e-01;5.796e-01;-6.632e-01;9.212e-01;1.121e+00;6.218e-01;-6.305e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.342635;1.150e+00;6.666e-01;-7.627e-01;5.796e-01;-6.633e-01;9.212e-01;1.121e+00;6.218e-01;-6.305e-01;1.150e+00;3.999e-01;-4.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.343635;1.150e+00;6.666e-01;-7.628e-01;5.796e-01;-6.633e-01;9.212e-01;1.121e+00;6.218e-01;-6.305e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.346635;1.150e+00;6.666e-01;-7.628e-01;5.796e-01;-6.633e-01;9.212e-01;1.121e+00;6.218e-01;-6.305e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.347635;1.150e+00;6.666e-01;-7.628e-01;5.796e-01;-6.633e-01;9.212e-01;1.121e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.348635;1.150e+00;6.666e-01;-7.628e-01;5.796e-01;-6.633e-01;9.212e-01;1.121e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.349635;1.150e+00;6.666e-01;-7.628e-01;5.796e-01;-6.633e-01;9.211e-01;1.121e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.350635;1.150e+00;6.666e-01;-7.629e-01;5.796e-01;-6.634e-01;9.211e-01;1.121e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.353635;1.150e+00;6.666e-01;-7.629e-01;5.796e-01;-6.634e-01;9.211e-01;1.121e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.354635;1.150e+00;6.666e-01;-7.629e-01;5.796e-01;-6.634e-01;9.211e-01;1.120e+00;6.218e-01;-6.306e-01;1.150e+00;3.999e-01;-4.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.355635;1.150e+00;6.666e-01;-7.629e-01;5.796e-01;-6.634e-01;9.211e-01;1.120e+00;6.218e-01;-6.307e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.356635;1.150e+00;6.666e-01;-7.629e-01;5.796e-01;-6.634e-01;9.211e-01;1.120e+00;6.218e-01;-6.307e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.357635;1.150e+00;6.666e-01;-7.630e-01;5.796e-01;-6.634e-01;9.211e-01;1.120e+00;6.218e-01;-6.307e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.358635;1.150e+00;6.666e-01;-7.630e-01;5.796e-01;-6.635e-01;9.211e-01;1.120e+00;6.218e-01;-6.307e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.362635;1.150e+00;6.666e-01;-7.630e-01;5.796e-01;-6.635e-01;9.211e-01;1.120e+00;6.218e-01;-6.307e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.363635;1.150e+00;6.666e-01;-7.630e-01;5.796e-01;-6.635e-01;9.211e-01;1.120e+00;6.218e-01;-6.308e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.366635;1.150e+00;6.666e-01;-7.631e-01;5.796e-01;-6.635e-01;9.211e-01;1.120e+00;6.218e-01;-6.308e-01;1.150e+00;3.999e-01;-4.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.367635;1.150e+00;6.666e-01;-7.631e-01;5.796e-01;-6.636e-01;9.211e-01;1.120e+00;6.218e-01;-6.308e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.370635;1.150e+00;6.666e-01;-7.631e-01;5.796e-01;-6.636e-01;9.211e-01;1.120e+00;6.218e-01;-6.308e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.371635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.636e-01;9.211e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.372635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.636e-01;9.211e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.373635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.636e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.374635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.636e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.375635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.377635;1.150e+00;6.666e-01;-7.632e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.378635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.379635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.309e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.380635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.382635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.637e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.383635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.385635;1.150e+00;6.666e-01;-7.633e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.386635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.387635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.310e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.388635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.389635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.390635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.638e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.391635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.639e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.392635;1.150e+00;6.666e-01;-7.634e-01;5.796e-01;-6.639e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.393635;1.150e+00;6.666e-01;-7.635e-01;5.796e-01;-6.639e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.395635;1.150e+00;6.666e-01;-7.635e-01;5.796e-01;-6.639e-01;9.210e-01;1.120e+00;6.218e-01;-6.311e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.396635;1.150e+00;6.666e-01;-7.635e-01;5.796e-01;-6.639e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.398635;1.150e+00;6.666e-01;-7.635e-01;5.796e-01;-6.639e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.399635;1.150e+00;6.666e-01;-7.635e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.401635;1.150e+00;6.666e-01;-7.636e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.402635;1.150e+00;6.666e-01;-7.636e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.403635;1.150e+00;6.666e-01;-7.636e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.312e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.404635;1.150e+00;6.666e-01;-7.636e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.313e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.406635;1.150e+00;6.666e-01;-7.636e-01;5.796e-01;-6.640e-01;9.209e-01;1.120e+00;6.218e-01;-6.313e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.407635;1.150e+00;6.666e-01;-7.637e-01;5.796e-01;-6.641e-01;9.209e-01;1.120e+00;6.218e-01;-6.313e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.412635;1.150e+00;6.666e-01;-7.637e-01;5.796e-01;-6.641e-01;9.209e-01;1.120e+00;6.218e-01;-6.313e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.413635;1.150e+00;6.666e-01;-7.637e-01;5.796e-01;-6.641e-01;9.209e-01;1.120e+00;6.218e-01;-6.314e-01;1.150e+00;3.999e-01;-4.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.414635;1.150e+00;6.666e-01;-7.638e-01;5.796e-01;-6.641e-01;9.209e-01;1.120e+00;6.218e-01;-6.314e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.415635;1.150e+00;6.666e-01;-7.638e-01;5.796e-01;-6.642e-01;9.209e-01;1.120e+00;6.218e-01;-6.314e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.419635;1.150e+00;6.666e-01;-7.638e-01;5.796e-01;-6.642e-01;9.209e-01;1.120e+00;6.218e-01;-6.314e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.420635;1.150e+00;6.666e-01;-7.638e-01;5.796e-01;-6.642e-01;9.208e-01;1.120e+00;6.218e-01;-6.314e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.421635;1.150e+00;6.666e-01;-7.639e-01;5.796e-01;-6.642e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.423635;1.150e+00;6.666e-01;-7.639e-01;5.796e-01;-6.642e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.424635;1.150e+00;6.666e-01;-7.639e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.425635;1.150e+00;6.666e-01;-7.639e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.426635;1.150e+00;6.666e-01;-7.639e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.428635;1.150e+00;6.666e-01;-7.640e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.315e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.429635;1.150e+00;6.666e-01;-7.640e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.431635;1.150e+00;6.666e-01;-7.640e-01;5.796e-01;-6.643e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.432635;1.150e+00;6.666e-01;-7.640e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.434635;1.150e+00;6.666e-01;-7.640e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.435635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.436635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.316e-01;1.150e+00;3.999e-01;-4.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.437635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.439635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.644e-01;9.208e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.440635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.645e-01;9.208e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.441635;1.150e+00;6.666e-01;-7.641e-01;5.796e-01;-6.645e-01;9.208e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.442635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.645e-01;9.208e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.443635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.645e-01;9.207e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.445635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.645e-01;9.207e-01;1.120e+00;6.218e-01;-6.317e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.446635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.645e-01;9.207e-01;1.120e+00;6.218e-01;-6.318e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.447635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.645e-01;9.207e-01;1.120e+00;6.218e-01;-6.318e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.448635;1.150e+00;6.666e-01;-7.642e-01;5.796e-01;-6.646e-01;9.207e-01;1.120e+00;6.218e-01;-6.318e-01;1.150e+00;3.999e-01;-4.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.449635;1.150e+00;6.666e-01;-7.643e-01;5.796e-01;-6.646e-01;9.207e-01;1.120e+00;6.218e-01;-6.318e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.453635;1.150e+00;6.666e-01;-7.643e-01;5.796e-01;-6.646e-01;9.207e-01;1.120e+00;6.218e-01;-6.318e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.454635;1.150e+00;6.666e-01;-7.643e-01;5.796e-01;-6.646e-01;9.207e-01;1.120e+00;6.218e-01;-6.319e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.455635;1.150e+00;6.666e-01;-7.643e-01;5.796e-01;-6.646e-01;9.207e-01;1.120e+00;6.218e-01;-6.319e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.456635;1.150e+00;6.666e-01;-7.644e-01;5.796e-01;-6.647e-01;9.207e-01;1.120e+00;6.218e-01;-6.319e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.460635;1.150e+00;6.666e-01;-7.644e-01;5.796e-01;-6.647e-01;9.207e-01;1.120e+00;6.218e-01;-6.319e-01;1.150e+00;3.999e-01;-4.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.461635;1.150e+00;6.666e-01;-7.644e-01;5.796e-01;-6.647e-01;9.207e-01;1.120e+00;6.218e-01;-6.319e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.462635;1.150e+00;6.666e-01;-7.644e-01;5.796e-01;-6.647e-01;9.207e-01;1.120e+00;6.218e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.463635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.647e-01;9.207e-01;1.120e+00;6.218e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.464635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.207e-01;1.120e+00;6.218e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.466635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.207e-01;1.120e+00;6.218e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.467635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.218e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.468635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.219e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.469635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.219e-01;-6.320e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.470635;1.150e+00;6.666e-01;-7.645e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.471635;1.150e+00;6.666e-01;-7.646e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.472635;1.150e+00;6.666e-01;-7.646e-01;5.796e-01;-6.648e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.473635;1.150e+00;6.666e-01;-7.646e-01;5.796e-01;-6.649e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.477635;1.150e+00;6.666e-01;-7.646e-01;5.796e-01;-6.649e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.478635;1.150e+00;6.666e-01;-7.647e-01;5.796e-01;-6.649e-01;9.206e-01;1.120e+00;6.219e-01;-6.321e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.479635;1.150e+00;6.666e-01;-7.647e-01;5.796e-01;-6.649e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.480635;1.150e+00;6.666e-01;-7.647e-01;5.796e-01;-6.649e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.481635;1.150e+00;6.666e-01;-7.647e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.484635;1.150e+00;6.666e-01;-7.647e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.485635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.486635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.322e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.487635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.488635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.650e-01;9.206e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.489635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.651e-01;9.206e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.490635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.651e-01;9.206e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.491635;1.150e+00;6.666e-01;-7.648e-01;5.796e-01;-6.651e-01;9.205e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.492635;1.150e+00;6.666e-01;-7.649e-01;5.796e-01;-6.651e-01;9.205e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.494635;1.150e+00;6.666e-01;-7.649e-01;5.796e-01;-6.651e-01;9.205e-01;1.120e+00;6.219e-01;-6.323e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.495635;1.150e+00;6.666e-01;-7.649e-01;5.796e-01;-6.651e-01;9.205e-01;1.120e+00;6.219e-01;-6.324e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.496635;1.150e+00;6.666e-01;-7.649e-01;5.796e-01;-6.651e-01;9.205e-01;1.120e+00;6.219e-01;-6.324e-01;1.150e+00;3.999e-01;-4.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.497635;1.150e+00;6.666e-01;-7.649e-01;5.796e-01;-6.652e-01;9.205e-01;1.120e+00;6.219e-01;-6.324e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.502635;1.150e+00;6.666e-01;-7.650e-01;5.796e-01;-6.652e-01;9.205e-01;1.120e+00;6.219e-01;-6.324e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.503635;1.150e+00;6.666e-01;-7.650e-01;5.796e-01;-6.652e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.504635;1.150e+00;6.666e-01;-7.650e-01;5.796e-01;-6.652e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.505635;1.150e+00;6.666e-01;-7.650e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.506635;1.150e+00;6.666e-01;-7.651e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.507635;1.150e+00;6.666e-01;-7.651e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.508635;1.150e+00;6.666e-01;-7.651e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.511635;1.150e+00;6.666e-01;-7.651e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.325e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.512635;1.150e+00;6.666e-01;-7.651e-01;5.796e-01;-6.653e-01;9.205e-01;1.120e+00;6.219e-01;-6.326e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.513635;1.150e+00;6.666e-01;-7.652e-01;5.796e-01;-6.654e-01;9.205e-01;1.120e+00;6.219e-01;-6.326e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.514635;1.150e+00;6.666e-01;-7.652e-01;5.796e-01;-6.654e-01;9.204e-01;1.120e+00;6.219e-01;-6.326e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.519635;1.150e+00;6.666e-01;-7.652e-01;5.796e-01;-6.654e-01;9.204e-01;1.120e+00;6.219e-01;-6.326e-01;1.150e+00;3.999e-01;-4.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.520635;1.150e+00;6.666e-01;-7.653e-01;5.796e-01;-6.654e-01;9.204e-01;1.120e+00;6.219e-01;-6.327e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.521635;1.150e+00;6.666e-01;-7.653e-01;5.796e-01;-6.654e-01;9.204e-01;1.120e+00;6.219e-01;-6.327e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.522635;1.150e+00;6.666e-01;-7.653e-01;5.796e-01;-6.655e-01;9.204e-01;1.120e+00;6.219e-01;-6.327e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.527635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.655e-01;9.204e-01;1.120e+00;6.219e-01;-6.327e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.528635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.655e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.529635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.655e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.530635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.531635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.532635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.533635;1.150e+00;6.666e-01;-7.654e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.534635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.535635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.328e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.536635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.537635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.656e-01;9.204e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.538635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.541635;1.150e+00;6.666e-01;-7.655e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.542635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.543635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.544635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.329e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.545635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.657e-01;9.203e-01;1.120e+00;6.219e-01;-6.330e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.546635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.658e-01;9.203e-01;1.120e+00;6.219e-01;-6.330e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.548635;1.150e+00;6.666e-01;-7.656e-01;5.796e-01;-6.658e-01;9.203e-01;1.120e+00;6.219e-01;-6.330e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.549635;1.150e+00;6.666e-01;-7.657e-01;5.796e-01;-6.658e-01;9.203e-01;1.120e+00;6.219e-01;-6.330e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.552635;1.150e+00;6.666e-01;-7.657e-01;5.796e-01;-6.658e-01;9.203e-01;1.120e+00;6.219e-01;-6.330e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.553635;1.150e+00;6.666e-01;-7.657e-01;5.796e-01;-6.658e-01;9.203e-01;1.120e+00;6.219e-01;-6.331e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.554635;1.150e+00;6.666e-01;-7.657e-01;5.796e-01;-6.659e-01;9.203e-01;1.120e+00;6.219e-01;-6.331e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.555635;1.150e+00;6.666e-01;-7.657e-01;5.796e-01;-6.659e-01;9.203e-01;1.120e+00;6.219e-01;-6.331e-01;1.150e+00;3.999e-01;-4.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.556635;1.150e+00;6.666e-01;-7.658e-01;5.796e-01;-6.659e-01;9.203e-01;1.120e+00;6.219e-01;-6.331e-01;1.150e+00;3.999e-01;-4.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.560635;1.150e+00;6.666e-01;-7.658e-01;5.796e-01;-6.659e-01;9.203e-01;1.120e+00;6.219e-01;-6.331e-01;1.150e+00;3.999e-01;-4.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.561635;1.150e+00;6.666e-01;-7.658e-01;5.796e-01;-6.659e-01;9.203e-01;1.120e+00;6.219e-01;-6.332e-01;1.150e+00;3.999e-01;-4.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.562635;1.150e+00;6.666e-01;-7.658e-01;5.796e-01;-6.660e-01;9.202e-01;1.120e+00;6.219e-01;-6.332e-01;1.150e+00;3.999e-01;-4.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.567635;1.150e+00;6.666e-01;-7.659e-01;5.796e-01;-6.660e-01;9.202e-01;1.120e+00;6.219e-01;-6.332e-01;1.150e+00;3.999e-01;-4.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.568635;1.150e+00;6.666e-01;-7.659e-01;5.796e-01;-6.660e-01;9.202e-01;1.120e+00;6.219e-01;-6.332e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.569635;1.150e+00;6.666e-01;-7.659e-01;5.796e-01;-6.660e-01;9.202e-01;1.120e+00;6.219e-01;-6.333e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.570635;1.150e+00;6.666e-01;-7.660e-01;5.796e-01;-6.660e-01;9.202e-01;1.120e+00;6.219e-01;-6.333e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.571635;1.150e+00;6.666e-01;-7.660e-01;5.796e-01;-6.661e-01;9.202e-01;1.120e+00;6.219e-01;-6.333e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.577635;1.150e+00;6.666e-01;-7.661e-01;5.796e-01;-6.661e-01;9.202e-01;1.120e+00;6.219e-01;-6.333e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.578635;1.150e+00;6.666e-01;-7.661e-01;5.796e-01;-6.661e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.579635;1.150e+00;6.666e-01;-7.661e-01;5.796e-01;-6.662e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.580635;1.150e+00;6.666e-01;-7.661e-01;5.796e-01;-6.662e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.583635;1.150e+00;6.666e-01;-7.661e-01;5.796e-01;-6.662e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.584635;1.150e+00;6.666e-01;-7.662e-01;5.796e-01;-6.662e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.585635;1.150e+00;6.666e-01;-7.662e-01;5.796e-01;-6.662e-01;9.202e-01;1.120e+00;6.219e-01;-6.334e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.586635;1.150e+00;6.666e-01;-7.662e-01;5.796e-01;-6.662e-01;9.201e-01;1.120e+00;6.219e-01;-6.335e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.587635;1.150e+00;6.666e-01;-7.662e-01;5.796e-01;-6.663e-01;9.201e-01;1.120e+00;6.219e-01;-6.335e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.591635;1.150e+00;6.666e-01;-7.662e-01;5.796e-01;-6.663e-01;9.201e-01;1.120e+00;6.219e-01;-6.335e-01;1.150e+00;3.999e-01;-4.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.592635;1.150e+00;6.666e-01;-7.663e-01;5.796e-01;-6.663e-01;9.201e-01;1.120e+00;6.219e-01;-6.335e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.593635;1.150e+00;6.666e-01;-7.663e-01;5.796e-01;-6.663e-01;9.201e-01;1.120e+00;6.219e-01;-6.335e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.594635;1.150e+00;6.666e-01;-7.663e-01;5.796e-01;-6.663e-01;9.201e-01;1.120e+00;6.219e-01;-6.336e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.595635;1.150e+00;6.666e-01;-7.663e-01;5.796e-01;-6.664e-01;9.201e-01;1.120e+00;6.219e-01;-6.336e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.598635;1.150e+00;6.666e-01;-7.663e-01;5.796e-01;-6.664e-01;9.201e-01;1.120e+00;6.219e-01;-6.336e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.599635;1.150e+00;6.666e-01;-7.664e-01;5.796e-01;-6.664e-01;9.201e-01;1.120e+00;6.219e-01;-6.336e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.602635;1.150e+00;6.666e-01;-7.664e-01;5.796e-01;-6.664e-01;9.201e-01;1.120e+00;6.219e-01;-6.336e-01;1.150e+00;3.999e-01;-4.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.603635;1.150e+00;6.666e-01;-7.664e-01;5.796e-01;-6.665e-01;9.201e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.605635;1.150e+00;6.666e-01;-7.664e-01;5.796e-01;-6.665e-01;9.201e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.606635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.665e-01;9.201e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.608635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.665e-01;9.201e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.609635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.665e-01;9.200e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.610635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.665e-01;9.200e-01;1.120e+00;6.219e-01;-6.337e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.611635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.665e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.612635;1.150e+00;6.666e-01;-7.665e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.613635;1.150e+00;6.666e-01;-7.666e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.614635;1.150e+00;6.666e-01;-7.666e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.615635;1.150e+00;6.666e-01;-7.666e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.618635;1.150e+00;6.666e-01;-7.666e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.338e-01;1.150e+00;3.999e-01;-4.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.619635;1.150e+00;6.666e-01;-7.666e-01;5.796e-01;-6.666e-01;9.200e-01;1.120e+00;6.219e-01;-6.339e-01;1.150e+00;3.999e-01;-4.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.620635;1.150e+00;6.666e-01;-7.667e-01;5.796e-01;-6.667e-01;9.200e-01;1.120e+00;6.219e-01;-6.339e-01;1.150e+00;3.999e-01;-4.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.626635;1.150e+00;6.666e-01;-7.667e-01;5.796e-01;-6.667e-01;9.200e-01;1.120e+00;6.219e-01;-6.339e-01;1.150e+00;3.999e-01;-4.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.627635;1.150e+00;6.666e-01;-7.668e-01;5.796e-01;-6.667e-01;9.200e-01;1.120e+00;6.219e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.628635;1.150e+00;6.666e-01;-7.668e-01;5.796e-01;-6.668e-01;9.200e-01;1.120e+00;6.219e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.629635;1.150e+00;6.666e-01;-7.668e-01;5.796e-01;-6.668e-01;9.200e-01;1.120e+00;6.220e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.632635;1.150e+00;6.666e-01;-7.668e-01;5.796e-01;-6.668e-01;9.200e-01;1.120e+00;6.220e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.633635;1.150e+00;6.666e-01;-7.668e-01;5.796e-01;-6.668e-01;9.199e-01;1.120e+00;6.220e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.634635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.668e-01;9.199e-01;1.120e+00;6.220e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.635635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.668e-01;9.199e-01;1.120e+00;6.220e-01;-6.340e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.636635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.638635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.639635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.640635;1.150e+00;6.666e-01;-7.669e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.641635;1.150e+00;6.666e-01;-7.670e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.643635;1.150e+00;6.666e-01;-7.670e-01;5.796e-01;-6.669e-01;9.199e-01;1.120e+00;6.220e-01;-6.341e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.644635;1.150e+00;6.666e-01;-7.670e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.342e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.648635;1.150e+00;6.666e-01;-7.670e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.342e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.649635;1.150e+00;6.666e-01;-7.671e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.342e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.650635;1.150e+00;6.666e-01;-7.671e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.342e-01;1.150e+00;3.999e-01;-4.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.651635;1.150e+00;6.666e-01;-7.671e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.342e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.652635;1.150e+00;6.666e-01;-7.671e-01;5.796e-01;-6.670e-01;9.199e-01;1.120e+00;6.220e-01;-6.343e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.653635;1.150e+00;6.666e-01;-7.671e-01;5.796e-01;-6.671e-01;9.199e-01;1.120e+00;6.220e-01;-6.343e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.656635;1.150e+00;6.666e-01;-7.672e-01;5.796e-01;-6.671e-01;9.199e-01;1.120e+00;6.220e-01;-6.343e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.657635;1.150e+00;6.666e-01;-7.672e-01;5.796e-01;-6.671e-01;9.198e-01;1.120e+00;6.220e-01;-6.343e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.660635;1.150e+00;6.666e-01;-7.672e-01;5.796e-01;-6.671e-01;9.198e-01;1.120e+00;6.220e-01;-6.343e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.661635;1.150e+00;6.666e-01;-7.672e-01;5.796e-01;-6.672e-01;9.198e-01;1.120e+00;6.220e-01;-6.344e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.662635;1.150e+00;6.666e-01;-7.672e-01;5.796e-01;-6.672e-01;9.198e-01;1.120e+00;6.220e-01;-6.344e-01;1.150e+00;3.999e-01;-4.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.663635;1.150e+00;6.666e-01;-7.673e-01;5.796e-01;-6.672e-01;9.198e-01;1.120e+00;6.220e-01;-6.344e-01;1.150e+00;3.999e-01;-4.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.668635;1.150e+00;6.666e-01;-7.673e-01;5.796e-01;-6.672e-01;9.198e-01;1.120e+00;6.220e-01;-6.344e-01;1.150e+00;3.999e-01;-4.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.669635;1.150e+00;6.666e-01;-7.673e-01;5.796e-01;-6.673e-01;9.198e-01;1.120e+00;6.220e-01;-6.345e-01;1.150e+00;3.999e-01;-4.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.674635;1.150e+00;6.666e-01;-7.674e-01;5.796e-01;-6.673e-01;9.198e-01;1.120e+00;6.220e-01;-6.345e-01;1.150e+00;3.999e-01;-4.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.675635;1.150e+00;6.666e-01;-7.674e-01;5.796e-01;-6.673e-01;9.198e-01;1.120e+00;6.220e-01;-6.345e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.676635;1.150e+00;6.666e-01;-7.674e-01;5.796e-01;-6.673e-01;9.198e-01;1.120e+00;6.220e-01;-6.345e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.677635;1.150e+00;6.666e-01;-7.675e-01;5.796e-01;-6.674e-01;9.198e-01;1.120e+00;6.220e-01;-6.346e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.680635;1.150e+00;6.666e-01;-7.675e-01;5.796e-01;-6.674e-01;9.198e-01;1.120e+00;6.220e-01;-6.346e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.681635;1.150e+00;6.666e-01;-7.675e-01;5.796e-01;-6.674e-01;9.197e-01;1.120e+00;6.220e-01;-6.346e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.685635;1.150e+00;6.666e-01;-7.676e-01;5.796e-01;-6.674e-01;9.197e-01;1.120e+00;6.220e-01;-6.346e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.686635;1.150e+00;6.666e-01;-7.676e-01;5.796e-01;-6.675e-01;9.197e-01;1.120e+00;6.220e-01;-6.347e-01;1.150e+00;3.999e-01;-4.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.687635;1.150e+00;6.666e-01;-7.676e-01;5.796e-01;-6.675e-01;9.197e-01;1.120e+00;6.220e-01;-6.347e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.690635;1.150e+00;6.666e-01;-7.676e-01;5.796e-01;-6.675e-01;9.197e-01;1.120e+00;6.220e-01;-6.347e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.691635;1.150e+00;6.666e-01;-7.677e-01;5.796e-01;-6.675e-01;9.197e-01;1.120e+00;6.220e-01;-6.347e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.693635;1.150e+00;6.666e-01;-7.677e-01;5.796e-01;-6.675e-01;9.197e-01;1.120e+00;6.220e-01;-6.347e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.694635;1.150e+00;6.666e-01;-7.677e-01;5.796e-01;-6.676e-01;9.197e-01;1.120e+00;6.220e-01;-6.348e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.698635;1.150e+00;6.666e-01;-7.677e-01;5.796e-01;-6.676e-01;9.197e-01;1.120e+00;6.220e-01;-6.348e-01;1.150e+00;3.999e-01;-4.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.699635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.676e-01;9.197e-01;1.120e+00;6.220e-01;-6.348e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.701635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.676e-01;9.197e-01;1.120e+00;6.220e-01;-6.348e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.702635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.677e-01;9.197e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.703635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.677e-01;9.197e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.704635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.677e-01;9.196e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
