time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.705635;1.150e+00;6.666e-01;-7.678e-01;5.796e-01;-6.677e-01;9.196e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.706635;1.150e+00;6.666e-01;-7.679e-01;5.796e-01;-6.677e-01;9.196e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.709635;1.150e+00;6.666e-01;-7.679e-01;5.796e-01;-6.677e-01;9.196e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.710635;1.150e+00;6.666e-01;-7.679e-01;5.796e-01;-6.678e-01;9.196e-01;1.120e+00;6.220e-01;-6.349e-01;1.150e+00;3.999e-01;-4.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.711635;1.150e+00;6.666e-01;-7.679e-01;5.796e-01;-6.678e-01;9.196e-01;1.120e+00;6.220e-01;-6.350e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.712635;1.150e+00;6.666e-01;-7.679e-01;5.796e-01;-6.678e-01;9.196e-01;1.120e+00;6.220e-01;-6.350e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.713635;1.150e+00;6.666e-01;-7.680e-01;5.796e-01;-6.678e-01;9.196e-01;1.120e+00;6.220e-01;-6.350e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.718635;1.150e+00;6.666e-01;-7.680e-01;5.796e-01;-6.678e-01;9.196e-01;1.120e+00;6.220e-01;-6.350e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.719635;1.150e+00;6.666e-01;-7.680e-01;5.796e-01;-6.679e-01;9.196e-01;1.120e+00;6.220e-01;-6.351e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.722635;1.150e+00;6.666e-01;-7.681e-01;5.796e-01;-6.679e-01;9.196e-01;1.120e+00;6.220e-01;-6.351e-01;1.150e+00;3.999e-01;-4.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.723635;1.150e+00;6.666e-01;-7.681e-01;5.796e-01;-6.679e-01;9.196e-01;1.120e+00;6.220e-01;-6.351e-01;1.150e+00;3.999e-01;-4.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.726635;1.150e+00;6.666e-01;-7.681e-01;5.796e-01;-6.679e-01;9.196e-01;1.120e+00;6.220e-01;-6.351e-01;1.150e+00;3.999e-01;-4.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.727635;1.150e+00;6.666e-01;-7.682e-01;5.796e-01;-6.680e-01;9.196e-01;1.120e+00;6.220e-01;-6.352e-01;1.150e+00;3.999e-01;-4.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.728635;1.150e+00;6.666e-01;-7.682e-01;5.796e-01;-6.680e-01;9.195e-01;1.120e+00;6.220e-01;-6.352e-01;1.150e+00;3.999e-01;-4.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.733635;1.150e+00;6.666e-01;-7.682e-01;5.796e-01;-6.680e-01;9.195e-01;1.120e+00;6.220e-01;-6.352e-01;1.150e+00;3.999e-01;-4.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.734635;1.150e+00;6.666e-01;-7.683e-01;5.796e-01;-6.680e-01;9.195e-01;1.120e+00;6.220e-01;-6.352e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.735635;1.150e+00;6.666e-01;-7.683e-01;5.796e-01;-6.681e-01;9.195e-01;1.120e+00;6.220e-01;-6.352e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.736635;1.150e+00;6.666e-01;-7.683e-01;5.796e-01;-6.681e-01;9.195e-01;1.120e+00;6.220e-01;-6.353e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.741635;1.150e+00;6.666e-01;-7.683e-01;5.796e-01;-6.681e-01;9.195e-01;1.120e+00;6.220e-01;-6.353e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.742635;1.150e+00;6.666e-01;-7.684e-01;5.796e-01;-6.681e-01;9.195e-01;1.120e+00;6.220e-01;-6.353e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.743635;1.150e+00;6.666e-01;-7.684e-01;5.796e-01;-6.682e-01;9.195e-01;1.120e+00;6.220e-01;-6.353e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.744635;1.150e+00;6.666e-01;-7.684e-01;5.796e-01;-6.682e-01;9.195e-01;1.120e+00;6.220e-01;-6.354e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.745635;1.150e+00;6.666e-01;-7.684e-01;5.796e-01;-6.682e-01;9.195e-01;1.120e+00;6.220e-01;-6.354e-01;1.150e+00;3.999e-01;-4.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.746635;1.150e+00;6.666e-01;-7.684e-01;5.796e-01;-6.682e-01;9.195e-01;1.120e+00;6.220e-01;-6.354e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.750635;1.150e+00;6.666e-01;-7.685e-01;5.796e-01;-6.682e-01;9.195e-01;1.120e+00;6.220e-01;-6.354e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.751635;1.150e+00;6.666e-01;-7.685e-01;5.796e-01;-6.683e-01;9.195e-01;1.120e+00;6.220e-01;-6.354e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.752635;1.150e+00;6.666e-01;-7.685e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.755635;1.150e+00;6.666e-01;-7.685e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.756635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.757635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.758635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.759635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.683e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.760635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.684e-01;9.194e-01;1.120e+00;6.220e-01;-6.355e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.761635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.684e-01;9.194e-01;1.120e+00;6.220e-01;-6.356e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.762635;1.150e+00;6.666e-01;-7.686e-01;5.796e-01;-6.684e-01;9.194e-01;1.120e+00;6.220e-01;-6.356e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.763635;1.150e+00;6.666e-01;-7.687e-01;5.796e-01;-6.684e-01;9.194e-01;1.120e+00;6.220e-01;-6.356e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.767635;1.150e+00;6.666e-01;-7.687e-01;5.796e-01;-6.684e-01;9.194e-01;1.120e+00;6.220e-01;-6.356e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.768635;1.150e+00;6.666e-01;-7.687e-01;5.796e-01;-6.685e-01;9.194e-01;1.120e+00;6.220e-01;-6.356e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.769635;1.150e+00;6.666e-01;-7.687e-01;5.796e-01;-6.685e-01;9.194e-01;1.120e+00;6.220e-01;-6.357e-01;1.150e+00;3.999e-01;-4.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.770635;1.150e+00;6.666e-01;-7.688e-01;5.796e-01;-6.685e-01;9.194e-01;1.120e+00;6.220e-01;-6.357e-01;1.150e+00;3.999e-01;-4.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.775635;1.150e+00;6.666e-01;-7.688e-01;5.796e-01;-6.685e-01;9.194e-01;1.120e+00;6.220e-01;-6.357e-01;1.150e+00;3.999e-01;-4.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.776635;1.150e+00;6.666e-01;-7.688e-01;5.796e-01;-6.686e-01;9.193e-01;1.120e+00;6.220e-01;-6.357e-01;1.150e+00;3.999e-01;-4.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.777635;1.150e+00;6.666e-01;-7.689e-01;5.796e-01;-6.686e-01;9.193e-01;1.120e+00;6.220e-01;-6.358e-01;1.150e+00;3.999e-01;-4.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.781635;1.150e+00;6.666e-01;-7.689e-01;5.796e-01;-6.686e-01;9.193e-01;1.120e+00;6.220e-01;-6.358e-01;1.150e+00;3.999e-01;-4.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.782635;1.150e+00;6.666e-01;-7.689e-01;5.796e-01;-6.686e-01;9.193e-01;1.120e+00;6.220e-01;-6.358e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.783635;1.150e+00;6.666e-01;-7.689e-01;5.796e-01;-6.686e-01;9.193e-01;1.120e+00;6.220e-01;-6.358e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.784635;1.150e+00;6.666e-01;-7.689e-01;5.796e-01;-6.687e-01;9.193e-01;1.120e+00;6.220e-01;-6.358e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.785635;1.150e+00;6.666e-01;-7.690e-01;5.796e-01;-6.687e-01;9.193e-01;1.120e+00;6.220e-01;-6.359e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.791635;1.150e+00;6.666e-01;-7.690e-01;5.796e-01;-6.687e-01;9.193e-01;1.120e+00;6.220e-01;-6.359e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.792635;1.150e+00;6.666e-01;-7.691e-01;5.796e-01;-6.687e-01;9.193e-01;1.120e+00;6.221e-01;-6.359e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.793635;1.150e+00;6.666e-01;-7.691e-01;5.796e-01;-6.688e-01;9.193e-01;1.120e+00;6.221e-01;-6.359e-01;1.150e+00;3.999e-01;-4.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.794635;1.150e+00;6.666e-01;-7.691e-01;5.796e-01;-6.688e-01;9.193e-01;1.120e+00;6.221e-01;-6.360e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.798635;1.150e+00;6.666e-01;-7.691e-01;5.796e-01;-6.688e-01;9.193e-01;1.120e+00;6.221e-01;-6.360e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.799635;1.150e+00;6.666e-01;-7.692e-01;5.796e-01;-6.688e-01;9.193e-01;1.120e+00;6.221e-01;-6.360e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.800635;1.150e+00;6.666e-01;-7.692e-01;5.796e-01;-6.688e-01;9.192e-01;1.120e+00;6.221e-01;-6.360e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.801635;1.150e+00;6.666e-01;-7.692e-01;5.796e-01;-6.689e-01;9.192e-01;1.120e+00;6.221e-01;-6.360e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.802635;1.150e+00;6.666e-01;-7.692e-01;5.796e-01;-6.689e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.805635;1.150e+00;6.666e-01;-7.692e-01;5.796e-01;-6.689e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.806635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.689e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.808635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.689e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.809635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.810635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.361e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.811635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.362e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.812635;1.150e+00;6.666e-01;-7.693e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.362e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.813635;1.150e+00;6.666e-01;-7.694e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.362e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.817635;1.150e+00;6.666e-01;-7.694e-01;5.796e-01;-6.690e-01;9.192e-01;1.120e+00;6.221e-01;-6.362e-01;1.150e+00;3.999e-01;-4.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.818635;1.150e+00;6.666e-01;-7.694e-01;5.796e-01;-6.691e-01;9.192e-01;1.120e+00;6.221e-01;-6.362e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.819635;1.150e+00;6.666e-01;-7.694e-01;5.796e-01;-6.691e-01;9.192e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.820635;1.150e+00;6.666e-01;-7.694e-01;5.796e-01;-6.691e-01;9.192e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.821635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.691e-01;9.192e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.823635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.691e-01;9.192e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.824635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.691e-01;9.191e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.825635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.691e-01;9.191e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.826635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.363e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.827635;1.150e+00;6.666e-01;-7.695e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.828635;1.150e+00;6.666e-01;-7.696e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.829635;1.150e+00;6.666e-01;-7.696e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.830635;1.150e+00;6.666e-01;-7.696e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.833635;1.150e+00;6.666e-01;-7.696e-01;5.796e-01;-6.692e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.834635;1.150e+00;6.666e-01;-7.696e-01;5.796e-01;-6.693e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.835635;1.150e+00;6.666e-01;-7.697e-01;5.796e-01;-6.693e-01;9.191e-01;1.120e+00;6.221e-01;-6.364e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.836635;1.150e+00;6.666e-01;-7.697e-01;5.796e-01;-6.693e-01;9.191e-01;1.120e+00;6.221e-01;-6.365e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.841635;1.150e+00;6.666e-01;-7.697e-01;5.796e-01;-6.693e-01;9.191e-01;1.120e+00;6.221e-01;-6.365e-01;1.150e+00;3.999e-01;-4.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.842635;1.150e+00;6.666e-01;-7.698e-01;5.796e-01;-6.694e-01;9.191e-01;1.120e+00;6.221e-01;-6.365e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.843635;1.150e+00;6.666e-01;-7.698e-01;5.796e-01;-6.694e-01;9.191e-01;1.120e+00;6.221e-01;-6.365e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.844635;1.150e+00;6.666e-01;-7.698e-01;5.796e-01;-6.694e-01;9.191e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.847635;1.150e+00;6.666e-01;-7.698e-01;5.796e-01;-6.694e-01;9.191e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.848635;1.150e+00;6.666e-01;-7.698e-01;5.796e-01;-6.694e-01;9.190e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.849635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.694e-01;9.190e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.850635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.694e-01;9.190e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.851635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.366e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.852635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.853635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.854635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.855635;1.150e+00;6.666e-01;-7.699e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.856635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.858635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.695e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.859635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.860635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.367e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.861635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.863635;1.150e+00;6.666e-01;-7.700e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.864635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.865635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.866635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.696e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.867635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.697e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.868635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.697e-01;9.190e-01;1.120e+00;6.221e-01;-6.368e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.869635;1.150e+00;6.666e-01;-7.701e-01;5.796e-01;-6.697e-01;9.190e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.871635;1.150e+00;6.666e-01;-7.702e-01;5.796e-01;-6.697e-01;9.190e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.872635;1.150e+00;6.666e-01;-7.702e-01;5.796e-01;-6.697e-01;9.189e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.874635;1.150e+00;6.666e-01;-7.702e-01;5.796e-01;-6.697e-01;9.189e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.875635;1.150e+00;6.666e-01;-7.702e-01;5.796e-01;-6.698e-01;9.189e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.877635;1.150e+00;6.666e-01;-7.702e-01;5.796e-01;-6.698e-01;9.189e-01;1.120e+00;6.221e-01;-6.369e-01;1.150e+00;3.999e-01;-4.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.878635;1.150e+00;6.666e-01;-7.703e-01;5.796e-01;-6.698e-01;9.189e-01;1.120e+00;6.221e-01;-6.370e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.883635;1.150e+00;6.666e-01;-7.703e-01;5.796e-01;-6.698e-01;9.189e-01;1.120e+00;6.221e-01;-6.370e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.884635;1.150e+00;6.666e-01;-7.703e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.370e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.885635;1.150e+00;6.666e-01;-7.704e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.370e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.886635;1.150e+00;6.666e-01;-7.704e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.889635;1.150e+00;6.666e-01;-7.704e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.890635;1.150e+00;6.666e-01;-7.704e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.891635;1.150e+00;6.666e-01;-7.704e-01;5.796e-01;-6.699e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.892635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.893635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.189e-01;1.120e+00;6.221e-01;-6.371e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.894635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.189e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.895635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.189e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.896635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.188e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.899635;1.150e+00;6.666e-01;-7.705e-01;5.796e-01;-6.700e-01;9.188e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.900635;1.150e+00;6.666e-01;-7.706e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.901635;1.150e+00;6.666e-01;-7.706e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.902635;1.150e+00;6.666e-01;-7.706e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.372e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.903635;1.150e+00;6.666e-01;-7.706e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.906635;1.150e+00;6.666e-01;-7.706e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.907635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.908635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.701e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.909635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.910635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.373e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.911635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.913635;1.150e+00;6.666e-01;-7.707e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.914635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.916635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.702e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.917635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.703e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.918635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.703e-01;9.188e-01;1.120e+00;6.221e-01;-6.374e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.919635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.703e-01;9.188e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.920635;1.150e+00;6.666e-01;-7.708e-01;5.796e-01;-6.703e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.921635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.703e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.924635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.703e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.925635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.926635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.927635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.375e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.928635;1.150e+00;6.666e-01;-7.709e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.376e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.929635;1.150e+00;6.666e-01;-7.710e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.376e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.932635;1.150e+00;6.666e-01;-7.710e-01;5.796e-01;-6.704e-01;9.187e-01;1.120e+00;6.221e-01;-6.376e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.933635;1.150e+00;6.666e-01;-7.710e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.376e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.935635;1.150e+00;6.666e-01;-7.710e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.376e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.936635;1.150e+00;6.666e-01;-7.711e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.937635;1.150e+00;6.666e-01;-7.711e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.938635;1.150e+00;6.666e-01;-7.711e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.941635;1.150e+00;6.666e-01;-7.711e-01;5.796e-01;-6.705e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.942635;1.150e+00;6.666e-01;-7.711e-01;5.796e-01;-6.706e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.943635;1.150e+00;6.666e-01;-7.712e-01;5.796e-01;-6.706e-01;9.187e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.944635;1.150e+00;6.666e-01;-7.712e-01;5.796e-01;-6.706e-01;9.186e-01;1.120e+00;6.221e-01;-6.377e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.945635;1.150e+00;6.666e-01;-7.712e-01;5.796e-01;-6.706e-01;9.186e-01;1.120e+00;6.221e-01;-6.378e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.949635;1.150e+00;6.666e-01;-7.712e-01;5.796e-01;-6.706e-01;9.186e-01;1.120e+00;6.221e-01;-6.378e-01;1.150e+00;3.999e-01;-4.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.950635;1.150e+00;6.666e-01;-7.713e-01;5.796e-01;-6.707e-01;9.186e-01;1.120e+00;6.221e-01;-6.378e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.952635;1.150e+00;6.666e-01;-7.713e-01;5.796e-01;-6.707e-01;9.186e-01;1.120e+00;6.221e-01;-6.378e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.953635;1.150e+00;6.666e-01;-7.713e-01;5.796e-01;-6.707e-01;9.186e-01;1.120e+00;6.222e-01;-6.379e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.957635;1.150e+00;6.666e-01;-7.713e-01;5.796e-01;-6.707e-01;9.186e-01;1.120e+00;6.222e-01;-6.379e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.958635;1.150e+00;6.666e-01;-7.714e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.379e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.960635;1.150e+00;6.666e-01;-7.714e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.379e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.961635;1.150e+00;6.666e-01;-7.714e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.962635;1.150e+00;6.666e-01;-7.714e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.964635;1.150e+00;6.666e-01;-7.714e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.965635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.966635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.708e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.967635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.709e-01;9.186e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.968635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.709e-01;9.185e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.969635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.709e-01;9.185e-01;1.120e+00;6.222e-01;-6.380e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.970635;1.150e+00;6.666e-01;-7.715e-01;5.796e-01;-6.709e-01;9.185e-01;1.120e+00;6.222e-01;-6.381e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.973635;1.150e+00;6.666e-01;-7.716e-01;5.796e-01;-6.709e-01;9.185e-01;1.120e+00;6.222e-01;-6.381e-01;1.150e+00;3.999e-01;-4.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.974635;1.150e+00;6.666e-01;-7.716e-01;5.796e-01;-6.709e-01;9.185e-01;1.120e+00;6.222e-01;-6.381e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.975635;1.150e+00;6.666e-01;-7.716e-01;5.796e-01;-6.710e-01;9.185e-01;1.120e+00;6.222e-01;-6.381e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.977635;1.150e+00;6.666e-01;-7.716e-01;5.796e-01;-6.710e-01;9.185e-01;1.120e+00;6.222e-01;-6.381e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.978635;1.150e+00;6.666e-01;-7.716e-01;5.796e-01;-6.710e-01;9.185e-01;1.120e+00;6.222e-01;-6.382e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.979635;1.150e+00;6.666e-01;-7.717e-01;5.796e-01;-6.710e-01;9.185e-01;1.120e+00;6.222e-01;-6.382e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.982635;1.150e+00;6.666e-01;-7.717e-01;5.796e-01;-6.710e-01;9.185e-01;1.120e+00;6.222e-01;-6.382e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.983635;1.150e+00;6.666e-01;-7.717e-01;5.796e-01;-6.711e-01;9.185e-01;1.120e+00;6.222e-01;-6.382e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.985635;1.150e+00;6.666e-01;-7.717e-01;5.796e-01;-6.711e-01;9.185e-01;1.120e+00;6.222e-01;-6.382e-01;1.150e+00;3.999e-01;-4.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.986635;1.150e+00;6.666e-01;-7.718e-01;5.796e-01;-6.711e-01;9.185e-01;1.120e+00;6.222e-01;-6.383e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.991635;1.150e+00;6.666e-01;-7.718e-01;5.796e-01;-6.711e-01;9.185e-01;1.120e+00;6.222e-01;-6.383e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.992635;1.150e+00;6.666e-01;-7.718e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.383e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.993635;1.150e+00;6.666e-01;-7.718e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.383e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.994635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.383e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.995635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.997635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.998635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
28.999635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.712e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.000635;1.150e+00;6.666e-01;-7.719e-01;5.796e-01;-6.713e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.002635;1.150e+00;6.666e-01;-7.720e-01;5.796e-01;-6.713e-01;9.184e-01;1.120e+00;6.222e-01;-6.384e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.003635;1.150e+00;6.666e-01;-7.720e-01;5.796e-01;-6.713e-01;9.184e-01;1.120e+00;6.222e-01;-6.385e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.007635;1.150e+00;6.666e-01;-7.720e-01;5.796e-01;-6.713e-01;9.184e-01;1.120e+00;6.222e-01;-6.385e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.008635;1.150e+00;6.666e-01;-7.721e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.385e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.010635;1.150e+00;6.666e-01;-7.721e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.385e-01;1.150e+00;3.999e-01;-4.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.011635;1.150e+00;6.666e-01;-7.721e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.385e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.012635;1.150e+00;6.666e-01;-7.721e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.014635;1.150e+00;6.666e-01;-7.721e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.015635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.714e-01;9.184e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.016635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.714e-01;9.183e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.017635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.019635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.386e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.020635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.022635;1.150e+00;6.666e-01;-7.722e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.023635;1.150e+00;6.666e-01;-7.723e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.024635;1.150e+00;6.666e-01;-7.723e-01;5.796e-01;-6.715e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.025635;1.150e+00;6.666e-01;-7.723e-01;5.796e-01;-6.716e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.028635;1.150e+00;6.666e-01;-7.723e-01;5.796e-01;-6.716e-01;9.183e-01;1.120e+00;6.222e-01;-6.387e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.029635;1.150e+00;6.666e-01;-7.723e-01;5.796e-01;-6.716e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.030635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.716e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.032635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.716e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.033635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.034635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.035635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.036635;1.150e+00;6.666e-01;-7.724e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.388e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.037635;1.150e+00;6.666e-01;-7.725e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.040635;1.150e+00;6.666e-01;-7.725e-01;5.796e-01;-6.717e-01;9.183e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.041635;1.150e+00;6.666e-01;-7.725e-01;5.796e-01;-6.717e-01;9.182e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.042635;1.150e+00;6.666e-01;-7.725e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.043635;1.150e+00;6.666e-01;-7.725e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.044635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.389e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.045635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.046635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.047635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.049635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.718e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.050635;1.150e+00;6.666e-01;-7.726e-01;5.796e-01;-6.719e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.051635;1.150e+00;6.666e-01;-7.727e-01;5.796e-01;-6.719e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.053635;1.150e+00;6.666e-01;-7.727e-01;5.796e-01;-6.719e-01;9.182e-01;1.120e+00;6.222e-01;-6.390e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.054635;1.150e+00;6.666e-01;-7.727e-01;5.796e-01;-6.719e-01;9.182e-01;1.120e+00;6.222e-01;-6.391e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.057635;1.150e+00;6.666e-01;-7.727e-01;5.796e-01;-6.719e-01;9.182e-01;1.120e+00;6.222e-01;-6.391e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.058635;1.150e+00;6.666e-01;-7.727e-01;5.796e-01;-6.720e-01;9.182e-01;1.120e+00;6.222e-01;-6.391e-01;1.150e+00;3.999e-01;-4.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.059635;1.150e+00;6.666e-01;-7.728e-01;5.796e-01;-6.720e-01;9.182e-01;1.120e+00;6.222e-01;-6.391e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.061635;1.150e+00;6.666e-01;-7.728e-01;5.796e-01;-6.720e-01;9.182e-01;1.120e+00;6.222e-01;-6.391e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.062635;1.150e+00;6.666e-01;-7.728e-01;5.796e-01;-6.720e-01;9.182e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.064635;1.150e+00;6.666e-01;-7.728e-01;5.796e-01;-6.720e-01;9.182e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.065635;1.150e+00;6.666e-01;-7.728e-01;5.796e-01;-6.720e-01;9.181e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.066635;1.150e+00;6.666e-01;-7.729e-01;5.796e-01;-6.720e-01;9.181e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.067635;1.150e+00;6.666e-01;-7.729e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.070635;1.150e+00;6.666e-01;-7.729e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.392e-01;1.150e+00;3.999e-01;-4.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.071635;1.150e+00;6.666e-01;-7.729e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
