time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.072635;1.150e+00;6.666e-01;-7.729e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.073635;1.150e+00;6.666e-01;-7.730e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.074635;1.150e+00;6.666e-01;-7.730e-01;5.796e-01;-6.721e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.075635;1.150e+00;6.666e-01;-7.730e-01;5.796e-01;-6.722e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.078635;1.150e+00;6.666e-01;-7.730e-01;5.796e-01;-6.722e-01;9.181e-01;1.120e+00;6.222e-01;-6.393e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.079635;1.150e+00;6.666e-01;-7.730e-01;5.796e-01;-6.722e-01;9.181e-01;1.120e+00;6.222e-01;-6.394e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.080635;1.150e+00;6.666e-01;-7.731e-01;5.796e-01;-6.722e-01;9.181e-01;1.120e+00;6.222e-01;-6.394e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.082635;1.150e+00;6.666e-01;-7.731e-01;5.796e-01;-6.722e-01;9.181e-01;1.120e+00;6.222e-01;-6.394e-01;1.150e+00;3.999e-01;-4.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.083635;1.150e+00;6.666e-01;-7.731e-01;5.796e-01;-6.723e-01;9.181e-01;1.120e+00;6.222e-01;-6.394e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.086635;1.150e+00;6.666e-01;-7.731e-01;5.796e-01;-6.723e-01;9.181e-01;1.120e+00;6.222e-01;-6.394e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.087635;1.150e+00;6.666e-01;-7.731e-01;5.796e-01;-6.723e-01;9.181e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.088635;1.150e+00;6.666e-01;-7.732e-01;5.796e-01;-6.723e-01;9.181e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.089635;1.150e+00;6.666e-01;-7.732e-01;5.796e-01;-6.723e-01;9.180e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.091635;1.150e+00;6.666e-01;-7.732e-01;5.796e-01;-6.723e-01;9.180e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.092635;1.150e+00;6.666e-01;-7.732e-01;5.796e-01;-6.724e-01;9.180e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.094635;1.150e+00;6.666e-01;-7.732e-01;5.796e-01;-6.724e-01;9.180e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.095635;1.150e+00;6.666e-01;-7.733e-01;5.796e-01;-6.724e-01;9.180e-01;1.120e+00;6.222e-01;-6.395e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.096635;1.150e+00;6.666e-01;-7.733e-01;5.796e-01;-6.724e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.099635;1.150e+00;6.666e-01;-7.733e-01;5.796e-01;-6.724e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.100635;1.150e+00;6.666e-01;-7.733e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.101635;1.150e+00;6.666e-01;-7.733e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.102635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.103635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.396e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.104635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.106635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.107635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.725e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.108635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.726e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.109635;1.150e+00;6.666e-01;-7.734e-01;5.796e-01;-6.726e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.110635;1.150e+00;6.666e-01;-7.735e-01;5.796e-01;-6.726e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.112635;1.150e+00;6.666e-01;-7.735e-01;5.796e-01;-6.726e-01;9.180e-01;1.120e+00;6.222e-01;-6.397e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.113635;1.150e+00;6.666e-01;-7.735e-01;5.796e-01;-6.726e-01;9.179e-01;1.120e+00;6.222e-01;-6.398e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.116635;1.150e+00;6.666e-01;-7.735e-01;5.796e-01;-6.726e-01;9.179e-01;1.120e+00;6.222e-01;-6.398e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.117635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.222e-01;-6.398e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.118635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.222e-01;-6.398e-01;1.150e+00;3.999e-01;-4.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.119635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.223e-01;-6.398e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.120635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.223e-01;-6.398e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.121635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.223e-01;-6.399e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.123635;1.150e+00;6.666e-01;-7.736e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.223e-01;-6.399e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.124635;1.150e+00;6.666e-01;-7.737e-01;5.796e-01;-6.727e-01;9.179e-01;1.120e+00;6.223e-01;-6.399e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.125635;1.150e+00;6.666e-01;-7.737e-01;5.796e-01;-6.728e-01;9.179e-01;1.120e+00;6.223e-01;-6.399e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.129635;1.150e+00;6.666e-01;-7.737e-01;5.796e-01;-6.728e-01;9.179e-01;1.120e+00;6.223e-01;-6.399e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.130635;1.150e+00;6.666e-01;-7.737e-01;5.796e-01;-6.728e-01;9.179e-01;1.120e+00;6.223e-01;-6.400e-01;1.150e+00;3.999e-01;-4.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.131635;1.150e+00;6.666e-01;-7.738e-01;5.796e-01;-6.728e-01;9.179e-01;1.120e+00;6.223e-01;-6.400e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.132635;1.150e+00;6.666e-01;-7.738e-01;5.796e-01;-6.728e-01;9.179e-01;1.120e+00;6.223e-01;-6.400e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.133635;1.150e+00;6.666e-01;-7.738e-01;5.796e-01;-6.729e-01;9.179e-01;1.120e+00;6.223e-01;-6.400e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.137635;1.150e+00;6.666e-01;-7.738e-01;5.796e-01;-6.729e-01;9.179e-01;1.120e+00;6.223e-01;-6.400e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.138635;1.150e+00;6.666e-01;-7.738e-01;5.796e-01;-6.729e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.139635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.729e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.141635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.729e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.142635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.143635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.144635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.145635;1.150e+00;6.666e-01;-7.739e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.146635;1.150e+00;6.666e-01;-7.740e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.401e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.147635;1.150e+00;6.666e-01;-7.740e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.402e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.149635;1.150e+00;6.666e-01;-7.740e-01;5.796e-01;-6.730e-01;9.178e-01;1.120e+00;6.223e-01;-6.402e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.150635;1.150e+00;6.666e-01;-7.740e-01;5.796e-01;-6.731e-01;9.178e-01;1.120e+00;6.223e-01;-6.402e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.154635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.731e-01;9.178e-01;1.120e+00;6.223e-01;-6.402e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.155635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.731e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.156635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.731e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.157635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.731e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.158635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.732e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.159635;1.150e+00;6.666e-01;-7.741e-01;5.796e-01;-6.732e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.160635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.732e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.161635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.732e-01;9.178e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.162635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.732e-01;9.177e-01;1.120e+00;6.223e-01;-6.403e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.163635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.732e-01;9.177e-01;1.120e+00;6.223e-01;-6.404e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.166635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.732e-01;9.177e-01;1.120e+00;6.223e-01;-6.404e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.167635;1.150e+00;6.666e-01;-7.742e-01;5.796e-01;-6.733e-01;9.177e-01;1.120e+00;6.223e-01;-6.404e-01;1.150e+00;3.999e-01;-4.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.168635;1.150e+00;6.666e-01;-7.743e-01;5.796e-01;-6.733e-01;9.177e-01;1.120e+00;6.223e-01;-6.404e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.171635;1.150e+00;6.666e-01;-7.743e-01;5.796e-01;-6.733e-01;9.177e-01;1.120e+00;6.223e-01;-6.404e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.172635;1.150e+00;6.666e-01;-7.743e-01;5.796e-01;-6.733e-01;9.177e-01;1.120e+00;6.223e-01;-6.405e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.174635;1.150e+00;6.666e-01;-7.743e-01;5.796e-01;-6.733e-01;9.177e-01;1.120e+00;6.223e-01;-6.405e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.175635;1.150e+00;6.666e-01;-7.744e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.405e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.179635;1.150e+00;6.666e-01;-7.744e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.405e-01;1.150e+00;3.999e-01;-4.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.180635;1.150e+00;6.666e-01;-7.744e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.181635;1.150e+00;6.666e-01;-7.744e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.182635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.183635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.734e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.184635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.735e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.185635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.735e-01;9.177e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.186635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.735e-01;9.176e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.188635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.735e-01;9.176e-01;1.120e+00;6.223e-01;-6.406e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.189635;1.150e+00;6.666e-01;-7.745e-01;5.796e-01;-6.735e-01;9.176e-01;1.120e+00;6.223e-01;-6.407e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.190635;1.150e+00;6.666e-01;-7.746e-01;5.796e-01;-6.735e-01;9.176e-01;1.120e+00;6.223e-01;-6.407e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.191635;1.150e+00;6.666e-01;-7.746e-01;5.796e-01;-6.735e-01;9.176e-01;1.120e+00;6.223e-01;-6.407e-01;1.150e+00;3.999e-01;-4.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.192635;1.150e+00;6.666e-01;-7.746e-01;5.796e-01;-6.736e-01;9.176e-01;1.120e+00;6.223e-01;-6.407e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.196635;1.150e+00;6.666e-01;-7.746e-01;5.796e-01;-6.736e-01;9.176e-01;1.120e+00;6.223e-01;-6.407e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.197635;1.150e+00;6.666e-01;-7.747e-01;5.796e-01;-6.736e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.199635;1.150e+00;6.666e-01;-7.747e-01;5.796e-01;-6.736e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.200635;1.150e+00;6.666e-01;-7.747e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.203635;1.150e+00;6.666e-01;-7.747e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.204635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.205635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.408e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.206635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.208635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.737e-01;9.176e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.209635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.738e-01;9.176e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.210635;1.150e+00;6.666e-01;-7.748e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.211635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.213635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.409e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.214635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.215635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.216635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.738e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.217635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.218635;1.150e+00;6.666e-01;-7.749e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.219635;1.150e+00;6.666e-01;-7.750e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.222635;1.150e+00;6.666e-01;-7.750e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.410e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.223635;1.150e+00;6.666e-01;-7.750e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.224635;1.150e+00;6.666e-01;-7.750e-01;5.796e-01;-6.739e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.225635;1.150e+00;6.666e-01;-7.750e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.227635;1.150e+00;6.666e-01;-7.751e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.228635;1.150e+00;6.666e-01;-7.751e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.230635;1.150e+00;6.666e-01;-7.751e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.411e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.231635;1.150e+00;6.666e-01;-7.751e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.412e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.232635;1.150e+00;6.666e-01;-7.751e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.412e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.233635;1.150e+00;6.666e-01;-7.752e-01;5.796e-01;-6.740e-01;9.175e-01;1.120e+00;6.223e-01;-6.412e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.234635;1.150e+00;6.666e-01;-7.752e-01;5.796e-01;-6.741e-01;9.174e-01;1.120e+00;6.223e-01;-6.412e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.239635;1.150e+00;6.666e-01;-7.752e-01;5.796e-01;-6.741e-01;9.174e-01;1.120e+00;6.223e-01;-6.412e-01;1.150e+00;3.999e-01;-4.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.240635;1.150e+00;6.666e-01;-7.752e-01;5.796e-01;-6.741e-01;9.174e-01;1.120e+00;6.223e-01;-6.413e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.241635;1.150e+00;6.666e-01;-7.753e-01;5.796e-01;-6.741e-01;9.174e-01;1.120e+00;6.223e-01;-6.413e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.242635;1.150e+00;6.666e-01;-7.753e-01;5.796e-01;-6.742e-01;9.174e-01;1.120e+00;6.223e-01;-6.413e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.247635;1.150e+00;6.666e-01;-7.753e-01;5.796e-01;-6.742e-01;9.174e-01;1.120e+00;6.223e-01;-6.413e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.248635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.742e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.250635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.742e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.251635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.252635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.253635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.254635;1.150e+00;6.666e-01;-7.754e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.255635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.256635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.414e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.257635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.258635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.743e-01;9.174e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.259635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.261635;1.150e+00;6.666e-01;-7.755e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.262635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.264635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.415e-01;1.150e+00;3.999e-01;-4.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.265635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.266635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.744e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.267635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.269635;1.150e+00;6.666e-01;-7.756e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.270635;1.150e+00;6.666e-01;-7.757e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.273635;1.150e+00;6.666e-01;-7.757e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.416e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.274635;1.150e+00;6.666e-01;-7.757e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.417e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.275635;1.150e+00;6.666e-01;-7.757e-01;5.796e-01;-6.745e-01;9.173e-01;1.120e+00;6.223e-01;-6.417e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.276635;1.150e+00;6.666e-01;-7.757e-01;5.796e-01;-6.746e-01;9.173e-01;1.120e+00;6.223e-01;-6.417e-01;1.150e+00;3.999e-01;-4.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.277635;1.150e+00;6.666e-01;-7.758e-01;5.796e-01;-6.746e-01;9.173e-01;1.120e+00;6.223e-01;-6.417e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.281635;1.150e+00;6.666e-01;-7.758e-01;5.796e-01;-6.746e-01;9.173e-01;1.120e+00;6.223e-01;-6.417e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.282635;1.150e+00;6.666e-01;-7.758e-01;5.796e-01;-6.746e-01;9.173e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.283635;1.150e+00;6.666e-01;-7.758e-01;5.796e-01;-6.746e-01;9.172e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.284635;1.150e+00;6.666e-01;-7.759e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.288635;1.150e+00;6.666e-01;-7.759e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.289635;1.150e+00;6.666e-01;-7.759e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.290635;1.150e+00;6.666e-01;-7.759e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.418e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.291635;1.150e+00;6.666e-01;-7.759e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.419e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.292635;1.150e+00;6.666e-01;-7.760e-01;5.796e-01;-6.747e-01;9.172e-01;1.120e+00;6.224e-01;-6.419e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.293635;1.150e+00;6.666e-01;-7.760e-01;5.796e-01;-6.748e-01;9.172e-01;1.120e+00;6.224e-01;-6.419e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.298635;1.150e+00;6.666e-01;-7.760e-01;5.796e-01;-6.748e-01;9.172e-01;1.120e+00;6.224e-01;-6.419e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.299635;1.150e+00;6.666e-01;-7.761e-01;5.796e-01;-6.748e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.300635;1.150e+00;6.666e-01;-7.761e-01;5.796e-01;-6.748e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.301635;1.150e+00;6.666e-01;-7.761e-01;5.796e-01;-6.749e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.305635;1.150e+00;6.666e-01;-7.761e-01;5.796e-01;-6.749e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.306635;1.150e+00;6.666e-01;-7.762e-01;5.796e-01;-6.749e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.307635;1.150e+00;6.666e-01;-7.762e-01;5.796e-01;-6.749e-01;9.172e-01;1.120e+00;6.224e-01;-6.420e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.308635;1.150e+00;6.666e-01;-7.762e-01;5.796e-01;-6.749e-01;9.171e-01;1.120e+00;6.224e-01;-6.421e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.309635;1.150e+00;6.666e-01;-7.762e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.421e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.313635;1.150e+00;6.666e-01;-7.762e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.421e-01;1.150e+00;3.999e-01;-4.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.314635;1.150e+00;6.666e-01;-7.763e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.421e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.315635;1.150e+00;6.666e-01;-7.763e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.421e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.316635;1.150e+00;6.666e-01;-7.763e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.422e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.317635;1.150e+00;6.666e-01;-7.763e-01;5.796e-01;-6.750e-01;9.171e-01;1.120e+00;6.224e-01;-6.422e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.318635;1.150e+00;6.666e-01;-7.763e-01;5.796e-01;-6.751e-01;9.171e-01;1.120e+00;6.224e-01;-6.422e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.324635;1.150e+00;6.666e-01;-7.764e-01;5.796e-01;-6.751e-01;9.171e-01;1.120e+00;6.224e-01;-6.422e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.325635;1.150e+00;6.666e-01;-7.764e-01;5.796e-01;-6.751e-01;9.171e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.326635;1.150e+00;6.666e-01;-7.764e-01;5.796e-01;-6.752e-01;9.171e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.327635;1.150e+00;6.666e-01;-7.764e-01;5.796e-01;-6.752e-01;9.171e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.328635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.752e-01;9.171e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.331635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.752e-01;9.171e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.332635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.752e-01;9.170e-01;1.120e+00;6.224e-01;-6.423e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.333635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.752e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.334635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.752e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.335635;1.150e+00;6.666e-01;-7.765e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.336635;1.150e+00;6.666e-01;-7.766e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.337635;1.150e+00;6.666e-01;-7.766e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.338635;1.150e+00;6.666e-01;-7.766e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.341635;1.150e+00;6.666e-01;-7.766e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.424e-01;1.150e+00;3.999e-01;-4.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.342635;1.150e+00;6.666e-01;-7.766e-01;5.796e-01;-6.753e-01;9.170e-01;1.120e+00;6.224e-01;-6.425e-01;1.150e+00;3.999e-01;-4.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.343635;1.150e+00;6.666e-01;-7.767e-01;5.796e-01;-6.754e-01;9.170e-01;1.120e+00;6.224e-01;-6.425e-01;1.150e+00;3.999e-01;-4.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.349635;1.150e+00;6.666e-01;-7.767e-01;5.796e-01;-6.754e-01;9.170e-01;1.120e+00;6.224e-01;-6.425e-01;1.150e+00;3.999e-01;-4.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.350635;1.150e+00;6.666e-01;-7.768e-01;5.796e-01;-6.754e-01;9.170e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.351635;1.150e+00;6.666e-01;-7.768e-01;5.796e-01;-6.755e-01;9.170e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.355635;1.150e+00;6.666e-01;-7.768e-01;5.796e-01;-6.755e-01;9.170e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.356635;1.150e+00;6.666e-01;-7.768e-01;5.796e-01;-6.755e-01;9.169e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.357635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.755e-01;9.169e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.358635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.755e-01;9.169e-01;1.120e+00;6.224e-01;-6.426e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.359635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.755e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.360635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.361635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.362635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.364635;1.150e+00;6.666e-01;-7.769e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.365635;1.150e+00;6.666e-01;-7.770e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.366635;1.150e+00;6.666e-01;-7.770e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.427e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.367635;1.150e+00;6.666e-01;-7.770e-01;5.796e-01;-6.756e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.368635;1.150e+00;6.666e-01;-7.770e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.371635;1.150e+00;6.666e-01;-7.770e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.372635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.374635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.375635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.428e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.376635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.757e-01;9.169e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.377635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.758e-01;9.169e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.378635;1.150e+00;6.666e-01;-7.771e-01;5.796e-01;-6.758e-01;9.169e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.379635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.758e-01;9.169e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.380635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.758e-01;9.169e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.381635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.758e-01;9.168e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.383635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.758e-01;9.168e-01;1.120e+00;6.224e-01;-6.429e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.384635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.758e-01;9.168e-01;1.120e+00;6.224e-01;-6.430e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.385635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.759e-01;9.168e-01;1.120e+00;6.224e-01;-6.430e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.386635;1.150e+00;6.666e-01;-7.772e-01;5.796e-01;-6.759e-01;9.168e-01;1.120e+00;6.224e-01;-6.430e-01;1.150e+00;3.999e-01;-4.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.387635;1.150e+00;6.666e-01;-7.773e-01;5.796e-01;-6.759e-01;9.168e-01;1.120e+00;6.224e-01;-6.430e-01;1.150e+00;3.999e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.392635;1.150e+00;6.666e-01;-7.773e-01;5.796e-01;-6.759e-01;9.168e-01;1.120e+00;6.224e-01;-6.430e-01;1.150e+00;3.999e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.393635;1.150e+00;6.666e-01;-7.773e-01;5.796e-01;-6.759e-01;9.168e-01;1.120e+00;6.224e-01;-6.431e-01;1.150e+00;3.999e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.394635;1.150e+00;6.666e-01;-7.774e-01;5.796e-01;-6.760e-01;9.168e-01;1.120e+00;6.224e-01;-6.431e-01;1.150e+00;3.999e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.398635;1.150e+00;6.666e-01;-7.774e-01;5.796e-01;-6.760e-01;9.168e-01;1.120e+00;6.224e-01;-6.431e-01;1.150e+00;3.999e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.399635;1.150e+00;6.666e-01;-7.774e-01;5.796e-01;-6.760e-01;9.168e-01;1.120e+00;6.224e-01;-6.431e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.400635;1.150e+00;6.666e-01;-7.774e-01;5.796e-01;-6.760e-01;9.168e-01;1.120e+00;6.224e-01;-6.431e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.401635;1.150e+00;6.666e-01;-7.774e-01;5.796e-01;-6.760e-01;9.168e-01;1.120e+00;6.224e-01;-6.432e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.402635;1.150e+00;6.666e-01;-7.775e-01;5.796e-01;-6.761e-01;9.168e-01;1.120e+00;6.224e-01;-6.432e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.404635;1.150e+00;6.666e-01;-7.775e-01;5.796e-01;-6.761e-01;9.168e-01;1.120e+00;6.224e-01;-6.432e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.405635;1.150e+00;6.666e-01;-7.775e-01;5.796e-01;-6.761e-01;9.167e-01;1.120e+00;6.224e-01;-6.432e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.409635;1.150e+00;6.666e-01;-7.776e-01;5.796e-01;-6.761e-01;9.167e-01;1.120e+00;6.224e-01;-6.432e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.410635;1.150e+00;6.666e-01;-7.776e-01;5.796e-01;-6.761e-01;9.167e-01;1.120e+00;6.224e-01;-6.433e-01;1.150e+00;3.999e-01;-4.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.411635;1.150e+00;6.666e-01;-7.776e-01;5.796e-01;-6.762e-01;9.167e-01;1.120e+00;6.224e-01;-6.433e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.415635;1.150e+00;6.666e-01;-7.776e-01;5.796e-01;-6.762e-01;9.167e-01;1.120e+00;6.224e-01;-6.433e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.416635;1.150e+00;6.666e-01;-7.777e-01;5.796e-01;-6.762e-01;9.167e-01;1.120e+00;6.224e-01;-6.433e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.417635;1.150e+00;6.666e-01;-7.777e-01;5.796e-01;-6.762e-01;9.167e-01;1.120e+00;6.224e-01;-6.433e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.418635;1.150e+00;6.666e-01;-7.777e-01;5.796e-01;-6.762e-01;9.167e-01;1.120e+00;6.224e-01;-6.434e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.419635;1.150e+00;6.666e-01;-7.777e-01;5.796e-01;-6.763e-01;9.167e-01;1.120e+00;6.224e-01;-6.434e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.422635;1.150e+00;6.666e-01;-7.777e-01;5.796e-01;-6.763e-01;9.167e-01;1.120e+00;6.224e-01;-6.434e-01;1.150e+00;3.999e-01;-4.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.423635;1.150e+00;6.666e-01;-7.778e-01;5.796e-01;-6.763e-01;9.167e-01;1.120e+00;6.224e-01;-6.434e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.426635;1.150e+00;6.666e-01;-7.778e-01;5.796e-01;-6.763e-01;9.167e-01;1.120e+00;6.224e-01;-6.434e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.427635;1.150e+00;6.666e-01;-7.778e-01;5.796e-01;-6.764e-01;9.167e-01;1.120e+00;6.224e-01;-6.435e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.429635;1.150e+00;6.666e-01;-7.778e-01;5.796e-01;-6.764e-01;9.167e-01;1.120e+00;6.224e-01;-6.435e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.430635;1.150e+00;6.666e-01;-7.778e-01;5.796e-01;-6.764e-01;9.166e-01;1.120e+00;6.224e-01;-6.435e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.431635;1.150e+00;6.666e-01;-7.779e-01;5.796e-01;-6.764e-01;9.166e-01;1.120e+00;6.224e-01;-6.435e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.434635;1.150e+00;6.666e-01;-7.779e-01;5.796e-01;-6.764e-01;9.166e-01;1.120e+00;6.224e-01;-6.435e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.435635;1.150e+00;6.666e-01;-7.779e-01;5.796e-01;-6.764e-01;9.166e-01;1.120e+00;6.224e-01;-6.436e-01;1.150e+00;3.999e-01;-4.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.436635;1.150e+00;6.666e-01;-7.779e-01;5.796e-01;-6.765e-01;9.166e-01;1.120e+00;6.224e-01;-6.436e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
