time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.437635;1.150e+00;6.666e-01;-7.779e-01;5.796e-01;-6.765e-01;9.166e-01;1.120e+00;6.224e-01;-6.436e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.438635;1.150e+00;6.666e-01;-7.780e-01;5.796e-01;-6.765e-01;9.166e-01;1.120e+00;6.224e-01;-6.436e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.443635;1.150e+00;6.666e-01;-7.780e-01;5.796e-01;-6.765e-01;9.166e-01;1.120e+00;6.224e-01;-6.436e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.444635;1.150e+00;6.666e-01;-7.780e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.224e-01;-6.437e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.445635;1.150e+00;6.666e-01;-7.780e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.224e-01;-6.437e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.446635;1.150e+00;6.666e-01;-7.781e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.225e-01;-6.437e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.447635;1.150e+00;6.666e-01;-7.781e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.225e-01;-6.437e-01;1.150e+00;3.999e-01;-4.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.448635;1.150e+00;6.666e-01;-7.781e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.225e-01;-6.437e-01;1.150e+00;3.999e-01;-4.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.452635;1.150e+00;6.666e-01;-7.781e-01;5.796e-01;-6.766e-01;9.166e-01;1.120e+00;6.225e-01;-6.437e-01;1.150e+00;3.999e-01;-4.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.453635;1.150e+00;6.666e-01;-7.782e-01;5.796e-01;-6.767e-01;9.166e-01;1.120e+00;6.225e-01;-6.438e-01;1.150e+00;3.999e-01;-4.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.454635;1.150e+00;6.666e-01;-7.782e-01;5.796e-01;-6.767e-01;9.165e-01;1.120e+00;6.225e-01;-6.438e-01;1.150e+00;3.999e-01;-4.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.459635;1.150e+00;6.666e-01;-7.782e-01;5.796e-01;-6.767e-01;9.165e-01;1.120e+00;6.225e-01;-6.438e-01;1.150e+00;3.999e-01;-4.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.460635;1.150e+00;6.666e-01;-7.783e-01;5.796e-01;-6.767e-01;9.165e-01;1.120e+00;6.225e-01;-6.438e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.461635;1.150e+00;6.666e-01;-7.783e-01;5.796e-01;-6.768e-01;9.165e-01;1.120e+00;6.225e-01;-6.439e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.467635;1.150e+00;6.666e-01;-7.783e-01;5.796e-01;-6.768e-01;9.165e-01;1.120e+00;6.225e-01;-6.439e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.468635;1.150e+00;6.666e-01;-7.784e-01;5.796e-01;-6.768e-01;9.165e-01;1.120e+00;6.225e-01;-6.439e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.469635;1.150e+00;6.666e-01;-7.784e-01;5.796e-01;-6.768e-01;9.165e-01;1.120e+00;6.225e-01;-6.439e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.470635;1.150e+00;6.666e-01;-7.784e-01;5.796e-01;-6.769e-01;9.165e-01;1.120e+00;6.225e-01;-6.440e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.471635;1.150e+00;6.666e-01;-7.784e-01;5.796e-01;-6.769e-01;9.165e-01;1.120e+00;6.225e-01;-6.440e-01;1.150e+00;3.999e-01;-4.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.472635;1.150e+00;6.666e-01;-7.784e-01;5.796e-01;-6.769e-01;9.165e-01;1.120e+00;6.225e-01;-6.440e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.477635;1.150e+00;6.666e-01;-7.785e-01;5.796e-01;-6.769e-01;9.165e-01;1.120e+00;6.225e-01;-6.440e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.478635;1.150e+00;6.666e-01;-7.785e-01;5.796e-01;-6.770e-01;9.165e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.479635;1.150e+00;6.666e-01;-7.785e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.481635;1.150e+00;6.666e-01;-7.785e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.482635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.484635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.485635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.486635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.770e-01;9.164e-01;1.120e+00;6.225e-01;-6.441e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.487635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.771e-01;9.164e-01;1.120e+00;6.225e-01;-6.442e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.489635;1.150e+00;6.666e-01;-7.786e-01;5.796e-01;-6.771e-01;9.164e-01;1.120e+00;6.225e-01;-6.442e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.490635;1.150e+00;6.666e-01;-7.787e-01;5.796e-01;-6.771e-01;9.164e-01;1.120e+00;6.225e-01;-6.442e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.494635;1.150e+00;6.666e-01;-7.787e-01;5.796e-01;-6.771e-01;9.164e-01;1.120e+00;6.225e-01;-6.442e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.495635;1.150e+00;6.666e-01;-7.787e-01;5.796e-01;-6.772e-01;9.164e-01;1.120e+00;6.225e-01;-6.443e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.496635;1.150e+00;6.666e-01;-7.787e-01;5.796e-01;-6.772e-01;9.164e-01;1.120e+00;6.225e-01;-6.443e-01;1.150e+00;3.999e-01;-4.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.497635;1.150e+00;6.666e-01;-7.788e-01;5.796e-01;-6.772e-01;9.164e-01;1.120e+00;6.225e-01;-6.443e-01;1.150e+00;3.999e-01;-4.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.502635;1.150e+00;6.666e-01;-7.788e-01;5.796e-01;-6.772e-01;9.164e-01;1.120e+00;6.225e-01;-6.443e-01;1.150e+00;3.999e-01;-4.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.503635;1.150e+00;6.666e-01;-7.788e-01;5.796e-01;-6.772e-01;9.163e-01;1.120e+00;6.225e-01;-6.443e-01;1.150e+00;3.999e-01;-4.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.504635;1.150e+00;6.666e-01;-7.789e-01;5.796e-01;-6.773e-01;9.163e-01;1.120e+00;6.225e-01;-6.444e-01;1.150e+00;3.999e-01;-4.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.508635;1.150e+00;6.666e-01;-7.789e-01;5.796e-01;-6.773e-01;9.163e-01;1.120e+00;6.225e-01;-6.444e-01;1.150e+00;3.999e-01;-4.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.509635;1.150e+00;6.666e-01;-7.789e-01;5.796e-01;-6.773e-01;9.163e-01;1.120e+00;6.225e-01;-6.444e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.511635;1.150e+00;6.666e-01;-7.789e-01;5.796e-01;-6.773e-01;9.163e-01;1.120e+00;6.225e-01;-6.444e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.512635;1.150e+00;6.666e-01;-7.790e-01;5.796e-01;-6.774e-01;9.163e-01;1.120e+00;6.225e-01;-6.445e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.519635;1.150e+00;6.666e-01;-7.791e-01;5.796e-01;-6.774e-01;9.163e-01;1.120e+00;6.225e-01;-6.445e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.520635;1.150e+00;6.666e-01;-7.791e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.445e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.521635;1.150e+00;6.666e-01;-7.791e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.522635;1.150e+00;6.666e-01;-7.791e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.525635;1.150e+00;6.666e-01;-7.791e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.526635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.527635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.775e-01;9.163e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.528635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.775e-01;9.162e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.529635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.776e-01;9.162e-01;1.120e+00;6.225e-01;-6.446e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.530635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.776e-01;9.162e-01;1.120e+00;6.225e-01;-6.447e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.533635;1.150e+00;6.666e-01;-7.792e-01;5.796e-01;-6.776e-01;9.162e-01;1.120e+00;6.225e-01;-6.447e-01;1.150e+00;3.999e-01;-4.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.534635;1.150e+00;6.666e-01;-7.793e-01;5.796e-01;-6.776e-01;9.162e-01;1.120e+00;6.225e-01;-6.447e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.536635;1.150e+00;6.666e-01;-7.793e-01;5.796e-01;-6.776e-01;9.162e-01;1.120e+00;6.225e-01;-6.447e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.537635;1.150e+00;6.666e-01;-7.793e-01;5.796e-01;-6.777e-01;9.162e-01;1.120e+00;6.225e-01;-6.447e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.538635;1.150e+00;6.666e-01;-7.793e-01;5.796e-01;-6.777e-01;9.162e-01;1.120e+00;6.225e-01;-6.448e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.540635;1.150e+00;6.666e-01;-7.793e-01;5.796e-01;-6.777e-01;9.162e-01;1.120e+00;6.225e-01;-6.448e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.541635;1.150e+00;6.666e-01;-7.794e-01;5.796e-01;-6.777e-01;9.162e-01;1.120e+00;6.225e-01;-6.448e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.545635;1.150e+00;6.666e-01;-7.794e-01;5.796e-01;-6.777e-01;9.162e-01;1.120e+00;6.225e-01;-6.448e-01;1.150e+00;3.999e-01;-4.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.546635;1.150e+00;6.666e-01;-7.794e-01;5.796e-01;-6.778e-01;9.162e-01;1.120e+00;6.225e-01;-6.448e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.547635;1.150e+00;6.666e-01;-7.794e-01;5.796e-01;-6.778e-01;9.162e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.548635;1.150e+00;6.666e-01;-7.794e-01;5.796e-01;-6.778e-01;9.162e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.549635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.778e-01;9.162e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.551635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.778e-01;9.162e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.552635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.778e-01;9.161e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.553635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.778e-01;9.161e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.554635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.779e-01;9.161e-01;1.120e+00;6.225e-01;-6.449e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.555635;1.150e+00;6.666e-01;-7.795e-01;5.796e-01;-6.779e-01;9.161e-01;1.120e+00;6.225e-01;-6.450e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.558635;1.150e+00;6.666e-01;-7.796e-01;5.796e-01;-6.779e-01;9.161e-01;1.120e+00;6.225e-01;-6.450e-01;1.150e+00;3.999e-01;-4.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.559635;1.150e+00;6.666e-01;-7.796e-01;5.796e-01;-6.779e-01;9.161e-01;1.120e+00;6.225e-01;-6.450e-01;1.150e+00;3.999e-01;-4.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.562635;1.150e+00;6.666e-01;-7.796e-01;5.796e-01;-6.779e-01;9.161e-01;1.120e+00;6.225e-01;-6.450e-01;1.150e+00;3.999e-01;-4.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.563635;1.150e+00;6.666e-01;-7.797e-01;5.796e-01;-6.780e-01;9.161e-01;1.120e+00;6.225e-01;-6.450e-01;1.150e+00;3.999e-01;-4.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.564635;1.150e+00;6.666e-01;-7.797e-01;5.796e-01;-6.780e-01;9.161e-01;1.120e+00;6.225e-01;-6.451e-01;1.150e+00;3.999e-01;-4.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.570635;1.150e+00;6.666e-01;-7.797e-01;5.796e-01;-6.780e-01;9.161e-01;1.120e+00;6.225e-01;-6.451e-01;1.150e+00;3.999e-01;-4.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.571635;1.150e+00;6.666e-01;-7.798e-01;5.796e-01;-6.781e-01;9.161e-01;1.120e+00;6.225e-01;-6.451e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.572635;1.150e+00;6.666e-01;-7.798e-01;5.796e-01;-6.781e-01;9.161e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.576635;1.150e+00;6.666e-01;-7.798e-01;5.796e-01;-6.781e-01;9.161e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.577635;1.150e+00;6.666e-01;-7.798e-01;5.796e-01;-6.781e-01;9.160e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.578635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.781e-01;9.160e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.579635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.781e-01;9.160e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.580635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.452e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.581635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.582635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.583635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.585635;1.150e+00;6.666e-01;-7.799e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.586635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.587635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.782e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.588635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.589635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.453e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.590635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.592635;1.150e+00;6.666e-01;-7.800e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.593635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.594635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.595635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.596635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.783e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.597635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.784e-01;9.160e-01;1.120e+00;6.225e-01;-6.454e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.598635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.784e-01;9.160e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.599635;1.150e+00;6.666e-01;-7.801e-01;5.796e-01;-6.784e-01;9.160e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.600635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.784e-01;9.160e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.601635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.784e-01;9.160e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.602635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.784e-01;9.159e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.604635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.784e-01;9.159e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.605635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.606635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.225e-01;-6.455e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.607635;1.150e+00;6.666e-01;-7.802e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.225e-01;-6.456e-01;1.150e+00;3.999e-01;-4.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.608635;1.150e+00;6.666e-01;-7.803e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.225e-01;-6.456e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.612635;1.150e+00;6.666e-01;-7.803e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.225e-01;-6.456e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.613635;1.150e+00;6.666e-01;-7.803e-01;5.796e-01;-6.785e-01;9.159e-01;1.120e+00;6.226e-01;-6.456e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.614635;1.150e+00;6.666e-01;-7.803e-01;5.796e-01;-6.786e-01;9.159e-01;1.120e+00;6.226e-01;-6.456e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.615635;1.150e+00;6.666e-01;-7.804e-01;5.796e-01;-6.786e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.619635;1.150e+00;6.666e-01;-7.804e-01;5.796e-01;-6.786e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.620635;1.150e+00;6.666e-01;-7.804e-01;5.796e-01;-6.786e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.621635;1.150e+00;6.666e-01;-7.804e-01;5.796e-01;-6.786e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.622635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.623635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.159e-01;1.120e+00;6.226e-01;-6.457e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.624635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.159e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.625635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.159e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.626635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.158e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.629635;1.150e+00;6.666e-01;-7.805e-01;5.796e-01;-6.787e-01;9.158e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.630635;1.150e+00;6.666e-01;-7.806e-01;5.796e-01;-6.787e-01;9.158e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.631635;1.150e+00;6.666e-01;-7.806e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.632635;1.150e+00;6.666e-01;-7.806e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.458e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.633635;1.150e+00;6.666e-01;-7.806e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.636635;1.150e+00;6.666e-01;-7.806e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.637635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.638635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.788e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.639635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.640635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.459e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.641635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.644635;1.150e+00;6.666e-01;-7.807e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.645635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.647635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.789e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.648635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.790e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.649635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.790e-01;9.158e-01;1.120e+00;6.226e-01;-6.460e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.650635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.790e-01;9.158e-01;1.120e+00;6.226e-01;-6.461e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.651635;1.150e+00;6.666e-01;-7.808e-01;5.796e-01;-6.790e-01;9.157e-01;1.120e+00;6.226e-01;-6.461e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.655635;1.150e+00;6.666e-01;-7.809e-01;5.796e-01;-6.790e-01;9.157e-01;1.120e+00;6.226e-01;-6.461e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.656635;1.150e+00;6.666e-01;-7.809e-01;5.796e-01;-6.791e-01;9.157e-01;1.120e+00;6.226e-01;-6.461e-01;1.150e+00;3.999e-01;-4.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.657635;1.150e+00;6.666e-01;-7.809e-01;5.796e-01;-6.791e-01;9.157e-01;1.120e+00;6.226e-01;-6.461e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.658635;1.150e+00;6.666e-01;-7.809e-01;5.796e-01;-6.791e-01;9.157e-01;1.120e+00;6.226e-01;-6.462e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.659635;1.150e+00;6.666e-01;-7.810e-01;5.796e-01;-6.791e-01;9.157e-01;1.120e+00;6.226e-01;-6.462e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.664635;1.150e+00;6.666e-01;-7.810e-01;5.796e-01;-6.791e-01;9.157e-01;1.120e+00;6.226e-01;-6.462e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.665635;1.150e+00;6.666e-01;-7.810e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.462e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.666635;1.150e+00;6.666e-01;-7.810e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.462e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.667635;1.150e+00;6.666e-01;-7.811e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.668635;1.150e+00;6.666e-01;-7.811e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.669635;1.150e+00;6.666e-01;-7.811e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.672635;1.150e+00;6.666e-01;-7.811e-01;5.796e-01;-6.792e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.673635;1.150e+00;6.666e-01;-7.811e-01;5.796e-01;-6.793e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.674635;1.150e+00;6.666e-01;-7.812e-01;5.796e-01;-6.793e-01;9.157e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.675635;1.150e+00;6.666e-01;-7.812e-01;5.796e-01;-6.793e-01;9.156e-01;1.120e+00;6.226e-01;-6.463e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.676635;1.150e+00;6.666e-01;-7.812e-01;5.796e-01;-6.793e-01;9.156e-01;1.120e+00;6.226e-01;-6.464e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.681635;1.150e+00;6.666e-01;-7.812e-01;5.796e-01;-6.793e-01;9.156e-01;1.120e+00;6.226e-01;-6.464e-01;1.150e+00;3.999e-01;-4.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.682635;1.150e+00;6.666e-01;-7.813e-01;5.796e-01;-6.794e-01;9.156e-01;1.120e+00;6.226e-01;-6.464e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.683635;1.150e+00;6.666e-01;-7.813e-01;5.796e-01;-6.794e-01;9.156e-01;1.120e+00;6.226e-01;-6.464e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.684635;1.150e+00;6.666e-01;-7.813e-01;5.796e-01;-6.794e-01;9.156e-01;1.120e+00;6.226e-01;-6.465e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.688635;1.150e+00;6.666e-01;-7.813e-01;5.796e-01;-6.794e-01;9.156e-01;1.120e+00;6.226e-01;-6.465e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.689635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.794e-01;9.156e-01;1.120e+00;6.226e-01;-6.465e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.690635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.465e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.692635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.465e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.693635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.694635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.696635;1.150e+00;6.666e-01;-7.814e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.697635;1.150e+00;6.666e-01;-7.815e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.698635;1.150e+00;6.666e-01;-7.815e-01;5.796e-01;-6.795e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.699635;1.150e+00;6.666e-01;-7.815e-01;5.796e-01;-6.796e-01;9.156e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.700635;1.150e+00;6.666e-01;-7.815e-01;5.796e-01;-6.796e-01;9.155e-01;1.120e+00;6.226e-01;-6.466e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.701635;1.150e+00;6.666e-01;-7.815e-01;5.796e-01;-6.796e-01;9.155e-01;1.120e+00;6.226e-01;-6.467e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.706635;1.150e+00;6.666e-01;-7.816e-01;5.796e-01;-6.796e-01;9.155e-01;1.120e+00;6.226e-01;-6.467e-01;1.150e+00;3.999e-01;-4.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.707635;1.150e+00;6.666e-01;-7.816e-01;5.796e-01;-6.796e-01;9.155e-01;1.120e+00;6.226e-01;-6.467e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.708635;1.150e+00;6.666e-01;-7.816e-01;5.796e-01;-6.797e-01;9.155e-01;1.120e+00;6.226e-01;-6.467e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.709635;1.150e+00;6.666e-01;-7.816e-01;5.796e-01;-6.797e-01;9.155e-01;1.120e+00;6.226e-01;-6.467e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.710635;1.150e+00;6.666e-01;-7.816e-01;5.796e-01;-6.797e-01;9.155e-01;1.120e+00;6.226e-01;-6.468e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.711635;1.150e+00;6.666e-01;-7.817e-01;5.796e-01;-6.797e-01;9.155e-01;1.120e+00;6.226e-01;-6.468e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.715635;1.150e+00;6.666e-01;-7.817e-01;5.796e-01;-6.797e-01;9.155e-01;1.120e+00;6.226e-01;-6.468e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.716635;1.150e+00;6.666e-01;-7.817e-01;5.796e-01;-6.798e-01;9.155e-01;1.120e+00;6.226e-01;-6.468e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.718635;1.150e+00;6.666e-01;-7.817e-01;5.796e-01;-6.798e-01;9.155e-01;1.120e+00;6.226e-01;-6.468e-01;1.150e+00;3.999e-01;-4.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.719635;1.150e+00;6.666e-01;-7.818e-01;5.796e-01;-6.798e-01;9.155e-01;1.120e+00;6.226e-01;-6.469e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.724635;1.150e+00;6.666e-01;-7.818e-01;5.796e-01;-6.798e-01;9.155e-01;1.120e+00;6.226e-01;-6.469e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.725635;1.150e+00;6.666e-01;-7.818e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.469e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.726635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.469e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.727635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.730635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.731635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.732635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.799e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.733635;1.150e+00;6.666e-01;-7.819e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.734635;1.150e+00;6.666e-01;-7.820e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.735635;1.150e+00;6.666e-01;-7.820e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.470e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.736635;1.150e+00;6.666e-01;-7.820e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.740635;1.150e+00;6.666e-01;-7.820e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.741635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.800e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.742635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.743635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.744635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.471e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.745635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.747635;1.150e+00;6.666e-01;-7.821e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.748635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.749635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.801e-01;9.154e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.750635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.752635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.472e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.753635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.755635;1.150e+00;6.666e-01;-7.822e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.756635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.757635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.802e-01;9.153e-01;1.120e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.758635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.802e-01;9.153e-01;1.119e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.759635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.803e-01;9.153e-01;1.119e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.761635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.803e-01;9.153e-01;1.119e+00;6.226e-01;-6.473e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.762635;1.150e+00;6.666e-01;-7.823e-01;5.796e-01;-6.803e-01;9.153e-01;1.119e+00;6.226e-01;-6.474e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.766635;1.150e+00;6.666e-01;-7.824e-01;5.796e-01;-6.803e-01;9.153e-01;1.119e+00;6.226e-01;-6.474e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.767635;1.150e+00;6.666e-01;-7.824e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.474e-01;1.150e+00;3.999e-01;-4.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.768635;1.150e+00;6.666e-01;-7.824e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.474e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.769635;1.150e+00;6.666e-01;-7.824e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.474e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.770635;1.150e+00;6.666e-01;-7.824e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.771635;1.150e+00;6.666e-01;-7.825e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.774635;1.150e+00;6.666e-01;-7.825e-01;5.796e-01;-6.804e-01;9.153e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.775635;1.150e+00;6.666e-01;-7.825e-01;5.796e-01;-6.804e-01;9.152e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.776635;1.150e+00;6.666e-01;-7.825e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.777635;1.150e+00;6.666e-01;-7.825e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.778635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.226e-01;-6.475e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.779635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.226e-01;-6.476e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.780635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.781635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.783635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.805e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.784635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.785635;1.150e+00;6.666e-01;-7.826e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.786635;1.150e+00;6.666e-01;-7.827e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.787635;1.150e+00;6.666e-01;-7.827e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.476e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.788635;1.150e+00;6.666e-01;-7.827e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.477e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.792635;1.150e+00;6.666e-01;-7.827e-01;5.796e-01;-6.806e-01;9.152e-01;1.119e+00;6.227e-01;-6.477e-01;1.150e+00;3.999e-01;-4.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.793635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.152e-01;1.119e+00;6.227e-01;-6.477e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.795635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.152e-01;1.119e+00;6.227e-01;-6.477e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.796635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.152e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.798635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.152e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.799635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.151e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.800635;1.150e+00;6.666e-01;-7.828e-01;5.796e-01;-6.807e-01;9.151e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.801635;1.150e+00;6.666e-01;-7.829e-01;5.796e-01;-6.807e-01;9.151e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.802635;1.150e+00;6.666e-01;-7.829e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.804635;1.150e+00;6.666e-01;-7.829e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.478e-01;1.150e+00;3.999e-01;-4.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.805635;1.150e+00;6.666e-01;-7.829e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.807635;1.150e+00;6.666e-01;-7.829e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.808635;1.150e+00;6.666e-01;-7.830e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.809635;1.150e+00;6.666e-01;-7.830e-01;5.796e-01;-6.808e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.810635;1.150e+00;6.666e-01;-7.830e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.813635;1.150e+00;6.666e-01;-7.830e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.479e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.814635;1.150e+00;6.666e-01;-7.830e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
