time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.815635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.817635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.818635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.809e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.819635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.810e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.821635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.810e-01;9.151e-01;1.119e+00;6.227e-01;-6.480e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.822635;1.150e+00;6.666e-01;-7.831e-01;5.796e-01;-6.810e-01;9.151e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.823635;1.150e+00;6.666e-01;-7.832e-01;5.796e-01;-6.810e-01;9.151e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.824635;1.150e+00;6.666e-01;-7.832e-01;5.796e-01;-6.810e-01;9.150e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.826635;1.150e+00;6.666e-01;-7.832e-01;5.796e-01;-6.810e-01;9.150e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.827635;1.150e+00;6.666e-01;-7.832e-01;5.796e-01;-6.811e-01;9.150e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.829635;1.150e+00;6.666e-01;-7.832e-01;5.796e-01;-6.811e-01;9.150e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.830635;1.150e+00;6.666e-01;-7.833e-01;5.796e-01;-6.811e-01;9.150e-01;1.119e+00;6.227e-01;-6.481e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.831635;1.150e+00;6.666e-01;-7.833e-01;5.796e-01;-6.811e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.835635;1.150e+00;6.666e-01;-7.833e-01;5.796e-01;-6.811e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.836635;1.150e+00;6.666e-01;-7.833e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.837635;1.150e+00;6.666e-01;-7.833e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.838635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.839635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.482e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.840635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.842635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.843635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.812e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.844635;1.150e+00;6.666e-01;-7.834e-01;5.796e-01;-6.813e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.845635;1.150e+00;6.666e-01;-7.835e-01;5.796e-01;-6.813e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.847635;1.150e+00;6.666e-01;-7.835e-01;5.796e-01;-6.813e-01;9.150e-01;1.119e+00;6.227e-01;-6.483e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.848635;1.150e+00;6.666e-01;-7.835e-01;5.796e-01;-6.813e-01;9.150e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.849635;1.150e+00;6.666e-01;-7.835e-01;5.796e-01;-6.813e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.852635;1.150e+00;6.666e-01;-7.835e-01;5.796e-01;-6.813e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.853635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.854635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.855635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.856635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.484e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.857635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.485e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.859635;1.150e+00;6.666e-01;-7.836e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.485e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.860635;1.150e+00;6.666e-01;-7.837e-01;5.796e-01;-6.814e-01;9.149e-01;1.119e+00;6.227e-01;-6.485e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.861635;1.150e+00;6.666e-01;-7.837e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.485e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.865635;1.150e+00;6.666e-01;-7.837e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.485e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.866635;1.150e+00;6.666e-01;-7.837e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.867635;1.150e+00;6.666e-01;-7.837e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.868635;1.150e+00;6.666e-01;-7.838e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.869635;1.150e+00;6.666e-01;-7.838e-01;5.796e-01;-6.815e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.870635;1.150e+00;6.666e-01;-7.838e-01;5.796e-01;-6.816e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.873635;1.150e+00;6.666e-01;-7.838e-01;5.796e-01;-6.816e-01;9.149e-01;1.119e+00;6.227e-01;-6.486e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.874635;1.150e+00;6.666e-01;-7.838e-01;5.796e-01;-6.816e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.875635;1.150e+00;6.666e-01;-7.839e-01;5.796e-01;-6.816e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.878635;1.150e+00;6.666e-01;-7.839e-01;5.796e-01;-6.816e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.879635;1.150e+00;6.666e-01;-7.839e-01;5.796e-01;-6.817e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.880635;1.150e+00;6.666e-01;-7.839e-01;5.796e-01;-6.817e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.882635;1.150e+00;6.666e-01;-7.839e-01;5.796e-01;-6.817e-01;9.148e-01;1.119e+00;6.227e-01;-6.487e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.883635;1.150e+00;6.666e-01;-7.840e-01;5.796e-01;-6.817e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.886635;1.150e+00;6.666e-01;-7.840e-01;5.796e-01;-6.817e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.887635;1.150e+00;6.666e-01;-7.840e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.889635;1.150e+00;6.666e-01;-7.840e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.890635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.891635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.488e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.892635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.893635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.895635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.818e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.896635;1.150e+00;6.666e-01;-7.841e-01;5.796e-01;-6.819e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.897635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.819e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.898635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.819e-01;9.148e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.899635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.819e-01;9.147e-01;1.119e+00;6.227e-01;-6.489e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.900635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.819e-01;9.147e-01;1.119e+00;6.227e-01;-6.490e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.903635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.819e-01;9.147e-01;1.119e+00;6.227e-01;-6.490e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.904635;1.150e+00;6.666e-01;-7.842e-01;5.796e-01;-6.820e-01;9.147e-01;1.119e+00;6.227e-01;-6.490e-01;1.150e+00;3.999e-01;-4.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.905635;1.150e+00;6.666e-01;-7.843e-01;5.796e-01;-6.820e-01;9.147e-01;1.119e+00;6.227e-01;-6.490e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.908635;1.150e+00;6.666e-01;-7.843e-01;5.796e-01;-6.820e-01;9.147e-01;1.119e+00;6.227e-01;-6.490e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.909635;1.150e+00;6.666e-01;-7.843e-01;5.796e-01;-6.820e-01;9.147e-01;1.119e+00;6.227e-01;-6.491e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.912635;1.150e+00;6.666e-01;-7.843e-01;5.796e-01;-6.820e-01;9.147e-01;1.119e+00;6.227e-01;-6.491e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.913635;1.150e+00;6.666e-01;-7.844e-01;5.796e-01;-6.821e-01;9.147e-01;1.119e+00;6.227e-01;-6.491e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.916635;1.150e+00;6.666e-01;-7.844e-01;5.796e-01;-6.821e-01;9.147e-01;1.119e+00;6.227e-01;-6.491e-01;1.150e+00;3.999e-01;-4.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.917635;1.150e+00;6.666e-01;-7.844e-01;5.796e-01;-6.821e-01;9.147e-01;1.119e+00;6.227e-01;-6.491e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.918635;1.150e+00;6.666e-01;-7.844e-01;5.796e-01;-6.821e-01;9.147e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.921635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.821e-01;9.147e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.922635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.822e-01;9.147e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.923635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.822e-01;9.147e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.924635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.822e-01;9.146e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.925635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.822e-01;9.146e-01;1.119e+00;6.227e-01;-6.492e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.926635;1.150e+00;6.666e-01;-7.845e-01;5.796e-01;-6.822e-01;9.146e-01;1.119e+00;6.227e-01;-6.493e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.927635;1.150e+00;6.666e-01;-7.846e-01;5.796e-01;-6.822e-01;9.146e-01;1.119e+00;6.227e-01;-6.493e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.929635;1.150e+00;6.666e-01;-7.846e-01;5.796e-01;-6.822e-01;9.146e-01;1.119e+00;6.227e-01;-6.493e-01;1.150e+00;3.999e-01;-4.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.930635;1.150e+00;6.666e-01;-7.846e-01;5.796e-01;-6.823e-01;9.146e-01;1.119e+00;6.227e-01;-6.493e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.934635;1.150e+00;6.666e-01;-7.846e-01;5.796e-01;-6.823e-01;9.146e-01;1.119e+00;6.227e-01;-6.493e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.935635;1.150e+00;6.666e-01;-7.847e-01;5.796e-01;-6.823e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.938635;1.150e+00;6.666e-01;-7.847e-01;5.796e-01;-6.823e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.939635;1.150e+00;6.666e-01;-7.847e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.941635;1.150e+00;6.666e-01;-7.847e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.942635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.943635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.494e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.944635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.946635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.824e-01;9.146e-01;1.119e+00;6.227e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.947635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.825e-01;9.146e-01;1.119e+00;6.227e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.948635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.949635;1.150e+00;6.666e-01;-7.848e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.950635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.952635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.495e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.953635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.954635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.955635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.825e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.956635;1.150e+00;6.666e-01;-7.849e-01;5.796e-01;-6.826e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.957635;1.150e+00;6.666e-01;-7.850e-01;5.796e-01;-6.826e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.960635;1.150e+00;6.666e-01;-7.850e-01;5.796e-01;-6.826e-01;9.145e-01;1.119e+00;6.228e-01;-6.496e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.961635;1.150e+00;6.666e-01;-7.850e-01;5.796e-01;-6.826e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.964635;1.150e+00;6.666e-01;-7.850e-01;5.796e-01;-6.826e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.965635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.966635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.967635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.969635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.497e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.970635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.498e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.971635;1.150e+00;6.666e-01;-7.851e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.498e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.972635;1.150e+00;6.666e-01;-7.852e-01;5.796e-01;-6.827e-01;9.145e-01;1.119e+00;6.228e-01;-6.498e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.973635;1.150e+00;6.666e-01;-7.852e-01;5.796e-01;-6.828e-01;9.144e-01;1.119e+00;6.228e-01;-6.498e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.978635;1.150e+00;6.666e-01;-7.852e-01;5.796e-01;-6.828e-01;9.144e-01;1.119e+00;6.228e-01;-6.498e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.979635;1.150e+00;6.666e-01;-7.852e-01;5.796e-01;-6.828e-01;9.144e-01;1.119e+00;6.228e-01;-6.499e-01;1.150e+00;3.999e-01;-4.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.980635;1.150e+00;6.666e-01;-7.853e-01;5.796e-01;-6.828e-01;9.144e-01;1.119e+00;6.228e-01;-6.499e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.981635;1.150e+00;6.666e-01;-7.853e-01;5.796e-01;-6.828e-01;9.144e-01;1.119e+00;6.228e-01;-6.499e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.982635;1.150e+00;6.666e-01;-7.853e-01;5.796e-01;-6.829e-01;9.144e-01;1.119e+00;6.228e-01;-6.499e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.986635;1.150e+00;6.666e-01;-7.853e-01;5.796e-01;-6.829e-01;9.144e-01;1.119e+00;6.228e-01;-6.499e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.987635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.829e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.989635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.829e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.990635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.991635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.992635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.994635;1.150e+00;6.666e-01;-7.854e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.995635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.500e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.996635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.997635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.830e-01;9.144e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.998635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.830e-01;9.143e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
29.999635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.001635;1.150e+00;6.666e-01;-7.855e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.002635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.004635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.501e-01;1.150e+00;3.999e-01;-4.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.005635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.007635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.831e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.008635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.009635;1.150e+00;6.666e-01;-7.856e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.010635;1.150e+00;6.666e-01;-7.857e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.012635;1.150e+00;6.666e-01;-7.857e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.502e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.013635;1.150e+00;6.666e-01;-7.857e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.503e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.015635;1.150e+00;6.666e-01;-7.857e-01;5.796e-01;-6.832e-01;9.143e-01;1.119e+00;6.228e-01;-6.503e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.016635;1.150e+00;6.666e-01;-7.857e-01;5.796e-01;-6.833e-01;9.143e-01;1.119e+00;6.228e-01;-6.503e-01;1.150e+00;3.999e-01;-4.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.017635;1.150e+00;6.666e-01;-7.858e-01;5.796e-01;-6.833e-01;9.143e-01;1.119e+00;6.228e-01;-6.503e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.021635;1.150e+00;6.666e-01;-7.858e-01;5.796e-01;-6.833e-01;9.143e-01;1.119e+00;6.228e-01;-6.503e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.022635;1.150e+00;6.666e-01;-7.858e-01;5.796e-01;-6.833e-01;9.143e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.023635;1.150e+00;6.666e-01;-7.858e-01;5.796e-01;-6.833e-01;9.143e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.024635;1.150e+00;6.666e-01;-7.858e-01;5.796e-01;-6.833e-01;9.142e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.025635;1.150e+00;6.666e-01;-7.859e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.029635;1.150e+00;6.666e-01;-7.859e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.030635;1.150e+00;6.666e-01;-7.859e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.504e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.031635;1.150e+00;6.666e-01;-7.859e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.505e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.032635;1.150e+00;6.666e-01;-7.860e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.505e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.033635;1.150e+00;6.666e-01;-7.860e-01;5.796e-01;-6.834e-01;9.142e-01;1.119e+00;6.228e-01;-6.505e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.034635;1.150e+00;6.666e-01;-7.860e-01;5.796e-01;-6.835e-01;9.142e-01;1.119e+00;6.228e-01;-6.505e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.039635;1.150e+00;6.666e-01;-7.860e-01;5.796e-01;-6.835e-01;9.142e-01;1.119e+00;6.228e-01;-6.505e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.040635;1.150e+00;6.666e-01;-7.861e-01;5.796e-01;-6.835e-01;9.142e-01;1.119e+00;6.228e-01;-6.506e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.041635;1.150e+00;6.666e-01;-7.861e-01;5.796e-01;-6.835e-01;9.142e-01;1.119e+00;6.228e-01;-6.506e-01;1.150e+00;3.999e-01;-4.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.042635;1.150e+00;6.666e-01;-7.861e-01;5.796e-01;-6.836e-01;9.142e-01;1.119e+00;6.228e-01;-6.506e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.046635;1.150e+00;6.666e-01;-7.861e-01;5.796e-01;-6.836e-01;9.142e-01;1.119e+00;6.228e-01;-6.506e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.047635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.836e-01;9.142e-01;1.119e+00;6.228e-01;-6.506e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.048635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.836e-01;9.142e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.049635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.836e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.050635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.836e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.051635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.054635;1.150e+00;6.666e-01;-7.862e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.055635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.056635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.507e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.057635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.058635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.837e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.059635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.061635;1.150e+00;6.666e-01;-7.863e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.062635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.065635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.508e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.066635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.067635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.838e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.068635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.839e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.069635;1.150e+00;6.666e-01;-7.864e-01;5.796e-01;-6.839e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.070635;1.150e+00;6.666e-01;-7.865e-01;5.796e-01;-6.839e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.073635;1.150e+00;6.666e-01;-7.865e-01;5.796e-01;-6.839e-01;9.141e-01;1.119e+00;6.228e-01;-6.509e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.074635;1.150e+00;6.666e-01;-7.865e-01;5.796e-01;-6.839e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.076635;1.150e+00;6.666e-01;-7.865e-01;5.796e-01;-6.839e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.077635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.079635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.080635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.082635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.510e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.083635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.511e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.084635;1.150e+00;6.666e-01;-7.866e-01;5.796e-01;-6.840e-01;9.140e-01;1.119e+00;6.228e-01;-6.511e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.085635;1.150e+00;6.666e-01;-7.867e-01;5.796e-01;-6.841e-01;9.140e-01;1.119e+00;6.228e-01;-6.511e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.091635;1.150e+00;6.666e-01;-7.867e-01;5.796e-01;-6.841e-01;9.140e-01;1.119e+00;6.228e-01;-6.511e-01;1.150e+00;3.999e-01;-4.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.092635;1.150e+00;6.666e-01;-7.868e-01;5.796e-01;-6.841e-01;9.140e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.093635;1.150e+00;6.666e-01;-7.868e-01;5.796e-01;-6.841e-01;9.140e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.094635;1.150e+00;6.666e-01;-7.868e-01;5.796e-01;-6.842e-01;9.140e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.098635;1.150e+00;6.666e-01;-7.868e-01;5.796e-01;-6.842e-01;9.140e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.099635;1.150e+00;6.666e-01;-7.868e-01;5.796e-01;-6.842e-01;9.139e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.100635;1.150e+00;6.666e-01;-7.869e-01;5.796e-01;-6.842e-01;9.139e-01;1.119e+00;6.228e-01;-6.512e-01;1.150e+00;3.999e-01;-4.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.105635;1.150e+00;6.666e-01;-7.869e-01;5.796e-01;-6.843e-01;9.139e-01;1.119e+00;6.228e-01;-6.513e-01;1.150e+00;3.999e-01;-4.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.110635;1.150e+00;6.666e-01;-7.870e-01;5.796e-01;-6.843e-01;9.139e-01;1.119e+00;6.228e-01;-6.514e-01;1.150e+00;3.999e-01;-4.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.115635;1.150e+00;6.666e-01;-7.871e-01;5.796e-01;-6.844e-01;9.139e-01;1.119e+00;6.228e-01;-6.514e-01;1.150e+00;3.999e-01;-4.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.120635;1.150e+00;6.666e-01;-7.871e-01;5.796e-01;-6.845e-01;9.139e-01;1.119e+00;6.229e-01;-6.515e-01;1.150e+00;3.999e-01;-4.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.126635;1.150e+00;6.666e-01;-7.872e-01;5.796e-01;-6.845e-01;9.138e-01;1.119e+00;6.229e-01;-6.515e-01;1.150e+00;3.999e-01;-4.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.130635;1.150e+00;6.666e-01;-7.873e-01;5.796e-01;-6.846e-01;9.138e-01;1.119e+00;6.229e-01;-6.516e-01;1.150e+00;3.999e-01;-4.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.135635;1.150e+00;6.666e-01;-7.873e-01;5.796e-01;-6.846e-01;9.138e-01;1.119e+00;6.229e-01;-6.516e-01;1.150e+00;3.999e-01;-4.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.142635;1.150e+00;6.666e-01;-7.874e-01;5.796e-01;-6.847e-01;9.138e-01;1.119e+00;6.229e-01;-6.517e-01;1.150e+00;3.999e-01;-4.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.145635;1.150e+00;6.666e-01;-7.875e-01;5.796e-01;-6.847e-01;9.138e-01;1.119e+00;6.229e-01;-6.518e-01;1.150e+00;3.999e-01;-4.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.152635;1.150e+00;6.666e-01;-7.875e-01;5.796e-01;-6.848e-01;9.137e-01;1.119e+00;6.229e-01;-6.518e-01;1.150e+00;3.999e-01;-4.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.155635;1.150e+00;6.666e-01;-7.876e-01;5.796e-01;-6.849e-01;9.137e-01;1.119e+00;6.229e-01;-6.519e-01;1.150e+00;3.999e-01;-4.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.160635;1.150e+00;6.666e-01;-7.877e-01;5.796e-01;-6.849e-01;9.137e-01;1.119e+00;6.229e-01;-6.519e-01;1.150e+00;3.999e-01;-4.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.167635;1.150e+00;6.666e-01;-7.877e-01;5.796e-01;-6.850e-01;9.137e-01;1.119e+00;6.229e-01;-6.520e-01;1.150e+00;3.999e-01;-4.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.170635;1.150e+00;6.666e-01;-7.878e-01;5.796e-01;-6.850e-01;9.137e-01;1.119e+00;6.229e-01;-6.520e-01;1.150e+00;3.999e-01;-4.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.175635;1.150e+00;6.666e-01;-7.879e-01;5.796e-01;-6.851e-01;9.136e-01;1.119e+00;6.229e-01;-6.521e-01;1.150e+00;3.999e-01;-4.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.180635;1.150e+00;6.666e-01;-7.879e-01;5.796e-01;-6.851e-01;9.136e-01;1.119e+00;6.229e-01;-6.522e-01;1.150e+00;3.999e-01;-4.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.187635;1.150e+00;6.666e-01;-7.880e-01;5.796e-01;-6.852e-01;9.136e-01;1.119e+00;6.229e-01;-6.522e-01;1.150e+00;3.999e-01;-4.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.190635;1.150e+00;6.666e-01;-7.881e-01;5.796e-01;-6.853e-01;9.136e-01;1.119e+00;6.229e-01;-6.523e-01;1.150e+00;3.999e-01;-4.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.196635;1.150e+00;6.666e-01;-7.881e-01;5.796e-01;-6.853e-01;9.136e-01;1.119e+00;6.229e-01;-6.523e-01;1.150e+00;3.999e-01;-4.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.204635;1.150e+00;6.666e-01;-7.882e-01;5.796e-01;-6.854e-01;9.135e-01;1.119e+00;6.229e-01;-6.524e-01;1.150e+00;3.999e-01;-4.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.205635;1.150e+00;6.666e-01;-7.883e-01;5.796e-01;-6.854e-01;9.135e-01;1.119e+00;6.229e-01;-6.524e-01;1.150e+00;3.999e-01;-4.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.214635;1.150e+00;6.666e-01;-7.884e-01;5.796e-01;-6.855e-01;9.135e-01;1.119e+00;6.229e-01;-6.525e-01;1.150e+00;3.999e-01;-4.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.215635;1.150e+00;6.666e-01;-7.884e-01;5.796e-01;-6.856e-01;9.135e-01;1.119e+00;6.229e-01;-6.526e-01;1.150e+00;3.999e-01;-4.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.220635;1.150e+00;6.666e-01;-7.884e-01;5.796e-01;-6.856e-01;9.135e-01;1.119e+00;6.229e-01;-6.526e-01;1.150e+00;3.999e-01;-4.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.230635;1.150e+00;6.666e-01;-7.886e-01;5.796e-01;-6.857e-01;9.134e-01;1.119e+00;6.229e-01;-6.527e-01;1.150e+00;3.999e-01;-4.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.235635;1.150e+00;6.666e-01;-7.886e-01;5.796e-01;-6.858e-01;9.134e-01;1.119e+00;6.229e-01;-6.528e-01;1.150e+00;3.999e-01;-4.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.240635;1.150e+00;6.666e-01;-7.887e-01;5.796e-01;-6.858e-01;9.134e-01;1.119e+00;6.229e-01;-6.528e-01;1.150e+00;3.999e-01;-4.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.248635;1.150e+00;6.666e-01;-7.888e-01;5.796e-01;-6.859e-01;9.134e-01;1.119e+00;6.229e-01;-6.529e-01;1.150e+00;3.999e-01;-4.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.250635;1.150e+00;6.666e-01;-7.888e-01;5.796e-01;-6.860e-01;9.133e-01;1.119e+00;6.229e-01;-6.530e-01;1.150e+00;3.999e-01;-4.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.255635;1.150e+00;6.666e-01;-7.889e-01;5.796e-01;-6.860e-01;9.133e-01;1.119e+00;6.229e-01;-6.530e-01;1.150e+00;3.999e-01;-4.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.265635;1.150e+00;6.666e-01;-7.890e-01;5.796e-01;-6.861e-01;9.133e-01;1.119e+00;6.229e-01;-6.531e-01;1.150e+00;3.999e-01;-4.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.272635;1.150e+00;6.666e-01;-7.891e-01;5.796e-01;-6.862e-01;9.133e-01;1.119e+00;6.229e-01;-6.532e-01;1.150e+00;3.999e-01;-4.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.275635;1.150e+00;6.666e-01;-7.892e-01;5.796e-01;-6.862e-01;9.132e-01;1.119e+00;6.229e-01;-6.532e-01;1.150e+00;3.999e-01;-4.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.280635;1.150e+00;6.666e-01;-7.892e-01;5.796e-01;-6.863e-01;9.132e-01;1.119e+00;6.229e-01;-6.533e-01;1.150e+00;3.999e-01;-4.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.285635;1.150e+00;6.666e-01;-7.893e-01;5.796e-01;-6.864e-01;9.132e-01;1.119e+00;6.230e-01;-6.534e-01;1.150e+00;3.999e-01;-4.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.293635;1.150e+00;6.666e-01;-7.894e-01;5.796e-01;-6.864e-01;9.132e-01;1.119e+00;6.230e-01;-6.534e-01;1.150e+00;3.999e-01;-4.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.295635;1.150e+00;6.666e-01;-7.894e-01;5.796e-01;-6.865e-01;9.132e-01;1.119e+00;6.230e-01;-6.535e-01;1.150e+00;3.999e-01;-4.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.300635;1.150e+00;6.666e-01;-7.895e-01;5.796e-01;-6.865e-01;9.131e-01;1.119e+00;6.230e-01;-6.535e-01;1.150e+00;3.999e-01;-4.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.305635;1.150e+00;6.666e-01;-7.896e-01;5.796e-01;-6.866e-01;9.131e-01;1.119e+00;6.230e-01;-6.536e-01;1.150e+00;3.999e-01;-4.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.310635;1.150e+00;6.666e-01;-7.896e-01;5.796e-01;-6.866e-01;9.131e-01;1.119e+00;6.230e-01;-6.536e-01;1.150e+00;3.999e-01;-4.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.318635;1.150e+00;6.666e-01;-7.897e-01;5.796e-01;-6.867e-01;9.131e-01;1.119e+00;6.230e-01;-6.537e-01;1.150e+00;3.999e-01;-4.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.320635;1.150e+00;6.666e-01;-7.898e-01;5.796e-01;-6.868e-01;9.131e-01;1.119e+00;6.230e-01;-6.538e-01;1.150e+00;3.999e-01;-4.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.325635;1.150e+00;6.666e-01;-7.898e-01;5.796e-01;-6.868e-01;9.130e-01;1.119e+00;6.230e-01;-6.538e-01;1.150e+00;3.999e-01;-4.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.331635;1.150e+00;6.666e-01;-7.899e-01;5.796e-01;-6.869e-01;9.130e-01;1.119e+00;6.230e-01;-6.539e-01;1.150e+00;3.999e-01;-4.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.336635;1.150e+00;6.666e-01;-7.900e-01;5.796e-01;-6.869e-01;9.130e-01;1.119e+00;6.230e-01;-6.539e-01;1.150e+00;3.999e-01;-4.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.341635;1.150e+00;6.666e-01;-7.900e-01;5.796e-01;-6.870e-01;9.130e-01;1.119e+00;6.230e-01;-6.540e-01;1.150e+00;3.999e-01;-4.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.345635;1.150e+00;6.666e-01;-7.901e-01;5.796e-01;-6.870e-01;9.130e-01;1.119e+00;6.230e-01;-6.540e-01;1.150e+00;3.999e-01;-4.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.350635;1.150e+00;6.666e-01;-7.902e-01;5.796e-01;-6.871e-01;9.130e-01;1.119e+00;6.230e-01;-6.541e-01;1.150e+00;3.999e-01;-4.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.355635;1.150e+00;6.666e-01;-7.902e-01;5.796e-01;-6.872e-01;9.129e-01;1.119e+00;6.230e-01;-6.542e-01;1.150e+00;3.999e-01;-4.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.362635;1.150e+00;6.666e-01;-7.903e-01;5.796e-01;-6.872e-01;9.129e-01;1.119e+00;6.230e-01;-6.542e-01;1.150e+00;3.999e-01;-4.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.368635;1.150e+00;6.666e-01;-7.904e-01;5.796e-01;-6.873e-01;9.129e-01;1.119e+00;6.230e-01;-6.543e-01;1.150e+00;3.999e-01;-4.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.371635;1.150e+00;6.666e-01;-7.904e-01;5.796e-01;-6.873e-01;9.129e-01;1.119e+00;6.230e-01;-6.543e-01;1.150e+00;3.999e-01;-4.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.375635;1.150e+00;6.666e-01;-7.905e-01;5.796e-01;-6.874e-01;9.129e-01;1.119e+00;6.230e-01;-6.544e-01;1.150e+00;3.999e-01;-4.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
