time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.380635;1.150e+00;6.666e-01;-7.906e-01;5.796e-01;-6.874e-01;9.128e-01;1.119e+00;6.230e-01;-6.544e-01;1.150e+00;3.999e-01;-4.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.386635;1.150e+00;6.666e-01;-7.906e-01;5.796e-01;-6.875e-01;9.128e-01;1.119e+00;6.230e-01;-6.545e-01;1.150e+00;3.999e-01;-4.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.390635;1.150e+00;6.666e-01;-7.907e-01;5.796e-01;-6.876e-01;9.128e-01;1.119e+00;6.230e-01;-6.545e-01;1.150e+00;3.999e-01;-4.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.395635;1.150e+00;6.666e-01;-7.908e-01;5.796e-01;-6.876e-01;9.128e-01;1.119e+00;6.230e-01;-6.546e-01;1.150e+00;3.999e-01;-4.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.400635;1.150e+00;6.666e-01;-7.908e-01;5.796e-01;-6.877e-01;9.128e-01;1.119e+00;6.230e-01;-6.547e-01;1.150e+00;3.999e-01;-4.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.406635;1.150e+00;6.666e-01;-7.909e-01;5.796e-01;-6.877e-01;9.127e-01;1.119e+00;6.230e-01;-6.547e-01;1.150e+00;3.999e-01;-4.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.410635;1.150e+00;6.666e-01;-7.910e-01;5.796e-01;-6.878e-01;9.127e-01;1.119e+00;6.230e-01;-6.548e-01;1.150e+00;3.999e-01;-4.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.415635;1.150e+00;6.666e-01;-7.910e-01;5.796e-01;-6.878e-01;9.127e-01;1.119e+00;6.230e-01;-6.548e-01;1.150e+00;3.999e-01;-4.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.420635;1.150e+00;6.666e-01;-7.911e-01;5.796e-01;-6.879e-01;9.127e-01;1.119e+00;6.230e-01;-6.549e-01;1.150e+00;3.999e-01;-4.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.425635;1.150e+00;6.666e-01;-7.912e-01;5.796e-01;-6.880e-01;9.127e-01;1.119e+00;6.230e-01;-6.549e-01;1.150e+00;3.999e-01;-4.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.432635;1.150e+00;6.666e-01;-7.912e-01;5.796e-01;-6.880e-01;9.126e-01;1.119e+00;6.230e-01;-6.550e-01;1.150e+00;3.999e-01;-4.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.435635;1.150e+00;6.666e-01;-7.913e-01;5.796e-01;-6.881e-01;9.126e-01;1.119e+00;6.230e-01;-6.551e-01;1.150e+00;3.999e-01;-4.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.440635;1.150e+00;6.666e-01;-7.913e-01;5.796e-01;-6.881e-01;9.126e-01;1.119e+00;6.230e-01;-6.551e-01;1.150e+00;3.999e-01;-4.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.445635;1.150e+00;6.666e-01;-7.914e-01;5.796e-01;-6.882e-01;9.126e-01;1.119e+00;6.230e-01;-6.552e-01;1.150e+00;3.999e-01;-4.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.450635;1.150e+00;6.666e-01;-7.915e-01;5.796e-01;-6.882e-01;9.126e-01;1.119e+00;6.230e-01;-6.552e-01;1.150e+00;3.999e-01;-4.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.455635;1.150e+00;6.666e-01;-7.915e-01;5.796e-01;-6.883e-01;9.125e-01;1.119e+00;6.231e-01;-6.553e-01;1.150e+00;3.999e-01;-4.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.460635;1.150e+00;6.666e-01;-7.916e-01;5.796e-01;-6.884e-01;9.125e-01;1.119e+00;6.231e-01;-6.553e-01;1.150e+00;3.999e-01;-4.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.467635;1.150e+00;6.666e-01;-7.917e-01;5.796e-01;-6.884e-01;9.125e-01;1.119e+00;6.231e-01;-6.554e-01;1.150e+00;3.999e-01;-4.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.470635;1.150e+00;6.666e-01;-7.917e-01;5.796e-01;-6.885e-01;9.125e-01;1.119e+00;6.231e-01;-6.555e-01;1.150e+00;3.999e-01;-4.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.476635;1.150e+00;6.666e-01;-7.918e-01;5.796e-01;-6.885e-01;9.125e-01;1.119e+00;6.231e-01;-6.555e-01;1.150e+00;3.999e-01;-4.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.483635;1.150e+00;6.666e-01;-7.919e-01;5.796e-01;-6.886e-01;9.124e-01;1.119e+00;6.231e-01;-6.556e-01;1.150e+00;3.999e-01;-4.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.485635;1.150e+00;6.666e-01;-7.919e-01;5.796e-01;-6.886e-01;9.124e-01;1.119e+00;6.231e-01;-6.556e-01;1.150e+00;3.999e-01;-4.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.493635;1.150e+00;6.666e-01;-7.920e-01;5.796e-01;-6.887e-01;9.124e-01;1.119e+00;6.231e-01;-6.557e-01;1.150e+00;3.999e-01;-4.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.495635;1.150e+00;6.666e-01;-7.921e-01;5.796e-01;-6.888e-01;9.124e-01;1.119e+00;6.231e-01;-6.557e-01;1.150e+00;3.999e-01;-4.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.502635;1.150e+00;6.666e-01;-7.922e-01;5.796e-01;-6.888e-01;9.124e-01;1.119e+00;6.231e-01;-6.558e-01;1.150e+00;3.999e-01;-4.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.505635;1.150e+00;6.666e-01;-7.922e-01;5.796e-01;-6.889e-01;9.123e-01;1.119e+00;6.231e-01;-6.558e-01;1.150e+00;3.999e-01;-4.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.511635;1.150e+00;6.666e-01;-7.923e-01;5.796e-01;-6.889e-01;9.123e-01;1.119e+00;6.231e-01;-6.559e-01;1.150e+00;3.999e-01;-4.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.515635;1.150e+00;6.666e-01;-7.923e-01;5.796e-01;-6.890e-01;9.123e-01;1.119e+00;6.231e-01;-6.560e-01;1.150e+00;3.999e-01;-4.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.520635;1.150e+00;6.666e-01;-7.924e-01;5.796e-01;-6.890e-01;9.123e-01;1.119e+00;6.231e-01;-6.560e-01;1.150e+00;3.999e-01;-4.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.527635;1.150e+00;6.666e-01;-7.925e-01;5.796e-01;-6.891e-01;9.123e-01;1.119e+00;6.231e-01;-6.561e-01;1.150e+00;3.999e-01;-4.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.530635;1.150e+00;6.666e-01;-7.925e-01;5.796e-01;-6.892e-01;9.122e-01;1.119e+00;6.231e-01;-6.561e-01;1.150e+00;3.999e-01;-4.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.535635;1.150e+00;6.666e-01;-7.926e-01;5.796e-01;-6.892e-01;9.122e-01;1.119e+00;6.231e-01;-6.562e-01;1.150e+00;3.999e-01;-4.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.540635;1.150e+00;6.666e-01;-7.927e-01;5.796e-01;-6.893e-01;9.122e-01;1.119e+00;6.231e-01;-6.562e-01;1.150e+00;3.999e-01;-4.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.546635;1.150e+00;6.666e-01;-7.927e-01;5.796e-01;-6.893e-01;9.122e-01;1.119e+00;6.231e-01;-6.563e-01;1.150e+00;3.999e-01;-4.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.550635;1.150e+00;6.666e-01;-7.928e-01;5.796e-01;-6.894e-01;9.122e-01;1.119e+00;6.231e-01;-6.564e-01;1.150e+00;3.999e-01;-4.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.555635;1.150e+00;6.666e-01;-7.929e-01;5.796e-01;-6.894e-01;9.121e-01;1.119e+00;6.231e-01;-6.564e-01;1.150e+00;3.999e-01;-4.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.560635;1.150e+00;6.666e-01;-7.929e-01;5.796e-01;-6.895e-01;9.121e-01;1.119e+00;6.231e-01;-6.565e-01;1.150e+00;3.999e-01;-4.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.565635;1.150e+00;6.666e-01;-7.930e-01;5.796e-01;-6.896e-01;9.121e-01;1.119e+00;6.231e-01;-6.565e-01;1.150e+00;3.999e-01;-4.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.570635;1.150e+00;6.666e-01;-7.931e-01;5.796e-01;-6.896e-01;9.121e-01;1.119e+00;6.231e-01;-6.566e-01;1.150e+00;3.999e-01;-4.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.576635;1.150e+00;6.666e-01;-7.931e-01;5.796e-01;-6.897e-01;9.121e-01;1.119e+00;6.231e-01;-6.566e-01;1.150e+00;3.999e-01;-4.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.582635;1.150e+00;6.666e-01;-7.932e-01;5.796e-01;-6.897e-01;9.120e-01;1.119e+00;6.231e-01;-6.567e-01;1.150e+00;3.999e-01;-4.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.585635;1.150e+00;6.666e-01;-7.933e-01;5.796e-01;-6.898e-01;9.120e-01;1.119e+00;6.231e-01;-6.567e-01;1.150e+00;3.999e-01;-4.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.590635;1.150e+00;6.666e-01;-7.933e-01;5.796e-01;-6.898e-01;9.120e-01;1.119e+00;6.231e-01;-6.568e-01;1.150e+00;3.999e-01;-4.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.595635;1.150e+00;6.666e-01;-7.934e-01;5.796e-01;-6.899e-01;9.120e-01;1.119e+00;6.231e-01;-6.569e-01;1.150e+00;3.999e-01;-4.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.600635;1.150e+00;6.666e-01;-7.934e-01;5.796e-01;-6.900e-01;9.120e-01;1.119e+00;6.231e-01;-6.569e-01;1.150e+00;3.999e-01;-4.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.605635;1.150e+00;6.666e-01;-7.935e-01;5.796e-01;-6.900e-01;9.119e-01;1.119e+00;6.231e-01;-6.570e-01;1.150e+00;3.999e-01;-4.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.610635;1.150e+00;6.666e-01;-7.936e-01;5.796e-01;-6.901e-01;9.119e-01;1.119e+00;6.231e-01;-6.570e-01;1.150e+00;3.999e-01;-4.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.615635;1.150e+00;6.666e-01;-7.936e-01;5.796e-01;-6.901e-01;9.119e-01;1.119e+00;6.231e-01;-6.571e-01;1.150e+00;3.999e-01;-4.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.620635;1.150e+00;6.666e-01;-7.937e-01;5.796e-01;-6.902e-01;9.119e-01;1.119e+00;6.231e-01;-6.571e-01;1.150e+00;3.999e-01;-4.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.625635;1.150e+00;6.666e-01;-7.938e-01;5.796e-01;-6.902e-01;9.119e-01;1.119e+00;6.232e-01;-6.572e-01;1.150e+00;3.999e-01;-4.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.630635;1.150e+00;6.666e-01;-7.938e-01;5.796e-01;-6.903e-01;9.118e-01;1.119e+00;6.232e-01;-6.573e-01;1.150e+00;3.999e-01;-4.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.635635;1.150e+00;6.666e-01;-7.939e-01;5.796e-01;-6.904e-01;9.118e-01;1.119e+00;6.232e-01;-6.573e-01;1.150e+00;3.999e-01;-4.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.643635;1.150e+00;6.666e-01;-7.940e-01;5.796e-01;-6.904e-01;9.118e-01;1.119e+00;6.232e-01;-6.574e-01;1.150e+00;3.999e-01;-4.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.647635;1.150e+00;6.666e-01;-7.941e-01;5.796e-01;-6.905e-01;9.118e-01;1.119e+00;6.232e-01;-6.574e-01;1.150e+00;3.999e-01;-4.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.652635;1.150e+00;6.666e-01;-7.941e-01;5.796e-01;-6.905e-01;9.118e-01;1.119e+00;6.232e-01;-6.575e-01;1.150e+00;3.999e-01;-4.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.655635;1.150e+00;6.666e-01;-7.942e-01;5.796e-01;-6.906e-01;9.118e-01;1.119e+00;6.232e-01;-6.575e-01;1.150e+00;3.999e-01;-4.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.661635;1.150e+00;6.666e-01;-7.942e-01;5.796e-01;-6.906e-01;9.117e-01;1.119e+00;6.232e-01;-6.576e-01;1.150e+00;3.999e-01;-4.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.665635;1.150e+00;6.666e-01;-7.943e-01;5.796e-01;-6.907e-01;9.117e-01;1.119e+00;6.232e-01;-6.576e-01;1.150e+00;3.999e-01;-4.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.670635;1.150e+00;6.666e-01;-7.944e-01;5.796e-01;-6.907e-01;9.117e-01;1.119e+00;6.232e-01;-6.577e-01;1.150e+00;3.999e-01;-4.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.675635;1.150e+00;6.666e-01;-7.944e-01;5.796e-01;-6.908e-01;9.117e-01;1.119e+00;6.232e-01;-6.578e-01;1.150e+00;3.999e-01;-4.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.680635;1.150e+00;6.666e-01;-7.945e-01;5.796e-01;-6.909e-01;9.117e-01;1.119e+00;6.232e-01;-6.578e-01;1.150e+00;3.999e-01;-4.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.685635;1.150e+00;6.666e-01;-7.946e-01;5.796e-01;-6.909e-01;9.116e-01;1.119e+00;6.232e-01;-6.579e-01;1.150e+00;3.999e-01;-4.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.692635;1.150e+00;6.666e-01;-7.946e-01;5.796e-01;-6.910e-01;9.116e-01;1.119e+00;6.232e-01;-6.579e-01;1.150e+00;3.999e-01;-4.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.696635;1.150e+00;6.666e-01;-7.947e-01;5.796e-01;-6.910e-01;9.116e-01;1.119e+00;6.232e-01;-6.580e-01;1.150e+00;3.999e-01;-4.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.700635;1.150e+00;6.666e-01;-7.948e-01;5.796e-01;-6.911e-01;9.116e-01;1.119e+00;6.232e-01;-6.580e-01;1.150e+00;3.999e-01;-4.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.705635;1.150e+00;6.666e-01;-7.948e-01;5.796e-01;-6.911e-01;9.116e-01;1.119e+00;6.232e-01;-6.581e-01;1.150e+00;3.999e-01;-4.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.710635;1.150e+00;6.666e-01;-7.949e-01;5.796e-01;-6.912e-01;9.115e-01;1.119e+00;6.232e-01;-6.581e-01;1.150e+00;3.999e-01;-4.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.715635;1.150e+00;6.666e-01;-7.949e-01;5.796e-01;-6.913e-01;9.115e-01;1.119e+00;6.232e-01;-6.582e-01;1.150e+00;3.999e-01;-4.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.723635;1.150e+00;6.666e-01;-7.950e-01;5.796e-01;-6.913e-01;9.115e-01;1.119e+00;6.232e-01;-6.583e-01;1.150e+00;3.999e-01;-4.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.725635;1.150e+00;6.666e-01;-7.951e-01;5.796e-01;-6.914e-01;9.115e-01;1.119e+00;6.232e-01;-6.583e-01;1.150e+00;3.999e-01;-4.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.730635;1.150e+00;6.666e-01;-7.951e-01;5.796e-01;-6.914e-01;9.115e-01;1.119e+00;6.232e-01;-6.584e-01;1.150e+00;3.999e-01;-4.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.736635;1.150e+00;6.666e-01;-7.952e-01;5.796e-01;-6.915e-01;9.114e-01;1.119e+00;6.232e-01;-6.584e-01;1.150e+00;3.999e-01;-4.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.740635;1.150e+00;6.666e-01;-7.953e-01;5.796e-01;-6.915e-01;9.114e-01;1.119e+00;6.232e-01;-6.585e-01;1.150e+00;3.999e-01;-4.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.745635;1.150e+00;6.666e-01;-7.953e-01;5.796e-01;-6.916e-01;9.114e-01;1.119e+00;6.232e-01;-6.585e-01;1.150e+00;3.999e-01;-4.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.750635;1.150e+00;6.666e-01;-7.954e-01;5.796e-01;-6.917e-01;9.114e-01;1.119e+00;6.232e-01;-6.586e-01;1.150e+00;3.999e-01;-4.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.755635;1.150e+00;6.666e-01;-7.955e-01;5.796e-01;-6.917e-01;9.114e-01;1.119e+00;6.232e-01;-6.587e-01;1.150e+00;3.999e-01;-4.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.763635;1.150e+00;6.666e-01;-7.956e-01;5.796e-01;-6.918e-01;9.113e-01;1.119e+00;6.232e-01;-6.587e-01;1.150e+00;3.999e-01;-4.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.765635;1.150e+00;6.666e-01;-7.956e-01;5.796e-01;-6.918e-01;9.113e-01;1.119e+00;6.232e-01;-6.588e-01;1.150e+00;3.999e-01;-4.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.770635;1.150e+00;6.666e-01;-7.957e-01;5.796e-01;-6.919e-01;9.113e-01;1.119e+00;6.232e-01;-6.588e-01;1.150e+00;3.999e-01;-4.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.776635;1.150e+00;6.666e-01;-7.957e-01;5.796e-01;-6.919e-01;9.113e-01;1.119e+00;6.232e-01;-6.589e-01;1.150e+00;3.999e-01;-4.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.781635;1.150e+00;6.666e-01;-7.958e-01;5.796e-01;-6.920e-01;9.113e-01;1.119e+00;6.232e-01;-6.589e-01;1.150e+00;3.999e-01;-4.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.785635;1.150e+00;6.666e-01;-7.959e-01;5.796e-01;-6.920e-01;9.112e-01;1.119e+00;6.232e-01;-6.590e-01;1.150e+00;3.999e-01;-4.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.790635;1.150e+00;6.666e-01;-7.959e-01;5.796e-01;-6.921e-01;9.112e-01;1.119e+00;6.232e-01;-6.590e-01;1.150e+00;3.999e-01;-4.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.795635;1.150e+00;6.666e-01;-7.960e-01;5.796e-01;-6.922e-01;9.112e-01;1.119e+00;6.232e-01;-6.591e-01;1.150e+00;3.999e-01;-4.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.800635;1.150e+00;6.666e-01;-7.960e-01;5.796e-01;-6.922e-01;9.112e-01;1.119e+00;6.233e-01;-6.592e-01;1.150e+00;3.999e-01;-4.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.807635;1.150e+00;6.666e-01;-7.961e-01;5.796e-01;-6.923e-01;9.112e-01;1.119e+00;6.233e-01;-6.592e-01;1.150e+00;3.999e-01;-4.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.810635;1.150e+00;6.666e-01;-7.962e-01;5.796e-01;-6.923e-01;9.111e-01;1.119e+00;6.233e-01;-6.593e-01;1.150e+00;3.999e-01;-4.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.815635;1.150e+00;6.666e-01;-7.962e-01;5.796e-01;-6.924e-01;9.111e-01;1.119e+00;6.233e-01;-6.593e-01;1.150e+00;3.999e-01;-4.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.820635;1.150e+00;6.666e-01;-7.963e-01;5.796e-01;-6.924e-01;9.111e-01;1.119e+00;6.233e-01;-6.594e-01;1.150e+00;3.999e-01;-4.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.826635;1.150e+00;6.666e-01;-7.964e-01;5.796e-01;-6.925e-01;9.111e-01;1.119e+00;6.233e-01;-6.594e-01;1.150e+00;3.999e-01;-4.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.830635;1.150e+00;6.666e-01;-7.964e-01;5.796e-01;-6.926e-01;9.111e-01;1.119e+00;6.233e-01;-6.595e-01;1.150e+00;3.999e-01;-4.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.835635;1.150e+00;6.666e-01;-7.965e-01;5.796e-01;-6.926e-01;9.110e-01;1.119e+00;6.233e-01;-6.595e-01;1.150e+00;3.999e-01;-4.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.841635;1.150e+00;6.666e-01;-7.966e-01;5.796e-01;-6.927e-01;9.110e-01;1.119e+00;6.233e-01;-6.596e-01;1.150e+00;3.999e-01;-4.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.845635;1.150e+00;6.666e-01;-7.966e-01;5.796e-01;-6.927e-01;9.110e-01;1.119e+00;6.233e-01;-6.597e-01;1.150e+00;3.999e-01;-4.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.853635;1.150e+00;6.666e-01;-7.967e-01;5.796e-01;-6.928e-01;9.110e-01;1.119e+00;6.233e-01;-6.597e-01;1.150e+00;3.999e-01;-4.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.855635;1.150e+00;6.666e-01;-7.968e-01;5.796e-01;-6.928e-01;9.110e-01;1.119e+00;6.233e-01;-6.598e-01;1.150e+00;3.999e-01;-4.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.860635;1.150e+00;6.666e-01;-7.968e-01;5.796e-01;-6.929e-01;9.110e-01;1.119e+00;6.233e-01;-6.598e-01;1.150e+00;3.999e-01;-4.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.865635;1.150e+00;6.666e-01;-7.969e-01;5.796e-01;-6.929e-01;9.109e-01;1.119e+00;6.233e-01;-6.599e-01;1.150e+00;3.999e-01;-4.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.871635;1.150e+00;6.666e-01;-7.970e-01;5.796e-01;-6.930e-01;9.109e-01;1.119e+00;6.233e-01;-6.599e-01;1.150e+00;3.999e-01;-4.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.875635;1.150e+00;6.666e-01;-7.970e-01;5.796e-01;-6.931e-01;9.109e-01;1.119e+00;6.233e-01;-6.600e-01;1.150e+00;3.999e-01;-4.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.880635;1.150e+00;6.666e-01;-7.971e-01;5.796e-01;-6.931e-01;9.109e-01;1.119e+00;6.233e-01;-6.600e-01;1.150e+00;3.999e-01;-4.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.885635;1.150e+00;6.666e-01;-7.971e-01;5.796e-01;-6.932e-01;9.109e-01;1.119e+00;6.233e-01;-6.601e-01;1.150e+00;3.999e-01;-4.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.890635;1.150e+00;6.666e-01;-7.972e-01;5.796e-01;-6.932e-01;9.108e-01;1.119e+00;6.233e-01;-6.602e-01;1.150e+00;3.999e-01;-4.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.898635;1.150e+00;6.666e-01;-7.973e-01;5.796e-01;-6.933e-01;9.108e-01;1.119e+00;6.233e-01;-6.602e-01;1.150e+00;3.999e-01;-4.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.900635;1.150e+00;6.666e-01;-7.973e-01;5.796e-01;-6.933e-01;9.108e-01;1.119e+00;6.233e-01;-6.603e-01;1.150e+00;3.999e-01;-4.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.905635;1.150e+00;6.666e-01;-7.974e-01;5.796e-01;-6.934e-01;9.108e-01;1.119e+00;6.233e-01;-6.603e-01;1.150e+00;3.999e-01;-4.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.910635;1.150e+00;6.666e-01;-7.975e-01;5.796e-01;-6.935e-01;9.108e-01;1.119e+00;6.233e-01;-6.604e-01;1.150e+00;3.999e-01;-4.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.915635;1.150e+00;6.666e-01;-7.975e-01;5.796e-01;-6.935e-01;9.107e-01;1.119e+00;6.233e-01;-6.604e-01;1.150e+00;3.999e-01;-4.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.923635;1.150e+00;6.666e-01;-7.976e-01;5.796e-01;-6.936e-01;9.107e-01;1.119e+00;6.233e-01;-6.605e-01;1.150e+00;3.999e-01;-4.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.925635;1.150e+00;6.666e-01;-7.977e-01;5.796e-01;-6.936e-01;9.107e-01;1.119e+00;6.233e-01;-6.605e-01;1.150e+00;3.999e-01;-4.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.931635;1.150e+00;6.666e-01;-7.977e-01;5.796e-01;-6.937e-01;9.107e-01;1.119e+00;6.233e-01;-6.606e-01;1.150e+00;3.999e-01;-4.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.935635;1.150e+00;6.666e-01;-7.978e-01;5.796e-01;-6.937e-01;9.107e-01;1.119e+00;6.233e-01;-6.607e-01;1.150e+00;3.999e-01;-4.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.940635;1.150e+00;6.666e-01;-7.979e-01;5.796e-01;-6.938e-01;9.106e-01;1.119e+00;6.233e-01;-6.607e-01;1.150e+00;3.999e-01;-4.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.945635;1.150e+00;6.666e-01;-7.979e-01;5.796e-01;-6.938e-01;9.106e-01;1.119e+00;6.233e-01;-6.608e-01;1.150e+00;3.999e-01;-4.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.952635;1.150e+00;6.666e-01;-7.980e-01;5.796e-01;-6.939e-01;9.106e-01;1.119e+00;6.233e-01;-6.608e-01;1.150e+00;3.999e-01;-4.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.955635;1.150e+00;6.666e-01;-7.981e-01;5.796e-01;-6.940e-01;9.106e-01;1.119e+00;6.233e-01;-6.609e-01;1.150e+00;3.999e-01;-4.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.961635;1.150e+00;6.666e-01;-7.981e-01;5.796e-01;-6.940e-01;9.106e-01;1.119e+00;6.233e-01;-6.609e-01;1.150e+00;3.999e-01;-4.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.968635;1.150e+00;6.666e-01;-7.982e-01;5.796e-01;-6.941e-01;9.105e-01;1.119e+00;6.233e-01;-6.610e-01;1.150e+00;3.999e-01;-4.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.970635;1.150e+00;6.666e-01;-7.982e-01;5.796e-01;-6.941e-01;9.105e-01;1.119e+00;6.234e-01;-6.610e-01;1.150e+00;3.999e-01;-4.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.978635;1.150e+00;6.666e-01;-7.983e-01;5.796e-01;-6.942e-01;9.105e-01;1.119e+00;6.234e-01;-6.611e-01;1.150e+00;3.999e-01;-4.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.980635;1.150e+00;6.666e-01;-7.984e-01;5.796e-01;-6.942e-01;9.105e-01;1.119e+00;6.234e-01;-6.612e-01;1.150e+00;3.999e-01;-4.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.985635;1.150e+00;6.666e-01;-7.984e-01;5.796e-01;-6.943e-01;9.105e-01;1.119e+00;6.234e-01;-6.612e-01;1.150e+00;3.999e-01;-4.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.990635;1.150e+00;6.666e-01;-7.985e-01;5.796e-01;-6.944e-01;9.104e-01;1.119e+00;6.234e-01;-6.613e-01;1.150e+00;3.999e-01;-4.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
30.996635;1.150e+00;6.666e-01;-7.986e-01;5.796e-01;-6.944e-01;9.104e-01;1.119e+00;6.234e-01;-6.613e-01;1.150e+00;3.999e-01;-4.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.006635;1.150e+00;6.666e-01;-7.987e-01;5.796e-01;-6.945e-01;9.104e-01;1.119e+00;6.234e-01;-6.614e-01;1.150e+00;3.999e-01;-4.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.010635;1.150e+00;6.666e-01;-7.988e-01;5.796e-01;-6.946e-01;9.104e-01;1.119e+00;6.234e-01;-6.615e-01;1.150e+00;3.999e-01;-4.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.015635;1.150e+00;6.666e-01;-7.988e-01;5.796e-01;-6.946e-01;9.104e-01;1.119e+00;6.234e-01;-6.615e-01;1.150e+00;3.999e-01;-4.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.022635;1.150e+00;6.666e-01;-7.989e-01;5.796e-01;-6.947e-01;9.103e-01;1.119e+00;6.234e-01;-6.616e-01;1.150e+00;3.999e-01;-4.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.025635;1.150e+00;6.666e-01;-7.990e-01;5.796e-01;-6.947e-01;9.103e-01;1.119e+00;6.234e-01;-6.617e-01;1.150e+00;3.999e-01;-4.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.032635;1.150e+00;6.666e-01;-7.990e-01;5.796e-01;-6.948e-01;9.103e-01;1.119e+00;6.234e-01;-6.617e-01;1.150e+00;3.999e-01;-4.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.035635;1.150e+00;6.666e-01;-7.991e-01;5.796e-01;-6.949e-01;9.103e-01;1.119e+00;6.234e-01;-6.618e-01;1.150e+00;3.999e-01;-4.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.040635;1.150e+00;6.666e-01;-7.991e-01;5.796e-01;-6.949e-01;9.103e-01;1.119e+00;6.234e-01;-6.618e-01;1.150e+00;3.999e-01;-4.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.047635;1.150e+00;6.666e-01;-7.992e-01;5.796e-01;-6.950e-01;9.102e-01;1.119e+00;6.234e-01;-6.619e-01;1.150e+00;3.999e-01;-4.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.051635;1.150e+00;6.666e-01;-7.993e-01;5.796e-01;-6.950e-01;9.102e-01;1.119e+00;6.234e-01;-6.619e-01;1.150e+00;3.999e-01;-4.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.060635;1.150e+00;6.666e-01;-7.994e-01;5.796e-01;-6.951e-01;9.102e-01;1.119e+00;6.234e-01;-6.620e-01;1.150e+00;3.999e-01;-4.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.067635;1.150e+00;6.666e-01;-7.995e-01;5.796e-01;-6.952e-01;9.102e-01;1.119e+00;6.234e-01;-6.621e-01;1.150e+00;3.999e-01;-4.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.070635;1.150e+00;6.666e-01;-7.995e-01;5.796e-01;-6.952e-01;9.101e-01;1.119e+00;6.234e-01;-6.622e-01;1.150e+00;3.999e-01;-4.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.078635;1.150e+00;6.666e-01;-7.996e-01;5.796e-01;-6.953e-01;9.101e-01;1.119e+00;6.234e-01;-6.622e-01;1.150e+00;3.999e-01;-4.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.080635;1.150e+00;6.666e-01;-7.997e-01;5.796e-01;-6.954e-01;9.101e-01;1.119e+00;6.234e-01;-6.623e-01;1.150e+00;3.999e-01;-4.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.086635;1.150e+00;6.666e-01;-7.997e-01;5.796e-01;-6.954e-01;9.101e-01;1.119e+00;6.234e-01;-6.623e-01;1.150e+00;3.999e-01;-4.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.093635;1.150e+00;6.666e-01;-7.998e-01;5.796e-01;-6.955e-01;9.101e-01;1.119e+00;6.234e-01;-6.624e-01;1.150e+00;3.999e-01;-4.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.095635;1.150e+00;6.666e-01;-7.999e-01;5.796e-01;-6.955e-01;9.100e-01;1.119e+00;6.234e-01;-6.624e-01;1.150e+00;3.999e-01;-4.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.100635;1.150e+00;6.666e-01;-7.999e-01;5.796e-01;-6.956e-01;9.100e-01;1.119e+00;6.234e-01;-6.625e-01;1.150e+00;3.999e-01;-4.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.105635;1.150e+00;6.666e-01;-8.000e-01;5.796e-01;-6.956e-01;9.100e-01;1.119e+00;6.234e-01;-6.625e-01;1.150e+00;3.999e-01;-4.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.110635;1.150e+00;6.666e-01;-8.000e-01;5.796e-01;-6.957e-01;9.100e-01;1.119e+00;6.234e-01;-6.626e-01;1.150e+00;3.999e-01;-4.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.115635;1.150e+00;6.666e-01;-8.001e-01;5.796e-01;-6.957e-01;9.100e-01;1.119e+00;6.234e-01;-6.626e-01;1.150e+00;3.999e-01;-4.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.120635;1.150e+00;6.666e-01;-8.002e-01;5.796e-01;-6.958e-01;9.099e-01;1.119e+00;6.234e-01;-6.627e-01;1.150e+00;3.999e-01;-4.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.125635;1.150e+00;6.666e-01;-8.002e-01;5.796e-01;-6.959e-01;9.099e-01;1.119e+00;6.234e-01;-6.628e-01;1.150e+00;3.999e-01;-4.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.133635;1.150e+00;6.666e-01;-8.003e-01;5.796e-01;-6.959e-01;9.099e-01;1.119e+00;6.234e-01;-6.628e-01;1.150e+00;3.999e-01;-4.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.138635;1.150e+00;6.666e-01;-8.004e-01;5.796e-01;-6.960e-01;9.099e-01;1.119e+00;6.234e-01;-6.629e-01;1.150e+00;3.999e-01;-4.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.141635;1.150e+00;6.666e-01;-8.004e-01;5.796e-01;-6.960e-01;9.099e-01;1.119e+00;6.234e-01;-6.629e-01;1.150e+00;3.999e-01;-4.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.145635;1.150e+00;6.666e-01;-8.005e-01;5.796e-01;-6.961e-01;9.099e-01;1.119e+00;6.235e-01;-6.630e-01;1.150e+00;3.999e-01;-4.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.150635;1.150e+00;6.666e-01;-8.006e-01;5.796e-01;-6.961e-01;9.098e-01;1.119e+00;6.235e-01;-6.630e-01;1.150e+00;3.999e-01;-4.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.157635;1.150e+00;6.666e-01;-8.006e-01;5.796e-01;-6.962e-01;9.098e-01;1.119e+00;6.235e-01;-6.631e-01;1.150e+00;3.999e-01;-4.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.160635;1.150e+00;6.666e-01;-8.007e-01;5.796e-01;-6.962e-01;9.098e-01;1.119e+00;6.235e-01;-6.631e-01;1.150e+00;3.999e-01;-4.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.165635;1.150e+00;6.666e-01;-8.007e-01;5.796e-01;-6.963e-01;9.098e-01;1.119e+00;6.235e-01;-6.632e-01;1.150e+00;3.999e-01;-4.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.170635;1.150e+00;6.666e-01;-8.008e-01;5.796e-01;-6.964e-01;9.098e-01;1.119e+00;6.235e-01;-6.633e-01;1.150e+00;3.999e-01;-4.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.178635;1.150e+00;6.666e-01;-8.009e-01;5.796e-01;-6.964e-01;9.097e-01;1.119e+00;6.235e-01;-6.633e-01;1.150e+00;3.999e-01;-4.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.180635;1.150e+00;6.666e-01;-8.009e-01;5.796e-01;-6.965e-01;9.097e-01;1.119e+00;6.235e-01;-6.634e-01;1.150e+00;3.999e-01;-4.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.187635;1.150e+00;6.666e-01;-8.010e-01;5.796e-01;-6.965e-01;9.097e-01;1.119e+00;6.235e-01;-6.634e-01;1.150e+00;3.999e-01;-4.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.190635;1.150e+00;6.666e-01;-8.011e-01;5.796e-01;-6.966e-01;9.097e-01;1.119e+00;6.235e-01;-6.635e-01;1.150e+00;3.999e-01;-4.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.196635;1.150e+00;6.666e-01;-8.011e-01;5.796e-01;-6.966e-01;9.097e-01;1.119e+00;6.235e-01;-6.635e-01;1.150e+00;3.999e-01;-4.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.203635;1.150e+00;6.666e-01;-8.012e-01;5.796e-01;-6.967e-01;9.096e-01;1.119e+00;6.235e-01;-6.636e-01;1.150e+00;3.999e-01;-4.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.205635;1.150e+00;6.666e-01;-8.013e-01;5.796e-01;-6.967e-01;9.096e-01;1.119e+00;6.235e-01;-6.636e-01;1.150e+00;3.999e-01;-4.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.211635;1.150e+00;6.666e-01;-8.013e-01;5.796e-01;-6.968e-01;9.096e-01;1.119e+00;6.235e-01;-6.637e-01;1.150e+00;3.999e-01;-4.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.215635;1.150e+00;6.666e-01;-8.014e-01;5.796e-01;-6.969e-01;9.096e-01;1.119e+00;6.235e-01;-6.638e-01;1.150e+00;3.999e-01;-4.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.220635;1.150e+00;6.666e-01;-8.015e-01;5.796e-01;-6.969e-01;9.096e-01;1.119e+00;6.235e-01;-6.638e-01;1.150e+00;3.999e-01;-4.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.225635;1.150e+00;6.666e-01;-8.015e-01;5.796e-01;-6.970e-01;9.095e-01;1.119e+00;6.235e-01;-6.639e-01;1.150e+00;3.999e-01;-4.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.230635;1.150e+00;6.666e-01;-8.016e-01;5.796e-01;-6.970e-01;9.095e-01;1.119e+00;6.235e-01;-6.639e-01;1.150e+00;3.999e-01;-4.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.235635;1.150e+00;6.666e-01;-8.016e-01;5.796e-01;-6.971e-01;9.095e-01;1.118e+00;6.235e-01;-6.640e-01;1.150e+00;3.999e-01;-4.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.241635;1.150e+00;6.666e-01;-8.017e-01;5.796e-01;-6.971e-01;9.095e-01;1.118e+00;6.235e-01;-6.640e-01;1.150e+00;3.999e-01;-4.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.249635;1.150e+00;6.666e-01;-8.018e-01;5.796e-01;-6.972e-01;9.095e-01;1.118e+00;6.235e-01;-6.641e-01;1.150e+00;3.999e-01;-4.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.250635;1.150e+00;6.666e-01;-8.018e-01;5.796e-01;-6.972e-01;9.094e-01;1.118e+00;6.235e-01;-6.641e-01;1.150e+00;3.999e-01;-4.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.256635;1.150e+00;6.666e-01;-8.019e-01;5.796e-01;-6.973e-01;9.094e-01;1.118e+00;6.235e-01;-6.642e-01;1.150e+00;3.999e-01;-4.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.260635;1.150e+00;6.666e-01;-8.020e-01;5.796e-01;-6.974e-01;9.094e-01;1.118e+00;6.235e-01;-6.642e-01;1.150e+00;3.999e-01;-4.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.266635;1.150e+00;6.666e-01;-8.020e-01;5.796e-01;-6.974e-01;9.094e-01;1.118e+00;6.235e-01;-6.643e-01;1.150e+00;3.999e-01;-4.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.270635;1.150e+00;6.666e-01;-8.021e-01;5.796e-01;-6.975e-01;9.094e-01;1.118e+00;6.235e-01;-6.644e-01;1.150e+00;3.999e-01;-4.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.275635;1.150e+00;6.666e-01;-8.022e-01;5.796e-01;-6.975e-01;9.094e-01;1.118e+00;6.235e-01;-6.644e-01;1.150e+00;3.999e-01;-4.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.282635;1.150e+00;6.666e-01;-8.022e-01;5.796e-01;-6.976e-01;9.093e-01;1.118e+00;6.235e-01;-6.645e-01;1.150e+00;3.999e-01;-4.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.286635;1.150e+00;6.666e-01;-8.023e-01;5.796e-01;-6.976e-01;9.093e-01;1.118e+00;6.235e-01;-6.645e-01;1.150e+00;3.999e-01;-4.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.290635;1.150e+00;6.666e-01;-8.023e-01;5.796e-01;-6.977e-01;9.093e-01;1.118e+00;6.235e-01;-6.646e-01;1.150e+00;3.999e-01;-4.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.295635;1.150e+00;6.666e-01;-8.024e-01;5.796e-01;-6.977e-01;9.093e-01;1.118e+00;6.235e-01;-6.646e-01;1.150e+00;3.999e-01;-4.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.302635;1.150e+00;6.666e-01;-8.025e-01;5.796e-01;-6.978e-01;9.093e-01;1.118e+00;6.235e-01;-6.647e-01;1.150e+00;3.999e-01;-4.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.305635;1.150e+00;6.666e-01;-8.025e-01;5.796e-01;-6.979e-01;9.092e-01;1.118e+00;6.235e-01;-6.647e-01;1.150e+00;3.999e-01;-4.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.313635;1.150e+00;6.666e-01;-8.026e-01;5.796e-01;-6.979e-01;9.092e-01;1.118e+00;6.235e-01;-6.648e-01;1.150e+00;3.999e-01;-4.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.315635;1.150e+00;6.666e-01;-8.027e-01;5.796e-01;-6.980e-01;9.092e-01;1.118e+00;6.236e-01;-6.648e-01;1.150e+00;3.999e-01;-4.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.321635;1.150e+00;6.666e-01;-8.027e-01;5.796e-01;-6.980e-01;9.092e-01;1.118e+00;6.236e-01;-6.649e-01;1.150e+00;3.999e-01;-4.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.325635;1.150e+00;6.666e-01;-8.028e-01;5.796e-01;-6.981e-01;9.092e-01;1.118e+00;6.236e-01;-6.650e-01;1.150e+00;3.999e-01;-4.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.331635;1.150e+00;6.666e-01;-8.029e-01;5.796e-01;-6.981e-01;9.091e-01;1.118e+00;6.236e-01;-6.650e-01;1.150e+00;3.999e-01;-4.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.335635;1.150e+00;6.666e-01;-8.029e-01;5.796e-01;-6.982e-01;9.091e-01;1.118e+00;6.236e-01;-6.651e-01;1.150e+00;3.999e-01;-4.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.340635;1.150e+00;6.666e-01;-8.030e-01;5.796e-01;-6.982e-01;9.091e-01;1.118e+00;6.236e-01;-6.651e-01;1.150e+00;3.999e-01;-4.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.345635;1.150e+00;6.666e-01;-8.030e-01;5.796e-01;-6.983e-01;9.091e-01;1.118e+00;6.236e-01;-6.652e-01;1.150e+00;3.999e-01;-4.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.350635;1.150e+00;6.666e-01;-8.031e-01;5.796e-01;-6.984e-01;9.091e-01;1.118e+00;6.236e-01;-6.652e-01;1.150e+00;3.999e-01;-4.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.355635;1.150e+00;6.666e-01;-8.032e-01;5.796e-01;-6.984e-01;9.090e-01;1.118e+00;6.236e-01;-6.653e-01;1.150e+00;3.999e-01;-4.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.360635;1.150e+00;6.666e-01;-8.032e-01;5.796e-01;-6.985e-01;9.090e-01;1.118e+00;6.236e-01;-6.653e-01;1.150e+00;3.999e-01;-4.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.367635;1.150e+00;6.666e-01;-8.033e-01;5.796e-01;-6.985e-01;9.090e-01;1.118e+00;6.236e-01;-6.654e-01;1.150e+00;3.999e-01;-4.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.370635;1.150e+00;6.666e-01;-8.034e-01;5.796e-01;-6.986e-01;9.090e-01;1.118e+00;6.236e-01;-6.654e-01;1.150e+00;3.999e-01;-4.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.375635;1.150e+00;6.666e-01;-8.034e-01;5.796e-01;-6.986e-01;9.090e-01;1.118e+00;6.236e-01;-6.655e-01;1.150e+00;3.999e-01;-4.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.380635;1.150e+00;6.666e-01;-8.035e-01;5.796e-01;-6.987e-01;9.090e-01;1.118e+00;6.236e-01;-6.656e-01;1.150e+00;3.999e-01;-4.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.385635;1.150e+00;6.666e-01;-8.036e-01;5.796e-01;-6.987e-01;9.089e-01;1.118e+00;6.236e-01;-6.656e-01;1.150e+00;3.999e-01;-4.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.392635;1.150e+00;6.666e-01;-8.036e-01;5.796e-01;-6.988e-01;9.089e-01;1.118e+00;6.236e-01;-6.657e-01;1.150e+00;3.999e-01;-4.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.395635;1.150e+00;6.666e-01;-8.037e-01;5.796e-01;-6.989e-01;9.089e-01;1.118e+00;6.236e-01;-6.657e-01;1.150e+00;3.999e-01;-4.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.400635;1.150e+00;6.666e-01;-8.037e-01;5.796e-01;-6.989e-01;9.089e-01;1.118e+00;6.236e-01;-6.658e-01;1.150e+00;3.999e-01;-4.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.406635;1.150e+00;6.666e-01;-8.038e-01;5.796e-01;-6.990e-01;9.089e-01;1.118e+00;6.236e-01;-6.658e-01;1.150e+00;3.999e-01;-4.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.412635;1.150e+00;6.666e-01;-8.039e-01;5.796e-01;-6.990e-01;9.088e-01;1.118e+00;6.236e-01;-6.659e-01;1.150e+00;3.999e-01;-4.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.415635;1.150e+00;6.666e-01;-8.039e-01;5.796e-01;-6.991e-01;9.088e-01;1.118e+00;6.236e-01;-6.659e-01;1.150e+00;3.999e-01;-4.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.421635;1.150e+00;6.666e-01;-8.040e-01;5.796e-01;-6.991e-01;9.088e-01;1.118e+00;6.236e-01;-6.660e-01;1.150e+00;3.999e-01;-4.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.425635;1.150e+00;6.666e-01;-8.041e-01;5.796e-01;-6.992e-01;9.088e-01;1.118e+00;6.236e-01;-6.660e-01;1.150e+00;3.999e-01;-4.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.430635;1.150e+00;6.666e-01;-8.041e-01;5.796e-01;-6.992e-01;9.088e-01;1.118e+00;6.236e-01;-6.661e-01;1.150e+00;3.999e-01;-4.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.435635;1.150e+00;6.666e-01;-8.042e-01;5.796e-01;-6.993e-01;9.087e-01;1.118e+00;6.236e-01;-6.662e-01;1.150e+00;3.999e-01;-4.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.440635;1.150e+00;6.666e-01;-8.043e-01;5.796e-01;-6.994e-01;9.087e-01;1.118e+00;6.236e-01;-6.662e-01;1.150e+00;3.999e-01;-4.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.447635;1.150e+00;6.666e-01;-8.043e-01;5.796e-01;-6.994e-01;9.087e-01;1.118e+00;6.236e-01;-6.663e-01;1.150e+00;3.999e-01;-4.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.450635;1.150e+00;6.666e-01;-8.044e-01;5.796e-01;-6.995e-01;9.087e-01;1.118e+00;6.236e-01;-6.663e-01;1.150e+00;3.999e-01;-4.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.455635;1.150e+00;6.666e-01;-8.044e-01;5.796e-01;-6.995e-01;9.087e-01;1.118e+00;6.236e-01;-6.664e-01;1.150e+00;3.999e-01;-4.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.460635;1.150e+00;6.666e-01;-8.045e-01;5.796e-01;-6.996e-01;9.086e-01;1.118e+00;6.236e-01;-6.664e-01;1.150e+00;3.999e-01;-4.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.466635;1.150e+00;6.666e-01;-8.046e-01;5.796e-01;-6.996e-01;9.086e-01;1.118e+00;6.236e-01;-6.665e-01;1.150e+00;3.999e-01;-4.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.470635;1.150e+00;6.666e-01;-8.046e-01;5.796e-01;-6.997e-01;9.086e-01;1.118e+00;6.236e-01;-6.665e-01;1.150e+00;3.999e-01;-4.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.476635;1.150e+00;6.666e-01;-8.047e-01;5.796e-01;-6.997e-01;9.086e-01;1.118e+00;6.236e-01;-6.666e-01;1.150e+00;3.999e-01;-4.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.480635;1.150e+00;6.666e-01;-8.048e-01;5.796e-01;-6.998e-01;9.086e-01;1.118e+00;6.236e-01;-6.666e-01;1.150e+00;3.999e-01;-4.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.485635;1.150e+00;6.666e-01;-8.048e-01;5.796e-01;-6.998e-01;9.086e-01;1.118e+00;6.236e-01;-6.667e-01;1.150e+00;3.999e-01;-4.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.490635;1.150e+00;6.666e-01;-8.049e-01;5.796e-01;-6.999e-01;9.085e-01;1.118e+00;6.237e-01;-6.668e-01;1.150e+00;3.999e-01;-4.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.495635;1.150e+00;6.666e-01;-8.050e-01;5.796e-01;-7.000e-01;9.085e-01;1.118e+00;6.237e-01;-6.668e-01;1.150e+00;3.999e-01;-4.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.502635;1.150e+00;6.666e-01;-8.050e-01;5.796e-01;-7.000e-01;9.085e-01;1.118e+00;6.237e-01;-6.669e-01;1.150e+00;3.999e-01;-4.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.505635;1.150e+00;6.666e-01;-8.051e-01;5.796e-01;-7.001e-01;9.085e-01;1.118e+00;6.237e-01;-6.669e-01;1.150e+00;3.999e-01;-4.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.510635;1.150e+00;6.666e-01;-8.051e-01;5.796e-01;-7.001e-01;9.085e-01;1.118e+00;6.237e-01;-6.670e-01;1.150e+00;3.999e-01;-4.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.516635;1.150e+00;6.666e-01;-8.052e-01;5.796e-01;-7.002e-01;9.084e-01;1.118e+00;6.237e-01;-6.670e-01;1.150e+00;3.999e-01;-4.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.521635;1.150e+00;6.666e-01;-8.053e-01;5.796e-01;-7.002e-01;9.084e-01;1.118e+00;6.237e-01;-6.671e-01;1.150e+00;3.999e-01;-4.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.526635;1.150e+00;6.666e-01;-8.053e-01;5.796e-01;-7.003e-01;9.084e-01;1.118e+00;6.237e-01;-6.671e-01;1.150e+00;3.999e-01;-4.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.530635;1.150e+00;6.666e-01;-8.054e-01;5.796e-01;-7.003e-01;9.084e-01;1.118e+00;6.237e-01;-6.672e-01;1.150e+00;3.999e-01;-4.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.535635;1.150e+00;6.666e-01;-8.055e-01;5.796e-01;-7.004e-01;9.084e-01;1.118e+00;6.237e-01;-6.672e-01;1.150e+00;3.999e-01;-4.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.540635;1.150e+00;6.666e-01;-8.055e-01;5.796e-01;-7.005e-01;9.083e-01;1.118e+00;6.237e-01;-6.673e-01;1.150e+00;3.999e-01;-4.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.545635;1.150e+00;6.666e-01;-8.056e-01;5.796e-01;-7.005e-01;9.083e-01;1.118e+00;6.237e-01;-6.674e-01;1.150e+00;3.999e-01;-4.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.550635;1.150e+00;6.666e-01;-8.056e-01;5.796e-01;-7.006e-01;9.083e-01;1.118e+00;6.237e-01;-6.674e-01;1.150e+00;3.999e-01;-4.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.558635;1.150e+00;6.666e-01;-8.057e-01;5.796e-01;-7.006e-01;9.083e-01;1.118e+00;6.237e-01;-6.675e-01;1.150e+00;3.999e-01;-4.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.562635;1.150e+00;6.666e-01;-8.058e-01;5.796e-01;-7.007e-01;9.083e-01;1.118e+00;6.237e-01;-6.675e-01;1.150e+00;3.999e-01;-4.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.565635;1.150e+00;6.666e-01;-8.058e-01;5.796e-01;-7.007e-01;9.083e-01;1.118e+00;6.237e-01;-6.676e-01;1.150e+00;3.999e-01;-4.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.571635;1.150e+00;6.666e-01;-8.059e-01;5.796e-01;-7.008e-01;9.082e-01;1.118e+00;6.237e-01;-6.676e-01;1.150e+00;3.999e-01;-4.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.575635;1.150e+00;6.666e-01;-8.060e-01;5.796e-01;-7.008e-01;9.082e-01;1.118e+00;6.237e-01;-6.677e-01;1.150e+00;3.999e-01;-4.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.581635;1.150e+00;6.666e-01;-8.060e-01;5.796e-01;-7.009e-01;9.082e-01;1.118e+00;6.237e-01;-6.677e-01;1.150e+00;3.999e-01;-4.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.585635;1.150e+00;6.666e-01;-8.061e-01;5.796e-01;-7.009e-01;9.082e-01;1.118e+00;6.237e-01;-6.678e-01;1.150e+00;3.999e-01;-4.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.590635;1.150e+00;6.666e-01;-8.061e-01;5.796e-01;-7.010e-01;9.082e-01;1.118e+00;6.237e-01;-6.678e-01;1.150e+00;3.999e-01;-4.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.595635;1.150e+00;6.666e-01;-8.062e-01;5.796e-01;-7.011e-01;9.081e-01;1.118e+00;6.237e-01;-6.679e-01;1.150e+00;3.999e-01;-4.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.600635;1.150e+00;6.666e-01;-8.063e-01;5.796e-01;-7.011e-01;9.081e-01;1.118e+00;6.237e-01;-6.680e-01;1.150e+00;3.999e-01;-4.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.605635;1.150e+00;6.666e-01;-8.063e-01;5.796e-01;-7.012e-01;9.081e-01;1.118e+00;6.237e-01;-6.680e-01;1.150e+00;3.999e-01;-4.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.611635;1.150e+00;6.666e-01;-8.064e-01;5.796e-01;-7.012e-01;9.081e-01;1.118e+00;6.237e-01;-6.681e-01;1.150e+00;3.999e-01;-4.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.617635;1.150e+00;6.666e-01;-8.065e-01;5.796e-01;-7.013e-01;9.081e-01;1.118e+00;6.237e-01;-6.681e-01;1.150e+00;3.999e-01;-4.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
