time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.621635;1.150e+00;6.666e-01;-8.065e-01;5.796e-01;-7.013e-01;9.080e-01;1.118e+00;6.237e-01;-6.682e-01;1.150e+00;3.999e-01;-4.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.625635;1.150e+00;6.666e-01;-8.066e-01;5.796e-01;-7.014e-01;9.080e-01;1.118e+00;6.237e-01;-6.682e-01;1.150e+00;3.999e-01;-4.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.630635;1.150e+00;6.666e-01;-8.067e-01;5.796e-01;-7.014e-01;9.080e-01;1.118e+00;6.237e-01;-6.683e-01;1.150e+00;3.999e-01;-4.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.636635;1.150e+00;6.666e-01;-8.067e-01;5.796e-01;-7.015e-01;9.080e-01;1.118e+00;6.237e-01;-6.683e-01;1.150e+00;3.999e-01;-4.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.640635;1.150e+00;6.666e-01;-8.068e-01;5.796e-01;-7.015e-01;9.080e-01;1.118e+00;6.237e-01;-6.684e-01;1.150e+00;3.999e-01;-4.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.645635;1.150e+00;6.666e-01;-8.068e-01;5.796e-01;-7.016e-01;9.079e-01;1.118e+00;6.237e-01;-6.684e-01;1.150e+00;3.999e-01;-4.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.650635;1.150e+00;6.666e-01;-8.069e-01;5.796e-01;-7.017e-01;9.079e-01;1.118e+00;6.237e-01;-6.685e-01;1.150e+00;3.999e-01;-4.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.655635;1.150e+00;6.666e-01;-8.070e-01;5.796e-01;-7.017e-01;9.079e-01;1.118e+00;6.237e-01;-6.685e-01;1.150e+00;3.999e-01;-4.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.661635;1.150e+00;6.666e-01;-8.070e-01;5.796e-01;-7.018e-01;9.079e-01;1.118e+00;6.237e-01;-6.686e-01;1.150e+00;3.999e-01;-4.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.665635;1.150e+00;6.666e-01;-8.071e-01;5.796e-01;-7.018e-01;9.079e-01;1.118e+00;6.237e-01;-6.687e-01;1.150e+00;3.999e-01;-4.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.670635;1.150e+00;6.666e-01;-8.072e-01;5.796e-01;-7.019e-01;9.079e-01;1.118e+00;6.238e-01;-6.687e-01;1.150e+00;3.999e-01;-4.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.676635;1.150e+00;6.666e-01;-8.072e-01;5.796e-01;-7.019e-01;9.078e-01;1.118e+00;6.238e-01;-6.688e-01;1.150e+00;3.999e-01;-4.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.682635;1.150e+00;6.666e-01;-8.073e-01;5.796e-01;-7.020e-01;9.078e-01;1.118e+00;6.238e-01;-6.688e-01;1.150e+00;3.999e-01;-4.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.685635;1.150e+00;6.666e-01;-8.073e-01;5.796e-01;-7.020e-01;9.078e-01;1.118e+00;6.238e-01;-6.689e-01;1.150e+00;3.999e-01;-4.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.690635;1.150e+00;6.666e-01;-8.074e-01;5.796e-01;-7.021e-01;9.078e-01;1.118e+00;6.238e-01;-6.689e-01;1.150e+00;3.999e-01;-4.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.695635;1.150e+00;6.666e-01;-8.075e-01;5.796e-01;-7.021e-01;9.078e-01;1.118e+00;6.238e-01;-6.690e-01;1.150e+00;3.999e-01;-4.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.701635;1.150e+00;6.666e-01;-8.075e-01;5.796e-01;-7.022e-01;9.077e-01;1.118e+00;6.238e-01;-6.690e-01;1.150e+00;3.999e-01;-4.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.705635;1.150e+00;6.666e-01;-8.076e-01;5.796e-01;-7.023e-01;9.077e-01;1.118e+00;6.238e-01;-6.691e-01;1.150e+00;3.999e-01;-4.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.710635;1.150e+00;6.666e-01;-8.077e-01;5.796e-01;-7.023e-01;9.077e-01;1.118e+00;6.238e-01;-6.691e-01;1.150e+00;3.999e-01;-4.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.717635;1.150e+00;6.666e-01;-8.077e-01;5.796e-01;-7.024e-01;9.077e-01;1.118e+00;6.238e-01;-6.692e-01;1.150e+00;3.999e-01;-4.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.720635;1.150e+00;6.666e-01;-8.078e-01;5.796e-01;-7.024e-01;9.077e-01;1.118e+00;6.238e-01;-6.693e-01;1.150e+00;3.999e-01;-4.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.725635;1.150e+00;6.666e-01;-8.078e-01;5.796e-01;-7.025e-01;9.076e-01;1.118e+00;6.238e-01;-6.693e-01;1.150e+00;3.999e-01;-4.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.730635;1.150e+00;6.666e-01;-8.079e-01;5.796e-01;-7.025e-01;9.076e-01;1.118e+00;6.238e-01;-6.694e-01;1.150e+00;3.999e-01;-4.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.738635;1.150e+00;6.666e-01;-8.080e-01;5.796e-01;-7.026e-01;9.076e-01;1.118e+00;6.238e-01;-6.694e-01;1.150e+00;3.999e-01;-4.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.741635;1.150e+00;6.666e-01;-8.080e-01;5.796e-01;-7.026e-01;9.076e-01;1.118e+00;6.238e-01;-6.695e-01;1.150e+00;3.999e-01;-4.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.747635;1.150e+00;6.666e-01;-8.081e-01;5.796e-01;-7.027e-01;9.076e-01;1.118e+00;6.238e-01;-6.695e-01;1.150e+00;3.999e-01;-4.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.750635;1.150e+00;6.666e-01;-8.082e-01;5.796e-01;-7.027e-01;9.076e-01;1.118e+00;6.238e-01;-6.696e-01;1.150e+00;3.999e-01;-4.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.756635;1.150e+00;6.666e-01;-8.082e-01;5.796e-01;-7.028e-01;9.075e-01;1.118e+00;6.238e-01;-6.696e-01;1.150e+00;3.999e-01;-4.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.760635;1.150e+00;6.666e-01;-8.083e-01;5.796e-01;-7.029e-01;9.075e-01;1.118e+00;6.238e-01;-6.697e-01;1.150e+00;3.999e-01;-4.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.765635;1.150e+00;6.666e-01;-8.083e-01;5.796e-01;-7.029e-01;9.075e-01;1.118e+00;6.238e-01;-6.697e-01;1.150e+00;3.999e-01;-4.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.770635;1.150e+00;6.666e-01;-8.084e-01;5.796e-01;-7.030e-01;9.075e-01;1.118e+00;6.238e-01;-6.698e-01;1.150e+00;3.999e-01;-4.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.775635;1.150e+00;6.666e-01;-8.085e-01;5.796e-01;-7.030e-01;9.075e-01;1.118e+00;6.238e-01;-6.698e-01;1.150e+00;3.999e-01;-4.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.781635;1.150e+00;6.666e-01;-8.085e-01;5.796e-01;-7.031e-01;9.074e-01;1.118e+00;6.238e-01;-6.699e-01;1.150e+00;3.999e-01;-4.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.785635;1.150e+00;6.666e-01;-8.086e-01;5.796e-01;-7.031e-01;9.074e-01;1.118e+00;6.238e-01;-6.700e-01;1.150e+00;3.999e-01;-4.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.790635;1.150e+00;6.666e-01;-8.087e-01;5.796e-01;-7.032e-01;9.074e-01;1.118e+00;6.238e-01;-6.700e-01;1.150e+00;3.999e-01;-4.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.795635;1.150e+00;6.666e-01;-8.087e-01;5.796e-01;-7.032e-01;9.074e-01;1.118e+00;6.238e-01;-6.701e-01;1.150e+00;3.999e-01;-4.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.803635;1.150e+00;6.666e-01;-8.088e-01;5.796e-01;-7.033e-01;9.074e-01;1.118e+00;6.238e-01;-6.701e-01;1.150e+00;3.999e-01;-4.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.805635;1.150e+00;6.666e-01;-8.088e-01;5.796e-01;-7.033e-01;9.073e-01;1.118e+00;6.238e-01;-6.702e-01;1.150e+00;3.999e-01;-4.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.810635;1.150e+00;6.666e-01;-8.089e-01;5.796e-01;-7.034e-01;9.073e-01;1.118e+00;6.238e-01;-6.702e-01;1.150e+00;3.999e-01;-4.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.815635;1.150e+00;6.666e-01;-8.090e-01;5.796e-01;-7.035e-01;9.073e-01;1.118e+00;6.238e-01;-6.703e-01;1.150e+00;3.999e-01;-4.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.821635;1.150e+00;6.666e-01;-8.090e-01;5.796e-01;-7.035e-01;9.073e-01;1.118e+00;6.238e-01;-6.703e-01;1.150e+00;3.999e-01;-4.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.829635;1.150e+00;6.666e-01;-8.091e-01;5.796e-01;-7.036e-01;9.073e-01;1.118e+00;6.238e-01;-6.704e-01;1.150e+00;3.999e-01;-4.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.830635;1.150e+00;6.666e-01;-8.092e-01;5.796e-01;-7.036e-01;9.073e-01;1.118e+00;6.238e-01;-6.704e-01;1.150e+00;3.999e-01;-4.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.837635;1.150e+00;6.666e-01;-8.092e-01;5.796e-01;-7.037e-01;9.072e-01;1.118e+00;6.238e-01;-6.705e-01;1.150e+00;3.999e-01;-4.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.840635;1.150e+00;6.666e-01;-8.093e-01;5.796e-01;-7.037e-01;9.072e-01;1.118e+00;6.238e-01;-6.705e-01;1.150e+00;3.999e-01;-4.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.845635;1.150e+00;6.666e-01;-8.093e-01;5.796e-01;-7.038e-01;9.072e-01;1.118e+00;6.239e-01;-6.706e-01;1.150e+00;3.999e-01;-4.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.850635;1.150e+00;6.666e-01;-8.094e-01;5.796e-01;-7.038e-01;9.072e-01;1.118e+00;6.239e-01;-6.707e-01;1.150e+00;3.999e-01;-4.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.857635;1.150e+00;6.666e-01;-8.095e-01;5.796e-01;-7.039e-01;9.072e-01;1.118e+00;6.239e-01;-6.707e-01;1.150e+00;3.999e-01;-4.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.860635;1.150e+00;6.666e-01;-8.095e-01;5.796e-01;-7.039e-01;9.071e-01;1.118e+00;6.239e-01;-6.708e-01;1.150e+00;3.999e-01;-4.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.868635;1.150e+00;6.666e-01;-8.096e-01;5.796e-01;-7.040e-01;9.071e-01;1.118e+00;6.239e-01;-6.708e-01;1.150e+00;3.999e-01;-4.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.870635;1.150e+00;6.666e-01;-8.097e-01;5.796e-01;-7.041e-01;9.071e-01;1.118e+00;6.239e-01;-6.709e-01;1.150e+00;3.999e-01;-4.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.877635;1.150e+00;6.666e-01;-8.097e-01;5.796e-01;-7.041e-01;9.071e-01;1.118e+00;6.239e-01;-6.709e-01;1.150e+00;3.999e-01;-4.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.883635;1.150e+00;6.666e-01;-8.098e-01;5.796e-01;-7.042e-01;9.071e-01;1.118e+00;6.239e-01;-6.710e-01;1.150e+00;3.999e-01;-4.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.885635;1.150e+00;6.666e-01;-8.098e-01;5.796e-01;-7.042e-01;9.070e-01;1.118e+00;6.239e-01;-6.710e-01;1.150e+00;3.999e-01;-4.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.890635;1.150e+00;6.666e-01;-8.099e-01;5.796e-01;-7.043e-01;9.070e-01;1.118e+00;6.239e-01;-6.711e-01;1.150e+00;3.999e-01;-4.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.896635;1.150e+00;6.666e-01;-8.100e-01;5.796e-01;-7.043e-01;9.070e-01;1.118e+00;6.239e-01;-6.711e-01;1.150e+00;3.999e-01;-4.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.903635;1.150e+00;6.666e-01;-8.101e-01;5.796e-01;-7.044e-01;9.070e-01;1.118e+00;6.239e-01;-6.712e-01;1.150e+00;3.999e-01;-4.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.905635;1.150e+00;6.666e-01;-8.101e-01;5.796e-01;-7.044e-01;9.070e-01;1.118e+00;6.239e-01;-6.712e-01;1.150e+00;3.999e-01;-4.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.910635;1.150e+00;6.666e-01;-8.102e-01;5.796e-01;-7.045e-01;9.070e-01;1.118e+00;6.239e-01;-6.713e-01;1.150e+00;3.999e-01;-4.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.915635;1.150e+00;6.666e-01;-8.102e-01;5.796e-01;-7.045e-01;9.069e-01;1.118e+00;6.239e-01;-6.713e-01;1.150e+00;3.999e-01;-4.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.924635;1.150e+00;6.666e-01;-8.103e-01;5.796e-01;-7.046e-01;9.069e-01;1.118e+00;6.239e-01;-6.714e-01;1.150e+00;3.999e-01;-4.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.925635;1.150e+00;6.666e-01;-8.103e-01;5.796e-01;-7.046e-01;9.069e-01;1.118e+00;6.239e-01;-6.715e-01;1.150e+00;3.999e-01;-4.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.930635;1.150e+00;6.666e-01;-8.104e-01;5.796e-01;-7.047e-01;9.069e-01;1.118e+00;6.239e-01;-6.715e-01;1.150e+00;3.999e-01;-4.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.935635;1.150e+00;6.666e-01;-8.105e-01;5.796e-01;-7.048e-01;9.069e-01;1.118e+00;6.239e-01;-6.716e-01;1.150e+00;3.999e-01;-4.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.941635;1.150e+00;6.666e-01;-8.105e-01;5.796e-01;-7.048e-01;9.068e-01;1.118e+00;6.239e-01;-6.716e-01;1.150e+00;3.999e-01;-4.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.949635;1.150e+00;6.666e-01;-8.106e-01;5.796e-01;-7.049e-01;9.068e-01;1.118e+00;6.239e-01;-6.717e-01;1.150e+00;3.999e-01;-4.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.950635;1.150e+00;6.666e-01;-8.107e-01;5.796e-01;-7.049e-01;9.068e-01;1.118e+00;6.239e-01;-6.717e-01;1.150e+00;3.999e-01;-4.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.957635;1.150e+00;6.666e-01;-8.107e-01;5.796e-01;-7.050e-01;9.068e-01;1.118e+00;6.239e-01;-6.718e-01;1.150e+00;3.999e-01;-4.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.961635;1.150e+00;6.666e-01;-8.108e-01;5.796e-01;-7.050e-01;9.068e-01;1.118e+00;6.239e-01;-6.718e-01;1.150e+00;3.999e-01;-4.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.965635;1.150e+00;6.666e-01;-8.108e-01;5.796e-01;-7.051e-01;9.067e-01;1.118e+00;6.239e-01;-6.719e-01;1.150e+00;3.999e-01;-4.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.970635;1.150e+00;6.666e-01;-8.109e-01;5.796e-01;-7.051e-01;9.067e-01;1.118e+00;6.239e-01;-6.719e-01;1.150e+00;3.999e-01;-4.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.980635;1.150e+00;6.666e-01;-8.110e-01;5.796e-01;-7.052e-01;9.067e-01;1.118e+00;6.239e-01;-6.720e-01;1.150e+00;3.999e-01;-4.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.985635;1.150e+00;6.666e-01;-8.111e-01;5.796e-01;-7.053e-01;9.067e-01;1.118e+00;6.239e-01;-6.721e-01;1.150e+00;3.999e-01;-4.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.990635;1.150e+00;6.666e-01;-8.112e-01;5.796e-01;-7.054e-01;9.067e-01;1.118e+00;6.239e-01;-6.722e-01;1.150e+00;3.999e-01;-4.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
31.997635;1.150e+00;6.666e-01;-8.112e-01;5.796e-01;-7.054e-01;9.066e-01;1.118e+00;6.239e-01;-6.722e-01;1.150e+00;3.999e-01;-4.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.000635;1.150e+00;6.666e-01;-8.113e-01;5.796e-01;-7.055e-01;9.066e-01;1.118e+00;6.239e-01;-6.723e-01;1.150e+00;3.999e-01;-4.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.008635;1.150e+00;6.666e-01;-8.114e-01;5.796e-01;-7.055e-01;9.066e-01;1.118e+00;6.239e-01;-6.723e-01;1.150e+00;3.999e-01;-4.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.010635;1.150e+00;6.666e-01;-8.114e-01;5.796e-01;-7.056e-01;9.066e-01;1.118e+00;6.239e-01;-6.724e-01;1.150e+00;3.999e-01;-4.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.017635;1.150e+00;6.666e-01;-8.115e-01;5.796e-01;-7.056e-01;9.066e-01;1.118e+00;6.239e-01;-6.724e-01;1.150e+00;3.999e-01;-4.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.021635;1.150e+00;6.666e-01;-8.115e-01;5.796e-01;-7.057e-01;9.065e-01;1.118e+00;6.240e-01;-6.725e-01;1.150e+00;3.999e-01;-4.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.025635;1.150e+00;6.666e-01;-8.116e-01;5.796e-01;-7.057e-01;9.065e-01;1.118e+00;6.240e-01;-6.725e-01;1.150e+00;3.999e-01;-4.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.036635;1.150e+00;6.666e-01;-8.117e-01;5.796e-01;-7.058e-01;9.065e-01;1.118e+00;6.240e-01;-6.726e-01;1.150e+00;3.999e-01;-4.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.044635;1.150e+00;6.666e-01;-8.118e-01;5.796e-01;-7.059e-01;9.065e-01;1.118e+00;6.240e-01;-6.727e-01;1.150e+00;3.999e-01;-4.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.045635;1.150e+00;6.666e-01;-8.118e-01;5.796e-01;-7.059e-01;9.064e-01;1.118e+00;6.240e-01;-6.727e-01;1.150e+00;3.999e-01;-4.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.051635;1.150e+00;6.666e-01;-8.119e-01;5.796e-01;-7.060e-01;9.064e-01;1.118e+00;6.240e-01;-6.728e-01;1.150e+00;3.999e-01;-4.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.055635;1.150e+00;6.666e-01;-8.120e-01;5.796e-01;-7.061e-01;9.064e-01;1.118e+00;6.240e-01;-6.728e-01;1.150e+00;3.999e-01;-4.872e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.061635;1.150e+00;6.666e-01;-8.120e-01;5.796e-01;-7.061e-01;9.064e-01;1.118e+00;6.240e-01;-6.729e-01;1.150e+00;3.999e-01;-4.872e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.065635;1.150e+00;6.666e-01;-8.121e-01;5.796e-01;-7.062e-01;9.064e-01;1.118e+00;6.240e-01;-6.730e-01;1.150e+00;3.999e-01;-4.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.070635;1.150e+00;6.666e-01;-8.121e-01;5.796e-01;-7.062e-01;9.064e-01;1.118e+00;6.240e-01;-6.730e-01;1.150e+00;3.999e-01;-4.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.075635;1.150e+00;6.666e-01;-8.122e-01;5.796e-01;-7.063e-01;9.063e-01;1.118e+00;6.240e-01;-6.731e-01;1.150e+00;3.999e-01;-4.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.082635;1.150e+00;6.666e-01;-8.123e-01;5.796e-01;-7.063e-01;9.063e-01;1.118e+00;6.240e-01;-6.731e-01;1.150e+00;3.999e-01;-4.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.086635;1.150e+00;6.666e-01;-8.123e-01;5.796e-01;-7.064e-01;9.063e-01;1.118e+00;6.240e-01;-6.732e-01;1.150e+00;3.999e-01;-4.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.091635;1.150e+00;6.666e-01;-8.124e-01;5.796e-01;-7.064e-01;9.063e-01;1.118e+00;6.240e-01;-6.732e-01;1.150e+00;3.999e-01;-4.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.098635;1.150e+00;6.666e-01;-8.125e-01;5.796e-01;-7.065e-01;9.063e-01;1.118e+00;6.240e-01;-6.733e-01;1.150e+00;3.999e-01;-4.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.100635;1.150e+00;6.666e-01;-8.125e-01;5.796e-01;-7.065e-01;9.062e-01;1.118e+00;6.240e-01;-6.733e-01;1.150e+00;3.999e-01;-4.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.105635;1.150e+00;6.666e-01;-8.126e-01;5.796e-01;-7.066e-01;9.062e-01;1.118e+00;6.240e-01;-6.734e-01;1.150e+00;3.999e-01;-4.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.110635;1.150e+00;6.666e-01;-8.126e-01;5.796e-01;-7.066e-01;9.062e-01;1.118e+00;6.240e-01;-6.734e-01;1.150e+00;3.999e-01;-4.876e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.118635;1.150e+00;6.666e-01;-8.127e-01;5.796e-01;-7.067e-01;9.062e-01;1.118e+00;6.240e-01;-6.735e-01;1.150e+00;3.999e-01;-4.876e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.120635;1.150e+00;6.666e-01;-8.128e-01;5.796e-01;-7.068e-01;9.062e-01;1.118e+00;6.240e-01;-6.735e-01;1.150e+00;3.999e-01;-4.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.125635;1.150e+00;6.666e-01;-8.128e-01;5.796e-01;-7.068e-01;9.062e-01;1.118e+00;6.240e-01;-6.736e-01;1.150e+00;3.999e-01;-4.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.130635;1.150e+00;6.666e-01;-8.129e-01;5.796e-01;-7.069e-01;9.061e-01;1.118e+00;6.240e-01;-6.736e-01;1.150e+00;3.999e-01;-4.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.135635;1.150e+00;6.666e-01;-8.130e-01;5.796e-01;-7.069e-01;9.061e-01;1.118e+00;6.240e-01;-6.737e-01;1.150e+00;3.999e-01;-4.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.140635;1.150e+00;6.666e-01;-8.130e-01;5.796e-01;-7.070e-01;9.061e-01;1.118e+00;6.240e-01;-6.738e-01;1.150e+00;3.999e-01;-4.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.145635;1.150e+00;6.666e-01;-8.131e-01;5.796e-01;-7.070e-01;9.061e-01;1.118e+00;6.240e-01;-6.738e-01;1.150e+00;3.999e-01;-4.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.150635;1.150e+00;6.666e-01;-8.131e-01;5.796e-01;-7.071e-01;9.061e-01;1.118e+00;6.240e-01;-6.739e-01;1.150e+00;3.999e-01;-4.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.156635;1.150e+00;6.666e-01;-8.132e-01;5.796e-01;-7.071e-01;9.060e-01;1.118e+00;6.240e-01;-6.739e-01;1.150e+00;3.999e-01;-4.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.160635;1.150e+00;6.666e-01;-8.133e-01;5.796e-01;-7.072e-01;9.060e-01;1.118e+00;6.240e-01;-6.740e-01;1.150e+00;3.999e-01;-4.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.166635;1.150e+00;6.666e-01;-8.133e-01;5.796e-01;-7.072e-01;9.060e-01;1.118e+00;6.240e-01;-6.740e-01;1.150e+00;3.999e-01;-4.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.172635;1.150e+00;6.666e-01;-8.134e-01;5.796e-01;-7.073e-01;9.060e-01;1.118e+00;6.240e-01;-6.741e-01;1.150e+00;3.999e-01;-4.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.175635;1.150e+00;6.666e-01;-8.134e-01;5.796e-01;-7.073e-01;9.060e-01;1.118e+00;6.240e-01;-6.741e-01;1.150e+00;3.999e-01;-4.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.180635;1.150e+00;6.666e-01;-8.135e-01;5.796e-01;-7.074e-01;9.059e-01;1.118e+00;6.240e-01;-6.742e-01;1.150e+00;3.999e-01;-4.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.185635;1.150e+00;6.666e-01;-8.136e-01;5.796e-01;-7.075e-01;9.059e-01;1.118e+00;6.240e-01;-6.742e-01;1.150e+00;3.999e-01;-4.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.194635;1.150e+00;6.666e-01;-8.137e-01;5.796e-01;-7.075e-01;9.059e-01;1.118e+00;6.240e-01;-6.743e-01;1.150e+00;3.999e-01;-4.882e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.195635;1.150e+00;6.666e-01;-8.137e-01;5.796e-01;-7.076e-01;9.059e-01;1.118e+00;6.240e-01;-6.743e-01;1.150e+00;3.999e-01;-4.882e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.200635;1.150e+00;6.666e-01;-8.138e-01;5.796e-01;-7.076e-01;9.059e-01;1.118e+00;6.241e-01;-6.744e-01;1.150e+00;3.999e-01;-4.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.205635;1.150e+00;6.666e-01;-8.138e-01;5.796e-01;-7.077e-01;9.059e-01;1.118e+00;6.241e-01;-6.744e-01;1.150e+00;3.999e-01;-4.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.212635;1.150e+00;6.666e-01;-8.139e-01;5.796e-01;-7.077e-01;9.058e-01;1.118e+00;6.241e-01;-6.745e-01;1.150e+00;3.999e-01;-4.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.215635;1.150e+00;6.666e-01;-8.139e-01;5.796e-01;-7.078e-01;9.058e-01;1.118e+00;6.241e-01;-6.745e-01;1.150e+00;3.999e-01;-4.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.222635;1.150e+00;6.666e-01;-8.140e-01;5.796e-01;-7.078e-01;9.058e-01;1.118e+00;6.241e-01;-6.746e-01;1.150e+00;3.999e-01;-4.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.225635;1.150e+00;6.666e-01;-8.141e-01;5.796e-01;-7.079e-01;9.058e-01;1.118e+00;6.241e-01;-6.747e-01;1.150e+00;3.999e-01;-4.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.231635;1.150e+00;6.666e-01;-8.141e-01;5.796e-01;-7.079e-01;9.058e-01;1.118e+00;6.241e-01;-6.747e-01;1.150e+00;3.999e-01;-4.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.235635;1.150e+00;6.666e-01;-8.142e-01;5.796e-01;-7.080e-01;9.057e-01;1.118e+00;6.241e-01;-6.748e-01;1.150e+00;3.999e-01;-4.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.240635;1.150e+00;6.666e-01;-8.142e-01;5.796e-01;-7.080e-01;9.057e-01;1.118e+00;6.241e-01;-6.748e-01;1.150e+00;3.999e-01;-4.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.248635;1.150e+00;6.666e-01;-8.143e-01;5.796e-01;-7.081e-01;9.057e-01;1.118e+00;6.241e-01;-6.749e-01;1.150e+00;3.999e-01;-4.886e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.250635;1.150e+00;6.666e-01;-8.144e-01;5.796e-01;-7.081e-01;9.057e-01;1.118e+00;6.241e-01;-6.749e-01;1.150e+00;3.999e-01;-4.886e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.256635;1.150e+00;6.666e-01;-8.144e-01;5.796e-01;-7.082e-01;9.057e-01;1.118e+00;6.241e-01;-6.750e-01;1.150e+00;3.999e-01;-4.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.260635;1.150e+00;6.666e-01;-8.145e-01;5.796e-01;-7.083e-01;9.057e-01;1.118e+00;6.241e-01;-6.750e-01;1.150e+00;3.999e-01;-4.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.267635;1.150e+00;6.666e-01;-8.146e-01;5.796e-01;-7.083e-01;9.056e-01;1.118e+00;6.241e-01;-6.751e-01;1.150e+00;3.999e-01;-4.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.271635;1.150e+00;6.666e-01;-8.146e-01;5.796e-01;-7.084e-01;9.056e-01;1.118e+00;6.241e-01;-6.751e-01;1.150e+00;3.999e-01;-4.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.278635;1.150e+00;6.666e-01;-8.147e-01;5.796e-01;-7.084e-01;9.056e-01;1.118e+00;6.241e-01;-6.752e-01;1.150e+00;3.999e-01;-4.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.280635;1.150e+00;6.666e-01;-8.147e-01;5.796e-01;-7.085e-01;9.056e-01;1.118e+00;6.241e-01;-6.752e-01;1.150e+00;3.999e-01;-4.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.287635;1.150e+00;6.666e-01;-8.148e-01;5.796e-01;-7.085e-01;9.056e-01;1.118e+00;6.241e-01;-6.753e-01;1.150e+00;3.999e-01;-4.889e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.290635;1.150e+00;6.666e-01;-8.149e-01;5.796e-01;-7.086e-01;9.055e-01;1.118e+00;6.241e-01;-6.753e-01;1.150e+00;3.999e-01;-4.889e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.295635;1.150e+00;6.666e-01;-8.149e-01;5.796e-01;-7.086e-01;9.055e-01;1.118e+00;6.241e-01;-6.754e-01;1.150e+00;3.999e-01;-4.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.300635;1.150e+00;6.666e-01;-8.150e-01;5.796e-01;-7.087e-01;9.055e-01;1.118e+00;6.241e-01;-6.754e-01;1.150e+00;3.999e-01;-4.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.305635;1.150e+00;6.666e-01;-8.150e-01;5.796e-01;-7.087e-01;9.055e-01;1.118e+00;6.241e-01;-6.755e-01;1.150e+00;3.999e-01;-4.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.310635;1.150e+00;6.666e-01;-8.151e-01;5.796e-01;-7.088e-01;9.055e-01;1.118e+00;6.241e-01;-6.756e-01;1.150e+00;3.999e-01;-4.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.315635;1.150e+00;6.666e-01;-8.152e-01;5.796e-01;-7.088e-01;9.054e-01;1.118e+00;6.241e-01;-6.756e-01;1.150e+00;3.999e-01;-4.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.320635;1.150e+00;6.666e-01;-8.152e-01;5.796e-01;-7.089e-01;9.054e-01;1.118e+00;6.241e-01;-6.757e-01;1.150e+00;3.999e-01;-4.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.325635;1.150e+00;6.666e-01;-8.153e-01;5.796e-01;-7.090e-01;9.054e-01;1.118e+00;6.241e-01;-6.757e-01;1.150e+00;3.999e-01;-4.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.330635;1.150e+00;6.666e-01;-8.154e-01;5.796e-01;-7.090e-01;9.054e-01;1.118e+00;6.241e-01;-6.758e-01;1.150e+00;3.999e-01;-4.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.335635;1.150e+00;6.666e-01;-8.154e-01;5.796e-01;-7.091e-01;9.054e-01;1.118e+00;6.241e-01;-6.758e-01;1.150e+00;3.999e-01;-4.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.341635;1.150e+00;6.666e-01;-8.155e-01;5.796e-01;-7.091e-01;9.054e-01;1.118e+00;6.241e-01;-6.759e-01;1.150e+00;3.999e-01;-4.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.345635;1.150e+00;6.666e-01;-8.155e-01;5.796e-01;-7.092e-01;9.053e-01;1.118e+00;6.241e-01;-6.759e-01;1.150e+00;3.999e-01;-4.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.352635;1.150e+00;6.666e-01;-8.156e-01;5.796e-01;-7.092e-01;9.053e-01;1.118e+00;6.241e-01;-6.760e-01;1.150e+00;3.999e-01;-4.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.355635;1.150e+00;6.666e-01;-8.157e-01;5.796e-01;-7.093e-01;9.053e-01;1.118e+00;6.241e-01;-6.760e-01;1.150e+00;3.999e-01;-4.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.362635;1.150e+00;6.666e-01;-8.157e-01;5.796e-01;-7.093e-01;9.053e-01;1.118e+00;6.241e-01;-6.761e-01;1.150e+00;3.999e-01;-4.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.366635;1.150e+00;6.666e-01;-8.158e-01;5.796e-01;-7.094e-01;9.053e-01;1.118e+00;6.241e-01;-6.761e-01;1.150e+00;3.999e-01;-4.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.370635;1.150e+00;6.666e-01;-8.158e-01;5.796e-01;-7.094e-01;9.052e-01;1.118e+00;6.241e-01;-6.762e-01;1.150e+00;3.999e-01;-4.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.375635;1.150e+00;6.666e-01;-8.159e-01;5.796e-01;-7.095e-01;9.052e-01;1.118e+00;6.241e-01;-6.762e-01;1.150e+00;3.999e-01;-4.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.381635;1.150e+00;6.666e-01;-8.160e-01;5.796e-01;-7.095e-01;9.052e-01;1.118e+00;6.242e-01;-6.763e-01;1.150e+00;3.999e-01;-4.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.385635;1.150e+00;6.666e-01;-8.160e-01;5.796e-01;-7.096e-01;9.052e-01;1.118e+00;6.242e-01;-6.763e-01;1.150e+00;3.999e-01;-4.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.390635;1.150e+00;6.666e-01;-8.161e-01;5.796e-01;-7.096e-01;9.052e-01;1.118e+00;6.242e-01;-6.764e-01;1.150e+00;3.999e-01;-4.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.395635;1.150e+00;6.666e-01;-8.162e-01;5.796e-01;-7.097e-01;9.052e-01;1.118e+00;6.242e-01;-6.765e-01;1.150e+00;3.999e-01;-4.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.400635;1.150e+00;6.666e-01;-8.162e-01;5.796e-01;-7.098e-01;9.051e-01;1.118e+00;6.242e-01;-6.765e-01;1.150e+00;3.999e-01;-4.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.405635;1.150e+00;6.666e-01;-8.163e-01;5.796e-01;-7.098e-01;9.051e-01;1.118e+00;6.242e-01;-6.766e-01;1.150e+00;3.999e-01;-4.898e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.410635;1.150e+00;6.666e-01;-8.163e-01;5.796e-01;-7.099e-01;9.051e-01;1.118e+00;6.242e-01;-6.766e-01;1.150e+00;3.999e-01;-4.898e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.416635;1.150e+00;6.666e-01;-8.164e-01;5.796e-01;-7.099e-01;9.051e-01;1.118e+00;6.242e-01;-6.767e-01;1.150e+00;3.999e-01;-4.898e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.420635;1.150e+00;6.666e-01;-8.165e-01;5.796e-01;-7.100e-01;9.051e-01;1.118e+00;6.242e-01;-6.767e-01;1.150e+00;3.999e-01;-4.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.427635;1.150e+00;6.666e-01;-8.165e-01;5.796e-01;-7.100e-01;9.050e-01;1.118e+00;6.242e-01;-6.768e-01;1.150e+00;3.999e-01;-4.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.430635;1.150e+00;6.666e-01;-8.166e-01;5.796e-01;-7.101e-01;9.050e-01;1.118e+00;6.242e-01;-6.768e-01;1.150e+00;3.999e-01;-4.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.437635;1.150e+00;6.666e-01;-8.167e-01;5.796e-01;-7.101e-01;9.050e-01;1.118e+00;6.242e-01;-6.769e-01;1.150e+00;3.999e-01;-4.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.442635;1.150e+00;6.666e-01;-8.167e-01;5.796e-01;-7.102e-01;9.050e-01;1.118e+00;6.242e-01;-6.769e-01;1.150e+00;3.999e-01;-4.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.446635;1.150e+00;6.666e-01;-8.168e-01;5.796e-01;-7.102e-01;9.050e-01;1.118e+00;6.242e-01;-6.770e-01;1.150e+00;3.999e-01;-4.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.450635;1.150e+00;6.666e-01;-8.168e-01;5.796e-01;-7.103e-01;9.050e-01;1.118e+00;6.242e-01;-6.770e-01;1.150e+00;3.999e-01;-4.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.456635;1.150e+00;6.666e-01;-8.169e-01;5.796e-01;-7.103e-01;9.049e-01;1.118e+00;6.242e-01;-6.771e-01;1.150e+00;3.999e-01;-4.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.460635;1.150e+00;6.666e-01;-8.169e-01;5.796e-01;-7.104e-01;9.049e-01;1.118e+00;6.242e-01;-6.771e-01;1.150e+00;3.999e-01;-4.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.465635;1.150e+00;6.666e-01;-8.170e-01;5.796e-01;-7.104e-01;9.049e-01;1.118e+00;6.242e-01;-6.772e-01;1.150e+00;3.999e-01;-4.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.470635;1.150e+00;6.666e-01;-8.171e-01;5.796e-01;-7.105e-01;9.049e-01;1.118e+00;6.242e-01;-6.772e-01;1.150e+00;3.999e-01;-4.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.475635;1.150e+00;6.666e-01;-8.171e-01;5.796e-01;-7.105e-01;9.049e-01;1.118e+00;6.242e-01;-6.773e-01;1.150e+00;3.999e-01;-4.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.480635;1.150e+00;6.666e-01;-8.172e-01;5.796e-01;-7.106e-01;9.048e-01;1.118e+00;6.242e-01;-6.773e-01;1.150e+00;3.999e-01;-4.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.485635;1.150e+00;6.666e-01;-8.173e-01;5.796e-01;-7.107e-01;9.048e-01;1.118e+00;6.242e-01;-6.774e-01;1.150e+00;3.999e-01;-4.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.490635;1.150e+00;6.666e-01;-8.173e-01;5.796e-01;-7.107e-01;9.048e-01;1.118e+00;6.242e-01;-6.775e-01;1.150e+00;3.999e-01;-4.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.498635;1.150e+00;6.666e-01;-8.174e-01;5.796e-01;-7.108e-01;9.048e-01;1.118e+00;6.242e-01;-6.775e-01;1.150e+00;3.999e-01;-4.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.500635;1.150e+00;6.666e-01;-8.174e-01;5.796e-01;-7.108e-01;9.048e-01;1.118e+00;6.242e-01;-6.776e-01;1.150e+00;3.999e-01;-4.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.505635;1.150e+00;6.666e-01;-8.175e-01;5.796e-01;-7.109e-01;9.048e-01;1.118e+00;6.242e-01;-6.776e-01;1.150e+00;3.999e-01;-4.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.510635;1.150e+00;6.666e-01;-8.176e-01;5.796e-01;-7.109e-01;9.047e-01;1.118e+00;6.242e-01;-6.777e-01;1.150e+00;3.999e-01;-4.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.518635;1.150e+00;6.666e-01;-8.177e-01;5.796e-01;-7.110e-01;9.047e-01;1.118e+00;6.242e-01;-6.777e-01;1.150e+00;3.999e-01;-4.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.522635;1.150e+00;6.666e-01;-8.177e-01;5.796e-01;-7.110e-01;9.047e-01;1.118e+00;6.242e-01;-6.778e-01;1.150e+00;3.999e-01;-4.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.525635;1.150e+00;6.666e-01;-8.177e-01;5.796e-01;-7.111e-01;9.047e-01;1.118e+00;6.242e-01;-6.778e-01;1.150e+00;3.999e-01;-4.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.531635;1.150e+00;6.666e-01;-8.178e-01;5.796e-01;-7.111e-01;9.047e-01;1.118e+00;6.242e-01;-6.779e-01;1.150e+00;3.999e-01;-4.907e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.537635;1.150e+00;6.666e-01;-8.179e-01;5.796e-01;-7.112e-01;9.046e-01;1.118e+00;6.242e-01;-6.779e-01;1.150e+00;3.999e-01;-4.907e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.540635;1.150e+00;6.666e-01;-8.179e-01;5.796e-01;-7.112e-01;9.046e-01;1.118e+00;6.242e-01;-6.780e-01;1.150e+00;3.999e-01;-4.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.547635;1.150e+00;6.666e-01;-8.180e-01;5.796e-01;-7.113e-01;9.046e-01;1.118e+00;6.242e-01;-6.780e-01;1.150e+00;3.999e-01;-4.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.550635;1.150e+00;6.666e-01;-8.180e-01;5.796e-01;-7.113e-01;9.046e-01;1.118e+00;6.242e-01;-6.781e-01;1.150e+00;3.999e-01;-4.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.556635;1.150e+00;6.666e-01;-8.181e-01;5.796e-01;-7.114e-01;9.046e-01;1.118e+00;6.242e-01;-6.781e-01;1.150e+00;3.999e-01;-4.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.560635;1.150e+00;6.666e-01;-8.182e-01;5.796e-01;-7.115e-01;9.045e-01;1.118e+00;6.243e-01;-6.782e-01;1.150e+00;3.999e-01;-4.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.566635;1.150e+00;6.666e-01;-8.182e-01;5.796e-01;-7.115e-01;9.045e-01;1.118e+00;6.243e-01;-6.782e-01;1.150e+00;3.999e-01;-4.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.570635;1.150e+00;6.666e-01;-8.183e-01;5.796e-01;-7.116e-01;9.045e-01;1.118e+00;6.243e-01;-6.783e-01;1.150e+00;3.999e-01;-4.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.575635;1.150e+00;6.666e-01;-8.184e-01;5.796e-01;-7.116e-01;9.045e-01;1.118e+00;6.243e-01;-6.783e-01;1.150e+00;3.999e-01;-4.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.580635;1.150e+00;6.666e-01;-8.184e-01;5.796e-01;-7.117e-01;9.045e-01;1.118e+00;6.243e-01;-6.784e-01;1.150e+00;3.999e-01;-4.910e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.585635;1.150e+00;6.666e-01;-8.185e-01;5.796e-01;-7.117e-01;9.045e-01;1.118e+00;6.243e-01;-6.784e-01;1.150e+00;3.999e-01;-4.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.594635;1.150e+00;6.666e-01;-8.186e-01;5.796e-01;-7.118e-01;9.044e-01;1.118e+00;6.243e-01;-6.785e-01;1.150e+00;3.999e-01;-4.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.595635;1.150e+00;6.666e-01;-8.186e-01;5.796e-01;-7.118e-01;9.044e-01;1.118e+00;6.243e-01;-6.786e-01;1.150e+00;3.999e-01;-4.912e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.600635;1.150e+00;6.666e-01;-8.187e-01;5.796e-01;-7.119e-01;9.044e-01;1.118e+00;6.243e-01;-6.786e-01;1.150e+00;3.999e-01;-4.912e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.605635;1.150e+00;6.666e-01;-8.187e-01;5.796e-01;-7.119e-01;9.044e-01;1.118e+00;6.243e-01;-6.787e-01;1.150e+00;3.999e-01;-4.912e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.613635;1.150e+00;6.666e-01;-8.188e-01;5.796e-01;-7.120e-01;9.044e-01;1.118e+00;6.243e-01;-6.787e-01;1.150e+00;3.999e-01;-4.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.615635;1.150e+00;6.666e-01;-8.188e-01;5.796e-01;-7.120e-01;9.043e-01;1.118e+00;6.243e-01;-6.788e-01;1.150e+00;3.999e-01;-4.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.621635;1.150e+00;6.666e-01;-8.189e-01;5.796e-01;-7.121e-01;9.043e-01;1.118e+00;6.243e-01;-6.788e-01;1.150e+00;3.999e-01;-4.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.625635;1.150e+00;6.666e-01;-8.190e-01;5.796e-01;-7.121e-01;9.043e-01;1.118e+00;6.243e-01;-6.789e-01;1.150e+00;3.999e-01;-4.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.632635;1.150e+00;6.666e-01;-8.190e-01;5.796e-01;-7.122e-01;9.043e-01;1.118e+00;6.243e-01;-6.789e-01;1.150e+00;3.999e-01;-4.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.635635;1.150e+00;6.666e-01;-8.191e-01;5.796e-01;-7.122e-01;9.043e-01;1.118e+00;6.243e-01;-6.790e-01;1.150e+00;3.999e-01;-4.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.640635;1.150e+00;6.666e-01;-8.191e-01;5.796e-01;-7.123e-01;9.043e-01;1.118e+00;6.243e-01;-6.790e-01;1.150e+00;3.999e-01;-4.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.645635;1.150e+00;6.666e-01;-8.192e-01;5.796e-01;-7.123e-01;9.042e-01;1.118e+00;6.243e-01;-6.791e-01;1.150e+00;3.999e-01;-4.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.650635;1.150e+00;6.666e-01;-8.193e-01;5.796e-01;-7.124e-01;9.042e-01;1.118e+00;6.243e-01;-6.791e-01;1.150e+00;3.999e-01;-4.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.655635;1.150e+00;6.666e-01;-8.193e-01;5.796e-01;-7.125e-01;9.042e-01;1.118e+00;6.243e-01;-6.792e-01;1.150e+00;3.999e-01;-4.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.661635;1.150e+00;6.666e-01;-8.194e-01;5.796e-01;-7.125e-01;9.042e-01;1.118e+00;6.243e-01;-6.792e-01;1.150e+00;3.999e-01;-4.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.665635;1.150e+00;6.666e-01;-8.194e-01;5.796e-01;-7.126e-01;9.042e-01;1.118e+00;6.243e-01;-6.793e-01;1.150e+00;3.999e-01;-4.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.670635;1.150e+00;6.666e-01;-8.195e-01;5.796e-01;-7.126e-01;9.041e-01;1.118e+00;6.243e-01;-6.793e-01;1.150e+00;3.999e-01;-4.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.676635;1.150e+00;6.666e-01;-8.196e-01;5.796e-01;-7.127e-01;9.041e-01;1.118e+00;6.243e-01;-6.794e-01;1.150e+00;3.999e-01;-4.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.680635;1.150e+00;6.666e-01;-8.196e-01;5.796e-01;-7.127e-01;9.041e-01;1.118e+00;6.243e-01;-6.794e-01;1.150e+00;3.999e-01;-4.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.690635;1.150e+00;6.666e-01;-8.197e-01;5.796e-01;-7.128e-01;9.041e-01;1.118e+00;6.243e-01;-6.795e-01;1.150e+00;3.999e-01;-4.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.697635;1.150e+00;6.666e-01;-8.198e-01;5.796e-01;-7.129e-01;9.041e-01;1.118e+00;6.243e-01;-6.796e-01;1.150e+00;3.999e-01;-4.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.700635;1.150e+00;6.666e-01;-8.199e-01;5.796e-01;-7.129e-01;9.040e-01;1.118e+00;6.243e-01;-6.796e-01;1.150e+00;3.999e-01;-4.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.709635;1.150e+00;6.666e-01;-8.200e-01;5.796e-01;-7.130e-01;9.040e-01;1.118e+00;6.243e-01;-6.797e-01;1.150e+00;3.999e-01;-4.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.710635;1.150e+00;6.666e-01;-8.200e-01;5.796e-01;-7.130e-01;9.040e-01;1.118e+00;6.243e-01;-6.798e-01;1.150e+00;3.999e-01;-4.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.715635;1.150e+00;6.666e-01;-8.201e-01;5.796e-01;-7.131e-01;9.040e-01;1.118e+00;6.243e-01;-6.798e-01;1.150e+00;3.999e-01;-4.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.720635;1.150e+00;6.666e-01;-8.201e-01;5.796e-01;-7.131e-01;9.040e-01;1.118e+00;6.243e-01;-6.799e-01;1.150e+00;3.999e-01;-4.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.725635;1.150e+00;6.666e-01;-8.202e-01;5.796e-01;-7.132e-01;9.039e-01;1.118e+00;6.243e-01;-6.799e-01;1.150e+00;3.999e-01;-4.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.730635;1.150e+00;6.666e-01;-8.202e-01;5.796e-01;-7.132e-01;9.039e-01;1.118e+00;6.243e-01;-6.800e-01;1.150e+00;3.999e-01;-4.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.738635;1.150e+00;6.666e-01;-8.203e-01;5.796e-01;-7.133e-01;9.039e-01;1.118e+00;6.243e-01;-6.800e-01;1.150e+00;3.999e-01;-4.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.740635;1.150e+00;6.666e-01;-8.204e-01;5.796e-01;-7.134e-01;9.039e-01;1.118e+00;6.244e-01;-6.801e-01;1.150e+00;3.999e-01;-4.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.745635;1.150e+00;6.666e-01;-8.204e-01;5.796e-01;-7.134e-01;9.039e-01;1.118e+00;6.244e-01;-6.801e-01;1.150e+00;3.999e-01;-4.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.750635;1.150e+00;6.666e-01;-8.205e-01;5.796e-01;-7.135e-01;9.039e-01;1.118e+00;6.244e-01;-6.802e-01;1.150e+00;3.999e-01;-4.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.756635;1.150e+00;6.666e-01;-8.205e-01;5.796e-01;-7.135e-01;9.038e-01;1.118e+00;6.244e-01;-6.802e-01;1.150e+00;3.999e-01;-4.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.767635;1.150e+00;6.666e-01;-8.207e-01;5.796e-01;-7.136e-01;9.038e-01;1.118e+00;6.244e-01;-6.803e-01;1.150e+00;3.999e-01;-4.924e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.772635;1.150e+00;6.666e-01;-8.207e-01;5.796e-01;-7.137e-01;9.038e-01;1.118e+00;6.244e-01;-6.804e-01;1.150e+00;3.999e-01;-4.924e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.777635;1.150e+00;6.666e-01;-8.208e-01;5.796e-01;-7.137e-01;9.038e-01;1.118e+00;6.244e-01;-6.804e-01;1.150e+00;3.999e-01;-4.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.780635;1.150e+00;6.666e-01;-8.208e-01;5.796e-01;-7.138e-01;9.037e-01;1.118e+00;6.244e-01;-6.805e-01;1.150e+00;3.999e-01;-4.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.786635;1.150e+00;6.666e-01;-8.209e-01;5.796e-01;-7.138e-01;9.037e-01;1.118e+00;6.244e-01;-6.805e-01;1.150e+00;3.999e-01;-4.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.790635;1.150e+00;6.666e-01;-8.210e-01;5.796e-01;-7.139e-01;9.037e-01;1.118e+00;6.244e-01;-6.806e-01;1.150e+00;3.999e-01;-4.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.796635;1.150e+00;6.666e-01;-8.210e-01;5.796e-01;-7.139e-01;9.037e-01;1.117e+00;6.244e-01;-6.806e-01;1.150e+00;3.999e-01;-4.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.800635;1.150e+00;6.666e-01;-8.211e-01;5.796e-01;-7.140e-01;9.037e-01;1.117e+00;6.244e-01;-6.807e-01;1.150e+00;3.999e-01;-4.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.805635;1.150e+00;6.666e-01;-8.211e-01;5.796e-01;-7.140e-01;9.037e-01;1.117e+00;6.244e-01;-6.807e-01;1.150e+00;3.999e-01;-4.927e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.814635;1.150e+00;6.666e-01;-8.212e-01;5.796e-01;-7.141e-01;9.036e-01;1.117e+00;6.244e-01;-6.808e-01;1.150e+00;3.999e-01;-4.927e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.815635;1.150e+00;6.666e-01;-8.213e-01;5.796e-01;-7.141e-01;9.036e-01;1.117e+00;6.244e-01;-6.808e-01;1.150e+00;3.999e-01;-4.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.825635;1.150e+00;6.666e-01;-8.214e-01;5.796e-01;-7.142e-01;9.036e-01;1.117e+00;6.244e-01;-6.809e-01;1.150e+00;3.999e-01;-4.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.830635;1.150e+00;6.666e-01;-8.214e-01;5.796e-01;-7.143e-01;9.036e-01;1.117e+00;6.244e-01;-6.810e-01;1.150e+00;3.999e-01;-4.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.835635;1.150e+00;6.666e-01;-8.215e-01;5.796e-01;-7.143e-01;9.035e-01;1.117e+00;6.244e-01;-6.811e-01;1.150e+00;3.999e-01;-4.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.841635;1.150e+00;6.666e-01;-8.216e-01;5.796e-01;-7.144e-01;9.035e-01;1.117e+00;6.244e-01;-6.811e-01;1.150e+00;3.999e-01;-4.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.845635;1.150e+00;6.666e-01;-8.216e-01;5.796e-01;-7.145e-01;9.035e-01;1.117e+00;6.244e-01;-6.812e-01;1.150e+00;3.999e-01;-4.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.854635;1.150e+00;6.666e-01;-8.217e-01;5.796e-01;-7.145e-01;9.035e-01;1.117e+00;6.244e-01;-6.812e-01;1.150e+00;3.999e-01;-4.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.855635;1.150e+00;6.666e-01;-8.217e-01;5.796e-01;-7.146e-01;9.035e-01;1.117e+00;6.244e-01;-6.813e-01;1.150e+00;3.999e-01;-4.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.862635;1.150e+00;6.666e-01;-8.218e-01;5.796e-01;-7.146e-01;9.035e-01;1.117e+00;6.244e-01;-6.813e-01;1.150e+00;3.999e-01;-4.931e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.865635;1.150e+00;6.666e-01;-8.219e-01;5.796e-01;-7.147e-01;9.034e-01;1.117e+00;6.244e-01;-6.814e-01;1.150e+00;3.999e-01;-4.931e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.870635;1.150e+00;6.666e-01;-8.219e-01;5.796e-01;-7.147e-01;9.034e-01;1.117e+00;6.244e-01;-6.814e-01;1.150e+00;3.999e-01;-4.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
