time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.880635;1.150e+00;6.666e-01;-8.220e-01;5.796e-01;-7.148e-01;9.034e-01;1.117e+00;6.244e-01;-6.815e-01;1.150e+00;3.999e-01;-4.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.888635;1.150e+00;6.666e-01;-8.221e-01;5.796e-01;-7.149e-01;9.034e-01;1.117e+00;6.244e-01;-6.816e-01;1.150e+00;3.999e-01;-4.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.890635;1.150e+00;6.666e-01;-8.222e-01;5.796e-01;-7.149e-01;9.034e-01;1.117e+00;6.244e-01;-6.816e-01;1.150e+00;3.999e-01;-4.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.897635;1.150e+00;6.666e-01;-8.222e-01;5.796e-01;-7.150e-01;9.033e-01;1.117e+00;6.244e-01;-6.817e-01;1.150e+00;3.999e-01;-4.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.901635;1.150e+00;6.666e-01;-8.223e-01;5.796e-01;-7.150e-01;9.033e-01;1.117e+00;6.244e-01;-6.817e-01;1.150e+00;3.999e-01;-4.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.911635;1.150e+00;6.666e-01;-8.224e-01;5.796e-01;-7.151e-01;9.033e-01;1.117e+00;6.244e-01;-6.818e-01;1.150e+00;3.999e-01;-4.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.917635;1.150e+00;6.666e-01;-8.225e-01;5.796e-01;-7.152e-01;9.033e-01;1.117e+00;6.244e-01;-6.819e-01;1.150e+00;3.999e-01;-4.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.920635;1.150e+00;6.666e-01;-8.225e-01;5.796e-01;-7.152e-01;9.032e-01;1.117e+00;6.244e-01;-6.819e-01;1.150e+00;3.999e-01;-4.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.925635;1.150e+00;6.666e-01;-8.226e-01;5.796e-01;-7.153e-01;9.032e-01;1.117e+00;6.245e-01;-6.820e-01;1.150e+00;3.999e-01;-4.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.930635;1.150e+00;6.666e-01;-8.226e-01;5.796e-01;-7.153e-01;9.032e-01;1.117e+00;6.245e-01;-6.820e-01;1.150e+00;3.999e-01;-4.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.938635;1.150e+00;6.666e-01;-8.227e-01;5.796e-01;-7.154e-01;9.032e-01;1.117e+00;6.245e-01;-6.821e-01;1.150e+00;3.999e-01;-4.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.940635;1.150e+00;6.666e-01;-8.228e-01;5.796e-01;-7.154e-01;9.032e-01;1.117e+00;6.245e-01;-6.821e-01;1.150e+00;3.999e-01;-4.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.945635;1.150e+00;6.666e-01;-8.228e-01;5.796e-01;-7.155e-01;9.032e-01;1.117e+00;6.245e-01;-6.822e-01;1.150e+00;3.999e-01;-4.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.950635;1.150e+00;6.666e-01;-8.229e-01;5.796e-01;-7.156e-01;9.031e-01;1.117e+00;6.245e-01;-6.822e-01;1.150e+00;3.999e-01;-4.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.955635;1.150e+00;6.666e-01;-8.229e-01;5.796e-01;-7.156e-01;9.031e-01;1.117e+00;6.245e-01;-6.823e-01;1.150e+00;3.999e-01;-4.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.960635;1.150e+00;6.666e-01;-8.230e-01;5.796e-01;-7.157e-01;9.031e-01;1.117e+00;6.245e-01;-6.823e-01;1.150e+00;3.999e-01;-4.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.966635;1.150e+00;6.666e-01;-8.231e-01;5.796e-01;-7.157e-01;9.031e-01;1.117e+00;6.245e-01;-6.824e-01;1.150e+00;3.999e-01;-4.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.970635;1.150e+00;6.666e-01;-8.231e-01;5.796e-01;-7.158e-01;9.031e-01;1.117e+00;6.245e-01;-6.824e-01;1.150e+00;3.999e-01;-4.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.978635;1.150e+00;6.666e-01;-8.232e-01;5.796e-01;-7.158e-01;9.030e-01;1.117e+00;6.245e-01;-6.825e-01;1.150e+00;3.999e-01;-4.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.980635;1.150e+00;6.666e-01;-8.232e-01;5.796e-01;-7.159e-01;9.030e-01;1.117e+00;6.245e-01;-6.826e-01;1.150e+00;3.999e-01;-4.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.988635;1.150e+00;6.666e-01;-8.233e-01;5.796e-01;-7.159e-01;9.030e-01;1.117e+00;6.245e-01;-6.826e-01;1.150e+00;3.999e-01;-4.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.990635;1.150e+00;6.666e-01;-8.234e-01;5.796e-01;-7.160e-01;9.030e-01;1.117e+00;6.245e-01;-6.827e-01;1.150e+00;3.999e-01;-4.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
32.995635;1.150e+00;6.666e-01;-8.234e-01;5.796e-01;-7.160e-01;9.030e-01;1.117e+00;6.245e-01;-6.827e-01;1.150e+00;3.999e-01;-4.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.000635;1.150e+00;6.666e-01;-8.235e-01;5.796e-01;-7.161e-01;9.030e-01;1.117e+00;6.245e-01;-6.828e-01;1.150e+00;3.999e-01;-4.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.007635;1.150e+00;6.666e-01;-8.236e-01;5.796e-01;-7.161e-01;9.029e-01;1.117e+00;6.245e-01;-6.828e-01;1.150e+00;3.999e-01;-4.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.013635;1.150e+00;6.666e-01;-8.236e-01;5.796e-01;-7.162e-01;9.029e-01;1.117e+00;6.245e-01;-6.829e-01;1.150e+00;3.999e-01;-4.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.016635;1.150e+00;6.666e-01;-8.237e-01;5.796e-01;-7.162e-01;9.029e-01;1.117e+00;6.245e-01;-6.829e-01;1.150e+00;3.999e-01;-4.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.022635;1.150e+00;6.666e-01;-8.237e-01;5.796e-01;-7.163e-01;9.029e-01;1.117e+00;6.245e-01;-6.830e-01;1.150e+00;3.999e-01;-4.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.026635;1.150e+00;6.666e-01;-8.238e-01;5.796e-01;-7.163e-01;9.029e-01;1.117e+00;6.245e-01;-6.830e-01;1.150e+00;3.999e-01;-4.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.030635;1.150e+00;6.666e-01;-8.238e-01;5.796e-01;-7.164e-01;9.028e-01;1.117e+00;6.245e-01;-6.831e-01;1.150e+00;3.999e-01;-4.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.035635;1.150e+00;6.666e-01;-8.239e-01;5.796e-01;-7.164e-01;9.028e-01;1.117e+00;6.245e-01;-6.831e-01;1.150e+00;3.999e-01;-4.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.045635;1.150e+00;6.666e-01;-8.240e-01;5.796e-01;-7.165e-01;9.028e-01;1.117e+00;6.245e-01;-6.832e-01;1.150e+00;3.999e-01;-4.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.050635;1.150e+00;6.666e-01;-8.241e-01;5.796e-01;-7.166e-01;9.028e-01;1.117e+00;6.245e-01;-6.833e-01;1.150e+00;3.999e-01;-4.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.055635;1.150e+00;6.666e-01;-8.241e-01;5.796e-01;-7.166e-01;9.028e-01;1.117e+00;6.245e-01;-6.833e-01;1.150e+00;3.999e-01;-4.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.063635;1.150e+00;6.666e-01;-8.242e-01;5.796e-01;-7.167e-01;9.027e-01;1.117e+00;6.245e-01;-6.834e-01;1.150e+00;3.999e-01;-4.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.065635;1.150e+00;6.666e-01;-8.243e-01;5.796e-01;-7.168e-01;9.027e-01;1.117e+00;6.245e-01;-6.834e-01;1.150e+00;3.999e-01;-4.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.072635;1.150e+00;6.666e-01;-8.243e-01;5.796e-01;-7.168e-01;9.027e-01;1.117e+00;6.245e-01;-6.835e-01;1.150e+00;3.999e-01;-4.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.075635;1.150e+00;6.666e-01;-8.244e-01;5.796e-01;-7.169e-01;9.027e-01;1.117e+00;6.245e-01;-6.835e-01;1.150e+00;3.999e-01;-4.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.080635;1.150e+00;6.666e-01;-8.244e-01;5.796e-01;-7.169e-01;9.027e-01;1.117e+00;6.245e-01;-6.836e-01;1.150e+00;3.999e-01;-4.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.085635;1.150e+00;6.666e-01;-8.245e-01;5.796e-01;-7.170e-01;9.026e-01;1.117e+00;6.245e-01;-6.836e-01;1.150e+00;3.999e-01;-4.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.091635;1.150e+00;6.666e-01;-8.246e-01;5.796e-01;-7.170e-01;9.026e-01;1.117e+00;6.245e-01;-6.837e-01;1.150e+00;3.999e-01;-4.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.096635;1.150e+00;6.666e-01;-8.246e-01;5.796e-01;-7.171e-01;9.026e-01;1.117e+00;6.245e-01;-6.837e-01;1.150e+00;3.999e-01;-4.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.103635;1.150e+00;6.666e-01;-8.247e-01;5.796e-01;-7.171e-01;9.026e-01;1.117e+00;6.245e-01;-6.838e-01;1.150e+00;3.999e-01;-4.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.105635;1.150e+00;6.666e-01;-8.247e-01;5.796e-01;-7.172e-01;9.026e-01;1.117e+00;6.246e-01;-6.838e-01;1.150e+00;3.999e-01;-4.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.112635;1.150e+00;6.666e-01;-8.248e-01;5.796e-01;-7.172e-01;9.026e-01;1.117e+00;6.246e-01;-6.839e-01;1.150e+00;3.999e-01;-4.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.115635;1.150e+00;6.666e-01;-8.249e-01;5.796e-01;-7.173e-01;9.025e-01;1.117e+00;6.246e-01;-6.839e-01;1.150e+00;3.999e-01;-4.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.120635;1.150e+00;6.666e-01;-8.249e-01;5.796e-01;-7.173e-01;9.025e-01;1.117e+00;6.246e-01;-6.840e-01;1.150e+00;3.999e-01;-4.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.125635;1.150e+00;6.666e-01;-8.250e-01;5.796e-01;-7.174e-01;9.025e-01;1.117e+00;6.246e-01;-6.840e-01;1.150e+00;3.999e-01;-4.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.130635;1.150e+00;6.666e-01;-8.250e-01;5.796e-01;-7.174e-01;9.025e-01;1.117e+00;6.246e-01;-6.841e-01;1.150e+00;3.999e-01;-4.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.135635;1.150e+00;6.666e-01;-8.251e-01;5.796e-01;-7.175e-01;9.025e-01;1.117e+00;6.246e-01;-6.841e-01;1.150e+00;3.999e-01;-4.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.140635;1.150e+00;6.666e-01;-8.252e-01;5.796e-01;-7.175e-01;9.025e-01;1.117e+00;6.246e-01;-6.842e-01;1.150e+00;3.999e-01;-4.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.145635;1.150e+00;6.666e-01;-8.252e-01;5.796e-01;-7.176e-01;9.024e-01;1.117e+00;6.246e-01;-6.843e-01;1.150e+00;3.999e-01;-4.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.151635;1.150e+00;6.666e-01;-8.253e-01;5.796e-01;-7.176e-01;9.024e-01;1.117e+00;6.246e-01;-6.843e-01;1.150e+00;3.999e-01;-4.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.155635;1.150e+00;6.666e-01;-8.253e-01;5.796e-01;-7.177e-01;9.024e-01;1.117e+00;6.246e-01;-6.844e-01;1.150e+00;3.999e-01;-4.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.161635;1.150e+00;6.666e-01;-8.254e-01;5.796e-01;-7.177e-01;9.024e-01;1.117e+00;6.246e-01;-6.844e-01;1.150e+00;3.999e-01;-4.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.165635;1.150e+00;6.666e-01;-8.255e-01;5.796e-01;-7.178e-01;9.024e-01;1.117e+00;6.246e-01;-6.845e-01;1.150e+00;3.999e-01;-4.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.170635;1.150e+00;6.666e-01;-8.255e-01;5.796e-01;-7.178e-01;9.023e-01;1.117e+00;6.246e-01;-6.845e-01;1.150e+00;3.999e-01;-4.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.175635;1.150e+00;6.666e-01;-8.256e-01;5.796e-01;-7.179e-01;9.023e-01;1.117e+00;6.246e-01;-6.846e-01;1.150e+00;3.999e-01;-4.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.180635;1.150e+00;6.666e-01;-8.256e-01;5.796e-01;-7.179e-01;9.023e-01;1.117e+00;6.246e-01;-6.846e-01;1.150e+00;3.999e-01;-4.954e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.189635;1.150e+00;6.666e-01;-8.257e-01;5.796e-01;-7.180e-01;9.023e-01;1.117e+00;6.246e-01;-6.847e-01;1.150e+00;3.999e-01;-4.954e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.190635;1.150e+00;6.666e-01;-8.258e-01;5.796e-01;-7.180e-01;9.023e-01;1.117e+00;6.246e-01;-6.847e-01;1.150e+00;3.999e-01;-4.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.196635;1.150e+00;6.666e-01;-8.258e-01;5.796e-01;-7.181e-01;9.023e-01;1.117e+00;6.246e-01;-6.848e-01;1.150e+00;3.999e-01;-4.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.200635;1.150e+00;6.666e-01;-8.259e-01;5.796e-01;-7.182e-01;9.022e-01;1.117e+00;6.246e-01;-6.848e-01;1.150e+00;3.999e-01;-4.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.206635;1.150e+00;6.666e-01;-8.259e-01;5.796e-01;-7.182e-01;9.022e-01;1.117e+00;6.246e-01;-6.849e-01;1.150e+00;3.999e-01;-4.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.210635;1.150e+00;6.666e-01;-8.260e-01;5.796e-01;-7.183e-01;9.022e-01;1.117e+00;6.246e-01;-6.849e-01;1.150e+00;3.999e-01;-4.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.215635;1.150e+00;6.666e-01;-8.261e-01;5.796e-01;-7.183e-01;9.022e-01;1.117e+00;6.246e-01;-6.850e-01;1.150e+00;3.999e-01;-4.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.220635;1.150e+00;6.666e-01;-8.261e-01;5.796e-01;-7.184e-01;9.022e-01;1.117e+00;6.246e-01;-6.850e-01;1.150e+00;3.999e-01;-4.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.225635;1.150e+00;6.666e-01;-8.262e-01;5.796e-01;-7.184e-01;9.021e-01;1.117e+00;6.246e-01;-6.851e-01;1.150e+00;3.999e-01;-4.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.231635;1.150e+00;6.666e-01;-8.262e-01;5.796e-01;-7.185e-01;9.021e-01;1.117e+00;6.246e-01;-6.851e-01;1.150e+00;3.999e-01;-4.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.238635;1.150e+00;6.666e-01;-8.263e-01;5.796e-01;-7.185e-01;9.021e-01;1.117e+00;6.246e-01;-6.852e-01;1.150e+00;3.999e-01;-4.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.240635;1.150e+00;6.666e-01;-8.264e-01;5.796e-01;-7.186e-01;9.021e-01;1.117e+00;6.246e-01;-6.852e-01;1.150e+00;3.999e-01;-4.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.245635;1.150e+00;6.666e-01;-8.264e-01;5.796e-01;-7.186e-01;9.021e-01;1.117e+00;6.246e-01;-6.853e-01;1.150e+00;3.999e-01;-4.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.252635;1.150e+00;6.666e-01;-8.265e-01;5.796e-01;-7.187e-01;9.021e-01;1.117e+00;6.246e-01;-6.853e-01;1.150e+00;3.999e-01;-4.959e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.257635;1.150e+00;6.666e-01;-8.266e-01;5.796e-01;-7.187e-01;9.020e-01;1.117e+00;6.246e-01;-6.854e-01;1.150e+00;3.999e-01;-4.959e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.260635;1.150e+00;6.666e-01;-8.266e-01;5.796e-01;-7.188e-01;9.020e-01;1.117e+00;6.246e-01;-6.854e-01;1.150e+00;3.999e-01;-4.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.265635;1.150e+00;6.666e-01;-8.266e-01;5.796e-01;-7.188e-01;9.020e-01;1.117e+00;6.246e-01;-6.855e-01;1.150e+00;3.999e-01;-4.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.271635;1.150e+00;6.666e-01;-8.267e-01;5.796e-01;-7.189e-01;9.020e-01;1.117e+00;6.246e-01;-6.855e-01;1.150e+00;3.999e-01;-4.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.277635;1.150e+00;6.666e-01;-8.268e-01;5.796e-01;-7.189e-01;9.020e-01;1.117e+00;6.246e-01;-6.856e-01;1.150e+00;3.999e-01;-4.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.280635;1.150e+00;6.666e-01;-8.268e-01;5.796e-01;-7.190e-01;9.020e-01;1.117e+00;6.246e-01;-6.856e-01;1.150e+00;3.999e-01;-4.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.286635;1.150e+00;6.666e-01;-8.269e-01;5.796e-01;-7.190e-01;9.019e-01;1.117e+00;6.246e-01;-6.857e-01;1.150e+00;3.999e-01;-4.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.290635;1.150e+00;6.666e-01;-8.269e-01;5.796e-01;-7.191e-01;9.019e-01;1.117e+00;6.247e-01;-6.857e-01;1.150e+00;3.999e-01;-4.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.296635;1.150e+00;6.666e-01;-8.270e-01;5.796e-01;-7.191e-01;9.019e-01;1.117e+00;6.247e-01;-6.858e-01;1.150e+00;3.999e-01;-4.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.301635;1.150e+00;6.666e-01;-8.271e-01;5.796e-01;-7.192e-01;9.019e-01;1.117e+00;6.247e-01;-6.858e-01;1.150e+00;3.999e-01;-4.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.306635;1.150e+00;6.666e-01;-8.271e-01;5.796e-01;-7.192e-01;9.019e-01;1.117e+00;6.247e-01;-6.859e-01;1.150e+00;3.999e-01;-4.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.311635;1.150e+00;6.666e-01;-8.272e-01;5.796e-01;-7.193e-01;9.018e-01;1.117e+00;6.247e-01;-6.859e-01;1.150e+00;3.999e-01;-4.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.315635;1.150e+00;6.666e-01;-8.272e-01;5.796e-01;-7.193e-01;9.018e-01;1.117e+00;6.247e-01;-6.860e-01;1.150e+00;3.999e-01;-4.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.320635;1.150e+00;6.666e-01;-8.273e-01;5.796e-01;-7.194e-01;9.018e-01;1.117e+00;6.247e-01;-6.860e-01;1.150e+00;3.999e-01;-4.964e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.325635;1.150e+00;6.666e-01;-8.274e-01;5.796e-01;-7.194e-01;9.018e-01;1.117e+00;6.247e-01;-6.861e-01;1.150e+00;3.999e-01;-4.964e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.330635;1.150e+00;6.666e-01;-8.274e-01;5.796e-01;-7.195e-01;9.018e-01;1.117e+00;6.247e-01;-6.861e-01;1.150e+00;3.999e-01;-4.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.335635;1.150e+00;6.666e-01;-8.275e-01;5.796e-01;-7.195e-01;9.018e-01;1.117e+00;6.247e-01;-6.862e-01;1.150e+00;3.999e-01;-4.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.340635;1.150e+00;6.666e-01;-8.275e-01;5.796e-01;-7.196e-01;9.017e-01;1.117e+00;6.247e-01;-6.862e-01;1.150e+00;3.999e-01;-4.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.345635;1.150e+00;6.666e-01;-8.276e-01;5.796e-01;-7.196e-01;9.017e-01;1.117e+00;6.247e-01;-6.863e-01;1.150e+00;3.999e-01;-4.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.350635;1.150e+00;6.666e-01;-8.277e-01;5.796e-01;-7.197e-01;9.017e-01;1.117e+00;6.247e-01;-6.863e-01;1.150e+00;3.999e-01;-4.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.355635;1.150e+00;6.666e-01;-8.277e-01;5.796e-01;-7.198e-01;9.017e-01;1.117e+00;6.247e-01;-6.864e-01;1.150e+00;3.999e-01;-4.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.360635;1.150e+00;6.666e-01;-8.278e-01;5.796e-01;-7.198e-01;9.017e-01;1.117e+00;6.247e-01;-6.864e-01;1.150e+00;3.999e-01;-4.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.365635;1.150e+00;6.666e-01;-8.278e-01;5.796e-01;-7.199e-01;9.016e-01;1.117e+00;6.247e-01;-6.865e-01;1.150e+00;3.999e-01;-4.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.370635;1.150e+00;6.666e-01;-8.279e-01;5.796e-01;-7.199e-01;9.016e-01;1.117e+00;6.247e-01;-6.865e-01;1.150e+00;3.999e-01;-4.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.375635;1.150e+00;6.666e-01;-8.280e-01;5.796e-01;-7.200e-01;9.016e-01;1.117e+00;6.247e-01;-6.866e-01;1.150e+00;3.999e-01;-4.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.380635;1.150e+00;6.666e-01;-8.280e-01;5.796e-01;-7.200e-01;9.016e-01;1.117e+00;6.247e-01;-6.867e-01;1.150e+00;3.999e-01;-4.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.386635;1.150e+00;6.666e-01;-8.281e-01;5.796e-01;-7.201e-01;9.016e-01;1.117e+00;6.247e-01;-6.867e-01;1.150e+00;3.999e-01;-4.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.390635;1.150e+00;6.666e-01;-8.281e-01;5.796e-01;-7.201e-01;9.016e-01;1.117e+00;6.247e-01;-6.868e-01;1.150e+00;3.999e-01;-4.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.399635;1.150e+00;6.666e-01;-8.282e-01;5.796e-01;-7.202e-01;9.015e-01;1.117e+00;6.247e-01;-6.868e-01;1.150e+00;3.999e-01;-4.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.400635;1.150e+00;6.666e-01;-8.282e-01;5.796e-01;-7.202e-01;9.015e-01;1.117e+00;6.247e-01;-6.869e-01;1.150e+00;3.999e-01;-4.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.409635;1.150e+00;6.666e-01;-8.284e-01;5.796e-01;-7.203e-01;9.015e-01;1.117e+00;6.247e-01;-6.869e-01;1.150e+00;3.999e-01;-4.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.410635;1.150e+00;6.666e-01;-8.284e-01;5.796e-01;-7.203e-01;9.015e-01;1.117e+00;6.247e-01;-6.870e-01;1.150e+00;3.999e-01;-4.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.415635;1.150e+00;6.666e-01;-8.284e-01;5.796e-01;-7.204e-01;9.015e-01;1.117e+00;6.247e-01;-6.870e-01;1.150e+00;3.999e-01;-4.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.420635;1.150e+00;6.666e-01;-8.285e-01;5.796e-01;-7.204e-01;9.015e-01;1.117e+00;6.247e-01;-6.871e-01;1.150e+00;3.999e-01;-4.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.425635;1.150e+00;6.666e-01;-8.285e-01;5.796e-01;-7.205e-01;9.014e-01;1.117e+00;6.247e-01;-6.871e-01;1.150e+00;3.999e-01;-4.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.432635;1.150e+00;6.666e-01;-8.286e-01;5.796e-01;-7.205e-01;9.014e-01;1.117e+00;6.247e-01;-6.872e-01;1.150e+00;3.999e-01;-4.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.435635;1.150e+00;6.666e-01;-8.287e-01;5.796e-01;-7.206e-01;9.014e-01;1.117e+00;6.247e-01;-6.872e-01;1.150e+00;3.999e-01;-4.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.442635;1.150e+00;6.666e-01;-8.287e-01;5.796e-01;-7.206e-01;9.014e-01;1.117e+00;6.247e-01;-6.873e-01;1.150e+00;3.999e-01;-4.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.448635;1.150e+00;6.666e-01;-8.288e-01;5.796e-01;-7.207e-01;9.014e-01;1.117e+00;6.247e-01;-6.873e-01;1.150e+00;3.999e-01;-4.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.450635;1.150e+00;6.666e-01;-8.288e-01;5.796e-01;-7.207e-01;9.013e-01;1.117e+00;6.247e-01;-6.874e-01;1.150e+00;3.999e-01;-4.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.456635;1.150e+00;6.666e-01;-8.289e-01;5.796e-01;-7.208e-01;9.013e-01;1.117e+00;6.247e-01;-6.874e-01;1.150e+00;3.999e-01;-4.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.460635;1.150e+00;6.666e-01;-8.290e-01;5.796e-01;-7.208e-01;9.013e-01;1.117e+00;6.247e-01;-6.875e-01;1.150e+00;3.999e-01;-4.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.468635;1.150e+00;6.666e-01;-8.290e-01;5.796e-01;-7.209e-01;9.013e-01;1.117e+00;6.247e-01;-6.875e-01;1.150e+00;3.999e-01;-4.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.470635;1.150e+00;6.666e-01;-8.291e-01;5.796e-01;-7.209e-01;9.013e-01;1.117e+00;6.247e-01;-6.876e-01;1.150e+00;3.999e-01;-4.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.476635;1.150e+00;6.666e-01;-8.291e-01;5.796e-01;-7.210e-01;9.013e-01;1.117e+00;6.248e-01;-6.876e-01;1.150e+00;3.999e-01;-4.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.481635;1.150e+00;6.666e-01;-8.292e-01;5.796e-01;-7.210e-01;9.012e-01;1.117e+00;6.248e-01;-6.877e-01;1.150e+00;3.999e-01;-4.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.485635;1.150e+00;6.666e-01;-8.293e-01;5.796e-01;-7.211e-01;9.012e-01;1.117e+00;6.248e-01;-6.877e-01;1.150e+00;3.999e-01;-4.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.491635;1.150e+00;6.666e-01;-8.293e-01;5.796e-01;-7.211e-01;9.012e-01;1.117e+00;6.248e-01;-6.878e-01;1.150e+00;3.999e-01;-4.976e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.498635;1.150e+00;6.666e-01;-8.294e-01;5.796e-01;-7.212e-01;9.012e-01;1.117e+00;6.248e-01;-6.878e-01;1.150e+00;3.999e-01;-4.976e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.500635;1.150e+00;6.666e-01;-8.294e-01;5.796e-01;-7.212e-01;9.012e-01;1.117e+00;6.248e-01;-6.879e-01;1.150e+00;3.999e-01;-4.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.506635;1.150e+00;6.666e-01;-8.295e-01;5.796e-01;-7.213e-01;9.012e-01;1.117e+00;6.248e-01;-6.879e-01;1.150e+00;3.999e-01;-4.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.510635;1.150e+00;6.666e-01;-8.295e-01;5.796e-01;-7.213e-01;9.011e-01;1.117e+00;6.248e-01;-6.880e-01;1.150e+00;3.999e-01;-4.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.517635;1.150e+00;6.666e-01;-8.296e-01;5.796e-01;-7.214e-01;9.011e-01;1.117e+00;6.248e-01;-6.880e-01;1.150e+00;3.999e-01;-4.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.520635;1.150e+00;6.666e-01;-8.297e-01;5.796e-01;-7.214e-01;9.011e-01;1.117e+00;6.248e-01;-6.881e-01;1.150e+00;3.999e-01;-4.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.527635;1.150e+00;6.666e-01;-8.297e-01;5.796e-01;-7.215e-01;9.011e-01;1.117e+00;6.248e-01;-6.881e-01;1.150e+00;3.999e-01;-4.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.530635;1.150e+00;6.666e-01;-8.298e-01;5.796e-01;-7.215e-01;9.011e-01;1.117e+00;6.248e-01;-6.882e-01;1.150e+00;3.999e-01;-4.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.535635;1.150e+00;6.666e-01;-8.298e-01;5.796e-01;-7.216e-01;9.010e-01;1.117e+00;6.248e-01;-6.882e-01;1.150e+00;3.999e-01;-4.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.540635;1.150e+00;6.666e-01;-8.299e-01;5.796e-01;-7.216e-01;9.010e-01;1.117e+00;6.248e-01;-6.883e-01;1.150e+00;3.999e-01;-4.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.547635;1.150e+00;6.666e-01;-8.300e-01;5.796e-01;-7.217e-01;9.010e-01;1.117e+00;6.248e-01;-6.883e-01;1.150e+00;3.999e-01;-4.980e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.550635;1.150e+00;6.666e-01;-8.300e-01;5.796e-01;-7.218e-01;9.010e-01;1.117e+00;6.248e-01;-6.884e-01;1.150e+00;3.999e-01;-4.980e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.555635;1.150e+00;6.666e-01;-8.301e-01;5.796e-01;-7.218e-01;9.010e-01;1.117e+00;6.248e-01;-6.884e-01;1.150e+00;3.999e-01;-4.980e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.560635;1.150e+00;6.666e-01;-8.301e-01;5.796e-01;-7.219e-01;9.010e-01;1.117e+00;6.248e-01;-6.885e-01;1.150e+00;3.999e-01;-4.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.567635;1.150e+00;6.666e-01;-8.302e-01;5.796e-01;-7.219e-01;9.009e-01;1.117e+00;6.248e-01;-6.885e-01;1.150e+00;3.999e-01;-4.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.570635;1.150e+00;6.666e-01;-8.303e-01;5.796e-01;-7.220e-01;9.009e-01;1.117e+00;6.248e-01;-6.886e-01;1.150e+00;3.999e-01;-4.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.577635;1.150e+00;6.666e-01;-8.303e-01;5.796e-01;-7.220e-01;9.009e-01;1.117e+00;6.248e-01;-6.886e-01;1.150e+00;3.999e-01;-4.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.580635;1.150e+00;6.666e-01;-8.304e-01;5.796e-01;-7.221e-01;9.009e-01;1.117e+00;6.248e-01;-6.887e-01;1.150e+00;3.999e-01;-4.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.585635;1.150e+00;6.666e-01;-8.304e-01;5.796e-01;-7.221e-01;9.009e-01;1.117e+00;6.248e-01;-6.887e-01;1.150e+00;3.999e-01;-4.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.591635;1.150e+00;6.666e-01;-8.305e-01;5.796e-01;-7.222e-01;9.009e-01;1.117e+00;6.248e-01;-6.888e-01;1.150e+00;3.999e-01;-4.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.596635;1.150e+00;6.666e-01;-8.306e-01;5.796e-01;-7.222e-01;9.008e-01;1.117e+00;6.248e-01;-6.888e-01;1.150e+00;3.999e-01;-4.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.604635;1.150e+00;6.666e-01;-8.306e-01;5.796e-01;-7.223e-01;9.008e-01;1.117e+00;6.248e-01;-6.889e-01;1.150e+00;3.999e-01;-4.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.605635;1.150e+00;6.666e-01;-8.307e-01;5.796e-01;-7.223e-01;9.008e-01;1.117e+00;6.248e-01;-6.889e-01;1.150e+00;3.999e-01;-4.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.612635;1.150e+00;6.666e-01;-8.307e-01;5.796e-01;-7.224e-01;9.008e-01;1.117e+00;6.248e-01;-6.890e-01;1.150e+00;3.999e-01;-4.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.616635;1.150e+00;6.666e-01;-8.308e-01;5.796e-01;-7.224e-01;9.008e-01;1.117e+00;6.248e-01;-6.890e-01;1.150e+00;3.999e-01;-4.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.620635;1.150e+00;6.666e-01;-8.308e-01;5.796e-01;-7.225e-01;9.007e-01;1.117e+00;6.248e-01;-6.891e-01;1.150e+00;3.999e-01;-4.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.626635;1.150e+00;6.666e-01;-8.309e-01;5.796e-01;-7.225e-01;9.007e-01;1.117e+00;6.248e-01;-6.891e-01;1.150e+00;3.999e-01;-4.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.630635;1.150e+00;6.666e-01;-8.310e-01;5.796e-01;-7.226e-01;9.007e-01;1.117e+00;6.248e-01;-6.892e-01;1.150e+00;3.999e-01;-4.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.636635;1.150e+00;6.666e-01;-8.310e-01;5.796e-01;-7.226e-01;9.007e-01;1.117e+00;6.248e-01;-6.892e-01;1.150e+00;3.999e-01;-4.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.641635;1.150e+00;6.666e-01;-8.311e-01;5.796e-01;-7.227e-01;9.007e-01;1.117e+00;6.248e-01;-6.893e-01;1.150e+00;3.999e-01;-4.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.646635;1.150e+00;6.666e-01;-8.311e-01;5.796e-01;-7.227e-01;9.007e-01;1.117e+00;6.248e-01;-6.893e-01;1.150e+00;3.999e-01;-4.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.655635;1.150e+00;6.666e-01;-8.312e-01;5.796e-01;-7.228e-01;9.006e-01;1.117e+00;6.248e-01;-6.894e-01;1.150e+00;3.999e-01;-4.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.660635;1.150e+00;6.666e-01;-8.313e-01;5.796e-01;-7.229e-01;9.006e-01;1.117e+00;6.249e-01;-6.895e-01;1.150e+00;3.999e-01;-4.988e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.666635;1.150e+00;6.666e-01;-8.314e-01;5.796e-01;-7.229e-01;9.006e-01;1.117e+00;6.249e-01;-6.895e-01;1.150e+00;3.999e-01;-4.988e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.670635;1.150e+00;6.666e-01;-8.314e-01;5.796e-01;-7.230e-01;9.006e-01;1.117e+00;6.249e-01;-6.896e-01;1.150e+00;3.999e-01;-4.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.676635;1.150e+00;6.666e-01;-8.315e-01;5.796e-01;-7.230e-01;9.006e-01;1.117e+00;6.249e-01;-6.896e-01;1.150e+00;3.999e-01;-4.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.680635;1.150e+00;6.666e-01;-8.315e-01;5.796e-01;-7.231e-01;9.005e-01;1.117e+00;6.249e-01;-6.897e-01;1.150e+00;3.999e-01;-4.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.686635;1.150e+00;6.666e-01;-8.316e-01;5.796e-01;-7.231e-01;9.005e-01;1.117e+00;6.249e-01;-6.897e-01;1.150e+00;3.999e-01;-4.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.690635;1.150e+00;6.666e-01;-8.317e-01;5.796e-01;-7.232e-01;9.005e-01;1.117e+00;6.249e-01;-6.898e-01;1.150e+00;3.999e-01;-4.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.696635;1.150e+00;6.666e-01;-8.317e-01;5.796e-01;-7.232e-01;9.005e-01;1.117e+00;6.249e-01;-6.898e-01;1.150e+00;3.999e-01;-4.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.704635;1.150e+00;6.666e-01;-8.318e-01;5.796e-01;-7.233e-01;9.005e-01;1.117e+00;6.249e-01;-6.899e-01;1.150e+00;3.999e-01;-4.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.705635;1.150e+00;6.666e-01;-8.318e-01;5.796e-01;-7.233e-01;9.004e-01;1.117e+00;6.249e-01;-6.899e-01;1.150e+00;3.999e-01;-4.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.712635;1.150e+00;6.666e-01;-8.319e-01;5.796e-01;-7.234e-01;9.004e-01;1.117e+00;6.249e-01;-6.900e-01;1.150e+00;3.999e-01;-4.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.715635;1.150e+00;6.666e-01;-8.319e-01;5.796e-01;-7.234e-01;9.004e-01;1.117e+00;6.249e-01;-6.900e-01;1.150e+00;3.999e-01;-4.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.723635;1.150e+00;6.666e-01;-8.320e-01;5.796e-01;-7.235e-01;9.004e-01;1.117e+00;6.249e-01;-6.901e-01;1.150e+00;3.999e-01;-4.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.725635;1.150e+00;6.666e-01;-8.321e-01;5.796e-01;-7.235e-01;9.004e-01;1.117e+00;6.249e-01;-6.901e-01;1.150e+00;3.999e-01;-4.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.732635;1.150e+00;6.666e-01;-8.321e-01;5.796e-01;-7.236e-01;9.004e-01;1.117e+00;6.249e-01;-6.902e-01;1.150e+00;3.999e-01;-4.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.735635;1.150e+00;6.666e-01;-8.322e-01;5.796e-01;-7.236e-01;9.003e-01;1.117e+00;6.249e-01;-6.902e-01;1.150e+00;3.999e-01;-4.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.740635;1.150e+00;6.666e-01;-8.322e-01;5.796e-01;-7.237e-01;9.003e-01;1.117e+00;6.249e-01;-6.903e-01;1.150e+00;3.999e-01;-4.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.745635;1.150e+00;6.666e-01;-8.323e-01;5.796e-01;-7.237e-01;9.003e-01;1.117e+00;6.249e-01;-6.903e-01;1.150e+00;3.999e-01;-4.994e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.750635;1.150e+00;6.666e-01;-8.324e-01;5.796e-01;-7.238e-01;9.003e-01;1.117e+00;6.249e-01;-6.904e-01;1.150e+00;3.999e-01;-4.994e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.755635;1.150e+00;6.666e-01;-8.324e-01;5.796e-01;-7.238e-01;9.003e-01;1.117e+00;6.249e-01;-6.904e-01;1.150e+00;3.999e-01;-4.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.762635;1.150e+00;6.666e-01;-8.325e-01;5.796e-01;-7.239e-01;9.003e-01;1.117e+00;6.249e-01;-6.905e-01;1.150e+00;3.999e-01;-4.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.765635;1.150e+00;6.666e-01;-8.325e-01;5.796e-01;-7.239e-01;9.002e-01;1.117e+00;6.249e-01;-6.905e-01;1.150e+00;3.999e-01;-4.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.770635;1.150e+00;6.666e-01;-8.326e-01;5.796e-01;-7.240e-01;9.002e-01;1.117e+00;6.249e-01;-6.906e-01;1.150e+00;3.999e-01;-4.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.775635;1.150e+00;6.666e-01;-8.327e-01;5.796e-01;-7.240e-01;9.002e-01;1.117e+00;6.249e-01;-6.906e-01;1.150e+00;3.999e-01;-4.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.783635;1.150e+00;6.666e-01;-8.327e-01;5.796e-01;-7.241e-01;9.002e-01;1.117e+00;6.249e-01;-6.907e-01;1.150e+00;3.999e-01;-4.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.785635;1.150e+00;6.666e-01;-8.328e-01;5.796e-01;-7.241e-01;9.002e-01;1.117e+00;6.249e-01;-6.907e-01;1.150e+00;3.999e-01;-4.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.790635;1.150e+00;6.666e-01;-8.328e-01;5.796e-01;-7.242e-01;9.002e-01;1.117e+00;6.249e-01;-6.908e-01;1.150e+00;3.999e-01;-4.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.795635;1.150e+00;6.666e-01;-8.329e-01;5.796e-01;-7.242e-01;9.001e-01;1.117e+00;6.249e-01;-6.908e-01;1.150e+00;3.999e-01;-4.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.800635;1.150e+00;6.666e-01;-8.329e-01;5.796e-01;-7.243e-01;9.001e-01;1.117e+00;6.249e-01;-6.909e-01;1.150e+00;3.999e-01;-4.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.805635;1.150e+00;6.666e-01;-8.330e-01;5.796e-01;-7.243e-01;9.001e-01;1.117e+00;6.249e-01;-6.909e-01;1.150e+00;3.999e-01;-4.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.812635;1.150e+00;6.666e-01;-8.331e-01;5.796e-01;-7.244e-01;9.001e-01;1.117e+00;6.249e-01;-6.910e-01;1.150e+00;3.999e-01;-4.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.815635;1.150e+00;6.666e-01;-8.331e-01;5.796e-01;-7.244e-01;9.001e-01;1.117e+00;6.249e-01;-6.910e-01;1.150e+00;3.999e-01;-4.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.820635;1.150e+00;6.666e-01;-8.332e-01;5.796e-01;-7.245e-01;9.000e-01;1.117e+00;6.249e-01;-6.911e-01;1.150e+00;3.999e-01;-4.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.825635;1.150e+00;6.666e-01;-8.332e-01;5.796e-01;-7.245e-01;9.000e-01;1.117e+00;6.249e-01;-6.911e-01;1.150e+00;3.999e-01;-4.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.834635;1.150e+00;6.666e-01;-8.333e-01;5.796e-01;-7.246e-01;9.000e-01;1.117e+00;6.249e-01;-6.912e-01;1.150e+00;3.999e-01;-5.000e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.835635;1.150e+00;6.666e-01;-8.333e-01;5.796e-01;-7.247e-01;9.000e-01;1.117e+00;6.249e-01;-6.912e-01;1.150e+00;3.999e-01;-5.000e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.840635;1.150e+00;6.666e-01;-8.334e-01;5.796e-01;-7.247e-01;9.000e-01;1.117e+00;6.249e-01;-6.913e-01;1.150e+00;3.999e-01;-5.000e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.845635;1.150e+00;6.666e-01;-8.335e-01;5.796e-01;-7.248e-01;9.000e-01;1.117e+00;6.249e-01;-6.913e-01;1.150e+00;3.999e-01;-5.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.852635;1.150e+00;6.666e-01;-8.335e-01;5.796e-01;-7.248e-01;8.999e-01;1.117e+00;6.250e-01;-6.914e-01;1.150e+00;3.999e-01;-5.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.855635;1.150e+00;6.666e-01;-8.336e-01;5.796e-01;-7.249e-01;8.999e-01;1.117e+00;6.250e-01;-6.914e-01;1.150e+00;3.999e-01;-5.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.860635;1.150e+00;6.666e-01;-8.336e-01;5.796e-01;-7.249e-01;8.999e-01;1.117e+00;6.250e-01;-6.915e-01;1.150e+00;3.999e-01;-5.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.865635;1.150e+00;6.666e-01;-8.337e-01;5.796e-01;-7.250e-01;8.999e-01;1.117e+00;6.250e-01;-6.915e-01;1.150e+00;3.999e-01;-5.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.870635;1.150e+00;6.666e-01;-8.338e-01;5.796e-01;-7.250e-01;8.999e-01;1.117e+00;6.250e-01;-6.916e-01;1.150e+00;3.999e-01;-5.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.875635;1.150e+00;6.666e-01;-8.338e-01;5.796e-01;-7.251e-01;8.999e-01;1.117e+00;6.250e-01;-6.916e-01;1.150e+00;3.999e-01;-5.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.883635;1.150e+00;6.666e-01;-8.339e-01;5.796e-01;-7.251e-01;8.998e-01;1.117e+00;6.250e-01;-6.917e-01;1.150e+00;3.999e-01;-5.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.885635;1.150e+00;6.666e-01;-8.339e-01;5.796e-01;-7.252e-01;8.998e-01;1.117e+00;6.250e-01;-6.917e-01;1.150e+00;3.999e-01;-5.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.894635;1.150e+00;6.666e-01;-8.340e-01;5.796e-01;-7.252e-01;8.998e-01;1.117e+00;6.250e-01;-6.918e-01;1.150e+00;3.999e-01;-5.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.895635;1.150e+00;6.666e-01;-8.340e-01;5.796e-01;-7.253e-01;8.998e-01;1.117e+00;6.250e-01;-6.918e-01;1.150e+00;3.999e-01;-5.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.903635;1.150e+00;6.666e-01;-8.341e-01;5.796e-01;-7.253e-01;8.998e-01;1.117e+00;6.250e-01;-6.919e-01;1.150e+00;3.999e-01;-5.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.905635;1.150e+00;6.666e-01;-8.342e-01;5.796e-01;-7.254e-01;8.998e-01;1.117e+00;6.250e-01;-6.919e-01;1.150e+00;3.999e-01;-5.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.912635;1.150e+00;6.666e-01;-8.342e-01;5.796e-01;-7.254e-01;8.997e-01;1.117e+00;6.250e-01;-6.920e-01;1.150e+00;3.999e-01;-5.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.915635;1.150e+00;6.666e-01;-8.343e-01;5.796e-01;-7.255e-01;8.997e-01;1.117e+00;6.250e-01;-6.920e-01;1.150e+00;3.999e-01;-5.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.921635;1.150e+00;6.666e-01;-8.343e-01;5.796e-01;-7.255e-01;8.997e-01;1.117e+00;6.250e-01;-6.921e-01;1.150e+00;3.999e-01;-5.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.925635;1.150e+00;6.666e-01;-8.344e-01;5.796e-01;-7.256e-01;8.997e-01;1.117e+00;6.250e-01;-6.921e-01;1.150e+00;3.999e-01;-5.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.930635;1.150e+00;6.666e-01;-8.345e-01;5.796e-01;-7.256e-01;8.997e-01;1.117e+00;6.250e-01;-6.922e-01;1.150e+00;3.999e-01;-5.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.935635;1.150e+00;6.666e-01;-8.345e-01;5.796e-01;-7.257e-01;8.996e-01;1.117e+00;6.250e-01;-6.922e-01;1.150e+00;3.999e-01;-5.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.941635;1.150e+00;6.666e-01;-8.346e-01;5.796e-01;-7.257e-01;8.996e-01;1.117e+00;6.250e-01;-6.923e-01;1.150e+00;3.999e-01;-5.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.945635;1.150e+00;6.666e-01;-8.346e-01;5.796e-01;-7.258e-01;8.996e-01;1.117e+00;6.250e-01;-6.923e-01;1.150e+00;3.999e-01;-5.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.953635;1.150e+00;6.666e-01;-8.347e-01;5.796e-01;-7.258e-01;8.996e-01;1.117e+00;6.250e-01;-6.924e-01;1.150e+00;3.999e-01;-5.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.955635;1.150e+00;6.666e-01;-8.347e-01;5.796e-01;-7.259e-01;8.996e-01;1.117e+00;6.250e-01;-6.924e-01;1.150e+00;3.999e-01;-5.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.962635;1.150e+00;6.666e-01;-8.348e-01;5.796e-01;-7.259e-01;8.996e-01;1.117e+00;6.250e-01;-6.925e-01;1.150e+00;3.999e-01;-5.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.965635;1.150e+00;6.666e-01;-8.349e-01;5.796e-01;-7.260e-01;8.995e-01;1.117e+00;6.250e-01;-6.925e-01;1.150e+00;3.999e-01;-5.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.970635;1.150e+00;6.666e-01;-8.349e-01;5.796e-01;-7.260e-01;8.995e-01;1.117e+00;6.250e-01;-6.926e-01;1.150e+00;3.999e-01;-5.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.975635;1.150e+00;6.666e-01;-8.350e-01;5.796e-01;-7.261e-01;8.995e-01;1.117e+00;6.250e-01;-6.926e-01;1.150e+00;3.999e-01;-5.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.981635;1.150e+00;6.666e-01;-8.350e-01;5.796e-01;-7.261e-01;8.995e-01;1.117e+00;6.250e-01;-6.927e-01;1.150e+00;3.999e-01;-5.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.985635;1.150e+00;6.666e-01;-8.351e-01;5.796e-01;-7.262e-01;8.995e-01;1.117e+00;6.250e-01;-6.927e-01;1.150e+00;3.999e-01;-5.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.991635;1.150e+00;6.666e-01;-8.352e-01;5.796e-01;-7.262e-01;8.995e-01;1.117e+00;6.250e-01;-6.928e-01;1.150e+00;3.999e-01;-5.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
33.995635;1.150e+00;6.666e-01;-8.352e-01;5.796e-01;-7.263e-01;8.994e-01;1.117e+00;6.250e-01;-6.928e-01;1.150e+00;3.999e-01;-5.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.003635;1.150e+00;6.666e-01;-8.353e-01;5.796e-01;-7.263e-01;8.994e-01;1.117e+00;6.250e-01;-6.929e-01;1.150e+00;3.999e-01;-5.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.005635;1.150e+00;6.666e-01;-8.353e-01;5.796e-01;-7.264e-01;8.994e-01;1.117e+00;6.250e-01;-6.929e-01;1.150e+00;3.999e-01;-5.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.013635;1.150e+00;6.666e-01;-8.354e-01;5.796e-01;-7.264e-01;8.994e-01;1.117e+00;6.250e-01;-6.930e-01;1.150e+00;3.999e-01;-5.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.015635;1.150e+00;6.666e-01;-8.354e-01;5.796e-01;-7.265e-01;8.994e-01;1.117e+00;6.250e-01;-6.930e-01;1.150e+00;3.999e-01;-5.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.020635;1.150e+00;6.666e-01;-8.355e-01;5.796e-01;-7.265e-01;8.994e-01;1.117e+00;6.250e-01;-6.931e-01;1.150e+00;3.999e-01;-5.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.025635;1.150e+00;6.666e-01;-8.356e-01;5.796e-01;-7.266e-01;8.993e-01;1.117e+00;6.250e-01;-6.931e-01;1.150e+00;3.999e-01;-5.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.033635;1.150e+00;6.666e-01;-8.356e-01;5.796e-01;-7.266e-01;8.993e-01;1.117e+00;6.250e-01;-6.932e-01;1.150e+00;3.999e-01;-5.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.035635;1.150e+00;6.666e-01;-8.357e-01;5.796e-01;-7.267e-01;8.993e-01;1.117e+00;6.251e-01;-6.932e-01;1.150e+00;3.999e-01;-5.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.042635;1.150e+00;6.666e-01;-8.357e-01;5.796e-01;-7.267e-01;8.993e-01;1.117e+00;6.251e-01;-6.933e-01;1.150e+00;3.999e-01;-5.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.046635;1.150e+00;6.666e-01;-8.358e-01;5.796e-01;-7.268e-01;8.993e-01;1.117e+00;6.251e-01;-6.933e-01;1.150e+00;3.999e-01;-5.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.050635;1.150e+00;6.666e-01;-8.358e-01;5.796e-01;-7.268e-01;8.992e-01;1.117e+00;6.251e-01;-6.934e-01;1.150e+00;3.999e-01;-5.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.056635;1.150e+00;6.666e-01;-8.359e-01;5.796e-01;-7.269e-01;8.992e-01;1.117e+00;6.251e-01;-6.934e-01;1.150e+00;3.999e-01;-5.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.063635;1.150e+00;6.666e-01;-8.360e-01;5.796e-01;-7.269e-01;8.992e-01;1.117e+00;6.251e-01;-6.935e-01;1.150e+00;3.999e-01;-5.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.066635;1.150e+00;6.666e-01;-8.360e-01;5.796e-01;-7.270e-01;8.992e-01;1.117e+00;6.251e-01;-6.935e-01;1.150e+00;3.999e-01;-5.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.070635;1.150e+00;6.666e-01;-8.361e-01;5.796e-01;-7.270e-01;8.992e-01;1.117e+00;6.251e-01;-6.936e-01;1.150e+00;3.999e-01;-5.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.076635;1.150e+00;6.666e-01;-8.361e-01;5.796e-01;-7.271e-01;8.992e-01;1.117e+00;6.251e-01;-6.936e-01;1.150e+00;3.999e-01;-5.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.083635;1.150e+00;6.666e-01;-8.362e-01;5.796e-01;-7.271e-01;8.991e-01;1.117e+00;6.251e-01;-6.937e-01;1.150e+00;3.999e-01;-5.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.085635;1.150e+00;6.666e-01;-8.362e-01;5.796e-01;-7.272e-01;8.991e-01;1.117e+00;6.251e-01;-6.937e-01;1.150e+00;3.999e-01;-5.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.092635;1.150e+00;6.666e-01;-8.363e-01;5.796e-01;-7.272e-01;8.991e-01;1.117e+00;6.251e-01;-6.938e-01;1.150e+00;3.999e-01;-5.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.095635;1.150e+00;6.666e-01;-8.364e-01;5.796e-01;-7.273e-01;8.991e-01;1.117e+00;6.251e-01;-6.938e-01;1.150e+00;3.999e-01;-5.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.100635;1.150e+00;6.666e-01;-8.364e-01;5.796e-01;-7.273e-01;8.991e-01;1.117e+00;6.251e-01;-6.939e-01;1.150e+00;3.999e-01;-5.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.106635;1.150e+00;6.666e-01;-8.365e-01;5.796e-01;-7.274e-01;8.991e-01;1.117e+00;6.251e-01;-6.939e-01;1.150e+00;3.999e-01;-5.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.111635;1.150e+00;6.666e-01;-8.365e-01;5.796e-01;-7.274e-01;8.990e-01;1.117e+00;6.251e-01;-6.940e-01;1.150e+00;3.999e-01;-5.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.115635;1.150e+00;6.666e-01;-8.366e-01;5.796e-01;-7.275e-01;8.990e-01;1.117e+00;6.251e-01;-6.940e-01;1.150e+00;3.999e-01;-5.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.120635;1.150e+00;6.666e-01;-8.366e-01;5.796e-01;-7.275e-01;8.990e-01;1.117e+00;6.251e-01;-6.941e-01;1.150e+00;3.999e-01;-5.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
