time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.126635;1.150e+00;6.666e-01;-8.367e-01;5.796e-01;-7.276e-01;8.990e-01;1.117e+00;6.251e-01;-6.941e-01;1.150e+00;3.999e-01;-5.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.132635;1.150e+00;6.666e-01;-8.368e-01;5.796e-01;-7.276e-01;8.990e-01;1.117e+00;6.251e-01;-6.942e-01;1.150e+00;3.999e-01;-5.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.136635;1.150e+00;6.666e-01;-8.368e-01;5.796e-01;-7.277e-01;8.990e-01;1.117e+00;6.251e-01;-6.942e-01;1.150e+00;3.999e-01;-5.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.142635;1.150e+00;6.666e-01;-8.369e-01;5.796e-01;-7.277e-01;8.989e-01;1.117e+00;6.251e-01;-6.943e-01;1.150e+00;3.999e-01;-5.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.146635;1.150e+00;6.666e-01;-8.369e-01;5.796e-01;-7.278e-01;8.989e-01;1.117e+00;6.251e-01;-6.943e-01;1.150e+00;3.999e-01;-5.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.152635;1.150e+00;6.666e-01;-8.370e-01;5.796e-01;-7.278e-01;8.989e-01;1.117e+00;6.251e-01;-6.944e-01;1.150e+00;3.999e-01;-5.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.155635;1.150e+00;6.666e-01;-8.371e-01;5.796e-01;-7.279e-01;8.989e-01;1.117e+00;6.251e-01;-6.944e-01;1.150e+00;3.999e-01;-5.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.162635;1.150e+00;6.666e-01;-8.371e-01;5.796e-01;-7.279e-01;8.989e-01;1.117e+00;6.251e-01;-6.945e-01;1.150e+00;3.999e-01;-5.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.165635;1.150e+00;6.666e-01;-8.372e-01;5.796e-01;-7.280e-01;8.989e-01;1.117e+00;6.251e-01;-6.945e-01;1.150e+00;3.999e-01;-5.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.172635;1.150e+00;6.666e-01;-8.372e-01;5.796e-01;-7.280e-01;8.988e-01;1.117e+00;6.251e-01;-6.946e-01;1.150e+00;3.999e-01;-5.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.177635;1.150e+00;6.666e-01;-8.373e-01;5.796e-01;-7.281e-01;8.988e-01;1.117e+00;6.251e-01;-6.946e-01;1.150e+00;3.999e-01;-5.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.180635;1.150e+00;6.666e-01;-8.373e-01;5.796e-01;-7.281e-01;8.988e-01;1.117e+00;6.251e-01;-6.947e-01;1.150e+00;3.999e-01;-5.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.186635;1.150e+00;6.666e-01;-8.374e-01;5.796e-01;-7.282e-01;8.988e-01;1.117e+00;6.251e-01;-6.947e-01;1.150e+00;3.999e-01;-5.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.192635;1.150e+00;6.666e-01;-8.375e-01;5.796e-01;-7.282e-01;8.988e-01;1.117e+00;6.251e-01;-6.948e-01;1.150e+00;3.999e-01;-5.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.195635;1.150e+00;6.666e-01;-8.375e-01;5.796e-01;-7.283e-01;8.987e-01;1.117e+00;6.251e-01;-6.948e-01;1.150e+00;3.999e-01;-5.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.201635;1.150e+00;6.666e-01;-8.376e-01;5.796e-01;-7.283e-01;8.987e-01;1.117e+00;6.251e-01;-6.949e-01;1.150e+00;3.999e-01;-5.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.206635;1.150e+00;6.666e-01;-8.376e-01;5.796e-01;-7.284e-01;8.987e-01;1.117e+00;6.251e-01;-6.949e-01;1.150e+00;3.999e-01;-5.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.212635;1.150e+00;6.666e-01;-8.377e-01;5.796e-01;-7.284e-01;8.987e-01;1.117e+00;6.251e-01;-6.950e-01;1.150e+00;3.999e-01;-5.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.215635;1.150e+00;6.666e-01;-8.377e-01;5.796e-01;-7.285e-01;8.987e-01;1.117e+00;6.251e-01;-6.950e-01;1.150e+00;3.999e-01;-5.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.222635;1.150e+00;6.666e-01;-8.378e-01;5.796e-01;-7.285e-01;8.987e-01;1.117e+00;6.251e-01;-6.951e-01;1.150e+00;3.999e-01;-5.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.225635;1.150e+00;6.666e-01;-8.379e-01;5.796e-01;-7.286e-01;8.986e-01;1.117e+00;6.252e-01;-6.951e-01;1.150e+00;3.999e-01;-5.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.230635;1.150e+00;6.666e-01;-8.379e-01;5.796e-01;-7.286e-01;8.986e-01;1.117e+00;6.252e-01;-6.952e-01;1.150e+00;3.999e-01;-5.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.237635;1.150e+00;6.666e-01;-8.380e-01;5.796e-01;-7.287e-01;8.986e-01;1.117e+00;6.252e-01;-6.952e-01;1.150e+00;3.999e-01;-5.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.241635;1.150e+00;6.666e-01;-8.380e-01;5.796e-01;-7.287e-01;8.986e-01;1.117e+00;6.252e-01;-6.953e-01;1.150e+00;3.999e-01;-5.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.245635;1.150e+00;6.666e-01;-8.381e-01;5.796e-01;-7.288e-01;8.986e-01;1.117e+00;6.252e-01;-6.953e-01;1.150e+00;3.999e-01;-5.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.250635;1.150e+00;6.666e-01;-8.381e-01;5.796e-01;-7.288e-01;8.986e-01;1.117e+00;6.252e-01;-6.954e-01;1.150e+00;3.999e-01;-5.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.258635;1.150e+00;6.666e-01;-8.382e-01;5.796e-01;-7.289e-01;8.985e-01;1.117e+00;6.252e-01;-6.954e-01;1.150e+00;3.999e-01;-5.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.260635;1.150e+00;6.666e-01;-8.383e-01;5.796e-01;-7.289e-01;8.985e-01;1.117e+00;6.252e-01;-6.955e-01;1.150e+00;3.999e-01;-5.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.268635;1.150e+00;6.666e-01;-8.383e-01;5.796e-01;-7.290e-01;8.985e-01;1.117e+00;6.252e-01;-6.955e-01;1.150e+00;3.999e-01;-5.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.273635;1.150e+00;6.666e-01;-8.384e-01;5.796e-01;-7.290e-01;8.985e-01;1.117e+00;6.252e-01;-6.956e-01;1.150e+00;3.999e-01;-5.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.276635;1.150e+00;6.666e-01;-8.384e-01;5.796e-01;-7.291e-01;8.985e-01;1.117e+00;6.252e-01;-6.956e-01;1.150e+00;3.999e-01;-5.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.281635;1.150e+00;6.666e-01;-8.385e-01;5.796e-01;-7.291e-01;8.985e-01;1.117e+00;6.252e-01;-6.957e-01;1.150e+00;3.999e-01;-5.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.285635;1.150e+00;6.666e-01;-8.385e-01;5.796e-01;-7.292e-01;8.984e-01;1.117e+00;6.252e-01;-6.957e-01;1.150e+00;3.999e-01;-5.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.293635;1.150e+00;6.666e-01;-8.386e-01;5.796e-01;-7.292e-01;8.984e-01;1.117e+00;6.252e-01;-6.958e-01;1.150e+00;3.999e-01;-5.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.295635;1.150e+00;6.666e-01;-8.387e-01;5.796e-01;-7.293e-01;8.984e-01;1.117e+00;6.252e-01;-6.958e-01;1.150e+00;3.999e-01;-5.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.303635;1.150e+00;6.666e-01;-8.387e-01;5.796e-01;-7.293e-01;8.984e-01;1.117e+00;6.252e-01;-6.959e-01;1.150e+00;3.999e-01;-5.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.309635;1.150e+00;6.666e-01;-8.388e-01;5.796e-01;-7.294e-01;8.984e-01;1.117e+00;6.252e-01;-6.959e-01;1.150e+00;3.999e-01;-5.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.310635;1.150e+00;6.666e-01;-8.388e-01;5.796e-01;-7.294e-01;8.984e-01;1.117e+00;6.252e-01;-6.960e-01;1.150e+00;3.999e-01;-5.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.317635;1.150e+00;6.666e-01;-8.389e-01;5.796e-01;-7.295e-01;8.983e-01;1.117e+00;6.252e-01;-6.960e-01;1.150e+00;3.999e-01;-5.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.320635;1.150e+00;6.666e-01;-8.389e-01;5.796e-01;-7.295e-01;8.983e-01;1.117e+00;6.252e-01;-6.961e-01;1.150e+00;3.999e-01;-5.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.329635;1.150e+00;6.666e-01;-8.390e-01;5.796e-01;-7.296e-01;8.983e-01;1.117e+00;6.252e-01;-6.961e-01;1.150e+00;3.999e-01;-5.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.330635;1.150e+00;6.666e-01;-8.391e-01;5.796e-01;-7.296e-01;8.983e-01;1.117e+00;6.252e-01;-6.962e-01;1.150e+00;3.999e-01;-5.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.337635;1.150e+00;6.666e-01;-8.391e-01;5.796e-01;-7.297e-01;8.983e-01;1.117e+00;6.252e-01;-6.962e-01;1.150e+00;3.999e-01;-5.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.340635;1.150e+00;6.666e-01;-8.392e-01;5.796e-01;-7.297e-01;8.982e-01;1.117e+00;6.252e-01;-6.963e-01;1.150e+00;3.999e-01;-5.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.346635;1.150e+00;6.666e-01;-8.392e-01;5.796e-01;-7.298e-01;8.982e-01;1.117e+00;6.252e-01;-6.963e-01;1.150e+00;3.999e-01;-5.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.350635;1.150e+00;6.666e-01;-8.393e-01;5.796e-01;-7.298e-01;8.982e-01;1.117e+00;6.252e-01;-6.964e-01;1.150e+00;3.999e-01;-5.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.359635;1.150e+00;6.666e-01;-8.394e-01;5.796e-01;-7.299e-01;8.982e-01;1.117e+00;6.252e-01;-6.964e-01;1.150e+00;3.999e-01;-5.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.360635;1.150e+00;6.666e-01;-8.394e-01;5.796e-01;-7.299e-01;8.982e-01;1.117e+00;6.252e-01;-6.965e-01;1.150e+00;3.999e-01;-5.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.365635;1.150e+00;6.666e-01;-8.395e-01;5.796e-01;-7.300e-01;8.982e-01;1.117e+00;6.252e-01;-6.965e-01;1.150e+00;3.999e-01;-5.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.370635;1.150e+00;6.666e-01;-8.395e-01;5.796e-01;-7.300e-01;8.981e-01;1.117e+00;6.252e-01;-6.965e-01;1.150e+00;3.999e-01;-5.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.375635;1.150e+00;6.666e-01;-8.396e-01;5.796e-01;-7.301e-01;8.981e-01;1.117e+00;6.252e-01;-6.966e-01;1.150e+00;3.999e-01;-5.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.380635;1.150e+00;6.666e-01;-8.396e-01;5.796e-01;-7.301e-01;8.981e-01;1.117e+00;6.252e-01;-6.966e-01;1.150e+00;3.999e-01;-5.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.390635;1.150e+00;6.666e-01;-8.397e-01;5.796e-01;-7.302e-01;8.981e-01;1.117e+00;6.252e-01;-6.967e-01;1.150e+00;3.999e-01;-5.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.397635;1.150e+00;6.666e-01;-8.398e-01;5.796e-01;-7.303e-01;8.981e-01;1.117e+00;6.252e-01;-6.968e-01;1.150e+00;3.999e-01;-5.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.400635;1.150e+00;6.666e-01;-8.399e-01;5.796e-01;-7.303e-01;8.980e-01;1.117e+00;6.252e-01;-6.968e-01;1.150e+00;3.999e-01;-5.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.405635;1.150e+00;6.666e-01;-8.399e-01;5.796e-01;-7.304e-01;8.980e-01;1.117e+00;6.252e-01;-6.969e-01;1.150e+00;3.999e-01;-5.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.410635;1.150e+00;6.666e-01;-8.400e-01;5.796e-01;-7.304e-01;8.980e-01;1.117e+00;6.252e-01;-6.969e-01;1.150e+00;3.999e-01;-5.040e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.416635;1.150e+00;6.666e-01;-8.400e-01;5.796e-01;-7.305e-01;8.980e-01;1.117e+00;6.253e-01;-6.970e-01;1.150e+00;3.999e-01;-5.040e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.420635;1.150e+00;6.666e-01;-8.401e-01;5.796e-01;-7.305e-01;8.980e-01;1.117e+00;6.253e-01;-6.970e-01;1.150e+00;3.999e-01;-5.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.425635;1.150e+00;6.666e-01;-8.401e-01;5.796e-01;-7.306e-01;8.980e-01;1.117e+00;6.253e-01;-6.971e-01;1.150e+00;3.999e-01;-5.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.431635;1.150e+00;6.666e-01;-8.402e-01;5.796e-01;-7.306e-01;8.979e-01;1.117e+00;6.253e-01;-6.971e-01;1.150e+00;3.999e-01;-5.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.435635;1.150e+00;6.666e-01;-8.403e-01;5.796e-01;-7.307e-01;8.979e-01;1.117e+00;6.253e-01;-6.972e-01;1.150e+00;3.999e-01;-5.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.441635;1.150e+00;6.666e-01;-8.403e-01;5.796e-01;-7.307e-01;8.979e-01;1.117e+00;6.253e-01;-6.972e-01;1.150e+00;3.999e-01;-5.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.445635;1.150e+00;6.666e-01;-8.404e-01;5.796e-01;-7.308e-01;8.979e-01;1.116e+00;6.253e-01;-6.973e-01;1.150e+00;3.999e-01;-5.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.450635;1.150e+00;6.666e-01;-8.404e-01;5.796e-01;-7.308e-01;8.979e-01;1.116e+00;6.253e-01;-6.973e-01;1.150e+00;3.999e-01;-5.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.455635;1.150e+00;6.666e-01;-8.405e-01;5.796e-01;-7.309e-01;8.979e-01;1.116e+00;6.253e-01;-6.974e-01;1.150e+00;3.999e-01;-5.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.460635;1.150e+00;6.666e-01;-8.405e-01;5.796e-01;-7.309e-01;8.978e-01;1.116e+00;6.253e-01;-6.974e-01;1.150e+00;3.999e-01;-5.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.465635;1.150e+00;6.666e-01;-8.406e-01;5.796e-01;-7.310e-01;8.978e-01;1.116e+00;6.253e-01;-6.975e-01;1.150e+00;3.999e-01;-5.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.471635;1.150e+00;6.666e-01;-8.407e-01;5.796e-01;-7.310e-01;8.978e-01;1.116e+00;6.253e-01;-6.975e-01;1.150e+00;3.999e-01;-5.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.475635;1.150e+00;6.666e-01;-8.407e-01;5.796e-01;-7.311e-01;8.978e-01;1.116e+00;6.253e-01;-6.976e-01;1.150e+00;3.999e-01;-5.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.482635;1.150e+00;6.666e-01;-8.408e-01;5.796e-01;-7.311e-01;8.978e-01;1.116e+00;6.253e-01;-6.976e-01;1.150e+00;3.999e-01;-5.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.485635;1.150e+00;6.666e-01;-8.408e-01;5.796e-01;-7.312e-01;8.978e-01;1.116e+00;6.253e-01;-6.977e-01;1.150e+00;3.999e-01;-5.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.492635;1.150e+00;6.666e-01;-8.409e-01;5.796e-01;-7.312e-01;8.977e-01;1.116e+00;6.253e-01;-6.977e-01;1.150e+00;3.999e-01;-5.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.495635;1.150e+00;6.666e-01;-8.409e-01;5.796e-01;-7.313e-01;8.977e-01;1.116e+00;6.253e-01;-6.978e-01;1.150e+00;3.999e-01;-5.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.502635;1.150e+00;6.666e-01;-8.410e-01;5.796e-01;-7.313e-01;8.977e-01;1.116e+00;6.253e-01;-6.978e-01;1.150e+00;3.999e-01;-5.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.505635;1.150e+00;6.666e-01;-8.411e-01;5.796e-01;-7.314e-01;8.977e-01;1.116e+00;6.253e-01;-6.979e-01;1.150e+00;3.999e-01;-5.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.512635;1.150e+00;6.666e-01;-8.411e-01;5.796e-01;-7.314e-01;8.977e-01;1.116e+00;6.253e-01;-6.979e-01;1.150e+00;3.999e-01;-5.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.515635;1.150e+00;6.666e-01;-8.412e-01;5.796e-01;-7.314e-01;8.976e-01;1.116e+00;6.253e-01;-6.980e-01;1.150e+00;3.999e-01;-5.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.522635;1.150e+00;6.666e-01;-8.412e-01;5.796e-01;-7.315e-01;8.976e-01;1.116e+00;6.253e-01;-6.980e-01;1.150e+00;3.999e-01;-5.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.525635;1.150e+00;6.666e-01;-8.413e-01;5.796e-01;-7.315e-01;8.976e-01;1.116e+00;6.253e-01;-6.981e-01;1.150e+00;3.999e-01;-5.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.531635;1.150e+00;6.666e-01;-8.413e-01;5.796e-01;-7.316e-01;8.976e-01;1.116e+00;6.253e-01;-6.981e-01;1.150e+00;3.999e-01;-5.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.535635;1.150e+00;6.666e-01;-8.414e-01;5.796e-01;-7.316e-01;8.976e-01;1.116e+00;6.253e-01;-6.982e-01;1.150e+00;3.999e-01;-5.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.540635;1.150e+00;6.666e-01;-8.415e-01;5.796e-01;-7.317e-01;8.976e-01;1.116e+00;6.253e-01;-6.982e-01;1.150e+00;3.999e-01;-5.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.545635;1.150e+00;6.666e-01;-8.415e-01;5.796e-01;-7.317e-01;8.975e-01;1.116e+00;6.253e-01;-6.983e-01;1.150e+00;3.999e-01;-5.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.551635;1.150e+00;6.666e-01;-8.416e-01;5.796e-01;-7.318e-01;8.975e-01;1.116e+00;6.253e-01;-6.983e-01;1.150e+00;3.999e-01;-5.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.555635;1.150e+00;6.666e-01;-8.416e-01;5.796e-01;-7.318e-01;8.975e-01;1.116e+00;6.253e-01;-6.984e-01;1.150e+00;3.999e-01;-5.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.564635;1.150e+00;6.666e-01;-8.417e-01;5.796e-01;-7.319e-01;8.975e-01;1.116e+00;6.253e-01;-6.984e-01;1.150e+00;3.999e-01;-5.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.565635;1.150e+00;6.666e-01;-8.417e-01;5.796e-01;-7.319e-01;8.975e-01;1.116e+00;6.253e-01;-6.985e-01;1.150e+00;3.999e-01;-5.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.573635;1.150e+00;6.666e-01;-8.418e-01;5.796e-01;-7.320e-01;8.975e-01;1.116e+00;6.253e-01;-6.985e-01;1.150e+00;3.999e-01;-5.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.575635;1.150e+00;6.666e-01;-8.418e-01;5.796e-01;-7.320e-01;8.974e-01;1.116e+00;6.253e-01;-6.986e-01;1.150e+00;3.999e-01;-5.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.581635;1.150e+00;6.666e-01;-8.419e-01;5.796e-01;-7.321e-01;8.974e-01;1.116e+00;6.253e-01;-6.986e-01;1.150e+00;3.999e-01;-5.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.585635;1.150e+00;6.666e-01;-8.420e-01;5.796e-01;-7.321e-01;8.974e-01;1.116e+00;6.253e-01;-6.987e-01;1.150e+00;3.999e-01;-5.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.592635;1.150e+00;6.666e-01;-8.420e-01;5.796e-01;-7.322e-01;8.974e-01;1.116e+00;6.253e-01;-6.987e-01;1.150e+00;3.999e-01;-5.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.595635;1.150e+00;6.666e-01;-8.421e-01;5.796e-01;-7.322e-01;8.974e-01;1.116e+00;6.253e-01;-6.988e-01;1.150e+00;3.999e-01;-5.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.602635;1.150e+00;6.666e-01;-8.422e-01;5.796e-01;-7.323e-01;8.974e-01;1.116e+00;6.253e-01;-6.988e-01;1.150e+00;3.999e-01;-5.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.605635;1.150e+00;6.666e-01;-8.422e-01;5.796e-01;-7.323e-01;8.973e-01;1.116e+00;6.253e-01;-6.988e-01;1.150e+00;3.999e-01;-5.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.610635;1.150e+00;6.666e-01;-8.422e-01;5.796e-01;-7.324e-01;8.973e-01;1.116e+00;6.254e-01;-6.989e-01;1.150e+00;3.999e-01;-5.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.615635;1.150e+00;6.666e-01;-8.423e-01;5.796e-01;-7.324e-01;8.973e-01;1.116e+00;6.254e-01;-6.989e-01;1.150e+00;3.999e-01;-5.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.625635;1.150e+00;6.666e-01;-8.424e-01;5.796e-01;-7.325e-01;8.973e-01;1.116e+00;6.254e-01;-6.990e-01;1.150e+00;3.999e-01;-5.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.632635;1.150e+00;6.666e-01;-8.425e-01;5.796e-01;-7.326e-01;8.973e-01;1.116e+00;6.254e-01;-6.991e-01;1.150e+00;3.999e-01;-5.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.635635;1.150e+00;6.666e-01;-8.425e-01;5.796e-01;-7.326e-01;8.972e-01;1.116e+00;6.254e-01;-6.991e-01;1.150e+00;3.999e-01;-5.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.640635;1.150e+00;6.666e-01;-8.426e-01;5.796e-01;-7.327e-01;8.972e-01;1.116e+00;6.254e-01;-6.992e-01;1.150e+00;3.999e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.646635;1.150e+00;6.666e-01;-8.427e-01;5.796e-01;-7.327e-01;8.972e-01;1.116e+00;6.254e-01;-6.992e-01;1.150e+00;3.999e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.654635;1.150e+00;6.666e-01;-8.427e-01;5.796e-01;-7.328e-01;8.972e-01;1.116e+00;6.254e-01;-6.993e-01;1.150e+00;3.999e-01;-5.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.655635;1.150e+00;6.666e-01;-8.428e-01;5.796e-01;-7.328e-01;8.972e-01;1.116e+00;6.254e-01;-6.993e-01;1.150e+00;3.999e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.662635;1.150e+00;6.666e-01;-8.428e-01;5.796e-01;-7.329e-01;8.972e-01;1.116e+00;6.254e-01;-6.994e-01;1.150e+00;3.999e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.666635;1.150e+00;6.666e-01;-8.429e-01;5.796e-01;-7.329e-01;8.971e-01;1.116e+00;6.254e-01;-6.994e-01;1.150e+00;3.999e-01;-5.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.670635;1.150e+00;6.666e-01;-8.429e-01;5.796e-01;-7.330e-01;8.971e-01;1.116e+00;6.254e-01;-6.995e-01;1.150e+00;3.999e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.677635;1.150e+00;6.666e-01;-8.430e-01;5.796e-01;-7.330e-01;8.971e-01;1.116e+00;6.254e-01;-6.995e-01;1.150e+00;3.999e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.681635;1.150e+00;6.666e-01;-8.430e-01;5.796e-01;-7.331e-01;8.971e-01;1.116e+00;6.254e-01;-6.996e-01;1.150e+00;3.999e-01;-5.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.685635;1.150e+00;6.666e-01;-8.431e-01;5.796e-01;-7.331e-01;8.971e-01;1.116e+00;6.254e-01;-6.996e-01;1.150e+00;3.999e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.690635;1.150e+00;6.666e-01;-8.431e-01;5.796e-01;-7.332e-01;8.971e-01;1.116e+00;6.254e-01;-6.997e-01;1.150e+00;3.999e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.697635;1.150e+00;6.666e-01;-8.432e-01;5.796e-01;-7.332e-01;8.970e-01;1.116e+00;6.254e-01;-6.997e-01;1.150e+00;3.999e-01;-5.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.707635;1.150e+00;6.666e-01;-8.433e-01;5.796e-01;-7.333e-01;8.970e-01;1.116e+00;6.254e-01;-6.998e-01;1.150e+00;3.999e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.713635;1.150e+00;6.666e-01;-8.434e-01;5.796e-01;-7.334e-01;8.970e-01;1.116e+00;6.254e-01;-6.999e-01;1.150e+00;3.999e-01;-5.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.716635;1.150e+00;6.666e-01;-8.434e-01;5.796e-01;-7.334e-01;8.970e-01;1.116e+00;6.254e-01;-6.999e-01;1.150e+00;3.999e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.721635;1.150e+00;6.666e-01;-8.435e-01;5.796e-01;-7.335e-01;8.970e-01;1.116e+00;6.254e-01;-7.000e-01;1.150e+00;3.999e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.725635;1.150e+00;6.666e-01;-8.435e-01;5.796e-01;-7.335e-01;8.969e-01;1.116e+00;6.254e-01;-7.000e-01;1.150e+00;3.999e-01;-5.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.738635;1.150e+00;6.666e-01;-8.437e-01;5.796e-01;-7.336e-01;8.969e-01;1.116e+00;6.254e-01;-7.001e-01;1.150e+00;3.999e-01;-5.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.743635;1.150e+00;6.666e-01;-8.437e-01;5.796e-01;-7.337e-01;8.969e-01;1.116e+00;6.254e-01;-7.002e-01;1.150e+00;3.999e-01;-5.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.748635;1.150e+00;6.666e-01;-8.438e-01;5.796e-01;-7.337e-01;8.969e-01;1.116e+00;6.254e-01;-7.002e-01;1.150e+00;3.999e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.750635;1.150e+00;6.666e-01;-8.438e-01;5.796e-01;-7.338e-01;8.969e-01;1.116e+00;6.254e-01;-7.003e-01;1.150e+00;3.999e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.758635;1.150e+00;6.666e-01;-8.439e-01;5.796e-01;-7.338e-01;8.968e-01;1.116e+00;6.254e-01;-7.003e-01;1.150e+00;3.999e-01;-5.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.760635;1.150e+00;6.666e-01;-8.439e-01;5.796e-01;-7.339e-01;8.968e-01;1.116e+00;6.254e-01;-7.004e-01;1.150e+00;3.999e-01;-5.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.769635;1.150e+00;6.666e-01;-8.440e-01;5.796e-01;-7.339e-01;8.968e-01;1.116e+00;6.254e-01;-7.004e-01;1.150e+00;3.999e-01;-5.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.770635;1.150e+00;6.666e-01;-8.441e-01;5.796e-01;-7.340e-01;8.968e-01;1.116e+00;6.254e-01;-7.005e-01;1.150e+00;3.999e-01;-5.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.778635;1.150e+00;6.666e-01;-8.441e-01;5.796e-01;-7.340e-01;8.968e-01;1.116e+00;6.254e-01;-7.005e-01;1.150e+00;3.999e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.780635;1.150e+00;6.666e-01;-8.442e-01;5.796e-01;-7.341e-01;8.968e-01;1.116e+00;6.254e-01;-7.005e-01;1.150e+00;3.999e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.787635;1.150e+00;6.666e-01;-8.442e-01;5.796e-01;-7.341e-01;8.967e-01;1.116e+00;6.254e-01;-7.006e-01;1.150e+00;3.999e-01;-5.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.790635;1.150e+00;6.666e-01;-8.443e-01;5.796e-01;-7.342e-01;8.967e-01;1.116e+00;6.254e-01;-7.006e-01;1.150e+00;3.999e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.796635;1.150e+00;6.666e-01;-8.443e-01;5.796e-01;-7.342e-01;8.967e-01;1.116e+00;6.254e-01;-7.007e-01;1.150e+00;3.999e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.800635;1.150e+00;6.666e-01;-8.444e-01;5.796e-01;-7.343e-01;8.967e-01;1.116e+00;6.255e-01;-7.007e-01;1.150e+00;3.999e-01;-5.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.805635;1.150e+00;6.666e-01;-8.444e-01;5.796e-01;-7.343e-01;8.967e-01;1.116e+00;6.255e-01;-7.008e-01;1.150e+00;3.999e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.810635;1.150e+00;6.666e-01;-8.445e-01;5.796e-01;-7.343e-01;8.966e-01;1.116e+00;6.255e-01;-7.008e-01;1.150e+00;3.999e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.815635;1.150e+00;6.666e-01;-8.446e-01;5.796e-01;-7.344e-01;8.966e-01;1.116e+00;6.255e-01;-7.009e-01;1.150e+00;3.999e-01;-5.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.820635;1.150e+00;6.666e-01;-8.446e-01;5.796e-01;-7.344e-01;8.966e-01;1.116e+00;6.255e-01;-7.009e-01;1.150e+00;3.999e-01;-5.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.830635;1.150e+00;6.666e-01;-8.447e-01;5.796e-01;-7.345e-01;8.966e-01;1.116e+00;6.255e-01;-7.010e-01;1.150e+00;3.999e-01;-5.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.839635;1.150e+00;6.666e-01;-8.448e-01;5.796e-01;-7.346e-01;8.966e-01;1.116e+00;6.255e-01;-7.011e-01;1.150e+00;3.999e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.840635;1.150e+00;6.666e-01;-8.448e-01;5.796e-01;-7.346e-01;8.965e-01;1.116e+00;6.255e-01;-7.011e-01;1.150e+00;3.999e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.846635;1.150e+00;6.666e-01;-8.449e-01;5.796e-01;-7.347e-01;8.965e-01;1.116e+00;6.255e-01;-7.012e-01;1.150e+00;3.999e-01;-5.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.850635;1.150e+00;6.666e-01;-8.450e-01;5.796e-01;-7.347e-01;8.965e-01;1.116e+00;6.255e-01;-7.012e-01;1.150e+00;3.999e-01;-5.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.858635;1.150e+00;6.666e-01;-8.450e-01;5.796e-01;-7.348e-01;8.965e-01;1.116e+00;6.255e-01;-7.013e-01;1.150e+00;3.999e-01;-5.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.861635;1.150e+00;6.666e-01;-8.451e-01;5.796e-01;-7.348e-01;8.965e-01;1.116e+00;6.255e-01;-7.013e-01;1.150e+00;3.999e-01;-5.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.869635;1.150e+00;6.666e-01;-8.452e-01;5.796e-01;-7.349e-01;8.965e-01;1.116e+00;6.255e-01;-7.014e-01;1.150e+00;3.999e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.870635;1.150e+00;6.666e-01;-8.452e-01;5.796e-01;-7.349e-01;8.964e-01;1.116e+00;6.255e-01;-7.014e-01;1.150e+00;3.999e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.876635;1.150e+00;6.666e-01;-8.452e-01;5.796e-01;-7.350e-01;8.964e-01;1.116e+00;6.255e-01;-7.015e-01;1.150e+00;3.999e-01;-5.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.881635;1.150e+00;6.666e-01;-8.453e-01;5.796e-01;-7.350e-01;8.964e-01;1.116e+00;6.255e-01;-7.015e-01;1.150e+00;3.999e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.885635;1.150e+00;6.666e-01;-8.453e-01;5.796e-01;-7.351e-01;8.964e-01;1.116e+00;6.255e-01;-7.016e-01;1.150e+00;3.999e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.891635;1.150e+00;6.666e-01;-8.454e-01;5.796e-01;-7.351e-01;8.964e-01;1.116e+00;6.255e-01;-7.016e-01;1.150e+00;3.999e-01;-5.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.898635;1.150e+00;6.666e-01;-8.455e-01;5.796e-01;-7.352e-01;8.964e-01;1.116e+00;6.255e-01;-7.017e-01;1.150e+00;3.999e-01;-5.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.902635;1.150e+00;6.666e-01;-8.455e-01;5.796e-01;-7.352e-01;8.963e-01;1.116e+00;6.255e-01;-7.017e-01;1.150e+00;3.999e-01;-5.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.905635;1.150e+00;6.666e-01;-8.456e-01;5.796e-01;-7.353e-01;8.963e-01;1.116e+00;6.255e-01;-7.018e-01;1.150e+00;3.999e-01;-5.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.912635;1.150e+00;6.666e-01;-8.456e-01;5.796e-01;-7.353e-01;8.963e-01;1.116e+00;6.255e-01;-7.018e-01;1.150e+00;3.999e-01;-5.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.915635;1.150e+00;6.666e-01;-8.457e-01;5.796e-01;-7.354e-01;8.963e-01;1.116e+00;6.255e-01;-7.019e-01;1.150e+00;3.999e-01;-5.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.921635;1.150e+00;6.666e-01;-8.457e-01;5.796e-01;-7.354e-01;8.963e-01;1.116e+00;6.255e-01;-7.019e-01;1.150e+00;3.999e-01;-5.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.925635;1.150e+00;6.666e-01;-8.458e-01;5.796e-01;-7.355e-01;8.963e-01;1.116e+00;6.255e-01;-7.019e-01;1.150e+00;3.999e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.930635;1.150e+00;6.666e-01;-8.458e-01;5.796e-01;-7.355e-01;8.962e-01;1.116e+00;6.255e-01;-7.020e-01;1.150e+00;3.999e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.935635;1.150e+00;6.666e-01;-8.459e-01;5.796e-01;-7.356e-01;8.962e-01;1.116e+00;6.255e-01;-7.020e-01;1.150e+00;3.999e-01;-5.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.943635;1.150e+00;6.666e-01;-8.460e-01;5.796e-01;-7.356e-01;8.962e-01;1.116e+00;6.255e-01;-7.021e-01;1.150e+00;3.999e-01;-5.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.946635;1.150e+00;6.666e-01;-8.460e-01;5.796e-01;-7.357e-01;8.962e-01;1.116e+00;6.255e-01;-7.021e-01;1.150e+00;3.999e-01;-5.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.951635;1.150e+00;6.666e-01;-8.461e-01;5.796e-01;-7.357e-01;8.962e-01;1.116e+00;6.255e-01;-7.022e-01;1.150e+00;3.999e-01;-5.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.956635;1.150e+00;6.666e-01;-8.461e-01;5.796e-01;-7.358e-01;8.962e-01;1.116e+00;6.255e-01;-7.022e-01;1.150e+00;3.999e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.964635;1.150e+00;6.666e-01;-8.462e-01;5.796e-01;-7.358e-01;8.961e-01;1.116e+00;6.255e-01;-7.023e-01;1.150e+00;3.999e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.965635;1.150e+00;6.666e-01;-8.462e-01;5.796e-01;-7.359e-01;8.961e-01;1.116e+00;6.255e-01;-7.023e-01;1.150e+00;3.999e-01;-5.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.974635;1.150e+00;6.666e-01;-8.463e-01;5.796e-01;-7.359e-01;8.961e-01;1.116e+00;6.255e-01;-7.024e-01;1.150e+00;3.999e-01;-5.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.975635;1.150e+00;6.666e-01;-8.464e-01;5.796e-01;-7.360e-01;8.961e-01;1.116e+00;6.255e-01;-7.024e-01;1.150e+00;3.999e-01;-5.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.980635;1.150e+00;6.666e-01;-8.464e-01;5.796e-01;-7.360e-01;8.961e-01;1.116e+00;6.255e-01;-7.025e-01;1.150e+00;3.999e-01;-5.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.985635;1.150e+00;6.666e-01;-8.465e-01;5.796e-01;-7.361e-01;8.961e-01;1.116e+00;6.255e-01;-7.025e-01;1.150e+00;3.999e-01;-5.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.992635;1.150e+00;6.666e-01;-8.465e-01;5.796e-01;-7.361e-01;8.960e-01;1.116e+00;6.255e-01;-7.026e-01;1.150e+00;3.999e-01;-5.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
34.995635;1.150e+00;6.666e-01;-8.466e-01;5.796e-01;-7.362e-01;8.960e-01;1.116e+00;6.256e-01;-7.026e-01;1.150e+00;3.999e-01;-5.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.001635;1.150e+00;6.666e-01;-8.466e-01;5.796e-01;-7.362e-01;8.960e-01;1.116e+00;6.256e-01;-7.027e-01;1.150e+00;3.999e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.005635;1.150e+00;6.666e-01;-8.467e-01;5.796e-01;-7.362e-01;8.960e-01;1.116e+00;6.256e-01;-7.027e-01;1.150e+00;3.999e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.010635;1.150e+00;6.666e-01;-8.467e-01;5.796e-01;-7.363e-01;8.960e-01;1.116e+00;6.256e-01;-7.028e-01;1.150e+00;3.999e-01;-5.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.015635;1.150e+00;6.666e-01;-8.468e-01;5.796e-01;-7.363e-01;8.960e-01;1.116e+00;6.256e-01;-7.028e-01;1.150e+00;3.999e-01;-5.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.020635;1.150e+00;6.666e-01;-8.469e-01;5.796e-01;-7.364e-01;8.959e-01;1.116e+00;6.256e-01;-7.029e-01;1.150e+00;3.999e-01;-5.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.025635;1.150e+00;6.666e-01;-8.469e-01;5.796e-01;-7.364e-01;8.959e-01;1.116e+00;6.256e-01;-7.029e-01;1.150e+00;3.999e-01;-5.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.030635;1.150e+00;6.666e-01;-8.470e-01;5.796e-01;-7.365e-01;8.959e-01;1.116e+00;6.256e-01;-7.030e-01;1.150e+00;3.999e-01;-5.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.036635;1.150e+00;6.666e-01;-8.470e-01;5.796e-01;-7.365e-01;8.959e-01;1.116e+00;6.256e-01;-7.030e-01;1.150e+00;3.999e-01;-5.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.040635;1.150e+00;6.666e-01;-8.471e-01;5.796e-01;-7.366e-01;8.959e-01;1.116e+00;6.256e-01;-7.031e-01;1.150e+00;3.999e-01;-5.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.046635;1.150e+00;6.666e-01;-8.471e-01;5.796e-01;-7.366e-01;8.959e-01;1.116e+00;6.256e-01;-7.031e-01;1.150e+00;3.999e-01;-5.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.050635;1.150e+00;6.666e-01;-8.472e-01;5.796e-01;-7.367e-01;8.958e-01;1.116e+00;6.256e-01;-7.031e-01;1.150e+00;3.999e-01;-5.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.055635;1.150e+00;6.666e-01;-8.472e-01;5.796e-01;-7.367e-01;8.958e-01;1.116e+00;6.256e-01;-7.032e-01;1.150e+00;3.999e-01;-5.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.060635;1.150e+00;6.666e-01;-8.473e-01;5.796e-01;-7.368e-01;8.958e-01;1.116e+00;6.256e-01;-7.032e-01;1.150e+00;3.999e-01;-5.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.065635;1.150e+00;6.666e-01;-8.474e-01;5.796e-01;-7.368e-01;8.958e-01;1.116e+00;6.256e-01;-7.033e-01;1.150e+00;3.999e-01;-5.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.070635;1.150e+00;6.666e-01;-8.474e-01;5.796e-01;-7.369e-01;8.958e-01;1.116e+00;6.256e-01;-7.033e-01;1.150e+00;3.999e-01;-5.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.077635;1.150e+00;6.666e-01;-8.475e-01;5.796e-01;-7.369e-01;8.958e-01;1.116e+00;6.256e-01;-7.034e-01;1.150e+00;3.999e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.081635;1.150e+00;6.666e-01;-8.475e-01;5.796e-01;-7.370e-01;8.957e-01;1.116e+00;6.256e-01;-7.034e-01;1.150e+00;3.999e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.085635;1.150e+00;6.666e-01;-8.476e-01;5.796e-01;-7.370e-01;8.957e-01;1.116e+00;6.256e-01;-7.035e-01;1.150e+00;3.999e-01;-5.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.091635;1.150e+00;6.666e-01;-8.476e-01;5.796e-01;-7.371e-01;8.957e-01;1.116e+00;6.256e-01;-7.035e-01;1.150e+00;3.999e-01;-5.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.098635;1.150e+00;6.666e-01;-8.477e-01;5.796e-01;-7.371e-01;8.957e-01;1.116e+00;6.256e-01;-7.036e-01;1.150e+00;3.999e-01;-5.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.100635;1.150e+00;6.666e-01;-8.477e-01;5.796e-01;-7.372e-01;8.957e-01;1.116e+00;6.256e-01;-7.036e-01;1.150e+00;3.999e-01;-5.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.107635;1.150e+00;6.666e-01;-8.478e-01;5.796e-01;-7.372e-01;8.957e-01;1.116e+00;6.256e-01;-7.037e-01;1.150e+00;3.999e-01;-5.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.110635;1.150e+00;6.666e-01;-8.479e-01;5.796e-01;-7.373e-01;8.956e-01;1.116e+00;6.256e-01;-7.037e-01;1.150e+00;3.999e-01;-5.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.115635;1.150e+00;6.666e-01;-8.479e-01;5.796e-01;-7.373e-01;8.956e-01;1.116e+00;6.256e-01;-7.038e-01;1.150e+00;3.999e-01;-5.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.123635;1.150e+00;6.666e-01;-8.480e-01;5.796e-01;-7.374e-01;8.956e-01;1.116e+00;6.256e-01;-7.038e-01;1.150e+00;3.999e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.129635;1.150e+00;6.666e-01;-8.481e-01;5.796e-01;-7.374e-01;8.956e-01;1.116e+00;6.256e-01;-7.039e-01;1.150e+00;3.999e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.130635;1.150e+00;6.666e-01;-8.481e-01;5.796e-01;-7.375e-01;8.956e-01;1.116e+00;6.256e-01;-7.039e-01;1.150e+00;3.999e-01;-5.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.136635;1.150e+00;6.666e-01;-8.481e-01;5.796e-01;-7.375e-01;8.956e-01;1.116e+00;6.256e-01;-7.040e-01;1.150e+00;3.999e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.140635;1.150e+00;6.666e-01;-8.482e-01;5.796e-01;-7.376e-01;8.955e-01;1.116e+00;6.256e-01;-7.040e-01;1.150e+00;3.999e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.145635;1.150e+00;6.666e-01;-8.482e-01;5.796e-01;-7.376e-01;8.955e-01;1.116e+00;6.256e-01;-7.041e-01;1.150e+00;3.999e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.150635;1.150e+00;6.666e-01;-8.483e-01;5.796e-01;-7.377e-01;8.955e-01;1.116e+00;6.256e-01;-7.041e-01;1.150e+00;3.999e-01;-5.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.155635;1.150e+00;6.666e-01;-8.484e-01;5.796e-01;-7.377e-01;8.955e-01;1.116e+00;6.256e-01;-7.042e-01;1.150e+00;3.999e-01;-5.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.160635;1.150e+00;6.666e-01;-8.484e-01;5.796e-01;-7.377e-01;8.955e-01;1.116e+00;6.256e-01;-7.042e-01;1.150e+00;3.999e-01;-5.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.165635;1.150e+00;6.666e-01;-8.485e-01;5.796e-01;-7.378e-01;8.955e-01;1.116e+00;6.256e-01;-7.042e-01;1.150e+00;3.999e-01;-5.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.170635;1.150e+00;6.666e-01;-8.485e-01;5.796e-01;-7.378e-01;8.954e-01;1.116e+00;6.256e-01;-7.043e-01;1.150e+00;3.999e-01;-5.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.175635;1.150e+00;6.666e-01;-8.486e-01;5.796e-01;-7.379e-01;8.954e-01;1.116e+00;6.256e-01;-7.043e-01;1.150e+00;3.999e-01;-5.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.180635;1.150e+00;6.666e-01;-8.486e-01;5.796e-01;-7.379e-01;8.954e-01;1.116e+00;6.256e-01;-7.044e-01;1.150e+00;3.999e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.185635;1.150e+00;6.666e-01;-8.487e-01;5.796e-01;-7.380e-01;8.954e-01;1.116e+00;6.256e-01;-7.044e-01;1.150e+00;3.999e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.190635;1.150e+00;6.666e-01;-8.487e-01;5.796e-01;-7.380e-01;8.954e-01;1.116e+00;6.257e-01;-7.045e-01;1.150e+00;3.999e-01;-5.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.196635;1.150e+00;6.666e-01;-8.488e-01;5.796e-01;-7.381e-01;8.954e-01;1.116e+00;6.257e-01;-7.045e-01;1.150e+00;3.999e-01;-5.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.200635;1.150e+00;6.666e-01;-8.489e-01;5.796e-01;-7.381e-01;8.953e-01;1.116e+00;6.257e-01;-7.046e-01;1.150e+00;3.999e-01;-5.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.205635;1.150e+00;6.666e-01;-8.489e-01;5.796e-01;-7.382e-01;8.953e-01;1.116e+00;6.257e-01;-7.046e-01;1.150e+00;3.999e-01;-5.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.211635;1.150e+00;6.666e-01;-8.490e-01;5.796e-01;-7.382e-01;8.953e-01;1.116e+00;6.257e-01;-7.047e-01;1.150e+00;3.999e-01;-5.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.217635;1.150e+00;6.666e-01;-8.490e-01;5.796e-01;-7.383e-01;8.953e-01;1.116e+00;6.257e-01;-7.047e-01;1.150e+00;3.999e-01;-5.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.220635;1.150e+00;6.666e-01;-8.491e-01;5.796e-01;-7.383e-01;8.953e-01;1.116e+00;6.257e-01;-7.048e-01;1.150e+00;3.999e-01;-5.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.226635;1.150e+00;6.666e-01;-8.491e-01;5.796e-01;-7.384e-01;8.953e-01;1.116e+00;6.257e-01;-7.048e-01;1.150e+00;3.999e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.232635;1.150e+00;6.666e-01;-8.492e-01;5.796e-01;-7.384e-01;8.952e-01;1.116e+00;6.257e-01;-7.049e-01;1.150e+00;3.999e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.235635;1.150e+00;6.666e-01;-8.492e-01;5.796e-01;-7.385e-01;8.952e-01;1.116e+00;6.257e-01;-7.049e-01;1.150e+00;3.999e-01;-5.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.243635;1.150e+00;6.666e-01;-8.493e-01;5.796e-01;-7.385e-01;8.952e-01;1.116e+00;6.257e-01;-7.050e-01;1.150e+00;3.999e-01;-5.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.248635;1.150e+00;6.666e-01;-8.494e-01;5.796e-01;-7.386e-01;8.952e-01;1.116e+00;6.257e-01;-7.050e-01;1.150e+00;3.999e-01;-5.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.250635;1.150e+00;6.666e-01;-8.494e-01;5.796e-01;-7.386e-01;8.952e-01;1.116e+00;6.257e-01;-7.051e-01;1.150e+00;3.999e-01;-5.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.258635;1.150e+00;6.666e-01;-8.495e-01;5.796e-01;-7.387e-01;8.952e-01;1.116e+00;6.257e-01;-7.051e-01;1.150e+00;3.999e-01;-5.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.260635;1.150e+00;6.666e-01;-8.495e-01;5.796e-01;-7.387e-01;8.951e-01;1.116e+00;6.257e-01;-7.052e-01;1.150e+00;3.999e-01;-5.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.265635;1.150e+00;6.666e-01;-8.496e-01;5.796e-01;-7.388e-01;8.951e-01;1.116e+00;6.257e-01;-7.052e-01;1.150e+00;3.999e-01;-5.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.270635;1.150e+00;6.666e-01;-8.496e-01;5.796e-01;-7.388e-01;8.951e-01;1.116e+00;6.257e-01;-7.053e-01;1.150e+00;3.999e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.275635;1.150e+00;6.666e-01;-8.497e-01;5.796e-01;-7.389e-01;8.951e-01;1.116e+00;6.257e-01;-7.053e-01;1.150e+00;3.999e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.280635;1.150e+00;6.666e-01;-8.497e-01;5.796e-01;-7.389e-01;8.951e-01;1.116e+00;6.257e-01;-7.053e-01;1.150e+00;3.999e-01;-5.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.285635;1.150e+00;6.666e-01;-8.498e-01;5.796e-01;-7.390e-01;8.951e-01;1.116e+00;6.257e-01;-7.054e-01;1.150e+00;3.999e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.290635;1.150e+00;6.666e-01;-8.498e-01;5.796e-01;-7.390e-01;8.950e-01;1.116e+00;6.257e-01;-7.054e-01;1.150e+00;3.999e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.295635;1.150e+00;6.666e-01;-8.499e-01;5.796e-01;-7.390e-01;8.950e-01;1.116e+00;6.257e-01;-7.055e-01;1.150e+00;3.999e-01;-5.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.301635;1.150e+00;6.666e-01;-8.500e-01;5.796e-01;-7.391e-01;8.950e-01;1.116e+00;6.257e-01;-7.055e-01;1.150e+00;3.999e-01;-5.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.305635;1.150e+00;6.666e-01;-8.500e-01;5.796e-01;-7.391e-01;8.950e-01;1.116e+00;6.257e-01;-7.056e-01;1.150e+00;3.999e-01;-5.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.310635;1.150e+00;6.666e-01;-8.501e-01;5.796e-01;-7.392e-01;8.950e-01;1.116e+00;6.257e-01;-7.056e-01;1.150e+00;3.999e-01;-5.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.315635;1.150e+00;6.666e-01;-8.501e-01;5.796e-01;-7.392e-01;8.950e-01;1.116e+00;6.257e-01;-7.057e-01;1.150e+00;3.999e-01;-5.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.322635;1.150e+00;6.666e-01;-8.502e-01;5.796e-01;-7.393e-01;8.949e-01;1.116e+00;6.257e-01;-7.057e-01;1.150e+00;3.999e-01;-5.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.326635;1.150e+00;6.666e-01;-8.502e-01;5.796e-01;-7.393e-01;8.949e-01;1.116e+00;6.257e-01;-7.058e-01;1.150e+00;3.999e-01;-5.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.333635;1.150e+00;6.666e-01;-8.503e-01;5.796e-01;-7.394e-01;8.949e-01;1.116e+00;6.257e-01;-7.058e-01;1.150e+00;3.999e-01;-5.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.335635;1.150e+00;6.666e-01;-8.503e-01;5.796e-01;-7.394e-01;8.949e-01;1.116e+00;6.257e-01;-7.059e-01;1.150e+00;3.999e-01;-5.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.341635;1.150e+00;6.666e-01;-8.504e-01;5.796e-01;-7.395e-01;8.949e-01;1.116e+00;6.257e-01;-7.059e-01;1.150e+00;3.999e-01;-5.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.345635;1.150e+00;6.666e-01;-8.505e-01;5.796e-01;-7.395e-01;8.949e-01;1.116e+00;6.257e-01;-7.060e-01;1.150e+00;3.999e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.353635;1.150e+00;6.666e-01;-8.505e-01;5.796e-01;-7.396e-01;8.948e-01;1.116e+00;6.257e-01;-7.060e-01;1.150e+00;3.999e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.355635;1.150e+00;6.666e-01;-8.506e-01;5.796e-01;-7.396e-01;8.948e-01;1.116e+00;6.257e-01;-7.061e-01;1.150e+00;3.999e-01;-5.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.362635;1.150e+00;6.666e-01;-8.506e-01;5.796e-01;-7.397e-01;8.948e-01;1.116e+00;6.257e-01;-7.061e-01;1.150e+00;3.999e-01;-5.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.365635;1.150e+00;6.666e-01;-8.507e-01;5.796e-01;-7.397e-01;8.948e-01;1.116e+00;6.257e-01;-7.062e-01;1.150e+00;3.999e-01;-5.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.371635;1.150e+00;6.666e-01;-8.507e-01;5.796e-01;-7.398e-01;8.948e-01;1.116e+00;6.257e-01;-7.062e-01;1.150e+00;3.999e-01;-5.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.375635;1.150e+00;6.666e-01;-8.508e-01;5.796e-01;-7.398e-01;8.948e-01;1.116e+00;6.257e-01;-7.062e-01;1.150e+00;3.999e-01;-5.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
