time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.380635;1.150e+00;6.666e-01;-8.508e-01;5.796e-01;-7.399e-01;8.947e-01;1.116e+00;6.257e-01;-7.063e-01;1.150e+00;3.999e-01;-5.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.385635;1.150e+00;6.666e-01;-8.509e-01;5.796e-01;-7.399e-01;8.947e-01;1.116e+00;6.258e-01;-7.063e-01;1.150e+00;3.999e-01;-5.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.390635;1.150e+00;6.666e-01;-8.510e-01;5.796e-01;-7.400e-01;8.947e-01;1.116e+00;6.258e-01;-7.064e-01;1.150e+00;3.999e-01;-5.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.396635;1.150e+00;6.666e-01;-8.510e-01;5.796e-01;-7.400e-01;8.947e-01;1.116e+00;6.258e-01;-7.064e-01;1.150e+00;3.999e-01;-5.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.400635;1.150e+00;6.666e-01;-8.511e-01;5.796e-01;-7.401e-01;8.947e-01;1.116e+00;6.258e-01;-7.065e-01;1.150e+00;3.999e-01;-5.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.406635;1.150e+00;6.666e-01;-8.511e-01;5.796e-01;-7.401e-01;8.947e-01;1.116e+00;6.258e-01;-7.065e-01;1.150e+00;3.999e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.410635;1.150e+00;6.666e-01;-8.512e-01;5.796e-01;-7.402e-01;8.946e-01;1.116e+00;6.258e-01;-7.066e-01;1.150e+00;3.999e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.416635;1.150e+00;6.666e-01;-8.512e-01;5.796e-01;-7.402e-01;8.946e-01;1.116e+00;6.258e-01;-7.066e-01;1.150e+00;3.999e-01;-5.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.420635;1.150e+00;6.666e-01;-8.513e-01;5.796e-01;-7.402e-01;8.946e-01;1.116e+00;6.258e-01;-7.067e-01;1.150e+00;3.999e-01;-5.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.425635;1.150e+00;6.666e-01;-8.513e-01;5.796e-01;-7.403e-01;8.946e-01;1.116e+00;6.258e-01;-7.067e-01;1.150e+00;3.999e-01;-5.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.430635;1.150e+00;6.666e-01;-8.514e-01;5.796e-01;-7.403e-01;8.946e-01;1.116e+00;6.258e-01;-7.068e-01;1.150e+00;3.999e-01;-5.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.435635;1.150e+00;6.666e-01;-8.514e-01;5.796e-01;-7.404e-01;8.946e-01;1.116e+00;6.258e-01;-7.068e-01;1.150e+00;3.999e-01;-5.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.440635;1.150e+00;6.666e-01;-8.515e-01;5.796e-01;-7.404e-01;8.945e-01;1.116e+00;6.258e-01;-7.069e-01;1.150e+00;3.999e-01;-5.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.445635;1.150e+00;6.666e-01;-8.516e-01;5.796e-01;-7.405e-01;8.945e-01;1.116e+00;6.258e-01;-7.069e-01;1.150e+00;3.999e-01;-5.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.450635;1.150e+00;6.666e-01;-8.516e-01;5.796e-01;-7.405e-01;8.945e-01;1.116e+00;6.258e-01;-7.070e-01;1.150e+00;3.999e-01;-5.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.459635;1.150e+00;6.666e-01;-8.517e-01;5.796e-01;-7.406e-01;8.945e-01;1.116e+00;6.258e-01;-7.070e-01;1.150e+00;3.999e-01;-5.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.460635;1.150e+00;6.666e-01;-8.517e-01;5.796e-01;-7.406e-01;8.945e-01;1.116e+00;6.258e-01;-7.071e-01;1.150e+00;3.999e-01;-5.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.469635;1.150e+00;6.666e-01;-8.518e-01;5.796e-01;-7.407e-01;8.945e-01;1.116e+00;6.258e-01;-7.071e-01;1.150e+00;3.999e-01;-5.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.470635;1.150e+00;6.666e-01;-8.518e-01;5.796e-01;-7.407e-01;8.944e-01;1.116e+00;6.258e-01;-7.071e-01;1.150e+00;3.999e-01;-5.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.477635;1.150e+00;6.666e-01;-8.519e-01;5.796e-01;-7.408e-01;8.944e-01;1.116e+00;6.258e-01;-7.072e-01;1.150e+00;3.999e-01;-5.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.480635;1.150e+00;6.666e-01;-8.519e-01;5.796e-01;-7.408e-01;8.944e-01;1.116e+00;6.258e-01;-7.072e-01;1.150e+00;3.999e-01;-5.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.489635;1.150e+00;6.666e-01;-8.520e-01;5.796e-01;-7.409e-01;8.944e-01;1.116e+00;6.258e-01;-7.073e-01;1.150e+00;3.999e-01;-5.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.490635;1.150e+00;6.666e-01;-8.521e-01;5.796e-01;-7.409e-01;8.944e-01;1.116e+00;6.258e-01;-7.073e-01;1.150e+00;3.999e-01;-5.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.498635;1.150e+00;6.666e-01;-8.521e-01;5.796e-01;-7.410e-01;8.944e-01;1.116e+00;6.258e-01;-7.074e-01;1.150e+00;3.999e-01;-5.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.500635;1.150e+00;6.666e-01;-8.522e-01;5.796e-01;-7.410e-01;8.944e-01;1.116e+00;6.258e-01;-7.074e-01;1.150e+00;3.999e-01;-5.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.505635;1.150e+00;6.666e-01;-8.522e-01;5.796e-01;-7.411e-01;8.943e-01;1.116e+00;6.258e-01;-7.075e-01;1.150e+00;3.999e-01;-5.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.512635;1.150e+00;6.666e-01;-8.523e-01;5.796e-01;-7.411e-01;8.943e-01;1.116e+00;6.258e-01;-7.075e-01;1.150e+00;3.999e-01;-5.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.515635;1.150e+00;6.666e-01;-8.523e-01;5.796e-01;-7.412e-01;8.943e-01;1.116e+00;6.258e-01;-7.076e-01;1.150e+00;3.999e-01;-5.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.523635;1.150e+00;6.666e-01;-8.524e-01;5.796e-01;-7.412e-01;8.943e-01;1.116e+00;6.258e-01;-7.076e-01;1.150e+00;3.999e-01;-5.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.525635;1.150e+00;6.666e-01;-8.524e-01;5.796e-01;-7.412e-01;8.943e-01;1.116e+00;6.258e-01;-7.077e-01;1.150e+00;3.999e-01;-5.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.530635;1.150e+00;6.666e-01;-8.525e-01;5.796e-01;-7.413e-01;8.943e-01;1.116e+00;6.258e-01;-7.077e-01;1.150e+00;3.999e-01;-5.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.535635;1.150e+00;6.666e-01;-8.525e-01;5.796e-01;-7.413e-01;8.942e-01;1.116e+00;6.258e-01;-7.078e-01;1.150e+00;3.999e-01;-5.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.544635;1.150e+00;6.666e-01;-8.526e-01;5.796e-01;-7.414e-01;8.942e-01;1.116e+00;6.258e-01;-7.078e-01;1.150e+00;3.999e-01;-5.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.545635;1.150e+00;6.666e-01;-8.527e-01;5.796e-01;-7.414e-01;8.942e-01;1.116e+00;6.258e-01;-7.079e-01;1.150e+00;3.999e-01;-5.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.553635;1.150e+00;6.666e-01;-8.527e-01;5.796e-01;-7.415e-01;8.942e-01;1.116e+00;6.258e-01;-7.079e-01;1.150e+00;3.999e-01;-5.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.555635;1.150e+00;6.666e-01;-8.528e-01;5.796e-01;-7.415e-01;8.942e-01;1.116e+00;6.258e-01;-7.079e-01;1.150e+00;3.999e-01;-5.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.561635;1.150e+00;6.666e-01;-8.528e-01;5.796e-01;-7.416e-01;8.942e-01;1.116e+00;6.258e-01;-7.080e-01;1.150e+00;3.999e-01;-5.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.565635;1.150e+00;6.666e-01;-8.529e-01;5.796e-01;-7.416e-01;8.941e-01;1.116e+00;6.258e-01;-7.080e-01;1.150e+00;3.999e-01;-5.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.571635;1.150e+00;6.666e-01;-8.529e-01;5.796e-01;-7.417e-01;8.941e-01;1.116e+00;6.258e-01;-7.081e-01;1.150e+00;3.999e-01;-5.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.576635;1.150e+00;6.666e-01;-8.530e-01;5.796e-01;-7.417e-01;8.941e-01;1.116e+00;6.258e-01;-7.081e-01;1.150e+00;3.999e-01;-5.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.580635;1.150e+00;6.666e-01;-8.530e-01;5.796e-01;-7.418e-01;8.941e-01;1.116e+00;6.259e-01;-7.082e-01;1.150e+00;3.999e-01;-5.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.587635;1.150e+00;6.666e-01;-8.531e-01;5.796e-01;-7.418e-01;8.941e-01;1.116e+00;6.259e-01;-7.082e-01;1.150e+00;3.999e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.590635;1.150e+00;6.666e-01;-8.531e-01;5.796e-01;-7.419e-01;8.941e-01;1.116e+00;6.259e-01;-7.083e-01;1.150e+00;3.999e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.597635;1.150e+00;6.666e-01;-8.532e-01;5.796e-01;-7.419e-01;8.940e-01;1.116e+00;6.259e-01;-7.083e-01;1.150e+00;3.999e-01;-5.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.600635;1.150e+00;6.666e-01;-8.533e-01;5.796e-01;-7.420e-01;8.940e-01;1.116e+00;6.259e-01;-7.084e-01;1.150e+00;3.999e-01;-5.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.608635;1.150e+00;6.666e-01;-8.533e-01;5.796e-01;-7.420e-01;8.940e-01;1.116e+00;6.259e-01;-7.084e-01;1.150e+00;3.999e-01;-5.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.610635;1.150e+00;6.666e-01;-8.534e-01;5.796e-01;-7.421e-01;8.940e-01;1.116e+00;6.259e-01;-7.085e-01;1.150e+00;3.999e-01;-5.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.615635;1.150e+00;6.666e-01;-8.534e-01;5.796e-01;-7.421e-01;8.940e-01;1.116e+00;6.259e-01;-7.085e-01;1.150e+00;3.999e-01;-5.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.620635;1.150e+00;6.666e-01;-8.535e-01;5.796e-01;-7.422e-01;8.940e-01;1.116e+00;6.259e-01;-7.086e-01;1.150e+00;3.999e-01;-5.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.626635;1.150e+00;6.666e-01;-8.535e-01;5.796e-01;-7.422e-01;8.939e-01;1.116e+00;6.259e-01;-7.086e-01;1.150e+00;3.999e-01;-5.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.630635;1.150e+00;6.666e-01;-8.536e-01;5.796e-01;-7.422e-01;8.939e-01;1.116e+00;6.259e-01;-7.087e-01;1.150e+00;3.999e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.635635;1.150e+00;6.666e-01;-8.536e-01;5.796e-01;-7.423e-01;8.939e-01;1.116e+00;6.259e-01;-7.087e-01;1.150e+00;3.999e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.640635;1.150e+00;6.666e-01;-8.537e-01;5.796e-01;-7.423e-01;8.939e-01;1.116e+00;6.259e-01;-7.087e-01;1.150e+00;3.999e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.645635;1.150e+00;6.666e-01;-8.537e-01;5.796e-01;-7.424e-01;8.939e-01;1.116e+00;6.259e-01;-7.088e-01;1.150e+00;3.999e-01;-5.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.651635;1.150e+00;6.666e-01;-8.538e-01;5.796e-01;-7.424e-01;8.939e-01;1.116e+00;6.259e-01;-7.088e-01;1.150e+00;3.999e-01;-5.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.655635;1.150e+00;6.666e-01;-8.539e-01;5.796e-01;-7.425e-01;8.938e-01;1.116e+00;6.259e-01;-7.089e-01;1.150e+00;3.999e-01;-5.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.660635;1.150e+00;6.666e-01;-8.539e-01;5.796e-01;-7.425e-01;8.938e-01;1.116e+00;6.259e-01;-7.089e-01;1.150e+00;3.999e-01;-5.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.672635;1.150e+00;6.666e-01;-8.540e-01;5.796e-01;-7.426e-01;8.938e-01;1.116e+00;6.259e-01;-7.090e-01;1.150e+00;3.999e-01;-5.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.675635;1.150e+00;6.666e-01;-8.541e-01;5.796e-01;-7.427e-01;8.938e-01;1.116e+00;6.259e-01;-7.091e-01;1.150e+00;3.999e-01;-5.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.681635;1.150e+00;6.666e-01;-8.541e-01;5.796e-01;-7.427e-01;8.938e-01;1.116e+00;6.259e-01;-7.091e-01;1.150e+00;3.999e-01;-5.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.691635;1.150e+00;6.666e-01;-8.542e-01;5.796e-01;-7.428e-01;8.937e-01;1.116e+00;6.259e-01;-7.092e-01;1.150e+00;3.999e-01;-5.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.700635;1.150e+00;6.666e-01;-8.543e-01;5.796e-01;-7.429e-01;8.937e-01;1.116e+00;6.259e-01;-7.093e-01;1.150e+00;3.999e-01;-5.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.705635;1.150e+00;6.666e-01;-8.544e-01;5.796e-01;-7.430e-01;8.937e-01;1.116e+00;6.259e-01;-7.094e-01;1.150e+00;3.999e-01;-5.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.714635;1.150e+00;6.666e-01;-8.545e-01;5.796e-01;-7.430e-01;8.937e-01;1.116e+00;6.259e-01;-7.094e-01;1.150e+00;3.999e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.715635;1.150e+00;6.666e-01;-8.545e-01;5.796e-01;-7.431e-01;8.936e-01;1.116e+00;6.259e-01;-7.095e-01;1.150e+00;3.999e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.721635;1.150e+00;6.666e-01;-8.546e-01;5.796e-01;-7.431e-01;8.936e-01;1.116e+00;6.259e-01;-7.095e-01;1.150e+00;3.999e-01;-5.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.725635;1.150e+00;6.666e-01;-8.546e-01;5.796e-01;-7.431e-01;8.936e-01;1.116e+00;6.259e-01;-7.095e-01;1.150e+00;3.999e-01;-5.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.735635;1.150e+00;6.666e-01;-8.547e-01;5.796e-01;-7.432e-01;8.936e-01;1.116e+00;6.259e-01;-7.096e-01;1.150e+00;3.999e-01;-5.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.744635;1.150e+00;6.666e-01;-8.548e-01;5.796e-01;-7.433e-01;8.936e-01;1.116e+00;6.259e-01;-7.097e-01;1.150e+00;3.999e-01;-5.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.745635;1.150e+00;6.666e-01;-8.548e-01;5.796e-01;-7.433e-01;8.935e-01;1.116e+00;6.259e-01;-7.097e-01;1.150e+00;3.999e-01;-5.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.752635;1.150e+00;6.666e-01;-8.549e-01;5.796e-01;-7.434e-01;8.935e-01;1.116e+00;6.259e-01;-7.098e-01;1.150e+00;3.999e-01;-5.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.756635;1.150e+00;6.666e-01;-8.550e-01;5.796e-01;-7.434e-01;8.935e-01;1.116e+00;6.259e-01;-7.098e-01;1.150e+00;3.999e-01;-5.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.764635;1.150e+00;6.666e-01;-8.550e-01;5.796e-01;-7.435e-01;8.935e-01;1.116e+00;6.259e-01;-7.099e-01;1.150e+00;3.999e-01;-5.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.765635;1.150e+00;6.666e-01;-8.551e-01;5.796e-01;-7.435e-01;8.935e-01;1.116e+00;6.259e-01;-7.099e-01;1.150e+00;3.999e-01;-5.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.775635;1.150e+00;6.666e-01;-8.552e-01;5.796e-01;-7.436e-01;8.935e-01;1.116e+00;6.259e-01;-7.100e-01;1.150e+00;3.999e-01;-5.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.780635;1.150e+00;6.666e-01;-8.552e-01;5.796e-01;-7.437e-01;8.934e-01;1.116e+00;6.260e-01;-7.101e-01;1.150e+00;3.999e-01;-5.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.788635;1.150e+00;6.666e-01;-8.553e-01;5.796e-01;-7.437e-01;8.934e-01;1.116e+00;6.260e-01;-7.101e-01;1.150e+00;3.999e-01;-5.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.790635;1.150e+00;6.666e-01;-8.553e-01;5.796e-01;-7.438e-01;8.934e-01;1.116e+00;6.260e-01;-7.102e-01;1.150e+00;3.999e-01;-5.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.798635;1.150e+00;6.666e-01;-8.554e-01;5.796e-01;-7.438e-01;8.934e-01;1.116e+00;6.260e-01;-7.102e-01;1.150e+00;3.999e-01;-5.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.800635;1.150e+00;6.666e-01;-8.554e-01;5.796e-01;-7.439e-01;8.934e-01;1.116e+00;6.260e-01;-7.102e-01;1.150e+00;3.999e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.805635;1.150e+00;6.666e-01;-8.555e-01;5.796e-01;-7.439e-01;8.934e-01;1.116e+00;6.260e-01;-7.103e-01;1.150e+00;3.999e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.810635;1.150e+00;6.666e-01;-8.555e-01;5.796e-01;-7.440e-01;8.933e-01;1.116e+00;6.260e-01;-7.103e-01;1.150e+00;3.999e-01;-5.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.819635;1.150e+00;6.666e-01;-8.556e-01;5.796e-01;-7.440e-01;8.933e-01;1.116e+00;6.260e-01;-7.104e-01;1.150e+00;3.999e-01;-5.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.820635;1.150e+00;6.666e-01;-8.557e-01;5.796e-01;-7.440e-01;8.933e-01;1.116e+00;6.260e-01;-7.104e-01;1.150e+00;3.999e-01;-5.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.828635;1.150e+00;6.666e-01;-8.557e-01;5.796e-01;-7.441e-01;8.933e-01;1.116e+00;6.260e-01;-7.105e-01;1.150e+00;3.999e-01;-5.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.830635;1.150e+00;6.666e-01;-8.558e-01;5.796e-01;-7.441e-01;8.933e-01;1.116e+00;6.260e-01;-7.105e-01;1.150e+00;3.999e-01;-5.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.836635;1.150e+00;6.666e-01;-8.558e-01;5.796e-01;-7.442e-01;8.933e-01;1.116e+00;6.260e-01;-7.106e-01;1.150e+00;3.999e-01;-5.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.841635;1.150e+00;6.666e-01;-8.559e-01;5.796e-01;-7.442e-01;8.932e-01;1.116e+00;6.260e-01;-7.106e-01;1.150e+00;3.999e-01;-5.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.845635;1.150e+00;6.666e-01;-8.559e-01;5.796e-01;-7.443e-01;8.932e-01;1.116e+00;6.260e-01;-7.107e-01;1.150e+00;3.999e-01;-5.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.852635;1.150e+00;6.666e-01;-8.560e-01;5.796e-01;-7.443e-01;8.932e-01;1.116e+00;6.260e-01;-7.107e-01;1.150e+00;3.999e-01;-5.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.855635;1.150e+00;6.666e-01;-8.560e-01;5.796e-01;-7.444e-01;8.932e-01;1.116e+00;6.260e-01;-7.108e-01;1.150e+00;3.999e-01;-5.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.860635;1.150e+00;6.666e-01;-8.561e-01;5.796e-01;-7.444e-01;8.932e-01;1.116e+00;6.260e-01;-7.108e-01;1.150e+00;3.999e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.865635;1.150e+00;6.666e-01;-8.561e-01;5.796e-01;-7.445e-01;8.932e-01;1.116e+00;6.260e-01;-7.109e-01;1.150e+00;3.999e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.873635;1.150e+00;6.666e-01;-8.562e-01;5.796e-01;-7.445e-01;8.931e-01;1.116e+00;6.260e-01;-7.109e-01;1.150e+00;3.999e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.875635;1.150e+00;6.666e-01;-8.562e-01;5.796e-01;-7.446e-01;8.931e-01;1.116e+00;6.260e-01;-7.109e-01;1.150e+00;3.999e-01;-5.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.884635;1.150e+00;6.666e-01;-8.563e-01;5.796e-01;-7.446e-01;8.931e-01;1.116e+00;6.260e-01;-7.110e-01;1.150e+00;3.999e-01;-5.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.885635;1.150e+00;6.666e-01;-8.564e-01;5.796e-01;-7.447e-01;8.931e-01;1.116e+00;6.260e-01;-7.110e-01;1.150e+00;3.999e-01;-5.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.890635;1.150e+00;6.666e-01;-8.564e-01;5.796e-01;-7.447e-01;8.931e-01;1.116e+00;6.260e-01;-7.111e-01;1.150e+00;3.999e-01;-5.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.895635;1.150e+00;6.666e-01;-8.565e-01;5.796e-01;-7.448e-01;8.931e-01;1.116e+00;6.260e-01;-7.111e-01;1.150e+00;3.999e-01;-5.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.902635;1.150e+00;6.666e-01;-8.565e-01;5.796e-01;-7.448e-01;8.930e-01;1.116e+00;6.260e-01;-7.112e-01;1.150e+00;3.999e-01;-5.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.905635;1.150e+00;6.666e-01;-8.566e-01;5.796e-01;-7.448e-01;8.930e-01;1.116e+00;6.260e-01;-7.112e-01;1.150e+00;3.999e-01;-5.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.912635;1.150e+00;6.666e-01;-8.566e-01;5.796e-01;-7.449e-01;8.930e-01;1.116e+00;6.260e-01;-7.113e-01;1.150e+00;3.999e-01;-5.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.916635;1.150e+00;6.666e-01;-8.567e-01;5.796e-01;-7.449e-01;8.930e-01;1.116e+00;6.260e-01;-7.113e-01;1.150e+00;3.999e-01;-5.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.921635;1.150e+00;6.666e-01;-8.567e-01;5.796e-01;-7.450e-01;8.930e-01;1.116e+00;6.260e-01;-7.114e-01;1.150e+00;3.999e-01;-5.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.926635;1.150e+00;6.666e-01;-8.568e-01;5.796e-01;-7.450e-01;8.930e-01;1.116e+00;6.260e-01;-7.114e-01;1.150e+00;3.999e-01;-5.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.930635;1.150e+00;6.666e-01;-8.568e-01;5.796e-01;-7.451e-01;8.929e-01;1.116e+00;6.260e-01;-7.115e-01;1.150e+00;3.999e-01;-5.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.936635;1.150e+00;6.666e-01;-8.569e-01;5.796e-01;-7.451e-01;8.929e-01;1.116e+00;6.260e-01;-7.115e-01;1.150e+00;3.999e-01;-5.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.940635;1.150e+00;6.666e-01;-8.570e-01;5.796e-01;-7.452e-01;8.929e-01;1.116e+00;6.260e-01;-7.115e-01;1.150e+00;3.999e-01;-5.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.948635;1.150e+00;6.666e-01;-8.570e-01;5.796e-01;-7.452e-01;8.929e-01;1.116e+00;6.260e-01;-7.116e-01;1.150e+00;3.999e-01;-5.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.950635;1.150e+00;6.666e-01;-8.571e-01;5.796e-01;-7.453e-01;8.929e-01;1.116e+00;6.260e-01;-7.116e-01;1.150e+00;3.999e-01;-5.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.958635;1.150e+00;6.666e-01;-8.571e-01;5.796e-01;-7.453e-01;8.929e-01;1.116e+00;6.260e-01;-7.117e-01;1.150e+00;3.999e-01;-5.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.960635;1.150e+00;6.666e-01;-8.572e-01;5.796e-01;-7.454e-01;8.929e-01;1.116e+00;6.260e-01;-7.117e-01;1.150e+00;3.999e-01;-5.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.967635;1.150e+00;6.666e-01;-8.572e-01;5.796e-01;-7.454e-01;8.928e-01;1.116e+00;6.260e-01;-7.118e-01;1.150e+00;3.999e-01;-5.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.970635;1.150e+00;6.666e-01;-8.573e-01;5.796e-01;-7.455e-01;8.928e-01;1.116e+00;6.260e-01;-7.118e-01;1.150e+00;3.999e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.975635;1.150e+00;6.666e-01;-8.573e-01;5.796e-01;-7.455e-01;8.928e-01;1.116e+00;6.260e-01;-7.119e-01;1.150e+00;3.999e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.980635;1.150e+00;6.666e-01;-8.574e-01;5.796e-01;-7.456e-01;8.928e-01;1.116e+00;6.261e-01;-7.119e-01;1.150e+00;3.999e-01;-5.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.986635;1.150e+00;6.666e-01;-8.574e-01;5.796e-01;-7.456e-01;8.928e-01;1.116e+00;6.261e-01;-7.120e-01;1.150e+00;3.999e-01;-5.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.990635;1.150e+00;6.666e-01;-8.575e-01;5.796e-01;-7.456e-01;8.928e-01;1.116e+00;6.261e-01;-7.120e-01;1.150e+00;3.999e-01;-5.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
35.995635;1.150e+00;6.666e-01;-8.575e-01;5.796e-01;-7.457e-01;8.927e-01;1.116e+00;6.261e-01;-7.121e-01;1.150e+00;3.999e-01;-5.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.001635;1.150e+00;6.666e-01;-8.576e-01;5.796e-01;-7.457e-01;8.927e-01;1.116e+00;6.261e-01;-7.121e-01;1.150e+00;3.999e-01;-5.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.005635;1.150e+00;6.666e-01;-8.577e-01;5.796e-01;-7.458e-01;8.927e-01;1.116e+00;6.261e-01;-7.122e-01;1.150e+00;3.999e-01;-5.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.012635;1.150e+00;6.666e-01;-8.577e-01;5.796e-01;-7.458e-01;8.927e-01;1.116e+00;6.261e-01;-7.122e-01;1.150e+00;3.999e-01;-5.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.015635;1.150e+00;6.666e-01;-8.578e-01;5.796e-01;-7.459e-01;8.927e-01;1.116e+00;6.261e-01;-7.122e-01;1.150e+00;3.999e-01;-5.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.021635;1.150e+00;6.666e-01;-8.578e-01;5.796e-01;-7.459e-01;8.927e-01;1.116e+00;6.261e-01;-7.123e-01;1.150e+00;3.999e-01;-5.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.026635;1.150e+00;6.666e-01;-8.579e-01;5.796e-01;-7.460e-01;8.926e-01;1.116e+00;6.261e-01;-7.123e-01;1.150e+00;3.999e-01;-5.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.030635;1.150e+00;6.666e-01;-8.579e-01;5.796e-01;-7.460e-01;8.926e-01;1.116e+00;6.261e-01;-7.124e-01;1.150e+00;3.999e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.037635;1.150e+00;6.666e-01;-8.580e-01;5.796e-01;-7.461e-01;8.926e-01;1.116e+00;6.261e-01;-7.124e-01;1.150e+00;3.999e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.041635;1.150e+00;6.666e-01;-8.580e-01;5.796e-01;-7.461e-01;8.926e-01;1.116e+00;6.261e-01;-7.125e-01;1.150e+00;3.999e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.045635;1.150e+00;6.666e-01;-8.581e-01;5.796e-01;-7.462e-01;8.926e-01;1.116e+00;6.261e-01;-7.125e-01;1.150e+00;3.999e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.051635;1.150e+00;6.666e-01;-8.581e-01;5.796e-01;-7.462e-01;8.926e-01;1.116e+00;6.261e-01;-7.126e-01;1.150e+00;3.999e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.055635;1.150e+00;6.666e-01;-8.582e-01;5.796e-01;-7.463e-01;8.925e-01;1.116e+00;6.261e-01;-7.126e-01;1.150e+00;3.999e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.060635;1.150e+00;6.666e-01;-8.582e-01;5.796e-01;-7.463e-01;8.925e-01;1.116e+00;6.261e-01;-7.127e-01;1.150e+00;3.999e-01;-5.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.065635;1.150e+00;6.666e-01;-8.583e-01;5.796e-01;-7.463e-01;8.925e-01;1.116e+00;6.261e-01;-7.127e-01;1.150e+00;3.999e-01;-5.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.070635;1.150e+00;6.666e-01;-8.584e-01;5.796e-01;-7.464e-01;8.925e-01;1.116e+00;6.261e-01;-7.128e-01;1.150e+00;3.999e-01;-5.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.075635;1.150e+00;6.666e-01;-8.584e-01;5.796e-01;-7.464e-01;8.925e-01;1.116e+00;6.261e-01;-7.128e-01;1.150e+00;3.999e-01;-5.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.080635;1.150e+00;6.666e-01;-8.585e-01;5.796e-01;-7.465e-01;8.925e-01;1.116e+00;6.261e-01;-7.128e-01;1.150e+00;3.999e-01;-5.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.086635;1.150e+00;6.666e-01;-8.585e-01;5.796e-01;-7.465e-01;8.924e-01;1.116e+00;6.261e-01;-7.129e-01;1.150e+00;3.999e-01;-5.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.091635;1.150e+00;6.666e-01;-8.586e-01;5.796e-01;-7.466e-01;8.924e-01;1.116e+00;6.261e-01;-7.129e-01;1.150e+00;3.999e-01;-5.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.097635;1.150e+00;6.666e-01;-8.586e-01;5.796e-01;-7.466e-01;8.924e-01;1.116e+00;6.261e-01;-7.130e-01;1.150e+00;3.999e-01;-5.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.102635;1.150e+00;6.666e-01;-8.587e-01;5.796e-01;-7.467e-01;8.924e-01;1.116e+00;6.261e-01;-7.130e-01;1.150e+00;3.999e-01;-5.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.107635;1.150e+00;6.666e-01;-8.587e-01;5.796e-01;-7.467e-01;8.924e-01;1.116e+00;6.261e-01;-7.131e-01;1.150e+00;3.999e-01;-5.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.112635;1.150e+00;6.666e-01;-8.588e-01;5.796e-01;-7.468e-01;8.924e-01;1.116e+00;6.261e-01;-7.131e-01;1.150e+00;3.999e-01;-5.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.115635;1.150e+00;6.666e-01;-8.588e-01;5.796e-01;-7.468e-01;8.923e-01;1.116e+00;6.261e-01;-7.132e-01;1.150e+00;3.999e-01;-5.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.122635;1.150e+00;6.666e-01;-8.589e-01;5.796e-01;-7.469e-01;8.923e-01;1.116e+00;6.261e-01;-7.132e-01;1.150e+00;3.999e-01;-5.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.129635;1.150e+00;6.666e-01;-8.590e-01;5.796e-01;-7.469e-01;8.923e-01;1.116e+00;6.261e-01;-7.133e-01;1.150e+00;3.999e-01;-5.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.130635;1.150e+00;6.666e-01;-8.590e-01;5.796e-01;-7.470e-01;8.923e-01;1.116e+00;6.261e-01;-7.133e-01;1.150e+00;3.999e-01;-5.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.135635;1.150e+00;6.666e-01;-8.591e-01;5.796e-01;-7.470e-01;8.923e-01;1.116e+00;6.261e-01;-7.134e-01;1.150e+00;3.999e-01;-5.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.140635;1.150e+00;6.666e-01;-8.591e-01;5.796e-01;-7.470e-01;8.923e-01;1.116e+00;6.261e-01;-7.134e-01;1.150e+00;3.999e-01;-5.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.145635;1.150e+00;6.666e-01;-8.592e-01;5.796e-01;-7.471e-01;8.923e-01;1.116e+00;6.261e-01;-7.134e-01;1.150e+00;3.999e-01;-5.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.151635;1.150e+00;6.666e-01;-8.592e-01;5.796e-01;-7.471e-01;8.922e-01;1.116e+00;6.261e-01;-7.135e-01;1.150e+00;3.999e-01;-5.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.156635;1.150e+00;6.666e-01;-8.593e-01;5.796e-01;-7.472e-01;8.922e-01;1.116e+00;6.261e-01;-7.135e-01;1.150e+00;3.999e-01;-5.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.161635;1.150e+00;6.666e-01;-8.593e-01;5.796e-01;-7.472e-01;8.922e-01;1.116e+00;6.261e-01;-7.136e-01;1.150e+00;3.999e-01;-5.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.167635;1.150e+00;6.666e-01;-8.594e-01;5.796e-01;-7.473e-01;8.922e-01;1.116e+00;6.261e-01;-7.136e-01;1.150e+00;3.999e-01;-5.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.170635;1.150e+00;6.666e-01;-8.594e-01;5.796e-01;-7.473e-01;8.922e-01;1.116e+00;6.261e-01;-7.137e-01;1.150e+00;3.999e-01;-5.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.175635;1.150e+00;6.666e-01;-8.595e-01;5.796e-01;-7.474e-01;8.922e-01;1.116e+00;6.262e-01;-7.137e-01;1.150e+00;3.999e-01;-5.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.181635;1.150e+00;6.666e-01;-8.595e-01;5.796e-01;-7.474e-01;8.921e-01;1.116e+00;6.262e-01;-7.138e-01;1.150e+00;3.999e-01;-5.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.185635;1.150e+00;6.666e-01;-8.596e-01;5.796e-01;-7.475e-01;8.921e-01;1.116e+00;6.262e-01;-7.138e-01;1.150e+00;3.999e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.191635;1.150e+00;6.666e-01;-8.596e-01;5.796e-01;-7.475e-01;8.921e-01;1.116e+00;6.262e-01;-7.139e-01;1.150e+00;3.999e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.195635;1.150e+00;6.666e-01;-8.597e-01;5.796e-01;-7.476e-01;8.921e-01;1.116e+00;6.262e-01;-7.139e-01;1.150e+00;3.999e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.200635;1.150e+00;6.666e-01;-8.597e-01;5.796e-01;-7.476e-01;8.921e-01;1.115e+00;6.262e-01;-7.140e-01;1.150e+00;3.999e-01;-5.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.205635;1.150e+00;6.666e-01;-8.598e-01;5.796e-01;-7.477e-01;8.921e-01;1.115e+00;6.262e-01;-7.140e-01;1.150e+00;3.999e-01;-5.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.210635;1.150e+00;6.666e-01;-8.599e-01;5.796e-01;-7.477e-01;8.920e-01;1.115e+00;6.262e-01;-7.140e-01;1.150e+00;3.999e-01;-5.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.215635;1.150e+00;6.666e-01;-8.599e-01;5.796e-01;-7.477e-01;8.920e-01;1.115e+00;6.262e-01;-7.141e-01;1.150e+00;3.999e-01;-5.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.220635;1.150e+00;6.666e-01;-8.600e-01;5.796e-01;-7.478e-01;8.920e-01;1.115e+00;6.262e-01;-7.141e-01;1.150e+00;3.999e-01;-5.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.226635;1.150e+00;6.666e-01;-8.600e-01;5.796e-01;-7.478e-01;8.920e-01;1.115e+00;6.262e-01;-7.142e-01;1.150e+00;3.999e-01;-5.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.231635;1.150e+00;6.666e-01;-8.601e-01;5.796e-01;-7.479e-01;8.920e-01;1.115e+00;6.262e-01;-7.142e-01;1.150e+00;3.999e-01;-5.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.237635;1.150e+00;6.666e-01;-8.601e-01;5.796e-01;-7.479e-01;8.920e-01;1.115e+00;6.262e-01;-7.143e-01;1.150e+00;3.999e-01;-5.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.240635;1.150e+00;6.666e-01;-8.602e-01;5.796e-01;-7.480e-01;8.919e-01;1.115e+00;6.262e-01;-7.143e-01;1.150e+00;3.999e-01;-5.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.247635;1.150e+00;6.666e-01;-8.602e-01;5.796e-01;-7.480e-01;8.919e-01;1.115e+00;6.262e-01;-7.144e-01;1.150e+00;3.999e-01;-5.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.254635;1.150e+00;6.666e-01;-8.603e-01;5.796e-01;-7.481e-01;8.919e-01;1.115e+00;6.262e-01;-7.144e-01;1.150e+00;3.999e-01;-5.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.255635;1.150e+00;6.666e-01;-8.603e-01;5.796e-01;-7.481e-01;8.919e-01;1.115e+00;6.262e-01;-7.145e-01;1.150e+00;3.999e-01;-5.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.262635;1.150e+00;6.666e-01;-8.604e-01;5.796e-01;-7.482e-01;8.919e-01;1.115e+00;6.262e-01;-7.145e-01;1.150e+00;3.999e-01;-5.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.265635;1.150e+00;6.666e-01;-8.604e-01;5.796e-01;-7.482e-01;8.919e-01;1.115e+00;6.262e-01;-7.145e-01;1.150e+00;3.999e-01;-5.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.270635;1.150e+00;6.666e-01;-8.605e-01;5.796e-01;-7.483e-01;8.919e-01;1.115e+00;6.262e-01;-7.146e-01;1.150e+00;3.999e-01;-5.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.275635;1.150e+00;6.666e-01;-8.605e-01;5.796e-01;-7.483e-01;8.918e-01;1.115e+00;6.262e-01;-7.146e-01;1.150e+00;3.999e-01;-5.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.280635;1.150e+00;6.666e-01;-8.606e-01;5.796e-01;-7.483e-01;8.918e-01;1.115e+00;6.262e-01;-7.147e-01;1.150e+00;3.999e-01;-5.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.286635;1.150e+00;6.666e-01;-8.607e-01;5.796e-01;-7.484e-01;8.918e-01;1.115e+00;6.262e-01;-7.147e-01;1.150e+00;3.999e-01;-5.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.291635;1.150e+00;6.666e-01;-8.607e-01;5.796e-01;-7.484e-01;8.918e-01;1.115e+00;6.262e-01;-7.148e-01;1.150e+00;3.999e-01;-5.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.295635;1.150e+00;6.666e-01;-8.608e-01;5.796e-01;-7.485e-01;8.918e-01;1.115e+00;6.262e-01;-7.148e-01;1.150e+00;3.999e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.301635;1.150e+00;6.666e-01;-8.608e-01;5.796e-01;-7.485e-01;8.918e-01;1.115e+00;6.262e-01;-7.149e-01;1.150e+00;3.999e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.308635;1.150e+00;6.666e-01;-8.609e-01;5.796e-01;-7.486e-01;8.917e-01;1.115e+00;6.262e-01;-7.149e-01;1.150e+00;3.999e-01;-5.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.310635;1.150e+00;6.666e-01;-8.609e-01;5.796e-01;-7.486e-01;8.917e-01;1.115e+00;6.262e-01;-7.150e-01;1.150e+00;3.999e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.319635;1.150e+00;6.666e-01;-8.610e-01;5.796e-01;-7.487e-01;8.917e-01;1.115e+00;6.262e-01;-7.150e-01;1.150e+00;3.999e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.320635;1.150e+00;6.666e-01;-8.610e-01;5.796e-01;-7.487e-01;8.917e-01;1.115e+00;6.262e-01;-7.151e-01;1.150e+00;3.999e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.325635;1.150e+00;6.666e-01;-8.611e-01;5.796e-01;-7.488e-01;8.917e-01;1.115e+00;6.262e-01;-7.151e-01;1.150e+00;3.999e-01;-5.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.330635;1.150e+00;6.666e-01;-8.611e-01;5.796e-01;-7.488e-01;8.917e-01;1.115e+00;6.262e-01;-7.151e-01;1.150e+00;3.999e-01;-5.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.335635;1.150e+00;6.666e-01;-8.612e-01;5.796e-01;-7.489e-01;8.916e-01;1.115e+00;6.262e-01;-7.152e-01;1.150e+00;3.999e-01;-5.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.340635;1.150e+00;6.666e-01;-8.612e-01;5.796e-01;-7.489e-01;8.916e-01;1.115e+00;6.262e-01;-7.152e-01;1.150e+00;3.999e-01;-5.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.345635;1.150e+00;6.666e-01;-8.613e-01;5.796e-01;-7.490e-01;8.916e-01;1.115e+00;6.262e-01;-7.153e-01;1.150e+00;3.999e-01;-5.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.350635;1.150e+00;6.666e-01;-8.613e-01;5.796e-01;-7.490e-01;8.916e-01;1.115e+00;6.262e-01;-7.153e-01;1.150e+00;3.999e-01;-5.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.355635;1.150e+00;6.666e-01;-8.614e-01;5.796e-01;-7.490e-01;8.916e-01;1.115e+00;6.262e-01;-7.154e-01;1.150e+00;3.999e-01;-5.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.363635;1.150e+00;6.666e-01;-8.615e-01;5.796e-01;-7.491e-01;8.916e-01;1.115e+00;6.262e-01;-7.154e-01;1.150e+00;3.999e-01;-5.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.365635;1.150e+00;6.666e-01;-8.615e-01;5.796e-01;-7.491e-01;8.915e-01;1.115e+00;6.262e-01;-7.155e-01;1.150e+00;3.999e-01;-5.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.370635;1.150e+00;6.666e-01;-8.616e-01;5.796e-01;-7.492e-01;8.915e-01;1.115e+00;6.262e-01;-7.155e-01;1.150e+00;3.999e-01;-5.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.375635;1.150e+00;6.666e-01;-8.616e-01;5.796e-01;-7.492e-01;8.915e-01;1.115e+00;6.262e-01;-7.156e-01;1.150e+00;3.999e-01;-5.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.385635;1.150e+00;6.666e-01;-8.617e-01;5.796e-01;-7.493e-01;8.915e-01;1.115e+00;6.263e-01;-7.156e-01;1.150e+00;3.999e-01;-5.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.395635;1.150e+00;6.666e-01;-8.618e-01;5.796e-01;-7.494e-01;8.915e-01;1.115e+00;6.263e-01;-7.157e-01;1.150e+00;3.999e-01;-5.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.400635;1.150e+00;6.666e-01;-8.619e-01;5.796e-01;-7.495e-01;8.914e-01;1.115e+00;6.263e-01;-7.158e-01;1.150e+00;3.999e-01;-5.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.406635;1.150e+00;6.666e-01;-8.619e-01;5.796e-01;-7.495e-01;8.914e-01;1.115e+00;6.263e-01;-7.158e-01;1.150e+00;3.999e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.410635;1.150e+00;6.666e-01;-8.620e-01;5.796e-01;-7.496e-01;8.914e-01;1.115e+00;6.263e-01;-7.159e-01;1.150e+00;3.999e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.416635;1.150e+00;6.666e-01;-8.620e-01;5.796e-01;-7.496e-01;8.914e-01;1.115e+00;6.263e-01;-7.159e-01;1.150e+00;3.999e-01;-5.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.420635;1.150e+00;6.666e-01;-8.621e-01;5.796e-01;-7.496e-01;8.914e-01;1.115e+00;6.263e-01;-7.160e-01;1.150e+00;3.999e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.425635;1.150e+00;6.666e-01;-8.621e-01;5.796e-01;-7.497e-01;8.914e-01;1.115e+00;6.263e-01;-7.160e-01;1.150e+00;3.999e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.431635;1.150e+00;6.666e-01;-8.622e-01;5.796e-01;-7.497e-01;8.913e-01;1.115e+00;6.263e-01;-7.161e-01;1.150e+00;3.999e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.435635;1.150e+00;6.666e-01;-8.622e-01;5.796e-01;-7.498e-01;8.913e-01;1.115e+00;6.263e-01;-7.161e-01;1.150e+00;3.999e-01;-5.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.440635;1.150e+00;6.666e-01;-8.623e-01;5.796e-01;-7.498e-01;8.913e-01;1.115e+00;6.263e-01;-7.162e-01;1.150e+00;3.999e-01;-5.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.445635;1.150e+00;6.666e-01;-8.624e-01;5.796e-01;-7.499e-01;8.913e-01;1.115e+00;6.263e-01;-7.162e-01;1.150e+00;3.999e-01;-5.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.450635;1.150e+00;6.666e-01;-8.624e-01;5.796e-01;-7.499e-01;8.913e-01;1.115e+00;6.263e-01;-7.162e-01;1.150e+00;3.999e-01;-5.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.458635;1.150e+00;6.666e-01;-8.625e-01;5.796e-01;-7.500e-01;8.913e-01;1.115e+00;6.263e-01;-7.163e-01;1.150e+00;3.999e-01;-5.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.461635;1.150e+00;6.666e-01;-8.625e-01;5.796e-01;-7.500e-01;8.912e-01;1.115e+00;6.263e-01;-7.163e-01;1.150e+00;3.999e-01;-5.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.465635;1.150e+00;6.666e-01;-8.626e-01;5.796e-01;-7.501e-01;8.912e-01;1.115e+00;6.263e-01;-7.164e-01;1.150e+00;3.999e-01;-5.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.472635;1.150e+00;6.666e-01;-8.626e-01;5.796e-01;-7.501e-01;8.912e-01;1.115e+00;6.263e-01;-7.164e-01;1.150e+00;3.999e-01;-5.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.475635;1.150e+00;6.666e-01;-8.627e-01;5.796e-01;-7.502e-01;8.912e-01;1.115e+00;6.263e-01;-7.165e-01;1.150e+00;3.999e-01;-5.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.482635;1.150e+00;6.666e-01;-8.627e-01;5.796e-01;-7.502e-01;8.912e-01;1.115e+00;6.263e-01;-7.165e-01;1.150e+00;3.999e-01;-5.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.485635;1.150e+00;6.666e-01;-8.628e-01;5.796e-01;-7.502e-01;8.912e-01;1.115e+00;6.263e-01;-7.166e-01;1.150e+00;3.999e-01;-5.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.490635;1.150e+00;6.666e-01;-8.628e-01;5.796e-01;-7.503e-01;8.911e-01;1.115e+00;6.263e-01;-7.166e-01;1.150e+00;3.999e-01;-5.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.495635;1.150e+00;6.666e-01;-8.629e-01;5.796e-01;-7.503e-01;8.911e-01;1.115e+00;6.263e-01;-7.167e-01;1.150e+00;3.999e-01;-5.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.501635;1.150e+00;6.666e-01;-8.629e-01;5.796e-01;-7.504e-01;8.911e-01;1.115e+00;6.263e-01;-7.167e-01;1.150e+00;3.999e-01;-5.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.505635;1.150e+00;6.666e-01;-8.630e-01;5.796e-01;-7.504e-01;8.911e-01;1.115e+00;6.263e-01;-7.167e-01;1.150e+00;3.999e-01;-5.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.510635;1.150e+00;6.666e-01;-8.630e-01;5.796e-01;-7.505e-01;8.911e-01;1.115e+00;6.263e-01;-7.168e-01;1.150e+00;3.999e-01;-5.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.516635;1.150e+00;6.666e-01;-8.631e-01;5.796e-01;-7.505e-01;8.911e-01;1.115e+00;6.263e-01;-7.168e-01;1.150e+00;3.999e-01;-5.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.520635;1.150e+00;6.666e-01;-8.631e-01;5.796e-01;-7.506e-01;8.911e-01;1.115e+00;6.263e-01;-7.169e-01;1.150e+00;3.999e-01;-5.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.527635;1.150e+00;6.666e-01;-8.632e-01;5.796e-01;-7.506e-01;8.910e-01;1.115e+00;6.263e-01;-7.169e-01;1.150e+00;3.999e-01;-5.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.530635;1.150e+00;6.666e-01;-8.633e-01;5.796e-01;-7.507e-01;8.910e-01;1.115e+00;6.263e-01;-7.170e-01;1.150e+00;3.999e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.538635;1.150e+00;6.666e-01;-8.633e-01;5.796e-01;-7.507e-01;8.910e-01;1.115e+00;6.263e-01;-7.170e-01;1.150e+00;3.999e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.540635;1.150e+00;6.666e-01;-8.634e-01;5.796e-01;-7.507e-01;8.910e-01;1.115e+00;6.263e-01;-7.171e-01;1.150e+00;3.999e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.545635;1.150e+00;6.666e-01;-8.634e-01;5.796e-01;-7.508e-01;8.910e-01;1.115e+00;6.263e-01;-7.171e-01;1.150e+00;3.999e-01;-5.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.550635;1.150e+00;6.666e-01;-8.635e-01;5.796e-01;-7.508e-01;8.910e-01;1.115e+00;6.263e-01;-7.172e-01;1.150e+00;3.999e-01;-5.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.557635;1.150e+00;6.666e-01;-8.635e-01;5.796e-01;-7.509e-01;8.909e-01;1.115e+00;6.263e-01;-7.172e-01;1.150e+00;3.999e-01;-5.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.560635;1.150e+00;6.666e-01;-8.636e-01;5.796e-01;-7.509e-01;8.909e-01;1.115e+00;6.263e-01;-7.172e-01;1.150e+00;3.999e-01;-5.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.567635;1.150e+00;6.666e-01;-8.636e-01;5.796e-01;-7.510e-01;8.909e-01;1.115e+00;6.263e-01;-7.173e-01;1.150e+00;3.999e-01;-5.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.571635;1.150e+00;6.666e-01;-8.637e-01;5.796e-01;-7.510e-01;8.909e-01;1.115e+00;6.263e-01;-7.173e-01;1.150e+00;3.999e-01;-5.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.576635;1.150e+00;6.666e-01;-8.637e-01;5.796e-01;-7.511e-01;8.909e-01;1.115e+00;6.263e-01;-7.174e-01;1.150e+00;3.999e-01;-5.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.581635;1.150e+00;6.666e-01;-8.638e-01;5.796e-01;-7.511e-01;8.909e-01;1.115e+00;6.263e-01;-7.174e-01;1.150e+00;3.999e-01;-5.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.585635;1.150e+00;6.666e-01;-8.638e-01;5.796e-01;-7.512e-01;8.908e-01;1.115e+00;6.264e-01;-7.175e-01;1.150e+00;3.999e-01;-5.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.592635;1.150e+00;6.666e-01;-8.639e-01;5.796e-01;-7.512e-01;8.908e-01;1.115e+00;6.264e-01;-7.175e-01;1.150e+00;3.999e-01;-5.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.595635;1.150e+00;6.666e-01;-8.639e-01;5.796e-01;-7.513e-01;8.908e-01;1.115e+00;6.264e-01;-7.176e-01;1.150e+00;3.999e-01;-5.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.604635;1.150e+00;6.666e-01;-8.640e-01;5.796e-01;-7.513e-01;8.908e-01;1.115e+00;6.264e-01;-7.176e-01;1.150e+00;3.999e-01;-5.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.605635;1.150e+00;6.666e-01;-8.640e-01;5.796e-01;-7.513e-01;8.908e-01;1.115e+00;6.264e-01;-7.177e-01;1.150e+00;3.999e-01;-5.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.614635;1.150e+00;6.666e-01;-8.641e-01;5.796e-01;-7.514e-01;8.908e-01;1.115e+00;6.264e-01;-7.177e-01;1.150e+00;3.999e-01;-5.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.615635;1.150e+00;6.666e-01;-8.642e-01;5.796e-01;-7.514e-01;8.908e-01;1.115e+00;6.264e-01;-7.177e-01;1.150e+00;3.999e-01;-5.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.624635;1.150e+00;6.666e-01;-8.642e-01;5.796e-01;-7.515e-01;8.907e-01;1.115e+00;6.264e-01;-7.178e-01;1.150e+00;3.999e-01;-5.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.625635;1.150e+00;6.666e-01;-8.643e-01;5.796e-01;-7.515e-01;8.907e-01;1.115e+00;6.264e-01;-7.178e-01;1.150e+00;3.999e-01;-5.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.633635;1.150e+00;6.666e-01;-8.643e-01;5.796e-01;-7.516e-01;8.907e-01;1.115e+00;6.264e-01;-7.179e-01;1.150e+00;3.999e-01;-5.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.637635;1.150e+00;6.666e-01;-8.644e-01;5.796e-01;-7.516e-01;8.907e-01;1.115e+00;6.264e-01;-7.179e-01;1.150e+00;3.999e-01;-5.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.640635;1.150e+00;6.666e-01;-8.644e-01;5.796e-01;-7.517e-01;8.907e-01;1.115e+00;6.264e-01;-7.180e-01;1.150e+00;3.999e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
