time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.648635;1.150e+00;6.666e-01;-8.645e-01;5.796e-01;-7.517e-01;8.907e-01;1.115e+00;6.264e-01;-7.180e-01;1.150e+00;3.999e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.650635;1.150e+00;6.666e-01;-8.645e-01;5.796e-01;-7.518e-01;8.906e-01;1.115e+00;6.264e-01;-7.181e-01;1.150e+00;3.999e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.655635;1.150e+00;6.666e-01;-8.646e-01;5.796e-01;-7.518e-01;8.906e-01;1.115e+00;6.264e-01;-7.181e-01;1.150e+00;3.999e-01;-5.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.660635;1.150e+00;6.666e-01;-8.646e-01;5.796e-01;-7.518e-01;8.906e-01;1.115e+00;6.264e-01;-7.182e-01;1.150e+00;3.999e-01;-5.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.670635;1.150e+00;6.666e-01;-8.647e-01;5.796e-01;-7.519e-01;8.906e-01;1.115e+00;6.264e-01;-7.182e-01;1.150e+00;3.999e-01;-5.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.679635;1.150e+00;6.666e-01;-8.648e-01;5.796e-01;-7.520e-01;8.906e-01;1.115e+00;6.264e-01;-7.183e-01;1.150e+00;3.999e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.680635;1.150e+00;6.666e-01;-8.648e-01;5.796e-01;-7.520e-01;8.905e-01;1.115e+00;6.264e-01;-7.183e-01;1.150e+00;3.999e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.687635;1.150e+00;6.666e-01;-8.649e-01;5.796e-01;-7.521e-01;8.905e-01;1.115e+00;6.264e-01;-7.184e-01;1.150e+00;3.999e-01;-5.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.690635;1.150e+00;6.666e-01;-8.649e-01;5.796e-01;-7.521e-01;8.905e-01;1.115e+00;6.264e-01;-7.184e-01;1.150e+00;3.999e-01;-5.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.700635;1.150e+00;6.666e-01;-8.650e-01;5.796e-01;-7.522e-01;8.905e-01;1.115e+00;6.264e-01;-7.185e-01;1.150e+00;3.999e-01;-5.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.705635;1.150e+00;6.666e-01;-8.651e-01;5.796e-01;-7.523e-01;8.905e-01;1.115e+00;6.264e-01;-7.186e-01;1.150e+00;3.999e-01;-5.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.710635;1.150e+00;6.666e-01;-8.652e-01;5.796e-01;-7.523e-01;8.905e-01;1.115e+00;6.264e-01;-7.186e-01;1.150e+00;3.999e-01;-5.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.715635;1.150e+00;6.666e-01;-8.652e-01;5.796e-01;-7.524e-01;8.904e-01;1.115e+00;6.264e-01;-7.186e-01;1.150e+00;3.999e-01;-5.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.720635;1.150e+00;6.666e-01;-8.653e-01;5.796e-01;-7.524e-01;8.904e-01;1.115e+00;6.264e-01;-7.187e-01;1.150e+00;3.999e-01;-5.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.725635;1.150e+00;6.666e-01;-8.653e-01;5.796e-01;-7.524e-01;8.904e-01;1.115e+00;6.264e-01;-7.187e-01;1.150e+00;3.999e-01;-5.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.735635;1.150e+00;6.666e-01;-8.654e-01;5.796e-01;-7.525e-01;8.904e-01;1.115e+00;6.264e-01;-7.188e-01;1.150e+00;3.999e-01;-5.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.742635;1.150e+00;6.666e-01;-8.655e-01;5.796e-01;-7.526e-01;8.904e-01;1.115e+00;6.264e-01;-7.189e-01;1.150e+00;3.999e-01;-5.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.747635;1.150e+00;6.666e-01;-8.655e-01;5.796e-01;-7.526e-01;8.903e-01;1.115e+00;6.264e-01;-7.189e-01;1.150e+00;3.999e-01;-5.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.751635;1.150e+00;6.666e-01;-8.656e-01;5.796e-01;-7.527e-01;8.903e-01;1.115e+00;6.264e-01;-7.190e-01;1.150e+00;3.999e-01;-5.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.757635;1.150e+00;6.666e-01;-8.656e-01;5.796e-01;-7.527e-01;8.903e-01;1.115e+00;6.264e-01;-7.190e-01;1.150e+00;3.999e-01;-5.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.760635;1.150e+00;6.666e-01;-8.657e-01;5.796e-01;-7.528e-01;8.903e-01;1.115e+00;6.264e-01;-7.191e-01;1.150e+00;3.999e-01;-5.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.766635;1.150e+00;6.666e-01;-8.657e-01;5.796e-01;-7.528e-01;8.903e-01;1.115e+00;6.264e-01;-7.191e-01;1.150e+00;3.999e-01;-5.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.770635;1.150e+00;6.666e-01;-8.658e-01;5.796e-01;-7.529e-01;8.903e-01;1.115e+00;6.264e-01;-7.191e-01;1.150e+00;3.999e-01;-5.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.775635;1.150e+00;6.666e-01;-8.658e-01;5.796e-01;-7.529e-01;8.902e-01;1.115e+00;6.264e-01;-7.192e-01;1.150e+00;3.999e-01;-5.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.780635;1.150e+00;6.666e-01;-8.659e-01;5.796e-01;-7.529e-01;8.902e-01;1.115e+00;6.264e-01;-7.192e-01;1.150e+00;3.999e-01;-5.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.785635;1.150e+00;6.666e-01;-8.659e-01;5.796e-01;-7.530e-01;8.902e-01;1.115e+00;6.264e-01;-7.193e-01;1.150e+00;3.999e-01;-5.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.791635;1.150e+00;6.666e-01;-8.660e-01;5.796e-01;-7.530e-01;8.902e-01;1.115e+00;6.265e-01;-7.193e-01;1.150e+00;3.999e-01;-5.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.795635;1.150e+00;6.666e-01;-8.660e-01;5.796e-01;-7.531e-01;8.902e-01;1.115e+00;6.265e-01;-7.194e-01;1.150e+00;3.999e-01;-5.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.802635;1.150e+00;6.666e-01;-8.661e-01;5.796e-01;-7.531e-01;8.902e-01;1.115e+00;6.265e-01;-7.194e-01;1.150e+00;3.999e-01;-5.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.806635;1.150e+00;6.666e-01;-8.662e-01;5.796e-01;-7.532e-01;8.902e-01;1.115e+00;6.265e-01;-7.195e-01;1.150e+00;3.999e-01;-5.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.813635;1.150e+00;6.666e-01;-8.662e-01;5.796e-01;-7.532e-01;8.901e-01;1.115e+00;6.265e-01;-7.195e-01;1.150e+00;3.999e-01;-5.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.815635;1.150e+00;6.666e-01;-8.663e-01;5.796e-01;-7.533e-01;8.901e-01;1.115e+00;6.265e-01;-7.196e-01;1.150e+00;3.999e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.824635;1.150e+00;6.666e-01;-8.663e-01;5.796e-01;-7.533e-01;8.901e-01;1.115e+00;6.265e-01;-7.196e-01;1.150e+00;3.999e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.825635;1.150e+00;6.666e-01;-8.664e-01;5.796e-01;-7.534e-01;8.901e-01;1.115e+00;6.265e-01;-7.196e-01;1.150e+00;3.999e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.830635;1.150e+00;6.666e-01;-8.664e-01;5.796e-01;-7.534e-01;8.901e-01;1.115e+00;6.265e-01;-7.197e-01;1.150e+00;3.999e-01;-5.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.835635;1.150e+00;6.666e-01;-8.665e-01;5.796e-01;-7.534e-01;8.901e-01;1.115e+00;6.265e-01;-7.197e-01;1.150e+00;3.999e-01;-5.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.846635;1.150e+00;6.666e-01;-8.666e-01;5.796e-01;-7.535e-01;8.900e-01;1.115e+00;6.265e-01;-7.198e-01;1.150e+00;3.999e-01;-5.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.853635;1.150e+00;6.666e-01;-8.666e-01;5.796e-01;-7.536e-01;8.900e-01;1.115e+00;6.265e-01;-7.199e-01;1.150e+00;3.999e-01;-5.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.857635;1.150e+00;6.666e-01;-8.667e-01;5.796e-01;-7.536e-01;8.900e-01;1.115e+00;6.265e-01;-7.199e-01;1.150e+00;3.999e-01;-5.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.860635;1.150e+00;6.666e-01;-8.667e-01;5.796e-01;-7.537e-01;8.900e-01;1.115e+00;6.265e-01;-7.200e-01;1.150e+00;3.999e-01;-5.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.868635;1.150e+00;6.666e-01;-8.668e-01;5.796e-01;-7.537e-01;8.900e-01;1.115e+00;6.265e-01;-7.200e-01;1.150e+00;3.999e-01;-5.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.870635;1.150e+00;6.666e-01;-8.668e-01;5.796e-01;-7.538e-01;8.900e-01;1.115e+00;6.265e-01;-7.200e-01;1.150e+00;3.999e-01;-5.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.878635;1.150e+00;6.666e-01;-8.669e-01;5.796e-01;-7.538e-01;8.899e-01;1.115e+00;6.265e-01;-7.201e-01;1.150e+00;3.999e-01;-5.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.880635;1.150e+00;6.666e-01;-8.669e-01;5.796e-01;-7.539e-01;8.899e-01;1.115e+00;6.265e-01;-7.201e-01;1.150e+00;3.999e-01;-5.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.890635;1.150e+00;6.666e-01;-8.670e-01;5.796e-01;-7.539e-01;8.899e-01;1.115e+00;6.265e-01;-7.202e-01;1.150e+00;3.999e-01;-5.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.895635;1.150e+00;6.666e-01;-8.671e-01;5.796e-01;-7.540e-01;8.899e-01;1.115e+00;6.265e-01;-7.203e-01;1.150e+00;3.999e-01;-5.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.900635;1.150e+00;6.666e-01;-8.671e-01;5.796e-01;-7.540e-01;8.899e-01;1.115e+00;6.265e-01;-7.203e-01;1.150e+00;3.999e-01;-5.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.910635;1.150e+00;6.666e-01;-8.672e-01;5.796e-01;-7.541e-01;8.898e-01;1.115e+00;6.265e-01;-7.204e-01;1.150e+00;3.999e-01;-5.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.915635;1.150e+00;6.666e-01;-8.673e-01;5.796e-01;-7.542e-01;8.898e-01;1.115e+00;6.265e-01;-7.204e-01;1.150e+00;3.999e-01;-5.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.920635;1.150e+00;6.666e-01;-8.674e-01;5.796e-01;-7.542e-01;8.898e-01;1.115e+00;6.265e-01;-7.205e-01;1.150e+00;3.999e-01;-5.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.926635;1.150e+00;6.666e-01;-8.674e-01;5.796e-01;-7.543e-01;8.898e-01;1.115e+00;6.265e-01;-7.205e-01;1.150e+00;3.999e-01;-5.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.934635;1.150e+00;6.666e-01;-8.675e-01;5.796e-01;-7.543e-01;8.898e-01;1.115e+00;6.265e-01;-7.206e-01;1.150e+00;3.999e-01;-5.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.935635;1.150e+00;6.666e-01;-8.675e-01;5.796e-01;-7.544e-01;8.897e-01;1.115e+00;6.265e-01;-7.206e-01;1.150e+00;3.999e-01;-5.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.940635;1.150e+00;6.666e-01;-8.676e-01;5.796e-01;-7.544e-01;8.897e-01;1.115e+00;6.265e-01;-7.207e-01;1.150e+00;3.999e-01;-5.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.945635;1.150e+00;6.666e-01;-8.676e-01;5.796e-01;-7.544e-01;8.897e-01;1.115e+00;6.265e-01;-7.207e-01;1.150e+00;3.999e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.956635;1.150e+00;6.666e-01;-8.677e-01;5.796e-01;-7.545e-01;8.897e-01;1.115e+00;6.265e-01;-7.208e-01;1.150e+00;3.999e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.960635;1.150e+00;6.666e-01;-8.678e-01;5.796e-01;-7.546e-01;8.897e-01;1.115e+00;6.265e-01;-7.209e-01;1.150e+00;3.999e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.966635;1.150e+00;6.666e-01;-8.678e-01;5.796e-01;-7.546e-01;8.897e-01;1.115e+00;6.265e-01;-7.209e-01;1.150e+00;3.999e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.970635;1.150e+00;6.666e-01;-8.679e-01;5.796e-01;-7.547e-01;8.896e-01;1.115e+00;6.265e-01;-7.209e-01;1.150e+00;3.999e-01;-5.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.975635;1.150e+00;6.666e-01;-8.679e-01;5.796e-01;-7.547e-01;8.896e-01;1.115e+00;6.265e-01;-7.210e-01;1.150e+00;3.999e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.982635;1.150e+00;6.666e-01;-8.680e-01;5.796e-01;-7.548e-01;8.896e-01;1.115e+00;6.265e-01;-7.210e-01;1.150e+00;3.999e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.987635;1.150e+00;6.666e-01;-8.680e-01;5.796e-01;-7.548e-01;8.896e-01;1.115e+00;6.265e-01;-7.211e-01;1.150e+00;3.999e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.990635;1.150e+00;6.666e-01;-8.681e-01;5.796e-01;-7.549e-01;8.896e-01;1.115e+00;6.266e-01;-7.211e-01;1.150e+00;3.999e-01;-5.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
36.996635;1.150e+00;6.666e-01;-8.681e-01;5.796e-01;-7.549e-01;8.896e-01;1.115e+00;6.266e-01;-7.212e-01;1.150e+00;3.999e-01;-5.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.000635;1.150e+00;6.666e-01;-8.682e-01;5.796e-01;-7.549e-01;8.895e-01;1.115e+00;6.266e-01;-7.212e-01;1.150e+00;3.999e-01;-5.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.005635;1.150e+00;6.666e-01;-8.682e-01;5.796e-01;-7.550e-01;8.895e-01;1.115e+00;6.266e-01;-7.213e-01;1.150e+00;3.999e-01;-5.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.011635;1.150e+00;6.666e-01;-8.683e-01;5.796e-01;-7.550e-01;8.895e-01;1.115e+00;6.266e-01;-7.213e-01;1.150e+00;3.999e-01;-5.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.015635;1.150e+00;6.666e-01;-8.683e-01;5.796e-01;-7.551e-01;8.895e-01;1.115e+00;6.266e-01;-7.213e-01;1.150e+00;3.999e-01;-5.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.022635;1.150e+00;6.666e-01;-8.684e-01;5.796e-01;-7.551e-01;8.895e-01;1.115e+00;6.266e-01;-7.214e-01;1.150e+00;3.999e-01;-5.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.025635;1.150e+00;6.666e-01;-8.684e-01;5.796e-01;-7.552e-01;8.895e-01;1.115e+00;6.266e-01;-7.214e-01;1.150e+00;3.999e-01;-5.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.030635;1.150e+00;6.666e-01;-8.685e-01;5.796e-01;-7.552e-01;8.895e-01;1.115e+00;6.266e-01;-7.215e-01;1.150e+00;3.999e-01;-5.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.035635;1.150e+00;6.666e-01;-8.685e-01;5.796e-01;-7.553e-01;8.894e-01;1.115e+00;6.266e-01;-7.215e-01;1.150e+00;3.999e-01;-5.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.044635;1.150e+00;6.666e-01;-8.686e-01;5.796e-01;-7.553e-01;8.894e-01;1.115e+00;6.266e-01;-7.216e-01;1.150e+00;3.999e-01;-5.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.045635;1.150e+00;6.666e-01;-8.687e-01;5.796e-01;-7.553e-01;8.894e-01;1.115e+00;6.266e-01;-7.216e-01;1.150e+00;3.999e-01;-5.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.050635;1.150e+00;6.666e-01;-8.687e-01;5.796e-01;-7.554e-01;8.894e-01;1.115e+00;6.266e-01;-7.217e-01;1.150e+00;3.999e-01;-5.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.055635;1.150e+00;6.666e-01;-8.688e-01;5.796e-01;-7.554e-01;8.894e-01;1.115e+00;6.266e-01;-7.217e-01;1.150e+00;3.999e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.060635;1.150e+00;6.666e-01;-8.688e-01;5.796e-01;-7.555e-01;8.894e-01;1.115e+00;6.266e-01;-7.217e-01;1.150e+00;3.999e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.065635;1.150e+00;6.666e-01;-8.689e-01;5.796e-01;-7.555e-01;8.893e-01;1.115e+00;6.266e-01;-7.218e-01;1.150e+00;3.999e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.070635;1.150e+00;6.666e-01;-8.689e-01;5.796e-01;-7.556e-01;8.893e-01;1.115e+00;6.266e-01;-7.218e-01;1.150e+00;3.999e-01;-5.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.078635;1.150e+00;6.666e-01;-8.690e-01;5.796e-01;-7.556e-01;8.893e-01;1.115e+00;6.266e-01;-7.219e-01;1.150e+00;3.999e-01;-5.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.082635;1.150e+00;6.666e-01;-8.690e-01;5.796e-01;-7.557e-01;8.893e-01;1.115e+00;6.266e-01;-7.219e-01;1.150e+00;3.999e-01;-5.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.086635;1.150e+00;6.666e-01;-8.691e-01;5.796e-01;-7.557e-01;8.893e-01;1.115e+00;6.266e-01;-7.220e-01;1.150e+00;3.999e-01;-5.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.090635;1.150e+00;6.666e-01;-8.691e-01;5.796e-01;-7.558e-01;8.893e-01;1.115e+00;6.266e-01;-7.220e-01;1.150e+00;3.999e-01;-5.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.095635;1.150e+00;6.666e-01;-8.692e-01;5.796e-01;-7.558e-01;8.892e-01;1.115e+00;6.266e-01;-7.221e-01;1.150e+00;3.999e-01;-5.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.100635;1.150e+00;6.666e-01;-8.692e-01;5.796e-01;-7.558e-01;8.892e-01;1.115e+00;6.266e-01;-7.221e-01;1.150e+00;3.999e-01;-5.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.105635;1.150e+00;6.666e-01;-8.693e-01;5.796e-01;-7.559e-01;8.892e-01;1.115e+00;6.266e-01;-7.221e-01;1.150e+00;3.999e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.111635;1.150e+00;6.666e-01;-8.693e-01;5.796e-01;-7.559e-01;8.892e-01;1.115e+00;6.266e-01;-7.222e-01;1.150e+00;3.999e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.116635;1.150e+00;6.666e-01;-8.694e-01;5.796e-01;-7.560e-01;8.892e-01;1.115e+00;6.266e-01;-7.222e-01;1.150e+00;3.999e-01;-5.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.122635;1.150e+00;6.666e-01;-8.694e-01;5.796e-01;-7.560e-01;8.892e-01;1.115e+00;6.266e-01;-7.223e-01;1.150e+00;3.999e-01;-5.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.126635;1.150e+00;6.666e-01;-8.695e-01;5.796e-01;-7.561e-01;8.892e-01;1.115e+00;6.266e-01;-7.223e-01;1.150e+00;3.999e-01;-5.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.133635;1.150e+00;6.666e-01;-8.696e-01;5.796e-01;-7.561e-01;8.891e-01;1.115e+00;6.266e-01;-7.224e-01;1.150e+00;3.999e-01;-5.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.135635;1.150e+00;6.666e-01;-8.696e-01;5.796e-01;-7.562e-01;8.891e-01;1.115e+00;6.266e-01;-7.224e-01;1.150e+00;3.999e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.141635;1.150e+00;6.666e-01;-8.696e-01;5.796e-01;-7.562e-01;8.891e-01;1.115e+00;6.266e-01;-7.225e-01;1.150e+00;3.999e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.145635;1.150e+00;6.666e-01;-8.697e-01;5.796e-01;-7.562e-01;8.891e-01;1.115e+00;6.266e-01;-7.225e-01;1.150e+00;3.999e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.150635;1.150e+00;6.666e-01;-8.697e-01;5.796e-01;-7.563e-01;8.891e-01;1.115e+00;6.266e-01;-7.225e-01;1.150e+00;3.999e-01;-5.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.156635;1.150e+00;6.666e-01;-8.698e-01;5.796e-01;-7.563e-01;8.891e-01;1.115e+00;6.266e-01;-7.226e-01;1.150e+00;3.999e-01;-5.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.160635;1.150e+00;6.666e-01;-8.698e-01;5.796e-01;-7.564e-01;8.890e-01;1.115e+00;6.266e-01;-7.226e-01;1.150e+00;3.999e-01;-5.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.167635;1.150e+00;6.666e-01;-8.699e-01;5.796e-01;-7.564e-01;8.890e-01;1.115e+00;6.266e-01;-7.227e-01;1.150e+00;3.999e-01;-5.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.170635;1.150e+00;6.666e-01;-8.699e-01;5.796e-01;-7.565e-01;8.890e-01;1.115e+00;6.266e-01;-7.227e-01;1.150e+00;3.999e-01;-5.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.178635;1.150e+00;6.666e-01;-8.700e-01;5.796e-01;-7.565e-01;8.890e-01;1.115e+00;6.266e-01;-7.228e-01;1.150e+00;3.999e-01;-5.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.180635;1.150e+00;6.666e-01;-8.700e-01;5.796e-01;-7.566e-01;8.890e-01;1.115e+00;6.266e-01;-7.228e-01;1.150e+00;3.999e-01;-5.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.189635;1.150e+00;6.666e-01;-8.701e-01;5.796e-01;-7.566e-01;8.890e-01;1.115e+00;6.266e-01;-7.229e-01;1.150e+00;3.999e-01;-5.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.190635;1.150e+00;6.666e-01;-8.702e-01;5.796e-01;-7.567e-01;8.890e-01;1.115e+00;6.266e-01;-7.229e-01;1.150e+00;3.999e-01;-5.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.195635;1.150e+00;6.666e-01;-8.702e-01;5.796e-01;-7.567e-01;8.889e-01;1.115e+00;6.266e-01;-7.229e-01;1.150e+00;3.999e-01;-5.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.200635;1.150e+00;6.666e-01;-8.703e-01;5.796e-01;-7.567e-01;8.889e-01;1.115e+00;6.267e-01;-7.230e-01;1.150e+00;3.999e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.206635;1.150e+00;6.666e-01;-8.703e-01;5.796e-01;-7.568e-01;8.889e-01;1.115e+00;6.267e-01;-7.230e-01;1.150e+00;3.999e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.210635;1.150e+00;6.666e-01;-8.704e-01;5.796e-01;-7.568e-01;8.889e-01;1.115e+00;6.267e-01;-7.231e-01;1.150e+00;3.999e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.215635;1.150e+00;6.666e-01;-8.704e-01;5.796e-01;-7.569e-01;8.889e-01;1.115e+00;6.267e-01;-7.231e-01;1.150e+00;3.999e-01;-5.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.222635;1.150e+00;6.666e-01;-8.705e-01;5.796e-01;-7.569e-01;8.889e-01;1.115e+00;6.267e-01;-7.232e-01;1.150e+00;3.999e-01;-5.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.228635;1.150e+00;6.666e-01;-8.705e-01;5.796e-01;-7.570e-01;8.888e-01;1.115e+00;6.267e-01;-7.232e-01;1.150e+00;3.999e-01;-5.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.231635;1.150e+00;6.666e-01;-8.706e-01;5.796e-01;-7.570e-01;8.888e-01;1.115e+00;6.267e-01;-7.233e-01;1.150e+00;3.999e-01;-5.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.235635;1.150e+00;6.666e-01;-8.706e-01;5.796e-01;-7.571e-01;8.888e-01;1.115e+00;6.267e-01;-7.233e-01;1.150e+00;3.999e-01;-5.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.240635;1.150e+00;6.666e-01;-8.707e-01;5.796e-01;-7.571e-01;8.888e-01;1.115e+00;6.267e-01;-7.233e-01;1.150e+00;3.999e-01;-5.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.245635;1.150e+00;6.666e-01;-8.707e-01;5.796e-01;-7.571e-01;8.888e-01;1.115e+00;6.267e-01;-7.234e-01;1.150e+00;3.999e-01;-5.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.251635;1.150e+00;6.666e-01;-8.708e-01;5.796e-01;-7.572e-01;8.888e-01;1.115e+00;6.267e-01;-7.234e-01;1.150e+00;3.999e-01;-5.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.256635;1.150e+00;6.666e-01;-8.708e-01;5.796e-01;-7.572e-01;8.888e-01;1.115e+00;6.267e-01;-7.235e-01;1.150e+00;3.999e-01;-5.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.262635;1.150e+00;6.666e-01;-8.709e-01;5.796e-01;-7.573e-01;8.887e-01;1.115e+00;6.267e-01;-7.235e-01;1.150e+00;3.999e-01;-5.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.265635;1.150e+00;6.666e-01;-8.709e-01;5.796e-01;-7.573e-01;8.887e-01;1.115e+00;6.267e-01;-7.236e-01;1.150e+00;3.999e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.274635;1.150e+00;6.666e-01;-8.710e-01;5.796e-01;-7.574e-01;8.887e-01;1.115e+00;6.267e-01;-7.236e-01;1.150e+00;3.999e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.275635;1.150e+00;6.666e-01;-8.710e-01;5.796e-01;-7.574e-01;8.887e-01;1.115e+00;6.267e-01;-7.237e-01;1.150e+00;3.999e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.280635;1.150e+00;6.666e-01;-8.711e-01;5.796e-01;-7.575e-01;8.887e-01;1.115e+00;6.267e-01;-7.237e-01;1.150e+00;3.999e-01;-5.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.285635;1.150e+00;6.666e-01;-8.711e-01;5.796e-01;-7.575e-01;8.887e-01;1.115e+00;6.267e-01;-7.237e-01;1.150e+00;3.999e-01;-5.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.290635;1.150e+00;6.666e-01;-8.712e-01;5.796e-01;-7.576e-01;8.886e-01;1.115e+00;6.267e-01;-7.238e-01;1.150e+00;3.999e-01;-5.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.296635;1.150e+00;6.666e-01;-8.712e-01;5.796e-01;-7.576e-01;8.886e-01;1.115e+00;6.267e-01;-7.238e-01;1.150e+00;3.999e-01;-5.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.301635;1.150e+00;6.666e-01;-8.713e-01;5.796e-01;-7.576e-01;8.886e-01;1.115e+00;6.267e-01;-7.239e-01;1.150e+00;3.999e-01;-5.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.307635;1.150e+00;6.666e-01;-8.714e-01;5.796e-01;-7.577e-01;8.886e-01;1.115e+00;6.267e-01;-7.239e-01;1.150e+00;3.999e-01;-5.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.312635;1.150e+00;6.666e-01;-8.714e-01;5.796e-01;-7.577e-01;8.886e-01;1.115e+00;6.267e-01;-7.240e-01;1.150e+00;3.999e-01;-5.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.316635;1.150e+00;6.666e-01;-8.714e-01;5.796e-01;-7.578e-01;8.886e-01;1.115e+00;6.267e-01;-7.240e-01;1.150e+00;3.999e-01;-5.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.320635;1.150e+00;6.666e-01;-8.715e-01;5.796e-01;-7.578e-01;8.886e-01;1.115e+00;6.267e-01;-7.241e-01;1.150e+00;3.999e-01;-5.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.328635;1.150e+00;6.666e-01;-8.716e-01;5.796e-01;-7.579e-01;8.885e-01;1.115e+00;6.267e-01;-7.241e-01;1.150e+00;3.999e-01;-5.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.330635;1.150e+00;6.666e-01;-8.716e-01;5.796e-01;-7.579e-01;8.885e-01;1.115e+00;6.267e-01;-7.241e-01;1.150e+00;3.999e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.335635;1.150e+00;6.666e-01;-8.716e-01;5.796e-01;-7.580e-01;8.885e-01;1.115e+00;6.267e-01;-7.242e-01;1.150e+00;3.999e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.341635;1.150e+00;6.666e-01;-8.717e-01;5.796e-01;-7.580e-01;8.885e-01;1.115e+00;6.267e-01;-7.242e-01;1.150e+00;3.999e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.345635;1.150e+00;6.666e-01;-8.717e-01;5.796e-01;-7.580e-01;8.885e-01;1.115e+00;6.267e-01;-7.243e-01;1.150e+00;3.999e-01;-5.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.353635;1.150e+00;6.666e-01;-8.718e-01;5.796e-01;-7.581e-01;8.885e-01;1.115e+00;6.267e-01;-7.243e-01;1.150e+00;3.999e-01;-5.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.355635;1.150e+00;6.666e-01;-8.719e-01;5.796e-01;-7.581e-01;8.884e-01;1.115e+00;6.267e-01;-7.244e-01;1.150e+00;3.999e-01;-5.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.361635;1.150e+00;6.666e-01;-8.719e-01;5.796e-01;-7.582e-01;8.884e-01;1.115e+00;6.267e-01;-7.244e-01;1.150e+00;3.999e-01;-5.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.365635;1.150e+00;6.666e-01;-8.720e-01;5.796e-01;-7.582e-01;8.884e-01;1.115e+00;6.267e-01;-7.245e-01;1.150e+00;3.999e-01;-5.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.374635;1.150e+00;6.666e-01;-8.720e-01;5.796e-01;-7.583e-01;8.884e-01;1.115e+00;6.267e-01;-7.245e-01;1.150e+00;3.999e-01;-5.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.375635;1.150e+00;6.666e-01;-8.721e-01;5.796e-01;-7.583e-01;8.884e-01;1.115e+00;6.267e-01;-7.245e-01;1.150e+00;3.999e-01;-5.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.380635;1.150e+00;6.666e-01;-8.721e-01;5.796e-01;-7.584e-01;8.884e-01;1.115e+00;6.267e-01;-7.246e-01;1.150e+00;3.999e-01;-5.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.385635;1.150e+00;6.666e-01;-8.722e-01;5.796e-01;-7.584e-01;8.884e-01;1.115e+00;6.267e-01;-7.246e-01;1.150e+00;3.999e-01;-5.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.390635;1.150e+00;6.666e-01;-8.722e-01;5.796e-01;-7.584e-01;8.883e-01;1.115e+00;6.267e-01;-7.247e-01;1.150e+00;3.999e-01;-5.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.398635;1.150e+00;6.666e-01;-8.723e-01;5.796e-01;-7.585e-01;8.883e-01;1.115e+00;6.267e-01;-7.247e-01;1.150e+00;3.999e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.401635;1.150e+00;6.666e-01;-8.723e-01;5.796e-01;-7.585e-01;8.883e-01;1.115e+00;6.267e-01;-7.248e-01;1.150e+00;3.999e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.405635;1.150e+00;6.666e-01;-8.724e-01;5.796e-01;-7.586e-01;8.883e-01;1.115e+00;6.267e-01;-7.248e-01;1.150e+00;3.999e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.410635;1.150e+00;6.666e-01;-8.724e-01;5.796e-01;-7.586e-01;8.883e-01;1.115e+00;6.268e-01;-7.249e-01;1.150e+00;3.999e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.418635;1.150e+00;6.666e-01;-8.725e-01;5.796e-01;-7.587e-01;8.883e-01;1.115e+00;6.268e-01;-7.249e-01;1.150e+00;3.999e-01;-5.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.421635;1.150e+00;6.666e-01;-8.725e-01;5.796e-01;-7.587e-01;8.882e-01;1.115e+00;6.268e-01;-7.249e-01;1.150e+00;3.999e-01;-5.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.425635;1.150e+00;6.666e-01;-8.726e-01;5.796e-01;-7.588e-01;8.882e-01;1.115e+00;6.268e-01;-7.250e-01;1.150e+00;3.999e-01;-5.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.432635;1.150e+00;6.666e-01;-8.726e-01;5.796e-01;-7.588e-01;8.882e-01;1.115e+00;6.268e-01;-7.250e-01;1.150e+00;3.999e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.435635;1.150e+00;6.666e-01;-8.727e-01;5.796e-01;-7.588e-01;8.882e-01;1.115e+00;6.268e-01;-7.251e-01;1.150e+00;3.999e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.442635;1.150e+00;6.666e-01;-8.727e-01;5.796e-01;-7.589e-01;8.882e-01;1.115e+00;6.268e-01;-7.251e-01;1.150e+00;3.999e-01;-5.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.445635;1.150e+00;6.666e-01;-8.728e-01;5.796e-01;-7.589e-01;8.882e-01;1.115e+00;6.268e-01;-7.252e-01;1.150e+00;3.999e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.450635;1.150e+00;6.666e-01;-8.728e-01;5.796e-01;-7.590e-01;8.882e-01;1.115e+00;6.268e-01;-7.252e-01;1.150e+00;3.999e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.455635;1.150e+00;6.666e-01;-8.729e-01;5.796e-01;-7.590e-01;8.881e-01;1.115e+00;6.268e-01;-7.252e-01;1.150e+00;3.999e-01;-5.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.462635;1.150e+00;6.666e-01;-8.729e-01;5.796e-01;-7.591e-01;8.881e-01;1.115e+00;6.268e-01;-7.253e-01;1.150e+00;3.999e-01;-5.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.466635;1.150e+00;6.666e-01;-8.730e-01;5.796e-01;-7.591e-01;8.881e-01;1.115e+00;6.268e-01;-7.253e-01;1.150e+00;3.999e-01;-5.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.470635;1.150e+00;6.666e-01;-8.730e-01;5.796e-01;-7.592e-01;8.881e-01;1.115e+00;6.268e-01;-7.254e-01;1.150e+00;3.999e-01;-5.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.475635;1.150e+00;6.666e-01;-8.731e-01;5.796e-01;-7.592e-01;8.881e-01;1.115e+00;6.268e-01;-7.254e-01;1.150e+00;3.999e-01;-5.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.480635;1.150e+00;6.666e-01;-8.731e-01;5.796e-01;-7.592e-01;8.881e-01;1.115e+00;6.268e-01;-7.255e-01;1.150e+00;3.999e-01;-5.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.489635;1.150e+00;6.666e-01;-8.732e-01;5.796e-01;-7.593e-01;8.880e-01;1.115e+00;6.268e-01;-7.255e-01;1.150e+00;3.999e-01;-5.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.490635;1.150e+00;6.666e-01;-8.732e-01;5.796e-01;-7.593e-01;8.880e-01;1.115e+00;6.268e-01;-7.256e-01;1.150e+00;3.999e-01;-5.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.500635;1.150e+00;6.666e-01;-8.733e-01;5.796e-01;-7.594e-01;8.880e-01;1.115e+00;6.268e-01;-7.256e-01;1.150e+00;3.999e-01;-5.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.507635;1.150e+00;6.666e-01;-8.734e-01;5.796e-01;-7.595e-01;8.880e-01;1.115e+00;6.268e-01;-7.257e-01;1.150e+00;3.999e-01;-5.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.511635;1.150e+00;6.666e-01;-8.734e-01;5.796e-01;-7.595e-01;8.880e-01;1.115e+00;6.268e-01;-7.257e-01;1.150e+00;3.999e-01;-5.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.515635;1.150e+00;6.666e-01;-8.735e-01;5.796e-01;-7.596e-01;8.880e-01;1.115e+00;6.268e-01;-7.258e-01;1.150e+00;3.999e-01;-5.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.520635;1.150e+00;6.666e-01;-8.735e-01;5.796e-01;-7.596e-01;8.879e-01;1.115e+00;6.268e-01;-7.258e-01;1.150e+00;3.999e-01;-5.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.525635;1.150e+00;6.666e-01;-8.736e-01;5.796e-01;-7.596e-01;8.879e-01;1.115e+00;6.268e-01;-7.259e-01;1.150e+00;3.999e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.534635;1.150e+00;6.666e-01;-8.737e-01;5.796e-01;-7.597e-01;8.879e-01;1.115e+00;6.268e-01;-7.259e-01;1.150e+00;3.999e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.535635;1.150e+00;6.666e-01;-8.737e-01;5.796e-01;-7.597e-01;8.879e-01;1.115e+00;6.268e-01;-7.260e-01;1.150e+00;3.999e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.540635;1.150e+00;6.666e-01;-8.737e-01;5.796e-01;-7.598e-01;8.879e-01;1.115e+00;6.268e-01;-7.260e-01;1.150e+00;3.999e-01;-5.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.546635;1.150e+00;6.666e-01;-8.738e-01;5.796e-01;-7.598e-01;8.879e-01;1.115e+00;6.268e-01;-7.260e-01;1.150e+00;3.999e-01;-5.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.550635;1.150e+00;6.666e-01;-8.738e-01;5.796e-01;-7.599e-01;8.878e-01;1.115e+00;6.268e-01;-7.261e-01;1.150e+00;3.999e-01;-5.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.557635;1.150e+00;6.666e-01;-8.739e-01;5.796e-01;-7.599e-01;8.878e-01;1.115e+00;6.268e-01;-7.261e-01;1.150e+00;3.999e-01;-5.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.560635;1.150e+00;6.666e-01;-8.739e-01;5.796e-01;-7.600e-01;8.878e-01;1.115e+00;6.268e-01;-7.262e-01;1.150e+00;3.999e-01;-5.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.569635;1.150e+00;6.666e-01;-8.740e-01;5.796e-01;-7.600e-01;8.878e-01;1.115e+00;6.268e-01;-7.262e-01;1.150e+00;3.999e-01;-5.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.570635;1.150e+00;6.666e-01;-8.740e-01;5.796e-01;-7.600e-01;8.878e-01;1.115e+00;6.268e-01;-7.263e-01;1.150e+00;3.999e-01;-5.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.579635;1.150e+00;6.666e-01;-8.741e-01;5.796e-01;-7.601e-01;8.878e-01;1.115e+00;6.268e-01;-7.263e-01;1.150e+00;3.999e-01;-5.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.580635;1.150e+00;6.666e-01;-8.742e-01;5.796e-01;-7.601e-01;8.878e-01;1.115e+00;6.268e-01;-7.263e-01;1.150e+00;3.999e-01;-5.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.589635;1.150e+00;6.666e-01;-8.742e-01;5.796e-01;-7.602e-01;8.877e-01;1.115e+00;6.268e-01;-7.264e-01;1.150e+00;3.999e-01;-5.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.590635;1.150e+00;6.666e-01;-8.743e-01;5.796e-01;-7.602e-01;8.877e-01;1.115e+00;6.268e-01;-7.264e-01;1.150e+00;3.999e-01;-5.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.603635;1.150e+00;6.666e-01;-8.744e-01;5.796e-01;-7.603e-01;8.877e-01;1.115e+00;6.268e-01;-7.265e-01;1.150e+00;3.999e-01;-5.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.605635;1.150e+00;6.666e-01;-8.744e-01;5.796e-01;-7.604e-01;8.877e-01;1.115e+00;6.268e-01;-7.266e-01;1.150e+00;3.999e-01;-5.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.610635;1.150e+00;6.666e-01;-8.745e-01;5.796e-01;-7.604e-01;8.877e-01;1.115e+00;6.268e-01;-7.266e-01;1.150e+00;3.999e-01;-5.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.615635;1.150e+00;6.666e-01;-8.745e-01;5.796e-01;-7.604e-01;8.876e-01;1.115e+00;6.269e-01;-7.267e-01;1.150e+00;3.999e-01;-5.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.620635;1.150e+00;6.666e-01;-8.746e-01;5.796e-01;-7.605e-01;8.876e-01;1.115e+00;6.269e-01;-7.267e-01;1.150e+00;3.999e-01;-5.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.626635;1.150e+00;6.666e-01;-8.746e-01;5.796e-01;-7.605e-01;8.876e-01;1.115e+00;6.269e-01;-7.267e-01;1.150e+00;3.999e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.637635;1.150e+00;6.666e-01;-8.747e-01;5.796e-01;-7.606e-01;8.876e-01;1.115e+00;6.269e-01;-7.268e-01;1.150e+00;3.999e-01;-5.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.646635;1.150e+00;6.666e-01;-8.748e-01;5.796e-01;-7.607e-01;8.876e-01;1.115e+00;6.269e-01;-7.269e-01;1.150e+00;3.999e-01;-5.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.650635;1.150e+00;6.666e-01;-8.749e-01;5.796e-01;-7.608e-01;8.875e-01;1.115e+00;6.269e-01;-7.270e-01;1.150e+00;3.999e-01;-5.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.655635;1.150e+00;6.666e-01;-8.749e-01;5.796e-01;-7.608e-01;8.875e-01;1.115e+00;6.269e-01;-7.270e-01;1.150e+00;3.999e-01;-5.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.660635;1.150e+00;6.666e-01;-8.750e-01;5.796e-01;-7.608e-01;8.875e-01;1.115e+00;6.269e-01;-7.270e-01;1.150e+00;3.999e-01;-5.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.668635;1.150e+00;6.666e-01;-8.750e-01;5.796e-01;-7.609e-01;8.875e-01;1.115e+00;6.269e-01;-7.271e-01;1.150e+00;3.999e-01;-5.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.671635;1.150e+00;6.666e-01;-8.751e-01;5.796e-01;-7.609e-01;8.875e-01;1.115e+00;6.269e-01;-7.271e-01;1.150e+00;3.999e-01;-5.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.678635;1.150e+00;6.666e-01;-8.751e-01;5.796e-01;-7.610e-01;8.875e-01;1.115e+00;6.269e-01;-7.272e-01;1.150e+00;3.999e-01;-5.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.680635;1.150e+00;6.666e-01;-8.752e-01;5.796e-01;-7.610e-01;8.874e-01;1.115e+00;6.269e-01;-7.272e-01;1.150e+00;3.999e-01;-5.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.687635;1.150e+00;6.666e-01;-8.752e-01;5.796e-01;-7.611e-01;8.874e-01;1.115e+00;6.269e-01;-7.273e-01;1.150e+00;3.999e-01;-5.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.695635;1.150e+00;6.666e-01;-8.753e-01;5.796e-01;-7.611e-01;8.874e-01;1.115e+00;6.269e-01;-7.273e-01;1.150e+00;3.999e-01;-5.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.704635;1.150e+00;6.666e-01;-8.754e-01;5.796e-01;-7.612e-01;8.874e-01;1.115e+00;6.269e-01;-7.274e-01;1.150e+00;3.999e-01;-5.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.705635;1.150e+00;6.666e-01;-8.754e-01;5.796e-01;-7.612e-01;8.874e-01;1.115e+00;6.269e-01;-7.274e-01;1.150e+00;3.999e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.712635;1.150e+00;6.666e-01;-8.755e-01;5.796e-01;-7.613e-01;8.874e-01;1.115e+00;6.269e-01;-7.275e-01;1.150e+00;3.999e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.717635;1.150e+00;6.666e-01;-8.755e-01;5.796e-01;-7.613e-01;8.873e-01;1.115e+00;6.269e-01;-7.275e-01;1.150e+00;3.999e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.720635;1.150e+00;6.666e-01;-8.756e-01;5.796e-01;-7.614e-01;8.873e-01;1.115e+00;6.269e-01;-7.276e-01;1.150e+00;3.999e-01;-5.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.727635;1.150e+00;6.666e-01;-8.756e-01;5.796e-01;-7.614e-01;8.873e-01;1.115e+00;6.269e-01;-7.276e-01;1.150e+00;3.999e-01;-5.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.730635;1.150e+00;6.666e-01;-8.757e-01;5.796e-01;-7.615e-01;8.873e-01;1.115e+00;6.269e-01;-7.277e-01;1.150e+00;3.999e-01;-5.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.737635;1.150e+00;6.666e-01;-8.757e-01;5.796e-01;-7.615e-01;8.873e-01;1.115e+00;6.269e-01;-7.277e-01;1.150e+00;3.999e-01;-5.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.740635;1.150e+00;6.666e-01;-8.758e-01;5.796e-01;-7.615e-01;8.873e-01;1.115e+00;6.269e-01;-7.277e-01;1.150e+00;3.999e-01;-5.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.745635;1.150e+00;6.666e-01;-8.758e-01;5.796e-01;-7.616e-01;8.873e-01;1.115e+00;6.269e-01;-7.278e-01;1.150e+00;3.999e-01;-5.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.751635;1.150e+00;6.666e-01;-8.759e-01;5.796e-01;-7.616e-01;8.872e-01;1.115e+00;6.269e-01;-7.278e-01;1.150e+00;3.999e-01;-5.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.757635;1.150e+00;6.666e-01;-8.759e-01;5.796e-01;-7.617e-01;8.872e-01;1.115e+00;6.269e-01;-7.279e-01;1.150e+00;3.999e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.763635;1.150e+00;6.666e-01;-8.760e-01;5.796e-01;-7.617e-01;8.872e-01;1.115e+00;6.269e-01;-7.279e-01;1.150e+00;3.999e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.766635;1.150e+00;6.666e-01;-8.760e-01;5.796e-01;-7.618e-01;8.872e-01;1.115e+00;6.269e-01;-7.280e-01;1.150e+00;3.999e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.770635;1.150e+00;6.666e-01;-8.761e-01;5.796e-01;-7.618e-01;8.872e-01;1.115e+00;6.269e-01;-7.280e-01;1.150e+00;3.999e-01;-5.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.775635;1.150e+00;6.666e-01;-8.761e-01;5.796e-01;-7.619e-01;8.872e-01;1.115e+00;6.269e-01;-7.280e-01;1.150e+00;3.999e-01;-5.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.786635;1.150e+00;6.666e-01;-8.762e-01;5.796e-01;-7.619e-01;8.871e-01;1.115e+00;6.269e-01;-7.281e-01;1.150e+00;3.999e-01;-5.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.796635;1.150e+00;6.666e-01;-8.763e-01;5.796e-01;-7.620e-01;8.871e-01;1.115e+00;6.269e-01;-7.282e-01;1.150e+00;3.999e-01;-5.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.803635;1.150e+00;6.666e-01;-8.764e-01;5.796e-01;-7.621e-01;8.871e-01;1.115e+00;6.269e-01;-7.283e-01;1.150e+00;3.999e-01;-5.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.806635;1.150e+00;6.666e-01;-8.764e-01;5.796e-01;-7.621e-01;8.871e-01;1.115e+00;6.269e-01;-7.283e-01;1.150e+00;3.999e-01;-5.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.810635;1.150e+00;6.666e-01;-8.765e-01;5.796e-01;-7.622e-01;8.871e-01;1.115e+00;6.269e-01;-7.284e-01;1.150e+00;3.999e-01;-5.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.816635;1.150e+00;6.666e-01;-8.765e-01;5.796e-01;-7.622e-01;8.870e-01;1.115e+00;6.269e-01;-7.284e-01;1.150e+00;3.999e-01;-5.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.820635;1.150e+00;6.666e-01;-8.766e-01;5.796e-01;-7.622e-01;8.870e-01;1.115e+00;6.269e-01;-7.284e-01;1.150e+00;3.999e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.826635;1.150e+00;6.666e-01;-8.766e-01;5.796e-01;-7.623e-01;8.870e-01;1.115e+00;6.269e-01;-7.285e-01;1.150e+00;3.999e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.831635;1.150e+00;6.666e-01;-8.767e-01;5.796e-01;-7.623e-01;8.870e-01;1.115e+00;6.270e-01;-7.285e-01;1.150e+00;3.999e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.836635;1.150e+00;6.666e-01;-8.767e-01;5.796e-01;-7.624e-01;8.870e-01;1.115e+00;6.270e-01;-7.286e-01;1.150e+00;3.999e-01;-5.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.842635;1.150e+00;6.666e-01;-8.768e-01;5.796e-01;-7.624e-01;8.870e-01;1.115e+00;6.270e-01;-7.286e-01;1.150e+00;3.999e-01;-5.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.845635;1.150e+00;6.666e-01;-8.768e-01;5.796e-01;-7.625e-01;8.869e-01;1.115e+00;6.270e-01;-7.287e-01;1.150e+00;3.999e-01;-5.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.852635;1.150e+00;6.666e-01;-8.769e-01;5.796e-01;-7.625e-01;8.869e-01;1.115e+00;6.270e-01;-7.287e-01;1.150e+00;3.999e-01;-5.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.855635;1.150e+00;6.666e-01;-8.769e-01;5.796e-01;-7.626e-01;8.869e-01;1.115e+00;6.270e-01;-7.287e-01;1.150e+00;3.999e-01;-5.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.865635;1.150e+00;6.666e-01;-8.770e-01;5.796e-01;-7.626e-01;8.869e-01;1.115e+00;6.270e-01;-7.288e-01;1.150e+00;3.999e-01;-5.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.870635;1.150e+00;6.666e-01;-8.771e-01;5.796e-01;-7.627e-01;8.869e-01;1.115e+00;6.270e-01;-7.289e-01;1.150e+00;3.999e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.875635;1.150e+00;6.666e-01;-8.771e-01;5.796e-01;-7.627e-01;8.869e-01;1.115e+00;6.270e-01;-7.289e-01;1.150e+00;3.999e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.885635;1.150e+00;6.666e-01;-8.772e-01;5.796e-01;-7.628e-01;8.868e-01;1.115e+00;6.270e-01;-7.290e-01;1.150e+00;3.999e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.890635;1.150e+00;6.666e-01;-8.773e-01;5.796e-01;-7.629e-01;8.868e-01;1.115e+00;6.270e-01;-7.290e-01;1.150e+00;3.999e-01;-5.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.895635;1.150e+00;6.666e-01;-8.773e-01;5.796e-01;-7.629e-01;8.868e-01;1.115e+00;6.270e-01;-7.291e-01;1.150e+00;3.999e-01;-5.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.900635;1.150e+00;6.666e-01;-8.774e-01;5.796e-01;-7.630e-01;8.868e-01;1.115e+00;6.270e-01;-7.291e-01;1.150e+00;3.999e-01;-5.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.905635;1.150e+00;6.666e-01;-8.774e-01;5.796e-01;-7.630e-01;8.868e-01;1.115e+00;6.270e-01;-7.292e-01;1.150e+00;3.999e-01;-5.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.910635;1.150e+00;6.666e-01;-8.775e-01;5.796e-01;-7.630e-01;8.868e-01;1.115e+00;6.270e-01;-7.292e-01;1.150e+00;3.999e-01;-5.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.915635;1.150e+00;6.666e-01;-8.775e-01;5.796e-01;-7.631e-01;8.867e-01;1.115e+00;6.270e-01;-7.293e-01;1.150e+00;3.999e-01;-5.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.920635;1.150e+00;6.666e-01;-8.776e-01;5.796e-01;-7.631e-01;8.867e-01;1.115e+00;6.270e-01;-7.293e-01;1.150e+00;3.999e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.925635;1.150e+00;6.666e-01;-8.776e-01;5.796e-01;-7.632e-01;8.867e-01;1.115e+00;6.270e-01;-7.293e-01;1.150e+00;3.999e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.934635;1.150e+00;6.666e-01;-8.777e-01;5.796e-01;-7.632e-01;8.867e-01;1.115e+00;6.270e-01;-7.294e-01;1.150e+00;3.999e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.935635;1.150e+00;6.666e-01;-8.777e-01;5.796e-01;-7.633e-01;8.867e-01;1.115e+00;6.270e-01;-7.294e-01;1.150e+00;3.999e-01;-5.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.943635;1.150e+00;6.666e-01;-8.778e-01;5.796e-01;-7.633e-01;8.867e-01;1.115e+00;6.270e-01;-7.295e-01;1.150e+00;3.999e-01;-5.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.945635;1.150e+00;6.666e-01;-8.778e-01;5.796e-01;-7.633e-01;8.866e-01;1.115e+00;6.270e-01;-7.295e-01;1.150e+00;3.999e-01;-5.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.952635;1.150e+00;6.666e-01;-8.779e-01;5.796e-01;-7.634e-01;8.866e-01;1.115e+00;6.270e-01;-7.296e-01;1.150e+00;3.999e-01;-5.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
