time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.955635;1.150e+00;6.666e-01;-8.779e-01;5.796e-01;-7.634e-01;8.866e-01;1.115e+00;6.270e-01;-7.296e-01;1.150e+00;3.999e-01;-5.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.960635;1.150e+00;6.666e-01;-8.780e-01;5.796e-01;-7.635e-01;8.866e-01;1.115e+00;6.270e-01;-7.297e-01;1.150e+00;3.999e-01;-5.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.965635;1.150e+00;6.666e-01;-8.780e-01;5.796e-01;-7.635e-01;8.866e-01;1.115e+00;6.270e-01;-7.297e-01;1.150e+00;3.999e-01;-5.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.971635;1.150e+00;6.666e-01;-8.781e-01;5.796e-01;-7.636e-01;8.866e-01;1.115e+00;6.270e-01;-7.297e-01;1.150e+00;3.999e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.976635;1.150e+00;6.666e-01;-8.782e-01;5.796e-01;-7.636e-01;8.866e-01;1.115e+00;6.270e-01;-7.298e-01;1.150e+00;3.999e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.980635;1.150e+00;6.666e-01;-8.782e-01;5.796e-01;-7.636e-01;8.865e-01;1.115e+00;6.270e-01;-7.298e-01;1.150e+00;3.999e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.985635;1.150e+00;6.666e-01;-8.782e-01;5.796e-01;-7.637e-01;8.865e-01;1.115e+00;6.270e-01;-7.299e-01;1.150e+00;3.999e-01;-5.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.991635;1.150e+00;6.666e-01;-8.783e-01;5.796e-01;-7.637e-01;8.865e-01;1.115e+00;6.270e-01;-7.299e-01;1.150e+00;3.999e-01;-5.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
37.995635;1.150e+00;6.666e-01;-8.783e-01;5.796e-01;-7.638e-01;8.865e-01;1.115e+00;6.270e-01;-7.300e-01;1.150e+00;3.999e-01;-5.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.001635;1.150e+00;6.666e-01;-8.784e-01;5.796e-01;-7.638e-01;8.865e-01;1.115e+00;6.270e-01;-7.300e-01;1.150e+00;3.999e-01;-5.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.006635;1.150e+00;6.666e-01;-8.785e-01;5.796e-01;-7.639e-01;8.865e-01;1.115e+00;6.270e-01;-7.300e-01;1.150e+00;3.999e-01;-5.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.010635;1.150e+00;6.666e-01;-8.785e-01;5.796e-01;-7.639e-01;8.865e-01;1.115e+00;6.270e-01;-7.301e-01;1.150e+00;3.999e-01;-5.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.015635;1.150e+00;6.666e-01;-8.785e-01;5.796e-01;-7.640e-01;8.864e-01;1.115e+00;6.270e-01;-7.301e-01;1.150e+00;3.999e-01;-5.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.025635;1.150e+00;6.666e-01;-8.786e-01;5.796e-01;-7.640e-01;8.864e-01;1.115e+00;6.270e-01;-7.302e-01;1.150e+00;3.999e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.030635;1.150e+00;6.666e-01;-8.787e-01;5.796e-01;-7.641e-01;8.864e-01;1.115e+00;6.270e-01;-7.303e-01;1.150e+00;3.999e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.035635;1.150e+00;6.666e-01;-8.787e-01;5.796e-01;-7.641e-01;8.864e-01;1.115e+00;6.270e-01;-7.303e-01;1.150e+00;3.999e-01;-5.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.040635;1.150e+00;6.666e-01;-8.788e-01;5.796e-01;-7.642e-01;8.864e-01;1.115e+00;6.271e-01;-7.303e-01;1.150e+00;3.999e-01;-5.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.045635;1.150e+00;6.666e-01;-8.788e-01;5.796e-01;-7.642e-01;8.863e-01;1.115e+00;6.271e-01;-7.304e-01;1.150e+00;3.999e-01;-5.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.051635;1.150e+00;6.666e-01;-8.789e-01;5.796e-01;-7.643e-01;8.863e-01;1.115e+00;6.271e-01;-7.304e-01;1.150e+00;4.000e-01;-5.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.055635;1.150e+00;6.666e-01;-8.789e-01;5.796e-01;-7.643e-01;8.863e-01;1.115e+00;6.271e-01;-7.305e-01;1.150e+00;4.000e-01;-5.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.060635;1.150e+00;6.666e-01;-8.790e-01;5.796e-01;-7.643e-01;8.863e-01;1.115e+00;6.271e-01;-7.305e-01;1.150e+00;4.000e-01;-5.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.065635;1.150e+00;6.666e-01;-8.790e-01;5.796e-01;-7.644e-01;8.863e-01;1.115e+00;6.271e-01;-7.306e-01;1.150e+00;4.000e-01;-5.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.070635;1.150e+00;6.666e-01;-8.791e-01;5.796e-01;-7.644e-01;8.863e-01;1.115e+00;6.271e-01;-7.306e-01;1.150e+00;4.000e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.075635;1.150e+00;6.666e-01;-8.792e-01;5.796e-01;-7.645e-01;8.863e-01;1.114e+00;6.271e-01;-7.306e-01;1.150e+00;4.000e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.083635;1.150e+00;6.666e-01;-8.792e-01;5.796e-01;-7.645e-01;8.862e-01;1.114e+00;6.271e-01;-7.307e-01;1.150e+00;4.000e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.085635;1.150e+00;6.666e-01;-8.792e-01;5.796e-01;-7.646e-01;8.862e-01;1.114e+00;6.271e-01;-7.307e-01;1.150e+00;4.000e-01;-5.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.094635;1.150e+00;6.666e-01;-8.793e-01;5.796e-01;-7.646e-01;8.862e-01;1.114e+00;6.271e-01;-7.308e-01;1.150e+00;4.000e-01;-5.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.095635;1.150e+00;6.666e-01;-8.794e-01;5.796e-01;-7.647e-01;8.862e-01;1.114e+00;6.271e-01;-7.308e-01;1.150e+00;4.000e-01;-5.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.101635;1.150e+00;6.666e-01;-8.794e-01;5.796e-01;-7.647e-01;8.862e-01;1.114e+00;6.271e-01;-7.309e-01;1.150e+00;4.000e-01;-5.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.105635;1.150e+00;6.666e-01;-8.794e-01;5.796e-01;-7.647e-01;8.862e-01;1.114e+00;6.271e-01;-7.309e-01;1.150e+00;4.000e-01;-5.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.110635;1.150e+00;6.666e-01;-8.795e-01;5.796e-01;-7.648e-01;8.861e-01;1.114e+00;6.271e-01;-7.309e-01;1.150e+00;4.000e-01;-5.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.115635;1.150e+00;6.666e-01;-8.796e-01;5.796e-01;-7.648e-01;8.861e-01;1.114e+00;6.271e-01;-7.310e-01;1.150e+00;4.000e-01;-5.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.122635;1.150e+00;6.666e-01;-8.796e-01;5.796e-01;-7.649e-01;8.861e-01;1.114e+00;6.271e-01;-7.310e-01;1.150e+00;4.000e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.129635;1.150e+00;6.666e-01;-8.797e-01;5.796e-01;-7.649e-01;8.861e-01;1.114e+00;6.271e-01;-7.311e-01;1.150e+00;4.000e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.130635;1.150e+00;6.666e-01;-8.797e-01;5.796e-01;-7.650e-01;8.861e-01;1.114e+00;6.271e-01;-7.311e-01;1.150e+00;4.000e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.135635;1.150e+00;6.666e-01;-8.797e-01;5.796e-01;-7.650e-01;8.861e-01;1.114e+00;6.271e-01;-7.312e-01;1.150e+00;4.000e-01;-5.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.140635;1.150e+00;6.666e-01;-8.798e-01;5.796e-01;-7.650e-01;8.861e-01;1.114e+00;6.271e-01;-7.312e-01;1.150e+00;4.000e-01;-5.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.145635;1.150e+00;6.666e-01;-8.798e-01;5.796e-01;-7.651e-01;8.860e-01;1.114e+00;6.271e-01;-7.312e-01;1.150e+00;4.000e-01;-5.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.151635;1.150e+00;6.666e-01;-8.799e-01;5.796e-01;-7.651e-01;8.860e-01;1.114e+00;6.271e-01;-7.313e-01;1.150e+00;4.000e-01;-5.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.155635;1.150e+00;6.666e-01;-8.799e-01;5.796e-01;-7.652e-01;8.860e-01;1.114e+00;6.271e-01;-7.313e-01;1.150e+00;4.000e-01;-5.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.163635;1.150e+00;6.666e-01;-8.800e-01;5.796e-01;-7.652e-01;8.860e-01;1.114e+00;6.271e-01;-7.314e-01;1.150e+00;4.000e-01;-5.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.165635;1.150e+00;6.666e-01;-8.800e-01;5.796e-01;-7.653e-01;8.860e-01;1.114e+00;6.271e-01;-7.314e-01;1.150e+00;4.000e-01;-5.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.175635;1.150e+00;6.666e-01;-8.801e-01;5.796e-01;-7.653e-01;8.860e-01;1.114e+00;6.271e-01;-7.315e-01;1.150e+00;4.000e-01;-5.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.180635;1.150e+00;6.666e-01;-8.802e-01;5.796e-01;-7.654e-01;8.859e-01;1.114e+00;6.271e-01;-7.315e-01;1.150e+00;4.000e-01;-5.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.185635;1.150e+00;6.666e-01;-8.802e-01;5.796e-01;-7.654e-01;8.859e-01;1.114e+00;6.271e-01;-7.316e-01;1.150e+00;4.000e-01;-5.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.192635;1.150e+00;6.666e-01;-8.803e-01;5.796e-01;-7.655e-01;8.859e-01;1.114e+00;6.271e-01;-7.316e-01;1.150e+00;4.000e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.195635;1.150e+00;6.666e-01;-8.803e-01;5.796e-01;-7.655e-01;8.859e-01;1.114e+00;6.271e-01;-7.317e-01;1.150e+00;4.000e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.202635;1.150e+00;6.666e-01;-8.804e-01;5.796e-01;-7.656e-01;8.859e-01;1.114e+00;6.271e-01;-7.317e-01;1.150e+00;4.000e-01;-5.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.205635;1.150e+00;6.666e-01;-8.804e-01;5.796e-01;-7.656e-01;8.859e-01;1.114e+00;6.271e-01;-7.318e-01;1.150e+00;4.000e-01;-5.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.210635;1.150e+00;6.666e-01;-8.805e-01;5.796e-01;-7.656e-01;8.859e-01;1.114e+00;6.271e-01;-7.318e-01;1.150e+00;4.000e-01;-5.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.215635;1.150e+00;6.666e-01;-8.805e-01;5.796e-01;-7.657e-01;8.858e-01;1.114e+00;6.271e-01;-7.318e-01;1.150e+00;4.000e-01;-5.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.221635;1.150e+00;6.666e-01;-8.806e-01;5.796e-01;-7.657e-01;8.858e-01;1.114e+00;6.271e-01;-7.319e-01;1.150e+00;4.000e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.227635;1.150e+00;6.666e-01;-8.807e-01;5.796e-01;-7.658e-01;8.858e-01;1.114e+00;6.271e-01;-7.319e-01;1.150e+00;4.000e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.233635;1.150e+00;6.666e-01;-8.807e-01;5.796e-01;-7.658e-01;8.858e-01;1.114e+00;6.271e-01;-7.320e-01;1.150e+00;4.000e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.235635;1.150e+00;6.666e-01;-8.807e-01;5.796e-01;-7.659e-01;8.858e-01;1.114e+00;6.271e-01;-7.320e-01;1.150e+00;4.000e-01;-5.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.243635;1.150e+00;6.666e-01;-8.808e-01;5.796e-01;-7.659e-01;8.858e-01;1.114e+00;6.271e-01;-7.321e-01;1.150e+00;4.000e-01;-5.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.245635;1.150e+00;6.666e-01;-8.808e-01;5.796e-01;-7.660e-01;8.857e-01;1.114e+00;6.271e-01;-7.321e-01;1.150e+00;4.000e-01;-5.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.250635;1.150e+00;6.666e-01;-8.809e-01;5.796e-01;-7.660e-01;8.857e-01;1.114e+00;6.271e-01;-7.321e-01;1.150e+00;4.000e-01;-5.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.255635;1.150e+00;6.666e-01;-8.809e-01;5.796e-01;-7.660e-01;8.857e-01;1.114e+00;6.272e-01;-7.322e-01;1.150e+00;4.000e-01;-5.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.262635;1.150e+00;6.666e-01;-8.810e-01;5.796e-01;-7.661e-01;8.857e-01;1.114e+00;6.272e-01;-7.322e-01;1.150e+00;4.000e-01;-5.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.265635;1.150e+00;6.666e-01;-8.810e-01;5.796e-01;-7.661e-01;8.857e-01;1.114e+00;6.272e-01;-7.323e-01;1.150e+00;4.000e-01;-5.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.270635;1.150e+00;6.666e-01;-8.811e-01;5.796e-01;-7.662e-01;8.857e-01;1.114e+00;6.272e-01;-7.323e-01;1.150e+00;4.000e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.275635;1.150e+00;6.666e-01;-8.811e-01;5.796e-01;-7.662e-01;8.857e-01;1.114e+00;6.272e-01;-7.324e-01;1.150e+00;4.000e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.280635;1.150e+00;6.666e-01;-8.812e-01;5.796e-01;-7.663e-01;8.856e-01;1.114e+00;6.272e-01;-7.324e-01;1.150e+00;4.000e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.285635;1.150e+00;6.666e-01;-8.812e-01;5.796e-01;-7.663e-01;8.856e-01;1.114e+00;6.272e-01;-7.324e-01;1.150e+00;4.000e-01;-5.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.290635;1.150e+00;6.666e-01;-8.813e-01;5.796e-01;-7.663e-01;8.856e-01;1.114e+00;6.272e-01;-7.325e-01;1.150e+00;4.000e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.295635;1.150e+00;6.666e-01;-8.813e-01;5.796e-01;-7.664e-01;8.856e-01;1.114e+00;6.272e-01;-7.325e-01;1.150e+00;4.000e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.302635;1.150e+00;6.666e-01;-8.814e-01;5.796e-01;-7.664e-01;8.856e-01;1.114e+00;6.272e-01;-7.326e-01;1.150e+00;4.000e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.305635;1.150e+00;6.666e-01;-8.814e-01;5.796e-01;-7.665e-01;8.856e-01;1.114e+00;6.272e-01;-7.326e-01;1.150e+00;4.000e-01;-5.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.310635;1.150e+00;6.666e-01;-8.815e-01;5.796e-01;-7.665e-01;8.856e-01;1.114e+00;6.272e-01;-7.327e-01;1.150e+00;4.000e-01;-5.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.315635;1.150e+00;6.666e-01;-8.815e-01;5.796e-01;-7.666e-01;8.855e-01;1.114e+00;6.272e-01;-7.327e-01;1.150e+00;4.000e-01;-5.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.320635;1.150e+00;6.666e-01;-8.816e-01;5.796e-01;-7.666e-01;8.855e-01;1.114e+00;6.272e-01;-7.327e-01;1.150e+00;4.000e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.325635;1.150e+00;6.666e-01;-8.816e-01;5.796e-01;-7.666e-01;8.855e-01;1.114e+00;6.272e-01;-7.328e-01;1.150e+00;4.000e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.332635;1.150e+00;6.666e-01;-8.817e-01;5.796e-01;-7.667e-01;8.855e-01;1.114e+00;6.272e-01;-7.328e-01;1.150e+00;4.000e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.336635;1.150e+00;6.666e-01;-8.817e-01;5.796e-01;-7.667e-01;8.855e-01;1.114e+00;6.272e-01;-7.329e-01;1.150e+00;4.000e-01;-5.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.344635;1.150e+00;6.666e-01;-8.818e-01;5.796e-01;-7.668e-01;8.855e-01;1.114e+00;6.272e-01;-7.329e-01;1.150e+00;4.000e-01;-5.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.345635;1.150e+00;6.666e-01;-8.818e-01;5.796e-01;-7.668e-01;8.854e-01;1.114e+00;6.272e-01;-7.330e-01;1.150e+00;4.000e-01;-5.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.352635;1.150e+00;6.666e-01;-8.819e-01;5.796e-01;-7.669e-01;8.854e-01;1.114e+00;6.272e-01;-7.330e-01;1.150e+00;4.000e-01;-5.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.355635;1.150e+00;6.666e-01;-8.819e-01;5.796e-01;-7.669e-01;8.854e-01;1.114e+00;6.272e-01;-7.330e-01;1.150e+00;4.000e-01;-5.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.360635;1.150e+00;6.666e-01;-8.820e-01;5.796e-01;-7.669e-01;8.854e-01;1.114e+00;6.272e-01;-7.331e-01;1.150e+00;4.000e-01;-5.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.366635;1.150e+00;6.666e-01;-8.820e-01;5.796e-01;-7.670e-01;8.854e-01;1.114e+00;6.272e-01;-7.331e-01;1.150e+00;4.000e-01;-5.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.370635;1.150e+00;6.666e-01;-8.821e-01;5.796e-01;-7.670e-01;8.854e-01;1.114e+00;6.272e-01;-7.332e-01;1.150e+00;4.000e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.376635;1.150e+00;6.666e-01;-8.821e-01;5.796e-01;-7.671e-01;8.854e-01;1.114e+00;6.272e-01;-7.332e-01;1.150e+00;4.000e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.380635;1.150e+00;6.666e-01;-8.822e-01;5.796e-01;-7.671e-01;8.853e-01;1.114e+00;6.272e-01;-7.333e-01;1.150e+00;4.000e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.386635;1.150e+00;6.666e-01;-8.822e-01;5.796e-01;-7.672e-01;8.853e-01;1.114e+00;6.272e-01;-7.333e-01;1.150e+00;4.000e-01;-5.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.391635;1.150e+00;6.666e-01;-8.823e-01;5.796e-01;-7.672e-01;8.853e-01;1.114e+00;6.272e-01;-7.333e-01;1.150e+00;4.000e-01;-5.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.395635;1.150e+00;6.666e-01;-8.823e-01;5.796e-01;-7.672e-01;8.853e-01;1.114e+00;6.272e-01;-7.334e-01;1.150e+00;4.000e-01;-5.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.402635;1.150e+00;6.666e-01;-8.824e-01;5.796e-01;-7.673e-01;8.853e-01;1.114e+00;6.272e-01;-7.334e-01;1.150e+00;4.000e-01;-5.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.407635;1.150e+00;6.666e-01;-8.825e-01;5.796e-01;-7.673e-01;8.853e-01;1.114e+00;6.272e-01;-7.335e-01;1.150e+00;4.000e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.411635;1.150e+00;6.666e-01;-8.825e-01;5.796e-01;-7.674e-01;8.853e-01;1.114e+00;6.272e-01;-7.335e-01;1.150e+00;4.000e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.415635;1.150e+00;6.666e-01;-8.825e-01;5.796e-01;-7.674e-01;8.852e-01;1.114e+00;6.272e-01;-7.336e-01;1.150e+00;4.000e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.420635;1.150e+00;6.666e-01;-8.826e-01;5.796e-01;-7.675e-01;8.852e-01;1.114e+00;6.272e-01;-7.336e-01;1.150e+00;4.000e-01;-5.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.426635;1.150e+00;6.666e-01;-8.826e-01;5.796e-01;-7.675e-01;8.852e-01;1.114e+00;6.272e-01;-7.336e-01;1.150e+00;4.000e-01;-5.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.430635;1.150e+00;6.666e-01;-8.827e-01;5.796e-01;-7.675e-01;8.852e-01;1.114e+00;6.272e-01;-7.337e-01;1.150e+00;4.000e-01;-5.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.437635;1.150e+00;6.666e-01;-8.827e-01;5.796e-01;-7.676e-01;8.852e-01;1.114e+00;6.272e-01;-7.337e-01;1.150e+00;4.000e-01;-5.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.441635;1.150e+00;6.666e-01;-8.828e-01;5.796e-01;-7.676e-01;8.852e-01;1.114e+00;6.272e-01;-7.338e-01;1.150e+00;4.000e-01;-5.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.445635;1.150e+00;6.666e-01;-8.828e-01;5.796e-01;-7.677e-01;8.852e-01;1.114e+00;6.272e-01;-7.338e-01;1.150e+00;4.000e-01;-5.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.450635;1.150e+00;6.666e-01;-8.829e-01;5.796e-01;-7.677e-01;8.851e-01;1.114e+00;6.272e-01;-7.339e-01;1.150e+00;4.000e-01;-5.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.457635;1.150e+00;6.666e-01;-8.829e-01;5.796e-01;-7.678e-01;8.851e-01;1.114e+00;6.272e-01;-7.339e-01;1.150e+00;4.000e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.461635;1.150e+00;6.666e-01;-8.830e-01;5.796e-01;-7.678e-01;8.851e-01;1.114e+00;6.272e-01;-7.339e-01;1.150e+00;4.000e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.465635;1.150e+00;6.666e-01;-8.830e-01;5.796e-01;-7.678e-01;8.851e-01;1.114e+00;6.273e-01;-7.340e-01;1.150e+00;4.000e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.470635;1.150e+00;6.666e-01;-8.831e-01;5.796e-01;-7.679e-01;8.851e-01;1.114e+00;6.273e-01;-7.340e-01;1.150e+00;4.000e-01;-5.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.476635;1.150e+00;6.666e-01;-8.831e-01;5.796e-01;-7.679e-01;8.851e-01;1.114e+00;6.273e-01;-7.341e-01;1.150e+00;4.000e-01;-5.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.480635;1.150e+00;6.666e-01;-8.832e-01;5.796e-01;-7.680e-01;8.850e-01;1.114e+00;6.273e-01;-7.341e-01;1.150e+00;4.000e-01;-5.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.485635;1.150e+00;6.666e-01;-8.832e-01;5.796e-01;-7.680e-01;8.850e-01;1.114e+00;6.273e-01;-7.341e-01;1.150e+00;4.000e-01;-5.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.497635;1.150e+00;6.666e-01;-8.833e-01;5.796e-01;-7.681e-01;8.850e-01;1.114e+00;6.273e-01;-7.342e-01;1.150e+00;4.000e-01;-5.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.500635;1.150e+00;6.666e-01;-8.834e-01;5.796e-01;-7.681e-01;8.850e-01;1.114e+00;6.273e-01;-7.343e-01;1.150e+00;4.000e-01;-5.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.505635;1.150e+00;6.666e-01;-8.834e-01;5.796e-01;-7.682e-01;8.850e-01;1.114e+00;6.273e-01;-7.343e-01;1.150e+00;4.000e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.511635;1.150e+00;6.666e-01;-8.835e-01;5.796e-01;-7.682e-01;8.850e-01;1.114e+00;6.273e-01;-7.344e-01;1.150e+00;4.000e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.518635;1.150e+00;6.666e-01;-8.835e-01;5.796e-01;-7.683e-01;8.849e-01;1.114e+00;6.273e-01;-7.344e-01;1.150e+00;4.000e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.520635;1.150e+00;6.666e-01;-8.836e-01;5.796e-01;-7.683e-01;8.849e-01;1.114e+00;6.273e-01;-7.344e-01;1.150e+00;4.000e-01;-5.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.528635;1.150e+00;6.666e-01;-8.836e-01;5.796e-01;-7.684e-01;8.849e-01;1.114e+00;6.273e-01;-7.345e-01;1.150e+00;4.000e-01;-5.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.532635;1.150e+00;6.666e-01;-8.837e-01;5.796e-01;-7.684e-01;8.849e-01;1.114e+00;6.273e-01;-7.345e-01;1.150e+00;4.000e-01;-5.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.535635;1.150e+00;6.666e-01;-8.837e-01;5.796e-01;-7.684e-01;8.849e-01;1.114e+00;6.273e-01;-7.346e-01;1.150e+00;4.000e-01;-5.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.544635;1.150e+00;6.666e-01;-8.838e-01;5.796e-01;-7.685e-01;8.849e-01;1.114e+00;6.273e-01;-7.346e-01;1.150e+00;4.000e-01;-5.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.545635;1.150e+00;6.666e-01;-8.838e-01;5.796e-01;-7.685e-01;8.849e-01;1.114e+00;6.273e-01;-7.347e-01;1.150e+00;4.000e-01;-5.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.555635;1.150e+00;6.666e-01;-8.839e-01;5.796e-01;-7.686e-01;8.848e-01;1.114e+00;6.273e-01;-7.347e-01;1.150e+00;4.000e-01;-5.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.567635;1.150e+00;6.666e-01;-8.840e-01;5.796e-01;-7.687e-01;8.848e-01;1.114e+00;6.273e-01;-7.348e-01;1.150e+00;4.000e-01;-5.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.570635;1.150e+00;6.666e-01;-8.841e-01;5.796e-01;-7.687e-01;8.848e-01;1.114e+00;6.273e-01;-7.349e-01;1.150e+00;4.000e-01;-5.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.579635;1.150e+00;6.666e-01;-8.841e-01;5.796e-01;-7.688e-01;8.848e-01;1.114e+00;6.273e-01;-7.349e-01;1.150e+00;4.000e-01;-5.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.580635;1.150e+00;6.666e-01;-8.842e-01;5.796e-01;-7.688e-01;8.848e-01;1.114e+00;6.273e-01;-7.350e-01;1.150e+00;4.000e-01;-5.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.589635;1.150e+00;6.666e-01;-8.842e-01;5.796e-01;-7.689e-01;8.847e-01;1.114e+00;6.273e-01;-7.350e-01;1.150e+00;4.000e-01;-5.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.590635;1.150e+00;6.666e-01;-8.843e-01;5.796e-01;-7.689e-01;8.847e-01;1.114e+00;6.273e-01;-7.350e-01;1.150e+00;4.000e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.599635;1.150e+00;6.666e-01;-8.843e-01;5.796e-01;-7.690e-01;8.847e-01;1.114e+00;6.273e-01;-7.351e-01;1.150e+00;4.000e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.600635;1.150e+00;6.666e-01;-8.844e-01;5.796e-01;-7.690e-01;8.847e-01;1.114e+00;6.273e-01;-7.351e-01;1.150e+00;4.000e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.605635;1.150e+00;6.666e-01;-8.844e-01;5.796e-01;-7.690e-01;8.847e-01;1.114e+00;6.273e-01;-7.352e-01;1.150e+00;4.000e-01;-5.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.615635;1.150e+00;6.666e-01;-8.845e-01;5.796e-01;-7.691e-01;8.847e-01;1.114e+00;6.273e-01;-7.352e-01;1.150e+00;4.000e-01;-5.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.620635;1.150e+00;6.666e-01;-8.846e-01;5.796e-01;-7.692e-01;8.846e-01;1.114e+00;6.273e-01;-7.353e-01;1.150e+00;4.000e-01;-5.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.627635;1.150e+00;6.666e-01;-8.846e-01;5.796e-01;-7.692e-01;8.846e-01;1.114e+00;6.273e-01;-7.353e-01;1.150e+00;4.000e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.630635;1.150e+00;6.666e-01;-8.846e-01;5.796e-01;-7.693e-01;8.846e-01;1.114e+00;6.273e-01;-7.354e-01;1.150e+00;4.000e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.638635;1.150e+00;6.666e-01;-8.847e-01;5.796e-01;-7.693e-01;8.846e-01;1.114e+00;6.273e-01;-7.354e-01;1.150e+00;4.000e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.640635;1.150e+00;6.666e-01;-8.847e-01;5.796e-01;-7.693e-01;8.846e-01;1.114e+00;6.273e-01;-7.355e-01;1.150e+00;4.000e-01;-5.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.648635;1.150e+00;6.666e-01;-8.848e-01;5.796e-01;-7.694e-01;8.846e-01;1.114e+00;6.273e-01;-7.355e-01;1.150e+00;4.000e-01;-5.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.650635;1.150e+00;6.666e-01;-8.848e-01;5.796e-01;-7.694e-01;8.845e-01;1.114e+00;6.273e-01;-7.355e-01;1.150e+00;4.000e-01;-5.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.657635;1.150e+00;6.666e-01;-8.849e-01;5.796e-01;-7.695e-01;8.845e-01;1.114e+00;6.273e-01;-7.356e-01;1.150e+00;4.000e-01;-5.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.660635;1.150e+00;6.666e-01;-8.849e-01;5.796e-01;-7.695e-01;8.845e-01;1.114e+00;6.273e-01;-7.356e-01;1.150e+00;4.000e-01;-5.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.665635;1.150e+00;6.666e-01;-8.850e-01;5.796e-01;-7.696e-01;8.845e-01;1.114e+00;6.273e-01;-7.357e-01;1.150e+00;4.000e-01;-5.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.670635;1.150e+00;6.666e-01;-8.850e-01;5.796e-01;-7.696e-01;8.845e-01;1.114e+00;6.273e-01;-7.357e-01;1.150e+00;4.000e-01;-5.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.675635;1.150e+00;6.666e-01;-8.851e-01;5.796e-01;-7.696e-01;8.845e-01;1.114e+00;6.273e-01;-7.358e-01;1.150e+00;4.000e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.681153;1.150e+00;6.666e-01;-8.851e-01;5.796e-01;-7.697e-01;8.845e-01;1.114e+00;6.273e-01;-7.358e-01;1.150e+00;4.000e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.686153;1.150e+00;6.666e-01;-8.852e-01;5.796e-01;-7.697e-01;8.844e-01;1.114e+00;6.274e-01;-7.358e-01;1.150e+00;4.000e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.691153;1.150e+00;6.666e-01;-8.852e-01;5.796e-01;-7.698e-01;8.844e-01;1.114e+00;6.274e-01;-7.359e-01;1.150e+00;4.000e-01;-5.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.698153;1.150e+00;6.666e-01;-8.853e-01;5.796e-01;-7.698e-01;8.844e-01;1.114e+00;6.274e-01;-7.359e-01;1.150e+00;4.000e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.700153;1.150e+00;6.666e-01;-8.853e-01;5.796e-01;-7.699e-01;8.844e-01;1.114e+00;6.274e-01;-7.360e-01;1.150e+00;4.000e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.708153;1.150e+00;6.666e-01;-8.854e-01;5.796e-01;-7.699e-01;8.844e-01;1.114e+00;6.274e-01;-7.360e-01;1.150e+00;4.000e-01;-5.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.710153;1.150e+00;6.666e-01;-8.854e-01;5.796e-01;-7.699e-01;8.844e-01;1.114e+00;6.274e-01;-7.360e-01;1.150e+00;4.000e-01;-5.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.717153;1.150e+00;6.666e-01;-8.855e-01;5.796e-01;-7.700e-01;8.844e-01;1.114e+00;6.274e-01;-7.361e-01;1.150e+00;4.000e-01;-5.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.722153;1.150e+00;6.666e-01;-8.855e-01;5.796e-01;-7.700e-01;8.843e-01;1.114e+00;6.274e-01;-7.361e-01;1.150e+00;4.000e-01;-5.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.725153;1.150e+00;6.666e-01;-8.856e-01;5.796e-01;-7.701e-01;8.843e-01;1.114e+00;6.274e-01;-7.362e-01;1.150e+00;4.000e-01;-5.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.734153;1.150e+00;6.666e-01;-8.857e-01;5.796e-01;-7.701e-01;8.843e-01;1.114e+00;6.274e-01;-7.362e-01;1.150e+00;4.000e-01;-5.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.735153;1.150e+00;6.666e-01;-8.857e-01;5.796e-01;-7.701e-01;8.843e-01;1.114e+00;6.274e-01;-7.363e-01;1.150e+00;4.000e-01;-5.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.742153;1.150e+00;6.666e-01;-8.857e-01;5.796e-01;-7.702e-01;8.843e-01;1.114e+00;6.274e-01;-7.363e-01;1.150e+00;4.000e-01;-5.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.746153;1.150e+00;6.666e-01;-8.858e-01;5.796e-01;-7.702e-01;8.843e-01;1.114e+00;6.274e-01;-7.363e-01;1.150e+00;4.000e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.751153;1.150e+00;6.666e-01;-8.858e-01;5.796e-01;-7.703e-01;8.843e-01;1.114e+00;6.274e-01;-7.364e-01;1.150e+00;4.000e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.758153;1.150e+00;6.666e-01;-8.859e-01;5.796e-01;-7.703e-01;8.842e-01;1.114e+00;6.274e-01;-7.364e-01;1.150e+00;4.000e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.760153;1.150e+00;6.666e-01;-8.859e-01;5.796e-01;-7.704e-01;8.842e-01;1.114e+00;6.274e-01;-7.365e-01;1.150e+00;4.000e-01;-5.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.770153;1.150e+00;6.666e-01;-8.860e-01;5.796e-01;-7.704e-01;8.842e-01;1.114e+00;6.274e-01;-7.365e-01;1.150e+00;4.000e-01;-5.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.777153;1.150e+00;6.666e-01;-8.861e-01;5.796e-01;-7.705e-01;8.842e-01;1.114e+00;6.274e-01;-7.366e-01;1.150e+00;4.000e-01;-5.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.782153;1.150e+00;6.666e-01;-8.861e-01;5.796e-01;-7.705e-01;8.842e-01;1.114e+00;6.274e-01;-7.366e-01;1.150e+00;4.000e-01;-5.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.785153;1.150e+00;6.666e-01;-8.862e-01;5.796e-01;-7.706e-01;8.842e-01;1.114e+00;6.274e-01;-7.367e-01;1.150e+00;4.000e-01;-5.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.793153;1.150e+00;6.666e-01;-8.862e-01;5.796e-01;-7.706e-01;8.841e-01;1.114e+00;6.274e-01;-7.367e-01;1.150e+00;4.000e-01;-5.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.795153;1.150e+00;6.666e-01;-8.863e-01;5.796e-01;-7.707e-01;8.841e-01;1.114e+00;6.274e-01;-7.368e-01;1.150e+00;4.000e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.804153;1.150e+00;6.666e-01;-8.863e-01;5.796e-01;-7.707e-01;8.841e-01;1.114e+00;6.274e-01;-7.368e-01;1.150e+00;4.000e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.805153;1.150e+00;6.666e-01;-8.864e-01;5.796e-01;-7.707e-01;8.841e-01;1.114e+00;6.274e-01;-7.368e-01;1.150e+00;4.000e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.811153;1.150e+00;6.666e-01;-8.864e-01;5.796e-01;-7.708e-01;8.841e-01;1.114e+00;6.274e-01;-7.369e-01;1.150e+00;4.000e-01;-5.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.817153;1.150e+00;6.666e-01;-8.865e-01;5.796e-01;-7.708e-01;8.841e-01;1.114e+00;6.274e-01;-7.369e-01;1.150e+00;4.000e-01;-5.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.820153;1.150e+00;6.666e-01;-8.865e-01;5.796e-01;-7.709e-01;8.840e-01;1.114e+00;6.274e-01;-7.370e-01;1.150e+00;4.000e-01;-5.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.825153;1.150e+00;6.666e-01;-8.866e-01;5.796e-01;-7.709e-01;8.840e-01;1.114e+00;6.274e-01;-7.370e-01;1.150e+00;4.000e-01;-5.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.830153;1.150e+00;6.666e-01;-8.866e-01;5.796e-01;-7.710e-01;8.840e-01;1.114e+00;6.274e-01;-7.371e-01;1.150e+00;4.000e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.835153;1.150e+00;6.666e-01;-8.866e-01;5.796e-01;-7.710e-01;8.840e-01;1.114e+00;6.274e-01;-7.371e-01;1.150e+00;4.000e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.841153;1.150e+00;6.666e-01;-8.867e-01;5.796e-01;-7.710e-01;8.840e-01;1.114e+00;6.274e-01;-7.371e-01;1.150e+00;4.000e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.845153;1.150e+00;6.666e-01;-8.867e-01;5.796e-01;-7.711e-01;8.840e-01;1.114e+00;6.274e-01;-7.372e-01;1.150e+00;4.000e-01;-5.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.852153;1.150e+00;6.666e-01;-8.868e-01;5.796e-01;-7.711e-01;8.840e-01;1.114e+00;6.274e-01;-7.372e-01;1.150e+00;4.000e-01;-5.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.855153;1.150e+00;6.666e-01;-8.868e-01;5.796e-01;-7.712e-01;8.839e-01;1.114e+00;6.274e-01;-7.373e-01;1.150e+00;4.000e-01;-5.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.862153;1.150e+00;6.666e-01;-8.869e-01;5.796e-01;-7.712e-01;8.839e-01;1.114e+00;6.274e-01;-7.373e-01;1.150e+00;4.000e-01;-5.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.865153;1.150e+00;6.666e-01;-8.869e-01;5.796e-01;-7.713e-01;8.839e-01;1.114e+00;6.274e-01;-7.373e-01;1.150e+00;4.000e-01;-5.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.876153;1.150e+00;6.666e-01;-8.870e-01;5.796e-01;-7.713e-01;8.839e-01;1.114e+00;6.274e-01;-7.374e-01;1.150e+00;4.000e-01;-5.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.880153;1.150e+00;6.666e-01;-8.871e-01;5.796e-01;-7.714e-01;8.839e-01;1.114e+00;6.274e-01;-7.375e-01;1.150e+00;4.000e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.886153;1.150e+00;6.666e-01;-8.871e-01;5.796e-01;-7.714e-01;8.839e-01;1.114e+00;6.274e-01;-7.375e-01;1.150e+00;4.000e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.890153;1.150e+00;6.666e-01;-8.872e-01;5.796e-01;-7.715e-01;8.838e-01;1.114e+00;6.274e-01;-7.376e-01;1.150e+00;4.000e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.896153;1.150e+00;6.666e-01;-8.872e-01;5.796e-01;-7.715e-01;8.838e-01;1.114e+00;6.274e-01;-7.376e-01;1.150e+00;4.000e-01;-5.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.900153;1.150e+00;6.666e-01;-8.873e-01;5.796e-01;-7.715e-01;8.838e-01;1.114e+00;6.275e-01;-7.376e-01;1.150e+00;4.000e-01;-5.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.907153;1.150e+00;6.666e-01;-8.873e-01;5.796e-01;-7.716e-01;8.838e-01;1.114e+00;6.275e-01;-7.377e-01;1.150e+00;4.000e-01;-5.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.912153;1.150e+00;6.666e-01;-8.874e-01;5.796e-01;-7.716e-01;8.838e-01;1.114e+00;6.275e-01;-7.377e-01;1.150e+00;4.000e-01;-5.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.915153;1.150e+00;6.666e-01;-8.874e-01;5.796e-01;-7.717e-01;8.838e-01;1.114e+00;6.275e-01;-7.378e-01;1.150e+00;4.000e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.922153;1.150e+00;6.666e-01;-8.875e-01;5.796e-01;-7.717e-01;8.838e-01;1.114e+00;6.275e-01;-7.378e-01;1.150e+00;4.000e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.925153;1.150e+00;6.666e-01;-8.875e-01;5.796e-01;-7.718e-01;8.837e-01;1.114e+00;6.275e-01;-7.378e-01;1.150e+00;4.000e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.931153;1.150e+00;6.666e-01;-8.876e-01;5.796e-01;-7.718e-01;8.837e-01;1.114e+00;6.275e-01;-7.379e-01;1.150e+00;4.000e-01;-5.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.935153;1.150e+00;6.666e-01;-8.876e-01;5.796e-01;-7.718e-01;8.837e-01;1.114e+00;6.275e-01;-7.379e-01;1.150e+00;4.000e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.947153;1.150e+00;6.666e-01;-8.877e-01;5.796e-01;-7.719e-01;8.837e-01;1.114e+00;6.275e-01;-7.380e-01;1.150e+00;4.000e-01;-5.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.950153;1.150e+00;6.666e-01;-8.878e-01;5.796e-01;-7.720e-01;8.837e-01;1.114e+00;6.275e-01;-7.381e-01;1.150e+00;4.000e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.957153;1.150e+00;6.666e-01;-8.878e-01;5.796e-01;-7.720e-01;8.837e-01;1.114e+00;6.275e-01;-7.381e-01;1.150e+00;4.000e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.960153;1.150e+00;6.666e-01;-8.879e-01;5.796e-01;-7.721e-01;8.836e-01;1.114e+00;6.275e-01;-7.381e-01;1.150e+00;4.000e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.965153;1.150e+00;6.666e-01;-8.879e-01;5.796e-01;-7.721e-01;8.836e-01;1.114e+00;6.275e-01;-7.382e-01;1.150e+00;4.000e-01;-5.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.971153;1.150e+00;6.666e-01;-8.880e-01;5.796e-01;-7.721e-01;8.836e-01;1.114e+00;6.275e-01;-7.382e-01;1.150e+00;4.000e-01;-5.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.979153;1.150e+00;6.666e-01;-8.880e-01;5.796e-01;-7.722e-01;8.836e-01;1.114e+00;6.275e-01;-7.383e-01;1.150e+00;4.000e-01;-5.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.980153;1.150e+00;6.666e-01;-8.881e-01;5.796e-01;-7.722e-01;8.836e-01;1.114e+00;6.275e-01;-7.383e-01;1.150e+00;4.000e-01;-5.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.985153;1.150e+00;6.666e-01;-8.881e-01;5.796e-01;-7.723e-01;8.836e-01;1.114e+00;6.275e-01;-7.383e-01;1.150e+00;4.000e-01;-5.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.990153;1.150e+00;6.666e-01;-8.882e-01;5.796e-01;-7.723e-01;8.836e-01;1.114e+00;6.275e-01;-7.384e-01;1.150e+00;4.000e-01;-5.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
38.995153;1.150e+00;6.666e-01;-8.882e-01;5.796e-01;-7.723e-01;8.835e-01;1.114e+00;6.275e-01;-7.384e-01;1.150e+00;4.000e-01;-5.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.000153;1.150e+00;6.666e-01;-8.883e-01;5.796e-01;-7.724e-01;8.835e-01;1.114e+00;6.275e-01;-7.385e-01;1.150e+00;4.000e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.006153;1.150e+00;6.666e-01;-8.883e-01;5.796e-01;-7.724e-01;8.835e-01;1.114e+00;6.275e-01;-7.385e-01;1.150e+00;4.000e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.010153;1.150e+00;6.666e-01;-8.883e-01;5.796e-01;-7.725e-01;8.835e-01;1.114e+00;6.275e-01;-7.386e-01;1.150e+00;4.000e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.017153;1.150e+00;6.666e-01;-8.884e-01;5.796e-01;-7.725e-01;8.835e-01;1.114e+00;6.275e-01;-7.386e-01;1.150e+00;4.000e-01;-5.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.020153;1.150e+00;6.666e-01;-8.884e-01;5.796e-01;-7.726e-01;8.835e-01;1.114e+00;6.275e-01;-7.386e-01;1.150e+00;4.000e-01;-5.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.025153;1.150e+00;6.666e-01;-8.885e-01;5.796e-01;-7.726e-01;8.835e-01;1.114e+00;6.275e-01;-7.387e-01;1.150e+00;4.000e-01;-5.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.030153;1.150e+00;6.666e-01;-8.885e-01;5.796e-01;-7.726e-01;8.834e-01;1.114e+00;6.275e-01;-7.387e-01;1.150e+00;4.000e-01;-5.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.035153;1.150e+00;6.666e-01;-8.886e-01;5.796e-01;-7.727e-01;8.834e-01;1.114e+00;6.275e-01;-7.388e-01;1.150e+00;4.000e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.041153;1.150e+00;6.666e-01;-8.886e-01;5.796e-01;-7.727e-01;8.834e-01;1.114e+00;6.275e-01;-7.388e-01;1.150e+00;4.000e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.045153;1.150e+00;6.666e-01;-8.887e-01;5.796e-01;-7.728e-01;8.834e-01;1.114e+00;6.275e-01;-7.388e-01;1.150e+00;4.000e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.051153;1.150e+00;6.666e-01;-8.887e-01;5.796e-01;-7.728e-01;8.834e-01;1.114e+00;6.275e-01;-7.389e-01;1.150e+00;4.000e-01;-5.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.055153;1.150e+00;6.666e-01;-8.888e-01;5.796e-01;-7.729e-01;8.834e-01;1.114e+00;6.275e-01;-7.389e-01;1.150e+00;4.000e-01;-5.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.060153;1.150e+00;6.666e-01;-8.888e-01;5.796e-01;-7.729e-01;8.834e-01;1.114e+00;6.275e-01;-7.390e-01;1.150e+00;4.000e-01;-5.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.066153;1.150e+00;6.666e-01;-8.889e-01;5.796e-01;-7.729e-01;8.833e-01;1.114e+00;6.275e-01;-7.390e-01;1.150e+00;4.000e-01;-5.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.070153;1.150e+00;6.666e-01;-8.889e-01;5.796e-01;-7.730e-01;8.833e-01;1.114e+00;6.275e-01;-7.391e-01;1.150e+00;4.000e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.078153;1.150e+00;6.666e-01;-8.890e-01;5.796e-01;-7.730e-01;8.833e-01;1.114e+00;6.275e-01;-7.391e-01;1.150e+00;4.000e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.081153;1.150e+00;6.666e-01;-8.890e-01;5.796e-01;-7.731e-01;8.833e-01;1.114e+00;6.275e-01;-7.391e-01;1.150e+00;4.000e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.086153;1.150e+00;6.666e-01;-8.891e-01;5.796e-01;-7.731e-01;8.833e-01;1.114e+00;6.275e-01;-7.392e-01;1.150e+00;4.000e-01;-5.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.090153;1.150e+00;6.666e-01;-8.891e-01;5.796e-01;-7.731e-01;8.833e-01;1.114e+00;6.275e-01;-7.392e-01;1.150e+00;4.000e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.095153;1.150e+00;6.666e-01;-8.892e-01;5.796e-01;-7.732e-01;8.832e-01;1.114e+00;6.275e-01;-7.393e-01;1.150e+00;4.000e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.102153;1.150e+00;6.666e-01;-8.892e-01;5.796e-01;-7.732e-01;8.832e-01;1.114e+00;6.275e-01;-7.393e-01;1.150e+00;4.000e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.105153;1.150e+00;6.666e-01;-8.893e-01;5.796e-01;-7.733e-01;8.832e-01;1.114e+00;6.275e-01;-7.393e-01;1.150e+00;4.000e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.113153;1.150e+00;6.666e-01;-8.893e-01;5.796e-01;-7.733e-01;8.832e-01;1.114e+00;6.275e-01;-7.394e-01;1.150e+00;4.000e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.115153;1.150e+00;6.666e-01;-8.894e-01;5.796e-01;-7.734e-01;8.832e-01;1.114e+00;6.275e-01;-7.394e-01;1.150e+00;4.000e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.120153;1.150e+00;6.666e-01;-8.894e-01;5.796e-01;-7.734e-01;8.832e-01;1.114e+00;6.276e-01;-7.395e-01;1.150e+00;4.000e-01;-5.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.125153;1.150e+00;6.666e-01;-8.895e-01;5.796e-01;-7.734e-01;8.832e-01;1.114e+00;6.276e-01;-7.395e-01;1.150e+00;4.000e-01;-5.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.130153;1.150e+00;6.666e-01;-8.895e-01;5.796e-01;-7.735e-01;8.831e-01;1.114e+00;6.276e-01;-7.396e-01;1.150e+00;4.000e-01;-5.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.137153;1.150e+00;6.666e-01;-8.896e-01;5.796e-01;-7.735e-01;8.831e-01;1.114e+00;6.276e-01;-7.396e-01;1.150e+00;4.000e-01;-5.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.141153;1.150e+00;6.666e-01;-8.896e-01;5.796e-01;-7.736e-01;8.831e-01;1.114e+00;6.276e-01;-7.396e-01;1.150e+00;4.000e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.145153;1.150e+00;6.666e-01;-8.897e-01;5.796e-01;-7.736e-01;8.831e-01;1.114e+00;6.276e-01;-7.397e-01;1.150e+00;4.000e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.150153;1.150e+00;6.666e-01;-8.897e-01;5.796e-01;-7.737e-01;8.831e-01;1.114e+00;6.276e-01;-7.397e-01;1.150e+00;4.000e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.155153;1.150e+00;6.666e-01;-8.897e-01;5.796e-01;-7.737e-01;8.831e-01;1.114e+00;6.276e-01;-7.398e-01;1.150e+00;4.000e-01;-5.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.161153;1.150e+00;6.666e-01;-8.898e-01;5.796e-01;-7.737e-01;8.831e-01;1.114e+00;6.276e-01;-7.398e-01;1.150e+00;4.000e-01;-5.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.165153;1.150e+00;6.666e-01;-8.898e-01;5.796e-01;-7.738e-01;8.830e-01;1.114e+00;6.276e-01;-7.398e-01;1.150e+00;4.000e-01;-5.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.172153;1.150e+00;6.666e-01;-8.899e-01;5.796e-01;-7.738e-01;8.830e-01;1.114e+00;6.276e-01;-7.399e-01;1.150e+00;4.000e-01;-5.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.176153;1.150e+00;6.666e-01;-8.899e-01;5.796e-01;-7.739e-01;8.830e-01;1.114e+00;6.276e-01;-7.399e-01;1.150e+00;4.000e-01;-5.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.185153;1.150e+00;6.666e-01;-8.900e-01;5.796e-01;-7.739e-01;8.830e-01;1.114e+00;6.276e-01;-7.400e-01;1.150e+00;4.000e-01;-5.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.190153;1.150e+00;6.666e-01;-8.901e-01;5.796e-01;-7.740e-01;8.830e-01;1.114e+00;6.276e-01;-7.400e-01;1.150e+00;4.000e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.196153;1.150e+00;6.666e-01;-8.901e-01;5.796e-01;-7.740e-01;8.830e-01;1.114e+00;6.276e-01;-7.401e-01;1.150e+00;4.000e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.202153;1.150e+00;6.666e-01;-8.902e-01;5.796e-01;-7.741e-01;8.829e-01;1.114e+00;6.276e-01;-7.401e-01;1.150e+00;4.000e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.207153;1.150e+00;6.666e-01;-8.902e-01;5.796e-01;-7.741e-01;8.829e-01;1.114e+00;6.276e-01;-7.402e-01;1.150e+00;4.000e-01;-5.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.210153;1.150e+00;6.666e-01;-8.903e-01;5.796e-01;-7.742e-01;8.829e-01;1.114e+00;6.276e-01;-7.402e-01;1.150e+00;4.000e-01;-5.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.215153;1.150e+00;6.666e-01;-8.903e-01;5.796e-01;-7.742e-01;8.829e-01;1.114e+00;6.276e-01;-7.403e-01;1.150e+00;4.000e-01;-5.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.221153;1.150e+00;6.666e-01;-8.904e-01;5.796e-01;-7.742e-01;8.829e-01;1.114e+00;6.276e-01;-7.403e-01;1.150e+00;4.000e-01;-5.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.225153;1.150e+00;6.666e-01;-8.904e-01;5.796e-01;-7.743e-01;8.829e-01;1.114e+00;6.276e-01;-7.403e-01;1.150e+00;4.000e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.233153;1.150e+00;6.666e-01;-8.905e-01;5.796e-01;-7.743e-01;8.829e-01;1.114e+00;6.276e-01;-7.404e-01;1.150e+00;4.000e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
