time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
39.238153;1.150e+00;6.666e-01;-8.905e-01;5.796e-01;-7.744e-01;8.828e-01;1.114e+00;6.276e-01;-7.404e-01;1.150e+00;4.000e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.242153;1.150e+00;6.666e-01;-8.906e-01;5.796e-01;-7.744e-01;8.828e-01;1.114e+00;6.276e-01;-7.405e-01;1.150e+00;4.000e-01;-5.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.245153;1.150e+00;6.666e-01;-8.906e-01;5.796e-01;-7.744e-01;8.828e-01;1.114e+00;6.276e-01;-7.405e-01;1.150e+00;4.000e-01;-5.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.250153;1.150e+00;6.666e-01;-8.907e-01;5.796e-01;-7.745e-01;8.828e-01;1.114e+00;6.276e-01;-7.405e-01;1.150e+00;4.000e-01;-5.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.257153;1.150e+00;6.666e-01;-8.907e-01;5.796e-01;-7.745e-01;8.828e-01;1.114e+00;6.276e-01;-7.406e-01;1.150e+00;4.000e-01;-5.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.260153;1.150e+00;6.666e-01;-8.908e-01;5.796e-01;-7.746e-01;8.828e-01;1.114e+00;6.276e-01;-7.406e-01;1.150e+00;4.000e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.268153;1.150e+00;6.666e-01;-8.908e-01;5.796e-01;-7.746e-01;8.828e-01;1.114e+00;6.276e-01;-7.407e-01;1.150e+00;4.000e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.270153;1.150e+00;6.666e-01;-8.909e-01;5.796e-01;-7.747e-01;8.827e-01;1.114e+00;6.276e-01;-7.407e-01;1.150e+00;4.000e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.275153;1.150e+00;6.666e-01;-8.909e-01;5.796e-01;-7.747e-01;8.827e-01;1.114e+00;6.276e-01;-7.408e-01;1.150e+00;4.000e-01;-5.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.281153;1.150e+00;6.666e-01;-8.910e-01;5.796e-01;-7.747e-01;8.827e-01;1.114e+00;6.276e-01;-7.408e-01;1.150e+00;4.000e-01;-5.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.286153;1.150e+00;6.666e-01;-8.910e-01;5.796e-01;-7.748e-01;8.827e-01;1.114e+00;6.276e-01;-7.408e-01;1.150e+00;4.000e-01;-5.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.290153;1.150e+00;6.666e-01;-8.910e-01;5.796e-01;-7.748e-01;8.827e-01;1.114e+00;6.276e-01;-7.409e-01;1.150e+00;4.000e-01;-5.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.295153;1.150e+00;6.666e-01;-8.911e-01;5.796e-01;-7.749e-01;8.827e-01;1.114e+00;6.276e-01;-7.409e-01;1.150e+00;4.000e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.301153;1.150e+00;6.666e-01;-8.911e-01;5.796e-01;-7.749e-01;8.827e-01;1.114e+00;6.276e-01;-7.410e-01;1.150e+00;4.000e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.305153;1.150e+00;6.666e-01;-8.912e-01;5.796e-01;-7.749e-01;8.826e-01;1.114e+00;6.276e-01;-7.410e-01;1.150e+00;4.000e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.311153;1.150e+00;6.666e-01;-8.912e-01;5.796e-01;-7.750e-01;8.826e-01;1.114e+00;6.276e-01;-7.410e-01;1.150e+00;4.000e-01;-5.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.317153;1.150e+00;6.666e-01;-8.913e-01;5.796e-01;-7.750e-01;8.826e-01;1.114e+00;6.276e-01;-7.411e-01;1.150e+00;4.000e-01;-5.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.321153;1.150e+00;6.666e-01;-8.913e-01;5.796e-01;-7.751e-01;8.826e-01;1.114e+00;6.276e-01;-7.411e-01;1.150e+00;4.000e-01;-5.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.328153;1.150e+00;6.666e-01;-8.914e-01;5.796e-01;-7.751e-01;8.826e-01;1.114e+00;6.276e-01;-7.412e-01;1.150e+00;4.000e-01;-5.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.330153;1.150e+00;6.666e-01;-8.914e-01;5.796e-01;-7.752e-01;8.826e-01;1.114e+00;6.276e-01;-7.412e-01;1.150e+00;4.000e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.335153;1.150e+00;6.666e-01;-8.915e-01;5.796e-01;-7.752e-01;8.826e-01;1.114e+00;6.276e-01;-7.412e-01;1.150e+00;4.000e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.341153;1.150e+00;6.666e-01;-8.915e-01;5.796e-01;-7.752e-01;8.825e-01;1.114e+00;6.277e-01;-7.413e-01;1.150e+00;4.000e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.346153;1.150e+00;6.666e-01;-8.916e-01;5.796e-01;-7.753e-01;8.825e-01;1.114e+00;6.277e-01;-7.413e-01;1.150e+00;4.000e-01;-5.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.353153;1.150e+00;6.666e-01;-8.916e-01;5.796e-01;-7.753e-01;8.825e-01;1.114e+00;6.277e-01;-7.414e-01;1.150e+00;4.000e-01;-5.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.359153;1.150e+00;6.666e-01;-8.917e-01;5.796e-01;-7.754e-01;8.825e-01;1.114e+00;6.277e-01;-7.414e-01;1.150e+00;4.000e-01;-5.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.360153;1.150e+00;6.666e-01;-8.917e-01;5.796e-01;-7.754e-01;8.825e-01;1.114e+00;6.277e-01;-7.415e-01;1.150e+00;4.000e-01;-5.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.365153;1.150e+00;6.666e-01;-8.918e-01;5.796e-01;-7.754e-01;8.825e-01;1.114e+00;6.277e-01;-7.415e-01;1.150e+00;4.000e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.372153;1.150e+00;6.666e-01;-8.918e-01;5.796e-01;-7.755e-01;8.825e-01;1.114e+00;6.277e-01;-7.415e-01;1.150e+00;4.000e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.375153;1.150e+00;6.666e-01;-8.919e-01;5.796e-01;-7.755e-01;8.824e-01;1.114e+00;6.277e-01;-7.416e-01;1.150e+00;4.000e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.381153;1.150e+00;6.666e-01;-8.919e-01;5.796e-01;-7.756e-01;8.824e-01;1.114e+00;6.277e-01;-7.416e-01;1.150e+00;4.000e-01;-5.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.385153;1.150e+00;6.666e-01;-8.920e-01;5.796e-01;-7.756e-01;8.824e-01;1.114e+00;6.277e-01;-7.417e-01;1.150e+00;4.000e-01;-5.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.390153;1.150e+00;6.666e-01;-8.920e-01;5.796e-01;-7.757e-01;8.824e-01;1.114e+00;6.277e-01;-7.417e-01;1.150e+00;4.000e-01;-5.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.395153;1.150e+00;6.666e-01;-8.920e-01;5.796e-01;-7.757e-01;8.824e-01;1.114e+00;6.277e-01;-7.417e-01;1.150e+00;4.000e-01;-5.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.401153;1.150e+00;6.666e-01;-8.921e-01;5.796e-01;-7.757e-01;8.824e-01;1.114e+00;6.277e-01;-7.418e-01;1.150e+00;4.000e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.405153;1.150e+00;6.666e-01;-8.921e-01;5.796e-01;-7.758e-01;8.824e-01;1.114e+00;6.277e-01;-7.418e-01;1.150e+00;4.000e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.413153;1.150e+00;6.666e-01;-8.922e-01;5.796e-01;-7.758e-01;8.823e-01;1.114e+00;6.277e-01;-7.419e-01;1.150e+00;4.000e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.416153;1.150e+00;6.666e-01;-8.922e-01;5.796e-01;-7.759e-01;8.823e-01;1.114e+00;6.277e-01;-7.419e-01;1.150e+00;4.000e-01;-5.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.420153;1.150e+00;6.666e-01;-8.923e-01;5.796e-01;-7.759e-01;8.823e-01;1.114e+00;6.277e-01;-7.419e-01;1.150e+00;4.000e-01;-5.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.425153;1.150e+00;6.666e-01;-8.923e-01;5.796e-01;-7.759e-01;8.823e-01;1.114e+00;6.277e-01;-7.420e-01;1.150e+00;4.000e-01;-5.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.432153;1.150e+00;6.666e-01;-8.924e-01;5.796e-01;-7.760e-01;8.823e-01;1.114e+00;6.277e-01;-7.420e-01;1.150e+00;4.000e-01;-5.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.436153;1.150e+00;6.666e-01;-8.924e-01;5.796e-01;-7.760e-01;8.823e-01;1.114e+00;6.277e-01;-7.421e-01;1.150e+00;4.000e-01;-5.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.442153;1.150e+00;6.666e-01;-8.925e-01;5.796e-01;-7.761e-01;8.823e-01;1.114e+00;6.277e-01;-7.421e-01;1.150e+00;4.000e-01;-5.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.445153;1.150e+00;6.666e-01;-8.925e-01;5.796e-01;-7.761e-01;8.822e-01;1.114e+00;6.277e-01;-7.422e-01;1.150e+00;4.000e-01;-5.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.450153;1.150e+00;6.666e-01;-8.926e-01;5.796e-01;-7.762e-01;8.822e-01;1.114e+00;6.277e-01;-7.422e-01;1.150e+00;4.000e-01;-5.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.457153;1.150e+00;6.666e-01;-8.926e-01;5.796e-01;-7.762e-01;8.822e-01;1.114e+00;6.277e-01;-7.422e-01;1.150e+00;4.000e-01;-5.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.462153;1.150e+00;6.666e-01;-8.927e-01;5.796e-01;-7.762e-01;8.822e-01;1.114e+00;6.277e-01;-7.423e-01;1.150e+00;4.000e-01;-5.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.468153;1.150e+00;6.666e-01;-8.927e-01;5.796e-01;-7.763e-01;8.822e-01;1.114e+00;6.277e-01;-7.423e-01;1.150e+00;4.000e-01;-5.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.470153;1.150e+00;6.666e-01;-8.928e-01;5.796e-01;-7.763e-01;8.822e-01;1.114e+00;6.277e-01;-7.424e-01;1.150e+00;4.000e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.475153;1.150e+00;6.666e-01;-8.928e-01;5.796e-01;-7.764e-01;8.822e-01;1.114e+00;6.277e-01;-7.424e-01;1.150e+00;4.000e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.481153;1.150e+00;6.666e-01;-8.929e-01;5.796e-01;-7.764e-01;8.821e-01;1.114e+00;6.277e-01;-7.424e-01;1.150e+00;4.000e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.486153;1.150e+00;6.666e-01;-8.929e-01;5.796e-01;-7.764e-01;8.821e-01;1.114e+00;6.277e-01;-7.425e-01;1.150e+00;4.000e-01;-5.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.490153;1.150e+00;6.666e-01;-8.930e-01;5.796e-01;-7.765e-01;8.821e-01;1.114e+00;6.277e-01;-7.425e-01;1.150e+00;4.000e-01;-5.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.498153;1.150e+00;6.666e-01;-8.930e-01;5.796e-01;-7.765e-01;8.821e-01;1.114e+00;6.277e-01;-7.426e-01;1.150e+00;4.000e-01;-5.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.500153;1.150e+00;6.666e-01;-8.930e-01;5.796e-01;-7.766e-01;8.821e-01;1.114e+00;6.277e-01;-7.426e-01;1.150e+00;4.000e-01;-5.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.506153;1.150e+00;6.666e-01;-8.931e-01;5.796e-01;-7.766e-01;8.821e-01;1.114e+00;6.277e-01;-7.426e-01;1.150e+00;4.000e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.510153;1.150e+00;6.666e-01;-8.931e-01;5.796e-01;-7.766e-01;8.821e-01;1.114e+00;6.277e-01;-7.427e-01;1.150e+00;4.000e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.518153;1.150e+00;6.666e-01;-8.932e-01;5.796e-01;-7.767e-01;8.820e-01;1.114e+00;6.277e-01;-7.427e-01;1.150e+00;4.000e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.521153;1.150e+00;6.666e-01;-8.932e-01;5.796e-01;-7.767e-01;8.820e-01;1.114e+00;6.277e-01;-7.428e-01;1.150e+00;4.000e-01;-5.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.530153;1.150e+00;6.666e-01;-8.933e-01;5.796e-01;-7.768e-01;8.820e-01;1.114e+00;6.277e-01;-7.428e-01;1.150e+00;4.000e-01;-5.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.535153;1.150e+00;6.666e-01;-8.934e-01;5.796e-01;-7.769e-01;8.820e-01;1.114e+00;6.277e-01;-7.429e-01;1.150e+00;4.000e-01;-5.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.542153;1.150e+00;6.666e-01;-8.934e-01;5.796e-01;-7.769e-01;8.820e-01;1.114e+00;6.277e-01;-7.429e-01;1.150e+00;4.000e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.546153;1.150e+00;6.666e-01;-8.935e-01;5.796e-01;-7.769e-01;8.820e-01;1.114e+00;6.277e-01;-7.430e-01;1.150e+00;4.000e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.552153;1.150e+00;6.666e-01;-8.935e-01;5.796e-01;-7.770e-01;8.819e-01;1.114e+00;6.277e-01;-7.430e-01;1.150e+00;4.000e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.555153;1.150e+00;6.666e-01;-8.936e-01;5.796e-01;-7.770e-01;8.819e-01;1.114e+00;6.277e-01;-7.430e-01;1.150e+00;4.000e-01;-5.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.560153;1.150e+00;6.666e-01;-8.936e-01;5.796e-01;-7.771e-01;8.819e-01;1.114e+00;6.278e-01;-7.431e-01;1.150e+00;4.000e-01;-5.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.567153;1.150e+00;6.666e-01;-8.937e-01;5.796e-01;-7.771e-01;8.819e-01;1.114e+00;6.278e-01;-7.431e-01;1.150e+00;4.000e-01;-5.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.570153;1.150e+00;6.666e-01;-8.937e-01;5.796e-01;-7.771e-01;8.819e-01;1.114e+00;6.278e-01;-7.432e-01;1.150e+00;4.000e-01;-5.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.579153;1.150e+00;6.666e-01;-8.938e-01;5.796e-01;-7.772e-01;8.819e-01;1.114e+00;6.278e-01;-7.432e-01;1.150e+00;4.000e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.580153;1.150e+00;6.666e-01;-8.938e-01;5.796e-01;-7.772e-01;8.819e-01;1.114e+00;6.278e-01;-7.433e-01;1.150e+00;4.000e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.585153;1.150e+00;6.666e-01;-8.939e-01;5.796e-01;-7.773e-01;8.818e-01;1.114e+00;6.278e-01;-7.433e-01;1.150e+00;4.000e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.591153;1.150e+00;6.666e-01;-8.939e-01;5.796e-01;-7.773e-01;8.818e-01;1.114e+00;6.278e-01;-7.433e-01;1.150e+00;4.000e-01;-5.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.595153;1.150e+00;6.666e-01;-8.940e-01;5.796e-01;-7.773e-01;8.818e-01;1.114e+00;6.278e-01;-7.434e-01;1.150e+00;4.000e-01;-5.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.603153;1.150e+00;6.666e-01;-8.940e-01;5.796e-01;-7.774e-01;8.818e-01;1.114e+00;6.278e-01;-7.434e-01;1.150e+00;4.000e-01;-5.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.605153;1.150e+00;6.666e-01;-8.940e-01;5.796e-01;-7.774e-01;8.818e-01;1.114e+00;6.278e-01;-7.435e-01;1.150e+00;4.000e-01;-5.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.610153;1.150e+00;6.666e-01;-8.941e-01;5.796e-01;-7.775e-01;8.818e-01;1.114e+00;6.278e-01;-7.435e-01;1.150e+00;4.000e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.615153;1.150e+00;6.666e-01;-8.941e-01;5.796e-01;-7.775e-01;8.818e-01;1.114e+00;6.278e-01;-7.435e-01;1.150e+00;4.000e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.620153;1.150e+00;6.666e-01;-8.942e-01;5.796e-01;-7.776e-01;8.817e-01;1.114e+00;6.278e-01;-7.436e-01;1.150e+00;4.000e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.626153;1.150e+00;6.666e-01;-8.942e-01;5.796e-01;-7.776e-01;8.817e-01;1.114e+00;6.278e-01;-7.436e-01;1.150e+00;4.000e-01;-5.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.631153;1.150e+00;6.666e-01;-8.943e-01;5.796e-01;-7.776e-01;8.817e-01;1.114e+00;6.278e-01;-7.437e-01;1.150e+00;4.000e-01;-5.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.637153;1.150e+00;6.666e-01;-8.943e-01;5.796e-01;-7.777e-01;8.817e-01;1.114e+00;6.278e-01;-7.437e-01;1.150e+00;4.000e-01;-5.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.640153;1.150e+00;6.666e-01;-8.944e-01;5.796e-01;-7.777e-01;8.817e-01;1.114e+00;6.278e-01;-7.437e-01;1.150e+00;4.000e-01;-5.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.645153;1.150e+00;6.666e-01;-8.944e-01;5.796e-01;-7.778e-01;8.817e-01;1.114e+00;6.278e-01;-7.438e-01;1.150e+00;4.000e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.653153;1.150e+00;6.666e-01;-8.945e-01;5.796e-01;-7.778e-01;8.817e-01;1.114e+00;6.278e-01;-7.438e-01;1.150e+00;4.000e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.655153;1.150e+00;6.666e-01;-8.945e-01;5.796e-01;-7.778e-01;8.816e-01;1.114e+00;6.278e-01;-7.439e-01;1.150e+00;4.000e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.661153;1.150e+00;6.666e-01;-8.946e-01;5.796e-01;-7.779e-01;8.816e-01;1.114e+00;6.278e-01;-7.439e-01;1.150e+00;4.000e-01;-5.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.665153;1.150e+00;6.666e-01;-8.946e-01;5.796e-01;-7.779e-01;8.816e-01;1.114e+00;6.278e-01;-7.439e-01;1.150e+00;4.000e-01;-5.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.677153;1.150e+00;6.666e-01;-8.947e-01;5.796e-01;-7.780e-01;8.816e-01;1.114e+00;6.278e-01;-7.440e-01;1.150e+00;4.000e-01;-5.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.680153;1.150e+00;6.666e-01;-8.948e-01;5.796e-01;-7.780e-01;8.816e-01;1.114e+00;6.278e-01;-7.441e-01;1.150e+00;4.000e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.688153;1.150e+00;6.666e-01;-8.948e-01;5.796e-01;-7.781e-01;8.816e-01;1.114e+00;6.278e-01;-7.441e-01;1.150e+00;4.000e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.690153;1.150e+00;6.666e-01;-8.949e-01;5.796e-01;-7.781e-01;8.815e-01;1.114e+00;6.278e-01;-7.442e-01;1.150e+00;4.000e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.696153;1.150e+00;6.666e-01;-8.949e-01;5.796e-01;-7.782e-01;8.815e-01;1.114e+00;6.278e-01;-7.442e-01;1.150e+00;4.000e-01;-5.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.702153;1.150e+00;6.666e-01;-8.950e-01;5.796e-01;-7.782e-01;8.815e-01;1.114e+00;6.278e-01;-7.442e-01;1.150e+00;4.000e-01;-5.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.705153;1.150e+00;6.666e-01;-8.950e-01;5.796e-01;-7.783e-01;8.815e-01;1.114e+00;6.278e-01;-7.443e-01;1.150e+00;4.000e-01;-5.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.711153;1.150e+00;6.666e-01;-8.950e-01;5.796e-01;-7.783e-01;8.815e-01;1.114e+00;6.278e-01;-7.443e-01;1.150e+00;4.000e-01;-5.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.715153;1.150e+00;6.666e-01;-8.951e-01;5.796e-01;-7.783e-01;8.815e-01;1.114e+00;6.278e-01;-7.444e-01;1.150e+00;4.000e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.723153;1.150e+00;6.666e-01;-8.952e-01;5.796e-01;-7.784e-01;8.815e-01;1.114e+00;6.278e-01;-7.444e-01;1.150e+00;4.000e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.727153;1.150e+00;6.666e-01;-8.952e-01;5.796e-01;-7.784e-01;8.814e-01;1.114e+00;6.278e-01;-7.444e-01;1.150e+00;4.000e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.732153;1.150e+00;6.666e-01;-8.952e-01;5.796e-01;-7.785e-01;8.814e-01;1.114e+00;6.278e-01;-7.445e-01;1.150e+00;4.000e-01;-5.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.739153;1.150e+00;6.666e-01;-8.953e-01;5.796e-01;-7.785e-01;8.814e-01;1.114e+00;6.278e-01;-7.445e-01;1.150e+00;4.000e-01;-5.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.740153;1.150e+00;6.666e-01;-8.953e-01;5.796e-01;-7.785e-01;8.814e-01;1.114e+00;6.278e-01;-7.446e-01;1.150e+00;4.000e-01;-5.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.749153;1.150e+00;6.666e-01;-8.954e-01;5.796e-01;-7.786e-01;8.814e-01;1.114e+00;6.278e-01;-7.446e-01;1.150e+00;4.000e-01;-5.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.750153;1.150e+00;6.666e-01;-8.954e-01;5.796e-01;-7.786e-01;8.814e-01;1.114e+00;6.278e-01;-7.446e-01;1.150e+00;4.000e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.758153;1.150e+00;6.666e-01;-8.955e-01;5.796e-01;-7.787e-01;8.814e-01;1.114e+00;6.278e-01;-7.447e-01;1.150e+00;4.000e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.763153;1.150e+00;6.666e-01;-8.955e-01;5.796e-01;-7.787e-01;8.813e-01;1.114e+00;6.278e-01;-7.447e-01;1.150e+00;4.000e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.765153;1.150e+00;6.666e-01;-8.956e-01;5.796e-01;-7.787e-01;8.813e-01;1.114e+00;6.278e-01;-7.448e-01;1.150e+00;4.000e-01;-5.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.774153;1.150e+00;6.666e-01;-8.956e-01;5.796e-01;-7.788e-01;8.813e-01;1.114e+00;6.278e-01;-7.448e-01;1.150e+00;4.000e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.775153;1.150e+00;6.666e-01;-8.957e-01;5.796e-01;-7.788e-01;8.813e-01;1.114e+00;6.278e-01;-7.448e-01;1.150e+00;4.000e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.782153;1.150e+00;6.666e-01;-8.957e-01;5.796e-01;-7.789e-01;8.813e-01;1.114e+00;6.278e-01;-7.449e-01;1.150e+00;4.000e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.785153;1.150e+00;6.666e-01;-8.957e-01;5.796e-01;-7.789e-01;8.813e-01;1.114e+00;6.279e-01;-7.449e-01;1.150e+00;4.000e-01;-5.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.790153;1.150e+00;6.666e-01;-8.958e-01;5.796e-01;-7.790e-01;8.813e-01;1.114e+00;6.279e-01;-7.450e-01;1.150e+00;4.000e-01;-5.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.795153;1.150e+00;6.666e-01;-8.958e-01;5.796e-01;-7.790e-01;8.812e-01;1.114e+00;6.279e-01;-7.450e-01;1.150e+00;4.000e-01;-5.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.801153;1.150e+00;6.666e-01;-8.959e-01;5.796e-01;-7.790e-01;8.812e-01;1.114e+00;6.279e-01;-7.450e-01;1.150e+00;4.000e-01;-5.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.806153;1.150e+00;6.666e-01;-8.959e-01;5.796e-01;-7.791e-01;8.812e-01;1.114e+00;6.279e-01;-7.451e-01;1.150e+00;4.000e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.813153;1.150e+00;6.666e-01;-8.960e-01;5.796e-01;-7.791e-01;8.812e-01;1.114e+00;6.279e-01;-7.451e-01;1.150e+00;4.000e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.815153;1.150e+00;6.666e-01;-8.960e-01;5.796e-01;-7.792e-01;8.812e-01;1.114e+00;6.279e-01;-7.452e-01;1.150e+00;4.000e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.820153;1.150e+00;6.666e-01;-8.961e-01;5.796e-01;-7.792e-01;8.812e-01;1.114e+00;6.279e-01;-7.452e-01;1.150e+00;4.000e-01;-5.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.825153;1.150e+00;6.666e-01;-8.961e-01;5.796e-01;-7.792e-01;8.812e-01;1.114e+00;6.279e-01;-7.452e-01;1.150e+00;4.000e-01;-5.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.830153;1.150e+00;6.666e-01;-8.962e-01;5.796e-01;-7.793e-01;8.811e-01;1.114e+00;6.279e-01;-7.453e-01;1.150e+00;4.000e-01;-5.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.838153;1.150e+00;6.666e-01;-8.962e-01;5.796e-01;-7.793e-01;8.811e-01;1.114e+00;6.279e-01;-7.453e-01;1.150e+00;4.000e-01;-5.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.849153;1.150e+00;6.666e-01;-8.963e-01;5.796e-01;-7.794e-01;8.811e-01;1.114e+00;6.279e-01;-7.454e-01;1.150e+00;4.000e-01;-5.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.850153;1.150e+00;6.666e-01;-8.964e-01;5.796e-01;-7.794e-01;8.811e-01;1.114e+00;6.279e-01;-7.454e-01;1.150e+00;4.000e-01;-5.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.856153;1.150e+00;6.666e-01;-8.964e-01;5.796e-01;-7.795e-01;8.811e-01;1.114e+00;6.279e-01;-7.455e-01;1.150e+00;4.000e-01;-5.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.860153;1.150e+00;6.666e-01;-8.965e-01;5.796e-01;-7.795e-01;8.811e-01;1.114e+00;6.279e-01;-7.455e-01;1.150e+00;4.000e-01;-5.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.865153;1.150e+00;6.666e-01;-8.965e-01;5.796e-01;-7.796e-01;8.810e-01;1.114e+00;6.279e-01;-7.456e-01;1.150e+00;4.000e-01;-5.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.870153;1.150e+00;6.666e-01;-8.965e-01;5.796e-01;-7.796e-01;8.810e-01;1.114e+00;6.279e-01;-7.456e-01;1.150e+00;4.000e-01;-5.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.875153;1.150e+00;6.666e-01;-8.966e-01;5.796e-01;-7.796e-01;8.810e-01;1.114e+00;6.279e-01;-7.456e-01;1.150e+00;4.000e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.881153;1.150e+00;6.666e-01;-8.966e-01;5.796e-01;-7.797e-01;8.810e-01;1.114e+00;6.279e-01;-7.457e-01;1.150e+00;4.000e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.887153;1.150e+00;6.666e-01;-8.967e-01;5.796e-01;-7.797e-01;8.810e-01;1.114e+00;6.279e-01;-7.457e-01;1.150e+00;4.000e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.891153;1.150e+00;6.666e-01;-8.967e-01;5.796e-01;-7.798e-01;8.810e-01;1.114e+00;6.279e-01;-7.458e-01;1.150e+00;4.000e-01;-5.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.900153;1.150e+00;6.666e-01;-8.968e-01;5.796e-01;-7.798e-01;8.810e-01;1.114e+00;6.279e-01;-7.458e-01;1.150e+00;4.000e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.909153;1.150e+00;6.666e-01;-8.969e-01;5.796e-01;-7.799e-01;8.809e-01;1.114e+00;6.279e-01;-7.459e-01;1.150e+00;4.000e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.910153;1.150e+00;6.666e-01;-8.969e-01;5.796e-01;-7.799e-01;8.809e-01;1.114e+00;6.279e-01;-7.459e-01;1.150e+00;4.000e-01;-5.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.923153;1.150e+00;6.666e-01;-8.970e-01;5.796e-01;-7.800e-01;8.809e-01;1.114e+00;6.279e-01;-7.460e-01;1.150e+00;4.000e-01;-5.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.925153;1.150e+00;6.666e-01;-8.971e-01;5.796e-01;-7.801e-01;8.809e-01;1.114e+00;6.279e-01;-7.461e-01;1.150e+00;4.000e-01;-5.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.936153;1.150e+00;6.666e-01;-8.972e-01;5.796e-01;-7.801e-01;8.809e-01;1.114e+00;6.279e-01;-7.461e-01;1.150e+00;4.000e-01;-5.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.945153;1.150e+00;6.666e-01;-8.972e-01;5.796e-01;-7.802e-01;8.808e-01;1.114e+00;6.279e-01;-7.462e-01;1.150e+00;4.000e-01;-5.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.950153;1.150e+00;6.666e-01;-8.973e-01;5.796e-01;-7.803e-01;8.808e-01;1.114e+00;6.279e-01;-7.463e-01;1.150e+00;4.000e-01;-5.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.955153;1.150e+00;6.666e-01;-8.973e-01;5.796e-01;-7.803e-01;8.808e-01;1.114e+00;6.279e-01;-7.463e-01;1.150e+00;4.000e-01;-5.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.961153;1.150e+00;6.666e-01;-8.974e-01;5.796e-01;-7.803e-01;8.808e-01;1.114e+00;6.279e-01;-7.463e-01;1.150e+00;4.000e-01;-5.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.972153;1.150e+00;6.666e-01;-8.975e-01;5.796e-01;-7.804e-01;8.808e-01;1.114e+00;6.279e-01;-7.464e-01;1.150e+00;4.000e-01;-5.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.975153;1.150e+00;6.666e-01;-8.975e-01;5.796e-01;-7.805e-01;8.807e-01;1.114e+00;6.279e-01;-7.465e-01;1.150e+00;4.000e-01;-5.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.980153;1.150e+00;6.666e-01;-8.976e-01;5.796e-01;-7.805e-01;8.807e-01;1.114e+00;6.279e-01;-7.465e-01;1.150e+00;4.000e-01;-5.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.986153;1.150e+00;6.666e-01;-8.976e-01;5.796e-01;-7.805e-01;8.807e-01;1.114e+00;6.279e-01;-7.465e-01;1.150e+00;4.000e-01;-5.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
39.998153;1.150e+00;6.666e-01;-8.977e-01;5.796e-01;-7.806e-01;8.807e-01;1.114e+00;6.279e-01;-7.466e-01;1.150e+00;4.000e-01;-5.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.000153;1.150e+00;6.666e-01;-8.978e-01;5.796e-01;-7.807e-01;8.807e-01;1.114e+00;6.279e-01;-7.467e-01;1.150e+00;4.000e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.006153;1.150e+00;6.666e-01;-8.978e-01;5.796e-01;-7.807e-01;8.807e-01;1.114e+00;6.279e-01;-7.467e-01;1.150e+00;4.000e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.010153;1.150e+00;6.666e-01;-8.979e-01;5.796e-01;-7.807e-01;8.806e-01;1.114e+00;6.280e-01;-7.467e-01;1.150e+00;4.000e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.016153;1.150e+00;6.666e-01;-8.979e-01;5.796e-01;-7.808e-01;8.806e-01;1.114e+00;6.280e-01;-7.468e-01;1.150e+00;4.000e-01;-5.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.020153;1.150e+00;6.666e-01;-8.980e-01;5.796e-01;-7.808e-01;8.806e-01;1.114e+00;6.280e-01;-7.468e-01;1.150e+00;4.000e-01;-5.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.025153;1.150e+00;6.666e-01;-8.980e-01;5.796e-01;-7.809e-01;8.806e-01;1.114e+00;6.280e-01;-7.469e-01;1.150e+00;4.000e-01;-5.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.030153;1.150e+00;6.666e-01;-8.980e-01;5.796e-01;-7.809e-01;8.806e-01;1.114e+00;6.280e-01;-7.469e-01;1.150e+00;4.000e-01;-5.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.035153;1.150e+00;6.666e-01;-8.981e-01;5.796e-01;-7.809e-01;8.806e-01;1.114e+00;6.280e-01;-7.469e-01;1.150e+00;4.000e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.041153;1.150e+00;6.666e-01;-8.981e-01;5.796e-01;-7.810e-01;8.806e-01;1.114e+00;6.280e-01;-7.470e-01;1.150e+00;4.000e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.047153;1.150e+00;6.666e-01;-8.982e-01;5.796e-01;-7.810e-01;8.805e-01;1.114e+00;6.280e-01;-7.470e-01;1.150e+00;4.000e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.050153;1.150e+00;6.666e-01;-8.982e-01;5.796e-01;-7.811e-01;8.805e-01;1.114e+00;6.280e-01;-7.471e-01;1.150e+00;4.000e-01;-5.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.059153;1.150e+00;6.666e-01;-8.983e-01;5.796e-01;-7.811e-01;8.805e-01;1.114e+00;6.280e-01;-7.471e-01;1.150e+00;4.000e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.060153;1.150e+00;6.666e-01;-8.983e-01;5.796e-01;-7.812e-01;8.805e-01;1.114e+00;6.280e-01;-7.471e-01;1.150e+00;4.000e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.069153;1.150e+00;6.666e-01;-8.984e-01;5.796e-01;-7.812e-01;8.805e-01;1.114e+00;6.280e-01;-7.472e-01;1.150e+00;4.000e-01;-5.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.070153;1.150e+00;6.666e-01;-8.984e-01;5.796e-01;-7.812e-01;8.805e-01;1.114e+00;6.280e-01;-7.472e-01;1.150e+00;4.000e-01;-5.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.075153;1.150e+00;6.666e-01;-8.985e-01;5.796e-01;-7.813e-01;8.805e-01;1.113e+00;6.280e-01;-7.473e-01;1.150e+00;4.000e-01;-5.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.084153;1.150e+00;6.666e-01;-8.985e-01;5.796e-01;-7.813e-01;8.804e-01;1.113e+00;6.280e-01;-7.473e-01;1.150e+00;4.000e-01;-5.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.085153;1.150e+00;6.666e-01;-8.986e-01;5.796e-01;-7.814e-01;8.804e-01;1.113e+00;6.280e-01;-7.473e-01;1.150e+00;4.000e-01;-5.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.095153;1.150e+00;6.666e-01;-8.986e-01;5.796e-01;-7.814e-01;8.804e-01;1.113e+00;6.280e-01;-7.474e-01;1.150e+00;4.000e-01;-5.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.105153;1.150e+00;6.666e-01;-8.987e-01;5.796e-01;-7.815e-01;8.804e-01;1.113e+00;6.280e-01;-7.475e-01;1.150e+00;4.000e-01;-5.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.110153;1.150e+00;6.666e-01;-8.988e-01;5.796e-01;-7.816e-01;8.804e-01;1.113e+00;6.280e-01;-7.475e-01;1.150e+00;4.000e-01;-5.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.115153;1.150e+00;6.666e-01;-8.988e-01;5.796e-01;-7.816e-01;8.803e-01;1.113e+00;6.280e-01;-7.476e-01;1.150e+00;4.000e-01;-5.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.121153;1.150e+00;6.666e-01;-8.989e-01;5.796e-01;-7.816e-01;8.803e-01;1.113e+00;6.280e-01;-7.476e-01;1.150e+00;4.000e-01;-5.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.125153;1.150e+00;6.666e-01;-8.989e-01;5.796e-01;-7.817e-01;8.803e-01;1.113e+00;6.280e-01;-7.477e-01;1.150e+00;4.000e-01;-5.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.134153;1.150e+00;6.666e-01;-8.990e-01;5.796e-01;-7.817e-01;8.803e-01;1.113e+00;6.280e-01;-7.477e-01;1.150e+00;4.000e-01;-5.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.135153;1.150e+00;6.666e-01;-8.990e-01;5.796e-01;-7.818e-01;8.803e-01;1.113e+00;6.280e-01;-7.477e-01;1.150e+00;4.000e-01;-5.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.141153;1.150e+00;6.666e-01;-8.991e-01;5.796e-01;-7.818e-01;8.803e-01;1.113e+00;6.280e-01;-7.478e-01;1.150e+00;4.000e-01;-5.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.146153;1.150e+00;6.666e-01;-8.991e-01;5.796e-01;-7.818e-01;8.803e-01;1.113e+00;6.280e-01;-7.478e-01;1.150e+00;4.000e-01;-5.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.150153;1.150e+00;6.666e-01;-8.992e-01;5.796e-01;-7.819e-01;8.803e-01;1.113e+00;6.280e-01;-7.479e-01;1.150e+00;4.000e-01;-5.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.158153;1.150e+00;6.666e-01;-8.992e-01;5.796e-01;-7.819e-01;8.802e-01;1.113e+00;6.280e-01;-7.479e-01;1.150e+00;4.000e-01;-5.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.160153;1.150e+00;6.666e-01;-8.993e-01;5.796e-01;-7.820e-01;8.802e-01;1.113e+00;6.280e-01;-7.479e-01;1.150e+00;4.000e-01;-5.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.170153;1.150e+00;6.666e-01;-8.993e-01;5.796e-01;-7.820e-01;8.802e-01;1.113e+00;6.280e-01;-7.480e-01;1.150e+00;4.000e-01;-5.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.175153;1.150e+00;6.666e-01;-8.994e-01;5.796e-01;-7.821e-01;8.802e-01;1.113e+00;6.280e-01;-7.481e-01;1.150e+00;4.000e-01;-5.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.181153;1.150e+00;6.666e-01;-8.994e-01;5.796e-01;-7.821e-01;8.802e-01;1.113e+00;6.280e-01;-7.481e-01;1.150e+00;4.000e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.186153;1.150e+00;6.666e-01;-8.995e-01;5.796e-01;-7.822e-01;8.802e-01;1.113e+00;6.280e-01;-7.481e-01;1.150e+00;4.000e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.191153;1.150e+00;6.666e-01;-8.995e-01;5.796e-01;-7.822e-01;8.801e-01;1.113e+00;6.280e-01;-7.482e-01;1.150e+00;4.000e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.195153;1.150e+00;6.666e-01;-8.996e-01;5.796e-01;-7.822e-01;8.801e-01;1.113e+00;6.280e-01;-7.482e-01;1.150e+00;4.000e-01;-5.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.200153;1.150e+00;6.666e-01;-8.996e-01;5.796e-01;-7.823e-01;8.801e-01;1.113e+00;6.280e-01;-7.483e-01;1.150e+00;4.000e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.208153;1.150e+00;6.666e-01;-8.997e-01;5.796e-01;-7.823e-01;8.801e-01;1.113e+00;6.280e-01;-7.483e-01;1.150e+00;4.000e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.211153;1.150e+00;6.666e-01;-8.997e-01;5.796e-01;-7.824e-01;8.801e-01;1.113e+00;6.280e-01;-7.483e-01;1.150e+00;4.000e-01;-5.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.220153;1.150e+00;6.666e-01;-8.998e-01;5.796e-01;-7.824e-01;8.801e-01;1.113e+00;6.280e-01;-7.484e-01;1.150e+00;4.000e-01;-5.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.225153;1.150e+00;6.666e-01;-8.999e-01;5.796e-01;-7.825e-01;8.800e-01;1.113e+00;6.280e-01;-7.485e-01;1.150e+00;4.000e-01;-5.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.231153;1.150e+00;6.666e-01;-8.999e-01;5.796e-01;-7.825e-01;8.800e-01;1.113e+00;6.280e-01;-7.485e-01;1.150e+00;4.000e-01;-5.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.235153;1.150e+00;6.666e-01;-8.999e-01;5.796e-01;-7.826e-01;8.800e-01;1.113e+00;6.281e-01;-7.485e-01;1.150e+00;4.000e-01;-5.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.245153;1.150e+00;6.666e-01;-9.000e-01;5.796e-01;-7.826e-01;8.800e-01;1.113e+00;6.281e-01;-7.486e-01;1.150e+00;4.000e-01;-5.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.250153;1.150e+00;6.666e-01;-9.001e-01;5.796e-01;-7.827e-01;8.800e-01;1.113e+00;6.281e-01;-7.487e-01;1.150e+00;4.000e-01;-5.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.257153;1.150e+00;6.666e-01;-9.002e-01;5.796e-01;-7.827e-01;8.800e-01;1.113e+00;6.281e-01;-7.487e-01;1.150e+00;4.000e-01;-5.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.261153;1.150e+00;6.666e-01;-9.002e-01;5.796e-01;-7.828e-01;8.799e-01;1.113e+00;6.281e-01;-7.487e-01;1.150e+00;4.000e-01;-5.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.267153;1.150e+00;6.666e-01;-9.002e-01;5.796e-01;-7.828e-01;8.799e-01;1.113e+00;6.281e-01;-7.488e-01;1.150e+00;4.000e-01;-5.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.270153;1.150e+00;6.666e-01;-9.003e-01;5.796e-01;-7.828e-01;8.799e-01;1.113e+00;6.281e-01;-7.488e-01;1.150e+00;4.000e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.275153;1.150e+00;6.666e-01;-9.003e-01;5.796e-01;-7.829e-01;8.799e-01;1.113e+00;6.281e-01;-7.489e-01;1.150e+00;4.000e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.282153;1.150e+00;6.666e-01;-9.004e-01;5.796e-01;-7.829e-01;8.799e-01;1.113e+00;6.281e-01;-7.489e-01;1.150e+00;4.000e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.285153;1.150e+00;6.666e-01;-9.004e-01;5.796e-01;-7.830e-01;8.799e-01;1.113e+00;6.281e-01;-7.489e-01;1.150e+00;4.000e-01;-5.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.294153;1.150e+00;6.666e-01;-9.005e-01;5.796e-01;-7.830e-01;8.799e-01;1.113e+00;6.281e-01;-7.490e-01;1.150e+00;4.000e-01;-5.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.295153;1.150e+00;6.666e-01;-9.005e-01;5.796e-01;-7.830e-01;8.798e-01;1.113e+00;6.281e-01;-7.490e-01;1.150e+00;4.000e-01;-5.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.300153;1.150e+00;6.666e-01;-9.006e-01;5.796e-01;-7.831e-01;8.798e-01;1.113e+00;6.281e-01;-7.491e-01;1.150e+00;4.000e-01;-5.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.307153;1.150e+00;6.666e-01;-9.006e-01;5.796e-01;-7.831e-01;8.798e-01;1.113e+00;6.281e-01;-7.491e-01;1.150e+00;4.000e-01;-5.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.310153;1.150e+00;6.666e-01;-9.006e-01;5.796e-01;-7.832e-01;8.798e-01;1.113e+00;6.281e-01;-7.491e-01;1.150e+00;4.000e-01;-5.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.320153;1.150e+00;6.666e-01;-9.007e-01;5.796e-01;-7.832e-01;8.798e-01;1.113e+00;6.281e-01;-7.492e-01;1.150e+00;4.000e-01;-5.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.325153;1.150e+00;6.666e-01;-9.008e-01;5.796e-01;-7.833e-01;8.798e-01;1.113e+00;6.281e-01;-7.493e-01;1.150e+00;4.000e-01;-5.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.330153;1.150e+00;6.666e-01;-9.008e-01;5.796e-01;-7.833e-01;8.798e-01;1.113e+00;6.281e-01;-7.493e-01;1.150e+00;4.000e-01;-5.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.337153;1.150e+00;6.666e-01;-9.009e-01;5.796e-01;-7.834e-01;8.797e-01;1.113e+00;6.281e-01;-7.493e-01;1.150e+00;4.000e-01;-5.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.340153;1.150e+00;6.666e-01;-9.009e-01;5.796e-01;-7.834e-01;8.797e-01;1.113e+00;6.281e-01;-7.494e-01;1.150e+00;4.000e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.345153;1.150e+00;6.666e-01;-9.010e-01;5.796e-01;-7.834e-01;8.797e-01;1.113e+00;6.281e-01;-7.494e-01;1.150e+00;4.000e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.350153;1.150e+00;6.666e-01;-9.010e-01;5.796e-01;-7.835e-01;8.797e-01;1.113e+00;6.281e-01;-7.495e-01;1.150e+00;4.000e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.357153;1.150e+00;6.666e-01;-9.011e-01;5.796e-01;-7.835e-01;8.797e-01;1.113e+00;6.281e-01;-7.495e-01;1.150e+00;4.000e-01;-5.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.362153;1.150e+00;6.666e-01;-9.011e-01;5.796e-01;-7.836e-01;8.797e-01;1.113e+00;6.281e-01;-7.495e-01;1.150e+00;4.000e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.365153;1.150e+00;6.666e-01;-9.012e-01;5.796e-01;-7.836e-01;8.797e-01;1.113e+00;6.281e-01;-7.496e-01;1.150e+00;4.000e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.370153;1.150e+00;6.666e-01;-9.012e-01;5.796e-01;-7.837e-01;8.796e-01;1.113e+00;6.281e-01;-7.496e-01;1.150e+00;4.000e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.375153;1.150e+00;6.666e-01;-9.012e-01;5.796e-01;-7.837e-01;8.796e-01;1.113e+00;6.281e-01;-7.496e-01;1.150e+00;4.000e-01;-5.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.382153;1.150e+00;6.666e-01;-9.013e-01;5.796e-01;-7.837e-01;8.796e-01;1.113e+00;6.281e-01;-7.497e-01;1.150e+00;4.000e-01;-5.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.386153;1.150e+00;6.666e-01;-9.013e-01;5.796e-01;-7.838e-01;8.796e-01;1.113e+00;6.281e-01;-7.497e-01;1.150e+00;4.000e-01;-5.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.393153;1.150e+00;6.666e-01;-9.014e-01;5.796e-01;-7.838e-01;8.796e-01;1.113e+00;6.281e-01;-7.498e-01;1.150e+00;4.000e-01;-5.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.395153;1.150e+00;6.666e-01;-9.014e-01;5.796e-01;-7.839e-01;8.796e-01;1.113e+00;6.281e-01;-7.498e-01;1.150e+00;4.000e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.400153;1.150e+00;6.666e-01;-9.015e-01;5.796e-01;-7.839e-01;8.796e-01;1.113e+00;6.281e-01;-7.498e-01;1.150e+00;4.000e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.407153;1.150e+00;6.666e-01;-9.015e-01;5.796e-01;-7.839e-01;8.795e-01;1.113e+00;6.281e-01;-7.499e-01;1.150e+00;4.000e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.411153;1.150e+00;6.666e-01;-9.016e-01;5.796e-01;-7.840e-01;8.795e-01;1.113e+00;6.281e-01;-7.499e-01;1.150e+00;4.000e-01;-5.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.419153;1.150e+00;6.666e-01;-9.016e-01;5.796e-01;-7.840e-01;8.795e-01;1.113e+00;6.281e-01;-7.500e-01;1.150e+00;4.000e-01;-5.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.420153;1.150e+00;6.666e-01;-9.017e-01;5.796e-01;-7.841e-01;8.795e-01;1.113e+00;6.281e-01;-7.500e-01;1.150e+00;4.000e-01;-5.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.425153;1.150e+00;6.666e-01;-9.017e-01;5.796e-01;-7.841e-01;8.795e-01;1.113e+00;6.281e-01;-7.500e-01;1.150e+00;4.000e-01;-5.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.430153;1.150e+00;6.666e-01;-9.018e-01;5.796e-01;-7.841e-01;8.795e-01;1.113e+00;6.281e-01;-7.501e-01;1.150e+00;4.000e-01;-5.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.438153;1.150e+00;6.666e-01;-9.018e-01;5.796e-01;-7.842e-01;8.795e-01;1.113e+00;6.281e-01;-7.501e-01;1.150e+00;4.000e-01;-5.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.440153;1.150e+00;6.666e-01;-9.018e-01;5.796e-01;-7.842e-01;8.794e-01;1.113e+00;6.281e-01;-7.502e-01;1.150e+00;4.000e-01;-5.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.445153;1.150e+00;6.666e-01;-9.019e-01;5.796e-01;-7.843e-01;8.794e-01;1.113e+00;6.281e-01;-7.502e-01;1.150e+00;4.000e-01;-5.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.450153;1.150e+00;6.666e-01;-9.019e-01;5.796e-01;-7.843e-01;8.794e-01;1.113e+00;6.281e-01;-7.502e-01;1.150e+00;4.000e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.457153;1.150e+00;6.666e-01;-9.020e-01;5.796e-01;-7.843e-01;8.794e-01;1.113e+00;6.281e-01;-7.503e-01;1.150e+00;4.000e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.462153;1.150e+00;6.666e-01;-9.020e-01;5.796e-01;-7.844e-01;8.794e-01;1.113e+00;6.281e-01;-7.503e-01;1.150e+00;4.000e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.466153;1.150e+00;6.666e-01;-9.021e-01;5.796e-01;-7.844e-01;8.794e-01;1.113e+00;6.282e-01;-7.504e-01;1.150e+00;4.000e-01;-5.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.470153;1.150e+00;6.666e-01;-9.021e-01;5.796e-01;-7.845e-01;8.794e-01;1.113e+00;6.282e-01;-7.504e-01;1.150e+00;4.000e-01;-5.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.475153;1.150e+00;6.666e-01;-9.022e-01;5.796e-01;-7.845e-01;8.794e-01;1.113e+00;6.282e-01;-7.504e-01;1.150e+00;4.000e-01;-5.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.482153;1.150e+00;6.666e-01;-9.022e-01;5.796e-01;-7.845e-01;8.793e-01;1.113e+00;6.282e-01;-7.505e-01;1.150e+00;4.000e-01;-5.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.485153;1.150e+00;6.666e-01;-9.023e-01;5.796e-01;-7.846e-01;8.793e-01;1.113e+00;6.282e-01;-7.505e-01;1.150e+00;4.000e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.494153;1.150e+00;6.666e-01;-9.023e-01;5.796e-01;-7.846e-01;8.793e-01;1.113e+00;6.282e-01;-7.506e-01;1.150e+00;4.000e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.495153;1.150e+00;6.666e-01;-9.023e-01;5.796e-01;-7.847e-01;8.793e-01;1.113e+00;6.282e-01;-7.506e-01;1.150e+00;4.000e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.501153;1.150e+00;6.666e-01;-9.024e-01;5.796e-01;-7.847e-01;8.793e-01;1.113e+00;6.282e-01;-7.506e-01;1.150e+00;4.000e-01;-5.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.507153;1.150e+00;6.666e-01;-9.025e-01;5.796e-01;-7.847e-01;8.793e-01;1.113e+00;6.282e-01;-7.507e-01;1.150e+00;4.000e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.511153;1.150e+00;6.666e-01;-9.025e-01;5.796e-01;-7.848e-01;8.793e-01;1.113e+00;6.282e-01;-7.507e-01;1.150e+00;4.000e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.515153;1.150e+00;6.666e-01;-9.025e-01;5.796e-01;-7.848e-01;8.792e-01;1.113e+00;6.282e-01;-7.508e-01;1.150e+00;4.000e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.520153;1.150e+00;6.666e-01;-9.026e-01;5.796e-01;-7.849e-01;8.792e-01;1.113e+00;6.282e-01;-7.508e-01;1.150e+00;4.000e-01;-5.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.526153;1.150e+00;6.666e-01;-9.026e-01;5.796e-01;-7.849e-01;8.792e-01;1.113e+00;6.282e-01;-7.508e-01;1.150e+00;4.000e-01;-5.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.532153;1.150e+00;6.666e-01;-9.027e-01;5.796e-01;-7.849e-01;8.792e-01;1.113e+00;6.282e-01;-7.509e-01;1.150e+00;4.000e-01;-5.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.538153;1.150e+00;6.666e-01;-9.027e-01;5.796e-01;-7.850e-01;8.792e-01;1.113e+00;6.282e-01;-7.509e-01;1.150e+00;4.000e-01;-5.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
