time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
40.540153;1.150e+00;6.666e-01;-9.028e-01;5.796e-01;-7.850e-01;8.792e-01;1.113e+00;6.282e-01;-7.510e-01;1.150e+00;4.000e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.545153;1.150e+00;6.666e-01;-9.028e-01;5.796e-01;-7.850e-01;8.792e-01;1.113e+00;6.282e-01;-7.510e-01;1.150e+00;4.000e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.552153;1.150e+00;6.666e-01;-9.029e-01;5.796e-01;-7.851e-01;8.791e-01;1.113e+00;6.282e-01;-7.510e-01;1.150e+00;4.000e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.557153;1.150e+00;6.666e-01;-9.029e-01;5.796e-01;-7.851e-01;8.791e-01;1.113e+00;6.282e-01;-7.511e-01;1.150e+00;4.000e-01;-5.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.560153;1.150e+00;6.666e-01;-9.029e-01;5.796e-01;-7.852e-01;8.791e-01;1.113e+00;6.282e-01;-7.511e-01;1.150e+00;4.000e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.565153;1.150e+00;6.666e-01;-9.030e-01;5.796e-01;-7.852e-01;8.791e-01;1.113e+00;6.282e-01;-7.511e-01;1.150e+00;4.000e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.570153;1.150e+00;6.666e-01;-9.030e-01;5.796e-01;-7.852e-01;8.791e-01;1.113e+00;6.282e-01;-7.512e-01;1.150e+00;4.000e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.575153;1.150e+00;6.666e-01;-9.031e-01;5.796e-01;-7.853e-01;8.791e-01;1.113e+00;6.282e-01;-7.512e-01;1.150e+00;4.000e-01;-5.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.582153;1.150e+00;6.666e-01;-9.031e-01;5.796e-01;-7.853e-01;8.791e-01;1.113e+00;6.282e-01;-7.513e-01;1.150e+00;4.000e-01;-5.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.585153;1.150e+00;6.666e-01;-9.032e-01;5.796e-01;-7.854e-01;8.790e-01;1.113e+00;6.282e-01;-7.513e-01;1.150e+00;4.000e-01;-5.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.590153;1.150e+00;6.666e-01;-9.032e-01;5.796e-01;-7.854e-01;8.790e-01;1.113e+00;6.282e-01;-7.513e-01;1.150e+00;4.000e-01;-5.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.595153;1.150e+00;6.666e-01;-9.033e-01;5.796e-01;-7.854e-01;8.790e-01;1.113e+00;6.282e-01;-7.514e-01;1.150e+00;4.000e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.603153;1.150e+00;6.666e-01;-9.033e-01;5.796e-01;-7.855e-01;8.790e-01;1.113e+00;6.282e-01;-7.514e-01;1.150e+00;4.000e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.607153;1.150e+00;6.666e-01;-9.034e-01;5.796e-01;-7.855e-01;8.790e-01;1.113e+00;6.282e-01;-7.515e-01;1.150e+00;4.000e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.611153;1.150e+00;6.666e-01;-9.034e-01;5.796e-01;-7.856e-01;8.790e-01;1.113e+00;6.282e-01;-7.515e-01;1.150e+00;4.000e-01;-5.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.615153;1.150e+00;6.666e-01;-9.034e-01;5.796e-01;-7.856e-01;8.790e-01;1.113e+00;6.282e-01;-7.515e-01;1.150e+00;4.000e-01;-5.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.620153;1.150e+00;6.666e-01;-9.035e-01;5.796e-01;-7.856e-01;8.790e-01;1.113e+00;6.282e-01;-7.516e-01;1.150e+00;4.000e-01;-5.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.626153;1.150e+00;6.666e-01;-9.035e-01;5.796e-01;-7.857e-01;8.789e-01;1.113e+00;6.282e-01;-7.516e-01;1.150e+00;4.000e-01;-5.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.630153;1.150e+00;6.666e-01;-9.036e-01;5.796e-01;-7.857e-01;8.789e-01;1.113e+00;6.282e-01;-7.517e-01;1.150e+00;4.000e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.637153;1.150e+00;6.666e-01;-9.036e-01;5.796e-01;-7.858e-01;8.789e-01;1.113e+00;6.282e-01;-7.517e-01;1.150e+00;4.000e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.641153;1.150e+00;6.666e-01;-9.037e-01;5.796e-01;-7.858e-01;8.789e-01;1.113e+00;6.282e-01;-7.517e-01;1.150e+00;4.000e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.645153;1.150e+00;6.666e-01;-9.037e-01;5.796e-01;-7.858e-01;8.789e-01;1.113e+00;6.282e-01;-7.518e-01;1.150e+00;4.000e-01;-5.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.653153;1.150e+00;6.666e-01;-9.038e-01;5.796e-01;-7.859e-01;8.789e-01;1.113e+00;6.282e-01;-7.518e-01;1.150e+00;4.000e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.657153;1.150e+00;6.666e-01;-9.038e-01;5.796e-01;-7.859e-01;8.789e-01;1.113e+00;6.282e-01;-7.519e-01;1.150e+00;4.000e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.660153;1.150e+00;6.666e-01;-9.039e-01;5.796e-01;-7.860e-01;8.788e-01;1.113e+00;6.282e-01;-7.519e-01;1.150e+00;4.000e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.666153;1.150e+00;6.666e-01;-9.039e-01;5.796e-01;-7.860e-01;8.788e-01;1.113e+00;6.282e-01;-7.519e-01;1.150e+00;4.000e-01;-5.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.670153;1.150e+00;6.666e-01;-9.040e-01;5.796e-01;-7.860e-01;8.788e-01;1.113e+00;6.282e-01;-7.520e-01;1.150e+00;4.000e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.679153;1.150e+00;6.666e-01;-9.040e-01;5.796e-01;-7.861e-01;8.788e-01;1.113e+00;6.282e-01;-7.520e-01;1.150e+00;4.000e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.680153;1.150e+00;6.666e-01;-9.040e-01;5.796e-01;-7.861e-01;8.788e-01;1.113e+00;6.282e-01;-7.521e-01;1.150e+00;4.000e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.685153;1.150e+00;6.666e-01;-9.041e-01;5.796e-01;-7.862e-01;8.788e-01;1.113e+00;6.282e-01;-7.521e-01;1.150e+00;4.000e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.691153;1.150e+00;6.666e-01;-9.041e-01;5.796e-01;-7.862e-01;8.788e-01;1.113e+00;6.282e-01;-7.521e-01;1.150e+00;4.000e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.696153;1.150e+00;6.666e-01;-9.042e-01;5.796e-01;-7.862e-01;8.787e-01;1.113e+00;6.283e-01;-7.522e-01;1.150e+00;4.000e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.703153;1.150e+00;6.666e-01;-9.042e-01;5.796e-01;-7.863e-01;8.787e-01;1.113e+00;6.283e-01;-7.522e-01;1.150e+00;4.000e-01;-5.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.705153;1.150e+00;6.666e-01;-9.043e-01;5.796e-01;-7.863e-01;8.787e-01;1.113e+00;6.283e-01;-7.523e-01;1.150e+00;4.000e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.713153;1.150e+00;6.666e-01;-9.043e-01;5.796e-01;-7.864e-01;8.787e-01;1.113e+00;6.283e-01;-7.523e-01;1.150e+00;4.000e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.717153;1.150e+00;6.666e-01;-9.044e-01;5.796e-01;-7.864e-01;8.787e-01;1.113e+00;6.283e-01;-7.523e-01;1.150e+00;4.000e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.721153;1.150e+00;6.666e-01;-9.044e-01;5.796e-01;-7.864e-01;8.787e-01;1.113e+00;6.283e-01;-7.524e-01;1.150e+00;4.000e-01;-5.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.725153;1.150e+00;6.666e-01;-9.045e-01;5.796e-01;-7.865e-01;8.787e-01;1.113e+00;6.283e-01;-7.524e-01;1.150e+00;4.000e-01;-5.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.730153;1.150e+00;6.666e-01;-9.045e-01;5.796e-01;-7.865e-01;8.787e-01;1.113e+00;6.283e-01;-7.524e-01;1.150e+00;4.000e-01;-5.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.739153;1.150e+00;6.666e-01;-9.046e-01;5.796e-01;-7.866e-01;8.786e-01;1.113e+00;6.283e-01;-7.525e-01;1.150e+00;4.000e-01;-5.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.740153;1.150e+00;6.666e-01;-9.046e-01;5.796e-01;-7.866e-01;8.786e-01;1.113e+00;6.283e-01;-7.525e-01;1.150e+00;4.000e-01;-5.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.746153;1.150e+00;6.666e-01;-9.046e-01;5.796e-01;-7.866e-01;8.786e-01;1.113e+00;6.283e-01;-7.526e-01;1.150e+00;4.000e-01;-5.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.756153;1.150e+00;6.666e-01;-9.047e-01;5.796e-01;-7.867e-01;8.786e-01;1.113e+00;6.283e-01;-7.526e-01;1.150e+00;4.000e-01;-5.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.760153;1.150e+00;6.666e-01;-9.048e-01;5.796e-01;-7.868e-01;8.786e-01;1.113e+00;6.283e-01;-7.527e-01;1.150e+00;4.000e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.767153;1.150e+00;6.666e-01;-9.048e-01;5.796e-01;-7.868e-01;8.786e-01;1.113e+00;6.283e-01;-7.527e-01;1.150e+00;4.000e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.771153;1.150e+00;6.666e-01;-9.049e-01;5.796e-01;-7.868e-01;8.785e-01;1.113e+00;6.283e-01;-7.528e-01;1.150e+00;4.000e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.776153;1.150e+00;6.666e-01;-9.049e-01;5.796e-01;-7.869e-01;8.785e-01;1.113e+00;6.283e-01;-7.528e-01;1.150e+00;4.000e-01;-5.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.780153;1.150e+00;6.666e-01;-9.050e-01;5.796e-01;-7.869e-01;8.785e-01;1.113e+00;6.283e-01;-7.528e-01;1.150e+00;4.000e-01;-5.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.785153;1.150e+00;6.666e-01;-9.050e-01;5.796e-01;-7.870e-01;8.785e-01;1.113e+00;6.283e-01;-7.529e-01;1.150e+00;4.000e-01;-5.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.794153;1.150e+00;6.666e-01;-9.051e-01;5.796e-01;-7.870e-01;8.785e-01;1.113e+00;6.283e-01;-7.529e-01;1.150e+00;4.000e-01;-5.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.795153;1.150e+00;6.666e-01;-9.051e-01;5.796e-01;-7.870e-01;8.785e-01;1.113e+00;6.283e-01;-7.530e-01;1.150e+00;4.000e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.801153;1.150e+00;6.666e-01;-9.051e-01;5.796e-01;-7.871e-01;8.785e-01;1.113e+00;6.283e-01;-7.530e-01;1.150e+00;4.000e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.807153;1.150e+00;6.666e-01;-9.052e-01;5.796e-01;-7.871e-01;8.784e-01;1.113e+00;6.283e-01;-7.530e-01;1.150e+00;4.000e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.810153;1.150e+00;6.666e-01;-9.052e-01;5.796e-01;-7.872e-01;8.784e-01;1.113e+00;6.283e-01;-7.531e-01;1.150e+00;4.000e-01;-5.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.819153;1.150e+00;6.666e-01;-9.053e-01;5.796e-01;-7.872e-01;8.784e-01;1.113e+00;6.283e-01;-7.531e-01;1.150e+00;4.000e-01;-5.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.820153;1.150e+00;6.666e-01;-9.053e-01;5.796e-01;-7.872e-01;8.784e-01;1.113e+00;6.283e-01;-7.532e-01;1.150e+00;4.000e-01;-5.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.831153;1.150e+00;6.666e-01;-9.054e-01;5.796e-01;-7.873e-01;8.784e-01;1.113e+00;6.283e-01;-7.532e-01;1.150e+00;4.000e-01;-5.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.835153;1.150e+00;6.666e-01;-9.055e-01;5.796e-01;-7.873e-01;8.784e-01;1.113e+00;6.283e-01;-7.533e-01;1.150e+00;4.000e-01;-5.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.840153;1.150e+00;6.666e-01;-9.055e-01;5.796e-01;-7.874e-01;8.784e-01;1.113e+00;6.283e-01;-7.533e-01;1.150e+00;4.000e-01;-5.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.845153;1.150e+00;6.666e-01;-9.055e-01;5.796e-01;-7.874e-01;8.783e-01;1.113e+00;6.283e-01;-7.533e-01;1.150e+00;4.000e-01;-5.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.850153;1.150e+00;6.666e-01;-9.056e-01;5.796e-01;-7.875e-01;8.783e-01;1.113e+00;6.283e-01;-7.534e-01;1.150e+00;4.000e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.856153;1.150e+00;6.666e-01;-9.056e-01;5.796e-01;-7.875e-01;8.783e-01;1.113e+00;6.283e-01;-7.534e-01;1.150e+00;4.000e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.860153;1.150e+00;6.666e-01;-9.057e-01;5.796e-01;-7.875e-01;8.783e-01;1.113e+00;6.283e-01;-7.535e-01;1.150e+00;4.000e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.867153;1.150e+00;6.666e-01;-9.057e-01;5.796e-01;-7.876e-01;8.783e-01;1.113e+00;6.283e-01;-7.535e-01;1.150e+00;4.000e-01;-5.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.871153;1.150e+00;6.666e-01;-9.058e-01;5.796e-01;-7.876e-01;8.783e-01;1.113e+00;6.283e-01;-7.535e-01;1.150e+00;4.000e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.877153;1.150e+00;6.666e-01;-9.058e-01;5.796e-01;-7.877e-01;8.783e-01;1.113e+00;6.283e-01;-7.536e-01;1.150e+00;4.000e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.884153;1.150e+00;6.666e-01;-9.059e-01;5.796e-01;-7.877e-01;8.782e-01;1.113e+00;6.283e-01;-7.536e-01;1.150e+00;4.000e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.885153;1.150e+00;6.666e-01;-9.059e-01;5.796e-01;-7.877e-01;8.782e-01;1.113e+00;6.283e-01;-7.537e-01;1.150e+00;4.000e-01;-5.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.890153;1.150e+00;6.666e-01;-9.060e-01;5.796e-01;-7.878e-01;8.782e-01;1.113e+00;6.283e-01;-7.537e-01;1.150e+00;4.000e-01;-5.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.896153;1.150e+00;6.666e-01;-9.060e-01;5.796e-01;-7.878e-01;8.782e-01;1.113e+00;6.283e-01;-7.537e-01;1.150e+00;4.000e-01;-5.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.901153;1.150e+00;6.666e-01;-9.060e-01;5.796e-01;-7.879e-01;8.782e-01;1.113e+00;6.283e-01;-7.538e-01;1.150e+00;4.000e-01;-5.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.905153;1.150e+00;6.666e-01;-9.061e-01;5.796e-01;-7.879e-01;8.782e-01;1.113e+00;6.283e-01;-7.538e-01;1.150e+00;4.000e-01;-5.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.910153;1.150e+00;6.666e-01;-9.061e-01;5.796e-01;-7.879e-01;8.782e-01;1.113e+00;6.283e-01;-7.539e-01;1.150e+00;4.000e-01;-5.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.922153;1.150e+00;6.666e-01;-9.062e-01;5.796e-01;-7.880e-01;8.781e-01;1.113e+00;6.283e-01;-7.539e-01;1.150e+00;4.000e-01;-5.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.925153;1.150e+00;6.666e-01;-9.063e-01;5.796e-01;-7.881e-01;8.781e-01;1.113e+00;6.284e-01;-7.540e-01;1.150e+00;4.000e-01;-5.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.934153;1.150e+00;6.666e-01;-9.063e-01;5.796e-01;-7.881e-01;8.781e-01;1.113e+00;6.284e-01;-7.540e-01;1.150e+00;4.000e-01;-5.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.935153;1.150e+00;6.666e-01;-9.064e-01;5.796e-01;-7.881e-01;8.781e-01;1.113e+00;6.284e-01;-7.540e-01;1.150e+00;4.000e-01;-5.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.941153;1.150e+00;6.666e-01;-9.064e-01;5.796e-01;-7.882e-01;8.781e-01;1.113e+00;6.284e-01;-7.541e-01;1.150e+00;4.000e-01;-5.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.945153;1.150e+00;6.666e-01;-9.064e-01;5.796e-01;-7.882e-01;8.781e-01;1.113e+00;6.284e-01;-7.541e-01;1.150e+00;4.000e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.950153;1.150e+00;6.666e-01;-9.065e-01;5.796e-01;-7.883e-01;8.781e-01;1.113e+00;6.284e-01;-7.542e-01;1.150e+00;4.000e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.956153;1.150e+00;6.666e-01;-9.065e-01;5.796e-01;-7.883e-01;8.780e-01;1.113e+00;6.284e-01;-7.542e-01;1.150e+00;4.000e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.960153;1.150e+00;6.666e-01;-9.066e-01;5.796e-01;-7.883e-01;8.780e-01;1.113e+00;6.284e-01;-7.542e-01;1.150e+00;4.000e-01;-5.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.967153;1.150e+00;6.666e-01;-9.066e-01;5.796e-01;-7.884e-01;8.780e-01;1.113e+00;6.284e-01;-7.543e-01;1.150e+00;4.000e-01;-5.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.974153;1.150e+00;6.666e-01;-9.067e-01;5.796e-01;-7.884e-01;8.780e-01;1.113e+00;6.284e-01;-7.543e-01;1.150e+00;4.000e-01;-5.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.975153;1.150e+00;6.666e-01;-9.067e-01;5.796e-01;-7.885e-01;8.780e-01;1.113e+00;6.284e-01;-7.544e-01;1.150e+00;4.000e-01;-5.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.986153;1.150e+00;6.666e-01;-9.068e-01;5.796e-01;-7.885e-01;8.780e-01;1.113e+00;6.284e-01;-7.544e-01;1.150e+00;4.000e-01;-5.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.990153;1.150e+00;6.666e-01;-9.069e-01;5.796e-01;-7.886e-01;8.779e-01;1.113e+00;6.284e-01;-7.545e-01;1.150e+00;4.000e-01;-5.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
40.996153;1.150e+00;6.666e-01;-9.069e-01;5.796e-01;-7.886e-01;8.779e-01;1.113e+00;6.284e-01;-7.545e-01;1.150e+00;4.000e-01;-5.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.000153;1.150e+00;6.666e-01;-9.069e-01;5.796e-01;-7.886e-01;8.779e-01;1.113e+00;6.284e-01;-7.546e-01;1.150e+00;4.000e-01;-5.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.011153;1.150e+00;6.666e-01;-9.070e-01;5.796e-01;-7.887e-01;8.779e-01;1.113e+00;6.284e-01;-7.546e-01;1.150e+00;4.000e-01;-5.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.015153;1.150e+00;6.666e-01;-9.071e-01;5.796e-01;-7.888e-01;8.779e-01;1.113e+00;6.284e-01;-7.547e-01;1.150e+00;4.000e-01;-5.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.022153;1.150e+00;6.666e-01;-9.071e-01;5.796e-01;-7.888e-01;8.779e-01;1.113e+00;6.284e-01;-7.547e-01;1.150e+00;4.000e-01;-5.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.025153;1.150e+00;6.666e-01;-9.072e-01;5.796e-01;-7.888e-01;8.778e-01;1.113e+00;6.284e-01;-7.547e-01;1.150e+00;4.000e-01;-5.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.033153;1.150e+00;6.666e-01;-9.072e-01;5.796e-01;-7.889e-01;8.778e-01;1.113e+00;6.284e-01;-7.548e-01;1.150e+00;4.000e-01;-5.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.038153;1.150e+00;6.666e-01;-9.073e-01;5.796e-01;-7.889e-01;8.778e-01;1.113e+00;6.284e-01;-7.548e-01;1.150e+00;4.000e-01;-5.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.045153;1.150e+00;6.666e-01;-9.073e-01;5.796e-01;-7.890e-01;8.778e-01;1.113e+00;6.284e-01;-7.549e-01;1.150e+00;4.000e-01;-5.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.051153;1.150e+00;6.666e-01;-9.074e-01;5.796e-01;-7.890e-01;8.778e-01;1.113e+00;6.284e-01;-7.549e-01;1.150e+00;4.000e-01;-5.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.056153;1.150e+00;6.666e-01;-9.074e-01;5.796e-01;-7.891e-01;8.778e-01;1.113e+00;6.284e-01;-7.550e-01;1.150e+00;4.000e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.062153;1.150e+00;6.666e-01;-9.075e-01;5.796e-01;-7.891e-01;8.778e-01;1.113e+00;6.284e-01;-7.550e-01;1.150e+00;4.000e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.065153;1.150e+00;6.666e-01;-9.075e-01;5.796e-01;-7.892e-01;8.777e-01;1.113e+00;6.284e-01;-7.551e-01;1.150e+00;4.000e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.071153;1.150e+00;6.666e-01;-9.076e-01;5.796e-01;-7.892e-01;8.777e-01;1.113e+00;6.284e-01;-7.551e-01;1.150e+00;4.000e-01;-5.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.077153;1.150e+00;6.666e-01;-9.076e-01;5.796e-01;-7.892e-01;8.777e-01;1.113e+00;6.284e-01;-7.551e-01;1.150e+00;4.000e-01;-5.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.089153;1.150e+00;6.666e-01;-9.077e-01;5.796e-01;-7.893e-01;8.777e-01;1.113e+00;6.284e-01;-7.552e-01;1.150e+00;4.000e-01;-5.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.090153;1.150e+00;6.666e-01;-9.078e-01;5.796e-01;-7.894e-01;8.777e-01;1.113e+00;6.284e-01;-7.552e-01;1.150e+00;4.000e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.099153;1.150e+00;6.666e-01;-9.078e-01;5.796e-01;-7.894e-01;8.777e-01;1.113e+00;6.284e-01;-7.553e-01;1.150e+00;4.000e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.100153;1.150e+00;6.666e-01;-9.078e-01;5.796e-01;-7.894e-01;8.776e-01;1.113e+00;6.284e-01;-7.553e-01;1.150e+00;4.000e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.108153;1.150e+00;6.666e-01;-9.079e-01;5.796e-01;-7.895e-01;8.776e-01;1.113e+00;6.284e-01;-7.554e-01;1.150e+00;4.000e-01;-5.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.111153;1.150e+00;6.666e-01;-9.079e-01;5.796e-01;-7.895e-01;8.776e-01;1.113e+00;6.284e-01;-7.554e-01;1.150e+00;4.000e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.115153;1.150e+00;6.666e-01;-9.080e-01;5.796e-01;-7.895e-01;8.776e-01;1.113e+00;6.284e-01;-7.554e-01;1.150e+00;4.000e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.122153;1.150e+00;6.666e-01;-9.080e-01;5.796e-01;-7.896e-01;8.776e-01;1.113e+00;6.284e-01;-7.555e-01;1.150e+00;4.000e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.126153;1.150e+00;6.666e-01;-9.081e-01;5.796e-01;-7.896e-01;8.776e-01;1.113e+00;6.284e-01;-7.555e-01;1.150e+00;4.000e-01;-5.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.130153;1.150e+00;6.666e-01;-9.081e-01;5.796e-01;-7.897e-01;8.776e-01;1.113e+00;6.284e-01;-7.556e-01;1.150e+00;4.000e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.135153;1.150e+00;6.666e-01;-9.082e-01;5.796e-01;-7.897e-01;8.776e-01;1.113e+00;6.284e-01;-7.556e-01;1.150e+00;4.000e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.141153;1.150e+00;6.666e-01;-9.082e-01;5.796e-01;-7.897e-01;8.775e-01;1.113e+00;6.284e-01;-7.556e-01;1.150e+00;4.000e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.145153;1.150e+00;6.666e-01;-9.082e-01;5.796e-01;-7.898e-01;8.775e-01;1.113e+00;6.284e-01;-7.557e-01;1.150e+00;4.000e-01;-5.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.153153;1.150e+00;6.666e-01;-9.083e-01;5.796e-01;-7.898e-01;8.775e-01;1.113e+00;6.284e-01;-7.557e-01;1.150e+00;4.000e-01;-5.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.155153;1.150e+00;6.666e-01;-9.083e-01;5.796e-01;-7.899e-01;8.775e-01;1.113e+00;6.284e-01;-7.557e-01;1.150e+00;4.000e-01;-5.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.163153;1.150e+00;6.666e-01;-9.084e-01;5.796e-01;-7.899e-01;8.775e-01;1.113e+00;6.285e-01;-7.558e-01;1.150e+00;4.000e-01;-5.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.166153;1.150e+00;6.666e-01;-9.084e-01;5.796e-01;-7.899e-01;8.775e-01;1.113e+00;6.285e-01;-7.558e-01;1.150e+00;4.000e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.173153;1.150e+00;6.666e-01;-9.085e-01;5.796e-01;-7.900e-01;8.775e-01;1.113e+00;6.285e-01;-7.559e-01;1.150e+00;4.000e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.178153;1.150e+00;6.666e-01;-9.085e-01;5.796e-01;-7.900e-01;8.774e-01;1.113e+00;6.285e-01;-7.559e-01;1.150e+00;4.000e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.180153;1.150e+00;6.666e-01;-9.086e-01;5.796e-01;-7.901e-01;8.774e-01;1.113e+00;6.285e-01;-7.559e-01;1.150e+00;4.000e-01;-5.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.190153;1.150e+00;6.666e-01;-9.086e-01;5.796e-01;-7.901e-01;8.774e-01;1.113e+00;6.285e-01;-7.560e-01;1.150e+00;4.000e-01;-5.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.201153;1.150e+00;6.666e-01;-9.087e-01;5.796e-01;-7.902e-01;8.774e-01;1.113e+00;6.285e-01;-7.561e-01;1.150e+00;4.000e-01;-5.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.205153;1.150e+00;6.666e-01;-9.088e-01;5.796e-01;-7.902e-01;8.774e-01;1.113e+00;6.285e-01;-7.561e-01;1.150e+00;4.000e-01;-5.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.210153;1.150e+00;6.666e-01;-9.088e-01;5.796e-01;-7.903e-01;8.774e-01;1.113e+00;6.285e-01;-7.562e-01;1.150e+00;4.000e-01;-5.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.218153;1.150e+00;6.666e-01;-9.089e-01;5.796e-01;-7.903e-01;8.773e-01;1.113e+00;6.285e-01;-7.562e-01;1.150e+00;4.000e-01;-5.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.220153;1.150e+00;6.666e-01;-9.089e-01;5.796e-01;-7.904e-01;8.773e-01;1.113e+00;6.285e-01;-7.563e-01;1.150e+00;4.000e-01;-5.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.230153;1.150e+00;6.666e-01;-9.090e-01;5.796e-01;-7.904e-01;8.773e-01;1.113e+00;6.285e-01;-7.563e-01;1.150e+00;4.000e-01;-5.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.238153;1.150e+00;6.666e-01;-9.091e-01;5.796e-01;-7.905e-01;8.773e-01;1.113e+00;6.285e-01;-7.564e-01;1.150e+00;4.000e-01;-5.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.243153;1.150e+00;6.666e-01;-9.091e-01;5.796e-01;-7.905e-01;8.773e-01;1.113e+00;6.285e-01;-7.564e-01;1.150e+00;4.000e-01;-5.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.245153;1.150e+00;6.666e-01;-9.091e-01;5.796e-01;-7.906e-01;8.773e-01;1.113e+00;6.285e-01;-7.564e-01;1.150e+00;4.000e-01;-5.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.256153;1.150e+00;6.666e-01;-9.092e-01;5.796e-01;-7.906e-01;8.772e-01;1.113e+00;6.285e-01;-7.565e-01;1.150e+00;4.000e-01;-5.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.268153;1.150e+00;6.666e-01;-9.093e-01;5.796e-01;-7.907e-01;8.772e-01;1.113e+00;6.285e-01;-7.566e-01;1.150e+00;4.000e-01;-5.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.270153;1.150e+00;6.666e-01;-9.094e-01;5.796e-01;-7.908e-01;8.772e-01;1.113e+00;6.285e-01;-7.566e-01;1.150e+00;4.000e-01;-5.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.275153;1.150e+00;6.666e-01;-9.094e-01;5.796e-01;-7.908e-01;8.772e-01;1.113e+00;6.285e-01;-7.567e-01;1.150e+00;4.000e-01;-5.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.280153;1.150e+00;6.666e-01;-9.095e-01;5.796e-01;-7.908e-01;8.772e-01;1.113e+00;6.285e-01;-7.567e-01;1.150e+00;4.000e-01;-5.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.285153;1.150e+00;6.666e-01;-9.095e-01;5.796e-01;-7.909e-01;8.771e-01;1.113e+00;6.285e-01;-7.567e-01;1.150e+00;4.000e-01;-5.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.294153;1.150e+00;6.666e-01;-9.096e-01;5.796e-01;-7.909e-01;8.771e-01;1.113e+00;6.285e-01;-7.568e-01;1.150e+00;4.000e-01;-5.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.295153;1.150e+00;6.666e-01;-9.096e-01;5.796e-01;-7.909e-01;8.771e-01;1.113e+00;6.285e-01;-7.568e-01;1.150e+00;4.000e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.301153;1.150e+00;6.666e-01;-9.096e-01;5.796e-01;-7.910e-01;8.771e-01;1.113e+00;6.285e-01;-7.569e-01;1.150e+00;4.000e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.308153;1.150e+00;6.666e-01;-9.097e-01;5.796e-01;-7.910e-01;8.771e-01;1.113e+00;6.285e-01;-7.569e-01;1.150e+00;4.000e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.311153;1.150e+00;6.666e-01;-9.097e-01;5.796e-01;-7.911e-01;8.771e-01;1.113e+00;6.285e-01;-7.569e-01;1.150e+00;4.000e-01;-5.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.321153;1.150e+00;6.666e-01;-9.098e-01;5.796e-01;-7.911e-01;8.771e-01;1.113e+00;6.285e-01;-7.570e-01;1.150e+00;4.000e-01;-5.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.325153;1.150e+00;6.666e-01;-9.099e-01;5.796e-01;-7.912e-01;8.770e-01;1.113e+00;6.285e-01;-7.571e-01;1.150e+00;4.000e-01;-5.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.331153;1.150e+00;6.666e-01;-9.099e-01;5.796e-01;-7.912e-01;8.770e-01;1.113e+00;6.285e-01;-7.571e-01;1.150e+00;4.000e-01;-5.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.335153;1.150e+00;6.666e-01;-9.099e-01;5.796e-01;-7.913e-01;8.770e-01;1.113e+00;6.285e-01;-7.571e-01;1.150e+00;4.000e-01;-5.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.346153;1.150e+00;6.666e-01;-9.100e-01;5.796e-01;-7.913e-01;8.770e-01;1.113e+00;6.285e-01;-7.572e-01;1.150e+00;4.000e-01;-5.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.350153;1.150e+00;6.666e-01;-9.101e-01;5.796e-01;-7.914e-01;8.770e-01;1.113e+00;6.285e-01;-7.572e-01;1.150e+00;4.000e-01;-5.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.357153;1.150e+00;6.666e-01;-9.101e-01;5.796e-01;-7.914e-01;8.770e-01;1.113e+00;6.285e-01;-7.573e-01;1.150e+00;4.000e-01;-5.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.360153;1.150e+00;6.666e-01;-9.102e-01;5.796e-01;-7.915e-01;8.769e-01;1.113e+00;6.285e-01;-7.573e-01;1.150e+00;4.000e-01;-5.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.369153;1.150e+00;6.666e-01;-9.102e-01;5.796e-01;-7.915e-01;8.769e-01;1.113e+00;6.285e-01;-7.574e-01;1.150e+00;4.000e-01;-5.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.370153;1.150e+00;6.666e-01;-9.103e-01;5.796e-01;-7.915e-01;8.769e-01;1.113e+00;6.285e-01;-7.574e-01;1.150e+00;4.000e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.376153;1.150e+00;6.666e-01;-9.103e-01;5.796e-01;-7.916e-01;8.769e-01;1.113e+00;6.285e-01;-7.574e-01;1.150e+00;4.000e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.385153;1.150e+00;6.666e-01;-9.104e-01;5.796e-01;-7.916e-01;8.769e-01;1.113e+00;6.285e-01;-7.575e-01;1.150e+00;4.000e-01;-5.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.390153;1.150e+00;6.666e-01;-9.104e-01;5.796e-01;-7.917e-01;8.769e-01;1.113e+00;6.285e-01;-7.576e-01;1.150e+00;4.000e-01;-5.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.397153;1.150e+00;6.666e-01;-9.105e-01;5.796e-01;-7.917e-01;8.769e-01;1.113e+00;6.286e-01;-7.576e-01;1.150e+00;4.000e-01;-5.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.402153;1.150e+00;6.666e-01;-9.105e-01;5.796e-01;-7.918e-01;8.768e-01;1.113e+00;6.286e-01;-7.576e-01;1.150e+00;4.000e-01;-5.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.406153;1.150e+00;6.666e-01;-9.106e-01;5.796e-01;-7.918e-01;8.768e-01;1.113e+00;6.286e-01;-7.577e-01;1.150e+00;4.000e-01;-5.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.411153;1.150e+00;6.666e-01;-9.106e-01;5.796e-01;-7.918e-01;8.768e-01;1.113e+00;6.286e-01;-7.577e-01;1.150e+00;4.000e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.415153;1.150e+00;6.666e-01;-9.107e-01;5.796e-01;-7.919e-01;8.768e-01;1.113e+00;6.286e-01;-7.577e-01;1.150e+00;4.000e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.424153;1.150e+00;6.666e-01;-9.107e-01;5.796e-01;-7.919e-01;8.768e-01;1.113e+00;6.286e-01;-7.578e-01;1.150e+00;4.000e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.425153;1.150e+00;6.666e-01;-9.107e-01;5.796e-01;-7.920e-01;8.768e-01;1.113e+00;6.286e-01;-7.578e-01;1.150e+00;4.000e-01;-5.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.434153;1.150e+00;6.666e-01;-9.108e-01;5.796e-01;-7.920e-01;8.768e-01;1.113e+00;6.286e-01;-7.579e-01;1.150e+00;4.000e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.435153;1.150e+00;6.666e-01;-9.108e-01;5.796e-01;-7.920e-01;8.767e-01;1.113e+00;6.286e-01;-7.579e-01;1.150e+00;4.000e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.441153;1.150e+00;6.666e-01;-9.109e-01;5.796e-01;-7.921e-01;8.767e-01;1.113e+00;6.286e-01;-7.579e-01;1.150e+00;4.000e-01;-5.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.445153;1.150e+00;6.666e-01;-9.109e-01;5.796e-01;-7.921e-01;8.767e-01;1.113e+00;6.286e-01;-7.580e-01;1.150e+00;4.000e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.450153;1.150e+00;6.666e-01;-9.110e-01;5.796e-01;-7.921e-01;8.767e-01;1.113e+00;6.286e-01;-7.580e-01;1.150e+00;4.000e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.455153;1.150e+00;6.666e-01;-9.110e-01;5.796e-01;-7.922e-01;8.767e-01;1.113e+00;6.286e-01;-7.581e-01;1.150e+00;4.000e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.460153;1.150e+00;6.666e-01;-9.111e-01;5.796e-01;-7.922e-01;8.767e-01;1.113e+00;6.286e-01;-7.581e-01;1.150e+00;4.000e-01;-5.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.467153;1.150e+00;6.666e-01;-9.111e-01;5.796e-01;-7.923e-01;8.767e-01;1.113e+00;6.286e-01;-7.581e-01;1.150e+00;4.000e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.472153;1.150e+00;6.666e-01;-9.112e-01;5.796e-01;-7.923e-01;8.767e-01;1.113e+00;6.286e-01;-7.582e-01;1.150e+00;4.000e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.476153;1.150e+00;6.666e-01;-9.112e-01;5.796e-01;-7.923e-01;8.766e-01;1.113e+00;6.286e-01;-7.582e-01;1.150e+00;4.000e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.480153;1.150e+00;6.666e-01;-9.112e-01;5.796e-01;-7.924e-01;8.766e-01;1.113e+00;6.286e-01;-7.582e-01;1.150e+00;4.000e-01;-5.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.489153;1.150e+00;6.666e-01;-9.113e-01;5.796e-01;-7.924e-01;8.766e-01;1.113e+00;6.286e-01;-7.583e-01;1.150e+00;4.000e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.490153;1.150e+00;6.666e-01;-9.113e-01;5.796e-01;-7.925e-01;8.766e-01;1.113e+00;6.286e-01;-7.583e-01;1.150e+00;4.000e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.495153;1.150e+00;6.666e-01;-9.114e-01;5.796e-01;-7.925e-01;8.766e-01;1.113e+00;6.286e-01;-7.584e-01;1.150e+00;4.000e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.500153;1.150e+00;6.666e-01;-9.114e-01;5.796e-01;-7.925e-01;8.766e-01;1.113e+00;6.286e-01;-7.584e-01;1.150e+00;4.000e-01;-5.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.505153;1.150e+00;6.666e-01;-9.115e-01;5.796e-01;-7.926e-01;8.766e-01;1.113e+00;6.286e-01;-7.584e-01;1.150e+00;4.000e-01;-5.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.510153;1.150e+00;6.666e-01;-9.115e-01;5.796e-01;-7.926e-01;8.766e-01;1.113e+00;6.286e-01;-7.585e-01;1.150e+00;4.000e-01;-5.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.515153;1.150e+00;6.666e-01;-9.115e-01;5.796e-01;-7.926e-01;8.765e-01;1.113e+00;6.286e-01;-7.585e-01;1.150e+00;4.000e-01;-5.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.520153;1.150e+00;6.666e-01;-9.116e-01;5.796e-01;-7.927e-01;8.765e-01;1.113e+00;6.286e-01;-7.585e-01;1.150e+00;4.000e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.526153;1.150e+00;6.666e-01;-9.116e-01;5.796e-01;-7.927e-01;8.765e-01;1.113e+00;6.286e-01;-7.586e-01;1.150e+00;4.000e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.533153;1.150e+00;6.666e-01;-9.117e-01;5.796e-01;-7.928e-01;8.765e-01;1.113e+00;6.286e-01;-7.586e-01;1.150e+00;4.000e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.538153;1.150e+00;6.666e-01;-9.117e-01;5.796e-01;-7.928e-01;8.765e-01;1.113e+00;6.286e-01;-7.587e-01;1.150e+00;4.000e-01;-5.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.541153;1.150e+00;6.666e-01;-9.118e-01;5.796e-01;-7.928e-01;8.765e-01;1.113e+00;6.286e-01;-7.587e-01;1.150e+00;4.000e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.546153;1.150e+00;6.666e-01;-9.118e-01;5.796e-01;-7.929e-01;8.765e-01;1.113e+00;6.286e-01;-7.587e-01;1.150e+00;4.000e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.554153;1.150e+00;6.666e-01;-9.119e-01;5.796e-01;-7.929e-01;8.764e-01;1.113e+00;6.286e-01;-7.588e-01;1.150e+00;4.000e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.555153;1.150e+00;6.666e-01;-9.119e-01;5.796e-01;-7.930e-01;8.764e-01;1.113e+00;6.286e-01;-7.588e-01;1.150e+00;4.000e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.560153;1.150e+00;6.666e-01;-9.119e-01;5.796e-01;-7.930e-01;8.764e-01;1.113e+00;6.286e-01;-7.589e-01;1.150e+00;4.000e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.567153;1.150e+00;6.666e-01;-9.120e-01;5.796e-01;-7.930e-01;8.764e-01;1.113e+00;6.286e-01;-7.589e-01;1.150e+00;4.000e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.572153;1.150e+00;6.666e-01;-9.120e-01;5.796e-01;-7.931e-01;8.764e-01;1.113e+00;6.286e-01;-7.589e-01;1.150e+00;4.000e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.575153;1.150e+00;6.666e-01;-9.121e-01;5.796e-01;-7.931e-01;8.764e-01;1.113e+00;6.286e-01;-7.590e-01;1.150e+00;4.000e-01;-5.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.580153;1.150e+00;6.666e-01;-9.121e-01;5.796e-01;-7.931e-01;8.764e-01;1.113e+00;6.286e-01;-7.590e-01;1.150e+00;4.000e-01;-5.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.585153;1.150e+00;6.666e-01;-9.122e-01;5.796e-01;-7.932e-01;8.764e-01;1.113e+00;6.286e-01;-7.590e-01;1.150e+00;4.000e-01;-5.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.593153;1.150e+00;6.666e-01;-9.122e-01;5.796e-01;-7.932e-01;8.763e-01;1.113e+00;6.286e-01;-7.591e-01;1.150e+00;4.000e-01;-5.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.595153;1.150e+00;6.666e-01;-9.123e-01;5.796e-01;-7.933e-01;8.763e-01;1.113e+00;6.286e-01;-7.591e-01;1.150e+00;4.000e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.600153;1.150e+00;6.666e-01;-9.123e-01;5.796e-01;-7.933e-01;8.763e-01;1.113e+00;6.286e-01;-7.592e-01;1.150e+00;4.000e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.606153;1.150e+00;6.666e-01;-9.123e-01;5.796e-01;-7.933e-01;8.763e-01;1.113e+00;6.286e-01;-7.592e-01;1.150e+00;4.000e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.612153;1.150e+00;6.666e-01;-9.124e-01;5.796e-01;-7.934e-01;8.763e-01;1.113e+00;6.286e-01;-7.592e-01;1.150e+00;4.000e-01;-5.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.617153;1.150e+00;6.666e-01;-9.124e-01;5.796e-01;-7.934e-01;8.763e-01;1.113e+00;6.286e-01;-7.593e-01;1.150e+00;4.000e-01;-5.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.620153;1.150e+00;6.666e-01;-9.125e-01;5.796e-01;-7.935e-01;8.763e-01;1.113e+00;6.286e-01;-7.593e-01;1.150e+00;4.000e-01;-5.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.625153;1.150e+00;6.666e-01;-9.125e-01;5.796e-01;-7.935e-01;8.762e-01;1.113e+00;6.286e-01;-7.593e-01;1.150e+00;4.000e-01;-5.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.632153;1.150e+00;6.666e-01;-9.126e-01;5.796e-01;-7.935e-01;8.762e-01;1.113e+00;6.287e-01;-7.594e-01;1.150e+00;4.000e-01;-5.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.638153;1.150e+00;6.666e-01;-9.126e-01;5.796e-01;-7.936e-01;8.762e-01;1.113e+00;6.287e-01;-7.594e-01;1.150e+00;4.000e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.640153;1.150e+00;6.666e-01;-9.126e-01;5.796e-01;-7.936e-01;8.762e-01;1.113e+00;6.287e-01;-7.595e-01;1.150e+00;4.000e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.645153;1.150e+00;6.666e-01;-9.127e-01;5.796e-01;-7.936e-01;8.762e-01;1.113e+00;6.287e-01;-7.595e-01;1.150e+00;4.000e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.651153;1.150e+00;6.666e-01;-9.127e-01;5.796e-01;-7.937e-01;8.762e-01;1.113e+00;6.287e-01;-7.595e-01;1.150e+00;4.000e-01;-5.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.658153;1.150e+00;6.666e-01;-9.128e-01;5.796e-01;-7.937e-01;8.762e-01;1.113e+00;6.287e-01;-7.596e-01;1.150e+00;4.000e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.660153;1.150e+00;6.666e-01;-9.128e-01;5.796e-01;-7.938e-01;8.762e-01;1.113e+00;6.287e-01;-7.596e-01;1.150e+00;4.000e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.665153;1.150e+00;6.666e-01;-9.129e-01;5.796e-01;-7.938e-01;8.761e-01;1.113e+00;6.287e-01;-7.596e-01;1.150e+00;4.000e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.670153;1.150e+00;6.666e-01;-9.129e-01;5.796e-01;-7.938e-01;8.761e-01;1.113e+00;6.287e-01;-7.597e-01;1.150e+00;4.000e-01;-5.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.675153;1.150e+00;6.666e-01;-9.130e-01;5.796e-01;-7.939e-01;8.761e-01;1.113e+00;6.287e-01;-7.597e-01;1.150e+00;4.000e-01;-5.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.684153;1.150e+00;6.666e-01;-9.130e-01;5.796e-01;-7.939e-01;8.761e-01;1.113e+00;6.287e-01;-7.598e-01;1.150e+00;4.000e-01;-5.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.685153;1.150e+00;6.666e-01;-9.130e-01;5.796e-01;-7.940e-01;8.761e-01;1.113e+00;6.287e-01;-7.598e-01;1.150e+00;4.000e-01;-5.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.690153;1.150e+00;6.666e-01;-9.131e-01;5.796e-01;-7.940e-01;8.761e-01;1.113e+00;6.287e-01;-7.598e-01;1.150e+00;4.000e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.696153;1.150e+00;6.666e-01;-9.131e-01;5.796e-01;-7.940e-01;8.761e-01;1.113e+00;6.287e-01;-7.599e-01;1.150e+00;4.000e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.704153;1.150e+00;6.666e-01;-9.132e-01;5.796e-01;-7.941e-01;8.760e-01;1.113e+00;6.287e-01;-7.599e-01;1.150e+00;4.000e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.705153;1.150e+00;6.666e-01;-9.132e-01;5.796e-01;-7.941e-01;8.760e-01;1.113e+00;6.287e-01;-7.600e-01;1.150e+00;4.000e-01;-5.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.710153;1.150e+00;6.666e-01;-9.133e-01;5.796e-01;-7.941e-01;8.760e-01;1.113e+00;6.287e-01;-7.600e-01;1.150e+00;4.000e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.718153;1.150e+00;6.666e-01;-9.133e-01;5.796e-01;-7.942e-01;8.760e-01;1.113e+00;6.287e-01;-7.600e-01;1.150e+00;4.000e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.720153;1.150e+00;6.666e-01;-9.134e-01;5.796e-01;-7.942e-01;8.760e-01;1.113e+00;6.287e-01;-7.601e-01;1.150e+00;4.000e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.727153;1.150e+00;6.666e-01;-9.134e-01;5.796e-01;-7.943e-01;8.760e-01;1.113e+00;6.287e-01;-7.601e-01;1.150e+00;4.000e-01;-5.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.731153;1.150e+00;6.666e-01;-9.134e-01;5.796e-01;-7.943e-01;8.760e-01;1.113e+00;6.287e-01;-7.601e-01;1.150e+00;4.000e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.736153;1.150e+00;6.666e-01;-9.135e-01;5.796e-01;-7.943e-01;8.760e-01;1.113e+00;6.287e-01;-7.602e-01;1.150e+00;4.000e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.742153;1.150e+00;6.666e-01;-9.135e-01;5.796e-01;-7.944e-01;8.759e-01;1.113e+00;6.287e-01;-7.602e-01;1.150e+00;4.000e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.745153;1.150e+00;6.666e-01;-9.136e-01;5.796e-01;-7.944e-01;8.759e-01;1.113e+00;6.287e-01;-7.603e-01;1.150e+00;4.000e-01;-5.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.750153;1.150e+00;6.666e-01;-9.136e-01;5.796e-01;-7.944e-01;8.759e-01;1.113e+00;6.287e-01;-7.603e-01;1.150e+00;4.000e-01;-5.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.757153;1.150e+00;6.666e-01;-9.137e-01;5.796e-01;-7.945e-01;8.759e-01;1.113e+00;6.287e-01;-7.603e-01;1.150e+00;4.000e-01;-5.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.763153;1.150e+00;6.666e-01;-9.137e-01;5.796e-01;-7.945e-01;8.759e-01;1.113e+00;6.287e-01;-7.604e-01;1.150e+00;4.000e-01;-5.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.765153;1.150e+00;6.666e-01;-9.137e-01;5.796e-01;-7.946e-01;8.759e-01;1.113e+00;6.287e-01;-7.604e-01;1.150e+00;4.000e-01;-5.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.771153;1.150e+00;6.666e-01;-9.138e-01;5.796e-01;-7.946e-01;8.759e-01;1.113e+00;6.287e-01;-7.604e-01;1.150e+00;4.000e-01;-5.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.775153;1.150e+00;6.666e-01;-9.138e-01;5.796e-01;-7.946e-01;8.758e-01;1.113e+00;6.287e-01;-7.605e-01;1.150e+00;4.000e-01;-5.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.784153;1.150e+00;6.666e-01;-9.139e-01;5.796e-01;-7.947e-01;8.758e-01;1.113e+00;6.287e-01;-7.605e-01;1.150e+00;4.000e-01;-5.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.785153;1.150e+00;6.666e-01;-9.139e-01;5.796e-01;-7.947e-01;8.758e-01;1.113e+00;6.287e-01;-7.606e-01;1.150e+00;4.000e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.790153;1.150e+00;6.666e-01;-9.140e-01;5.796e-01;-7.948e-01;8.758e-01;1.113e+00;6.287e-01;-7.606e-01;1.150e+00;4.000e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.797153;1.150e+00;6.666e-01;-9.140e-01;5.796e-01;-7.948e-01;8.758e-01;1.113e+00;6.287e-01;-7.606e-01;1.150e+00;4.000e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.800153;1.150e+00;6.666e-01;-9.141e-01;5.796e-01;-7.948e-01;8.758e-01;1.113e+00;6.287e-01;-7.607e-01;1.150e+00;4.000e-01;-5.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.810153;1.150e+00;6.666e-01;-9.141e-01;5.796e-01;-7.949e-01;8.758e-01;1.113e+00;6.287e-01;-7.607e-01;1.150e+00;4.000e-01;-5.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.815153;1.150e+00;6.666e-01;-9.142e-01;5.796e-01;-7.949e-01;8.757e-01;1.113e+00;6.287e-01;-7.608e-01;1.150e+00;4.000e-01;-5.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.822153;1.150e+00;6.666e-01;-9.142e-01;5.796e-01;-7.950e-01;8.757e-01;1.113e+00;6.287e-01;-7.608e-01;1.150e+00;4.000e-01;-5.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.825153;1.150e+00;6.666e-01;-9.143e-01;5.796e-01;-7.950e-01;8.757e-01;1.113e+00;6.287e-01;-7.609e-01;1.150e+00;4.000e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.833153;1.150e+00;6.666e-01;-9.143e-01;5.796e-01;-7.951e-01;8.757e-01;1.113e+00;6.287e-01;-7.609e-01;1.150e+00;4.000e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.837153;1.150e+00;6.666e-01;-9.144e-01;5.796e-01;-7.951e-01;8.757e-01;1.113e+00;6.287e-01;-7.609e-01;1.150e+00;4.000e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.841153;1.150e+00;6.666e-01;-9.144e-01;5.796e-01;-7.951e-01;8.757e-01;1.113e+00;6.287e-01;-7.610e-01;1.150e+00;4.000e-01;-5.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.845153;1.150e+00;6.666e-01;-9.144e-01;5.796e-01;-7.952e-01;8.757e-01;1.113e+00;6.287e-01;-7.610e-01;1.150e+00;4.000e-01;-5.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
