time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
41.850153;1.150e+00;6.666e-01;-9.145e-01;5.796e-01;-7.952e-01;8.757e-01;1.113e+00;6.287e-01;-7.610e-01;1.150e+00;4.000e-01;-5.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.855153;1.150e+00;6.666e-01;-9.145e-01;5.796e-01;-7.952e-01;8.756e-01;1.113e+00;6.287e-01;-7.611e-01;1.150e+00;4.000e-01;-5.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.860153;1.150e+00;6.666e-01;-9.146e-01;5.796e-01;-7.953e-01;8.756e-01;1.113e+00;6.287e-01;-7.611e-01;1.150e+00;4.000e-01;-5.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.866153;1.150e+00;6.666e-01;-9.146e-01;5.796e-01;-7.953e-01;8.756e-01;1.113e+00;6.287e-01;-7.612e-01;1.150e+00;4.000e-01;-5.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.877153;1.150e+00;6.666e-01;-9.147e-01;5.796e-01;-7.954e-01;8.756e-01;1.113e+00;6.288e-01;-7.612e-01;1.150e+00;4.000e-01;-5.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.880153;1.150e+00;6.666e-01;-9.148e-01;5.796e-01;-7.954e-01;8.756e-01;1.113e+00;6.288e-01;-7.613e-01;1.150e+00;4.000e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.889153;1.150e+00;6.666e-01;-9.148e-01;5.796e-01;-7.955e-01;8.756e-01;1.113e+00;6.288e-01;-7.613e-01;1.150e+00;4.000e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.890153;1.150e+00;6.666e-01;-9.148e-01;5.796e-01;-7.955e-01;8.755e-01;1.113e+00;6.288e-01;-7.613e-01;1.150e+00;4.000e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.895153;1.150e+00;6.666e-01;-9.149e-01;5.796e-01;-7.956e-01;8.755e-01;1.113e+00;6.288e-01;-7.614e-01;1.150e+00;4.000e-01;-5.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.902153;1.150e+00;6.666e-01;-9.149e-01;5.796e-01;-7.956e-01;8.755e-01;1.113e+00;6.288e-01;-7.614e-01;1.150e+00;4.000e-01;-5.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.907153;1.150e+00;6.666e-01;-9.150e-01;5.796e-01;-7.956e-01;8.755e-01;1.113e+00;6.288e-01;-7.615e-01;1.150e+00;4.000e-01;-5.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.913153;1.150e+00;6.666e-01;-9.150e-01;5.796e-01;-7.957e-01;8.755e-01;1.113e+00;6.288e-01;-7.615e-01;1.150e+00;4.000e-01;-5.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.917153;1.150e+00;6.666e-01;-9.151e-01;5.796e-01;-7.957e-01;8.755e-01;1.113e+00;6.288e-01;-7.615e-01;1.150e+00;4.000e-01;-5.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.920153;1.150e+00;6.666e-01;-9.151e-01;5.796e-01;-7.957e-01;8.755e-01;1.113e+00;6.288e-01;-7.616e-01;1.150e+00;4.000e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.925153;1.150e+00;6.666e-01;-9.151e-01;5.796e-01;-7.958e-01;8.755e-01;1.113e+00;6.288e-01;-7.616e-01;1.150e+00;4.000e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.930153;1.150e+00;6.666e-01;-9.152e-01;5.796e-01;-7.958e-01;8.754e-01;1.113e+00;6.288e-01;-7.616e-01;1.150e+00;4.000e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.935153;1.150e+00;6.666e-01;-9.152e-01;5.796e-01;-7.959e-01;8.754e-01;1.113e+00;6.288e-01;-7.617e-01;1.150e+00;4.000e-01;-5.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.943153;1.150e+00;6.666e-01;-9.153e-01;5.796e-01;-7.959e-01;8.754e-01;1.113e+00;6.288e-01;-7.617e-01;1.150e+00;4.000e-01;-5.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.947153;1.150e+00;6.666e-01;-9.153e-01;5.796e-01;-7.959e-01;8.754e-01;1.113e+00;6.288e-01;-7.618e-01;1.150e+00;4.000e-01;-5.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.955153;1.150e+00;6.666e-01;-9.154e-01;5.796e-01;-7.960e-01;8.754e-01;1.113e+00;6.288e-01;-7.618e-01;1.150e+00;4.000e-01;-5.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.960153;1.150e+00;6.666e-01;-9.155e-01;5.796e-01;-7.960e-01;8.754e-01;1.113e+00;6.288e-01;-7.619e-01;1.150e+00;4.000e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.965153;1.150e+00;6.666e-01;-9.155e-01;5.796e-01;-7.961e-01;8.754e-01;1.113e+00;6.288e-01;-7.619e-01;1.150e+00;4.000e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.970153;1.150e+00;6.666e-01;-9.155e-01;5.796e-01;-7.961e-01;8.753e-01;1.113e+00;6.288e-01;-7.619e-01;1.150e+00;4.000e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.975153;1.150e+00;6.666e-01;-9.156e-01;5.796e-01;-7.962e-01;8.753e-01;1.113e+00;6.288e-01;-7.620e-01;1.150e+00;4.000e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.983153;1.150e+00;6.666e-01;-9.157e-01;5.796e-01;-7.962e-01;8.753e-01;1.113e+00;6.288e-01;-7.620e-01;1.150e+00;4.000e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.986153;1.150e+00;6.666e-01;-9.157e-01;5.796e-01;-7.962e-01;8.753e-01;1.113e+00;6.288e-01;-7.621e-01;1.150e+00;4.000e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.993153;1.150e+00;6.666e-01;-9.157e-01;5.796e-01;-7.963e-01;8.753e-01;1.113e+00;6.288e-01;-7.621e-01;1.150e+00;4.000e-01;-5.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
41.995153;1.150e+00;6.666e-01;-9.158e-01;5.796e-01;-7.963e-01;8.753e-01;1.113e+00;6.288e-01;-7.621e-01;1.150e+00;4.000e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.000153;1.150e+00;6.666e-01;-9.158e-01;5.796e-01;-7.963e-01;8.753e-01;1.113e+00;6.288e-01;-7.622e-01;1.150e+00;4.000e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.005153;1.150e+00;6.666e-01;-9.158e-01;5.796e-01;-7.964e-01;8.752e-01;1.113e+00;6.288e-01;-7.622e-01;1.150e+00;4.000e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.010153;1.150e+00;6.666e-01;-9.159e-01;5.796e-01;-7.964e-01;8.752e-01;1.113e+00;6.288e-01;-7.622e-01;1.150e+00;4.000e-01;-5.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.016153;1.150e+00;6.666e-01;-9.159e-01;5.796e-01;-7.965e-01;8.752e-01;1.113e+00;6.288e-01;-7.623e-01;1.150e+00;4.000e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.023153;1.150e+00;6.666e-01;-9.160e-01;5.796e-01;-7.965e-01;8.752e-01;1.113e+00;6.288e-01;-7.623e-01;1.150e+00;4.000e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.026153;1.150e+00;6.666e-01;-9.160e-01;5.796e-01;-7.965e-01;8.752e-01;1.113e+00;6.288e-01;-7.624e-01;1.150e+00;4.000e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.032153;1.150e+00;6.666e-01;-9.161e-01;5.796e-01;-7.966e-01;8.752e-01;1.113e+00;6.288e-01;-7.624e-01;1.150e+00;4.000e-01;-5.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.037153;1.150e+00;6.666e-01;-9.161e-01;5.796e-01;-7.966e-01;8.752e-01;1.113e+00;6.288e-01;-7.624e-01;1.150e+00;4.000e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.040153;1.150e+00;6.666e-01;-9.162e-01;5.796e-01;-7.967e-01;8.752e-01;1.113e+00;6.288e-01;-7.625e-01;1.150e+00;4.000e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.050153;1.150e+00;6.666e-01;-9.162e-01;5.796e-01;-7.967e-01;8.751e-01;1.113e+00;6.288e-01;-7.625e-01;1.150e+00;4.000e-01;-5.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.062153;1.150e+00;6.666e-01;-9.163e-01;5.796e-01;-7.968e-01;8.751e-01;1.113e+00;6.288e-01;-7.626e-01;1.150e+00;4.000e-01;-5.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.065153;1.150e+00;6.666e-01;-9.164e-01;5.796e-01;-7.968e-01;8.751e-01;1.113e+00;6.288e-01;-7.627e-01;1.150e+00;4.000e-01;-5.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.070153;1.150e+00;6.666e-01;-9.164e-01;5.796e-01;-7.969e-01;8.751e-01;1.113e+00;6.288e-01;-7.627e-01;1.150e+00;4.000e-01;-5.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.075153;1.150e+00;6.666e-01;-9.165e-01;5.796e-01;-7.969e-01;8.751e-01;1.113e+00;6.288e-01;-7.627e-01;1.150e+00;4.000e-01;-5.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.080153;1.150e+00;6.666e-01;-9.165e-01;5.796e-01;-7.970e-01;8.751e-01;1.113e+00;6.288e-01;-7.628e-01;1.150e+00;4.000e-01;-5.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.086153;1.150e+00;6.666e-01;-9.165e-01;5.796e-01;-7.970e-01;8.750e-01;1.113e+00;6.288e-01;-7.628e-01;1.150e+00;4.000e-01;-5.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.090153;1.150e+00;6.666e-01;-9.166e-01;5.796e-01;-7.970e-01;8.750e-01;1.113e+00;6.288e-01;-7.628e-01;1.150e+00;4.000e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.097153;1.150e+00;6.666e-01;-9.166e-01;5.796e-01;-7.971e-01;8.750e-01;1.113e+00;6.288e-01;-7.629e-01;1.150e+00;4.000e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.104153;1.150e+00;6.666e-01;-9.167e-01;5.796e-01;-7.971e-01;8.750e-01;1.113e+00;6.288e-01;-7.629e-01;1.150e+00;4.000e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.105153;1.150e+00;6.666e-01;-9.167e-01;5.796e-01;-7.971e-01;8.750e-01;1.113e+00;6.288e-01;-7.630e-01;1.150e+00;4.000e-01;-5.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.110153;1.150e+00;6.666e-01;-9.168e-01;5.796e-01;-7.972e-01;8.750e-01;1.113e+00;6.289e-01;-7.630e-01;1.150e+00;4.000e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.117153;1.150e+00;6.666e-01;-9.168e-01;5.796e-01;-7.972e-01;8.750e-01;1.113e+00;6.289e-01;-7.630e-01;1.150e+00;4.000e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.120153;1.150e+00;6.666e-01;-9.168e-01;5.796e-01;-7.973e-01;8.749e-01;1.113e+00;6.289e-01;-7.631e-01;1.150e+00;4.000e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.128153;1.150e+00;6.666e-01;-9.169e-01;5.796e-01;-7.973e-01;8.749e-01;1.113e+00;6.289e-01;-7.631e-01;1.150e+00;4.000e-01;-5.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.131153;1.150e+00;6.666e-01;-9.169e-01;5.796e-01;-7.973e-01;8.749e-01;1.113e+00;6.289e-01;-7.631e-01;1.150e+00;4.000e-01;-5.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.143153;1.150e+00;6.666e-01;-9.170e-01;5.796e-01;-7.974e-01;8.749e-01;1.113e+00;6.289e-01;-7.632e-01;1.150e+00;4.000e-01;-5.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.145153;1.150e+00;6.666e-01;-9.171e-01;5.796e-01;-7.974e-01;8.749e-01;1.113e+00;6.289e-01;-7.633e-01;1.150e+00;4.000e-01;-5.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.155153;1.150e+00;6.666e-01;-9.171e-01;5.796e-01;-7.975e-01;8.749e-01;1.113e+00;6.289e-01;-7.633e-01;1.150e+00;4.000e-01;-5.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.160153;1.150e+00;6.666e-01;-9.172e-01;5.796e-01;-7.976e-01;8.748e-01;1.113e+00;6.289e-01;-7.634e-01;1.150e+00;4.000e-01;-5.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.166153;1.150e+00;6.666e-01;-9.172e-01;5.796e-01;-7.976e-01;8.748e-01;1.113e+00;6.289e-01;-7.634e-01;1.150e+00;4.000e-01;-5.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.171153;1.150e+00;6.666e-01;-9.173e-01;5.796e-01;-7.976e-01;8.748e-01;1.113e+00;6.289e-01;-7.634e-01;1.150e+00;4.000e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.178153;1.150e+00;6.666e-01;-9.173e-01;5.796e-01;-7.977e-01;8.748e-01;1.113e+00;6.289e-01;-7.635e-01;1.150e+00;4.000e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.184153;1.150e+00;6.666e-01;-9.174e-01;5.796e-01;-7.977e-01;8.748e-01;1.113e+00;6.289e-01;-7.635e-01;1.150e+00;4.000e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.185153;1.150e+00;6.666e-01;-9.174e-01;5.796e-01;-7.977e-01;8.748e-01;1.113e+00;6.289e-01;-7.636e-01;1.150e+00;4.000e-01;-5.504e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.190153;1.150e+00;6.666e-01;-9.175e-01;5.796e-01;-7.978e-01;8.748e-01;1.113e+00;6.289e-01;-7.636e-01;1.150e+00;4.000e-01;-5.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.196153;1.150e+00;6.666e-01;-9.175e-01;5.796e-01;-7.978e-01;8.748e-01;1.113e+00;6.289e-01;-7.636e-01;1.150e+00;4.000e-01;-5.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.205153;1.150e+00;6.666e-01;-9.176e-01;5.796e-01;-7.979e-01;8.747e-01;1.113e+00;6.289e-01;-7.637e-01;1.150e+00;4.000e-01;-5.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.211153;1.150e+00;6.666e-01;-9.176e-01;5.796e-01;-7.979e-01;8.747e-01;1.113e+00;6.289e-01;-7.637e-01;1.150e+00;4.000e-01;-5.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.224153;1.150e+00;6.666e-01;-9.177e-01;5.796e-01;-7.980e-01;8.747e-01;1.113e+00;6.289e-01;-7.638e-01;1.150e+00;4.000e-01;-5.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.225153;1.150e+00;6.666e-01;-9.178e-01;5.796e-01;-7.980e-01;8.747e-01;1.113e+00;6.289e-01;-7.638e-01;1.150e+00;4.000e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.234153;1.150e+00;6.666e-01;-9.178e-01;5.796e-01;-7.981e-01;8.747e-01;1.113e+00;6.289e-01;-7.639e-01;1.150e+00;4.000e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.235153;1.150e+00;6.666e-01;-9.178e-01;5.796e-01;-7.981e-01;8.746e-01;1.112e+00;6.289e-01;-7.639e-01;1.150e+00;4.000e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.244153;1.150e+00;6.666e-01;-9.179e-01;5.796e-01;-7.982e-01;8.746e-01;1.112e+00;6.289e-01;-7.640e-01;1.150e+00;4.000e-01;-5.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.245153;1.150e+00;6.666e-01;-9.179e-01;5.796e-01;-7.982e-01;8.746e-01;1.112e+00;6.289e-01;-7.640e-01;1.150e+00;4.000e-01;-5.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.252153;1.150e+00;6.666e-01;-9.180e-01;5.796e-01;-7.982e-01;8.746e-01;1.112e+00;6.289e-01;-7.640e-01;1.150e+00;4.000e-01;-5.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.263153;1.150e+00;6.666e-01;-9.181e-01;5.796e-01;-7.983e-01;8.746e-01;1.112e+00;6.289e-01;-7.641e-01;1.150e+00;4.000e-01;-5.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.265153;1.150e+00;6.666e-01;-9.181e-01;5.796e-01;-7.983e-01;8.746e-01;1.112e+00;6.289e-01;-7.641e-01;1.150e+00;4.000e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.271153;1.150e+00;6.666e-01;-9.181e-01;5.796e-01;-7.984e-01;8.746e-01;1.112e+00;6.289e-01;-7.642e-01;1.150e+00;4.000e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.278153;1.150e+00;6.666e-01;-9.182e-01;5.796e-01;-7.984e-01;8.745e-01;1.112e+00;6.289e-01;-7.642e-01;1.150e+00;4.000e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.280153;1.150e+00;6.666e-01;-9.182e-01;5.796e-01;-7.985e-01;8.745e-01;1.112e+00;6.289e-01;-7.643e-01;1.150e+00;4.000e-01;-5.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.292153;1.150e+00;6.666e-01;-9.183e-01;5.796e-01;-7.985e-01;8.745e-01;1.112e+00;6.289e-01;-7.643e-01;1.150e+00;4.000e-01;-5.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.301153;1.150e+00;6.666e-01;-9.184e-01;5.796e-01;-7.986e-01;8.745e-01;1.112e+00;6.289e-01;-7.644e-01;1.150e+00;4.000e-01;-5.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.305153;1.150e+00;6.666e-01;-9.184e-01;5.796e-01;-7.986e-01;8.745e-01;1.112e+00;6.289e-01;-7.644e-01;1.150e+00;4.000e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.311153;1.150e+00;6.666e-01;-9.185e-01;5.796e-01;-7.987e-01;8.745e-01;1.112e+00;6.289e-01;-7.645e-01;1.150e+00;4.000e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.319153;1.150e+00;6.666e-01;-9.186e-01;5.796e-01;-7.987e-01;8.744e-01;1.112e+00;6.289e-01;-7.645e-01;1.150e+00;4.000e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.320153;1.150e+00;6.666e-01;-9.186e-01;5.796e-01;-7.988e-01;8.744e-01;1.112e+00;6.289e-01;-7.646e-01;1.150e+00;4.000e-01;-5.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.329153;1.150e+00;6.666e-01;-9.186e-01;5.796e-01;-7.988e-01;8.744e-01;1.112e+00;6.289e-01;-7.646e-01;1.150e+00;4.000e-01;-5.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.330153;1.150e+00;6.666e-01;-9.187e-01;5.796e-01;-7.988e-01;8.744e-01;1.112e+00;6.289e-01;-7.646e-01;1.150e+00;4.000e-01;-5.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.340153;1.150e+00;6.666e-01;-9.187e-01;5.796e-01;-7.989e-01;8.744e-01;1.112e+00;6.289e-01;-7.647e-01;1.150e+00;4.000e-01;-5.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.345153;1.150e+00;6.666e-01;-9.188e-01;5.796e-01;-7.989e-01;8.744e-01;1.112e+00;6.289e-01;-7.647e-01;1.150e+00;4.000e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.350153;1.150e+00;6.666e-01;-9.188e-01;5.796e-01;-7.990e-01;8.744e-01;1.112e+00;6.290e-01;-7.648e-01;1.150e+00;4.000e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.359153;1.150e+00;6.666e-01;-9.189e-01;5.796e-01;-7.990e-01;8.743e-01;1.112e+00;6.290e-01;-7.648e-01;1.150e+00;4.000e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.360153;1.150e+00;6.666e-01;-9.189e-01;5.796e-01;-7.991e-01;8.743e-01;1.112e+00;6.290e-01;-7.648e-01;1.150e+00;4.000e-01;-5.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.365153;1.150e+00;6.666e-01;-9.190e-01;5.796e-01;-7.991e-01;8.743e-01;1.112e+00;6.290e-01;-7.649e-01;1.150e+00;4.000e-01;-5.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.372153;1.150e+00;6.666e-01;-9.190e-01;5.796e-01;-7.991e-01;8.743e-01;1.112e+00;6.290e-01;-7.649e-01;1.150e+00;4.000e-01;-5.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.379153;1.150e+00;6.666e-01;-9.191e-01;5.796e-01;-7.992e-01;8.743e-01;1.112e+00;6.290e-01;-7.650e-01;1.150e+00;4.000e-01;-5.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.380153;1.150e+00;6.666e-01;-9.191e-01;5.796e-01;-7.992e-01;8.743e-01;1.112e+00;6.290e-01;-7.650e-01;1.150e+00;4.000e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.385153;1.150e+00;6.666e-01;-9.191e-01;5.796e-01;-7.992e-01;8.743e-01;1.112e+00;6.290e-01;-7.650e-01;1.150e+00;4.000e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.390153;1.150e+00;6.666e-01;-9.192e-01;5.796e-01;-7.993e-01;8.742e-01;1.112e+00;6.290e-01;-7.651e-01;1.150e+00;4.000e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.398153;1.150e+00;6.666e-01;-9.192e-01;5.796e-01;-7.993e-01;8.742e-01;1.112e+00;6.290e-01;-7.651e-01;1.150e+00;4.000e-01;-5.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.400153;1.150e+00;6.666e-01;-9.193e-01;5.796e-01;-7.994e-01;8.742e-01;1.112e+00;6.290e-01;-7.651e-01;1.150e+00;4.000e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.412153;1.150e+00;6.666e-01;-9.194e-01;5.796e-01;-7.994e-01;8.742e-01;1.112e+00;6.290e-01;-7.652e-01;1.150e+00;4.000e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.415153;1.150e+00;6.666e-01;-9.194e-01;5.796e-01;-7.995e-01;8.742e-01;1.112e+00;6.290e-01;-7.653e-01;1.150e+00;4.000e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.422153;1.150e+00;6.666e-01;-9.194e-01;5.796e-01;-7.995e-01;8.742e-01;1.112e+00;6.290e-01;-7.653e-01;1.150e+00;4.000e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.426153;1.150e+00;6.666e-01;-9.195e-01;5.796e-01;-7.995e-01;8.742e-01;1.112e+00;6.290e-01;-7.653e-01;1.150e+00;4.000e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.433153;1.150e+00;6.666e-01;-9.195e-01;5.796e-01;-7.996e-01;8.741e-01;1.112e+00;6.290e-01;-7.654e-01;1.150e+00;4.000e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.438153;1.150e+00;6.666e-01;-9.196e-01;5.796e-01;-7.996e-01;8.741e-01;1.112e+00;6.290e-01;-7.654e-01;1.150e+00;4.000e-01;-5.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.440153;1.150e+00;6.666e-01;-9.196e-01;5.796e-01;-7.997e-01;8.741e-01;1.112e+00;6.290e-01;-7.654e-01;1.150e+00;4.000e-01;-5.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.453153;1.150e+00;6.666e-01;-9.197e-01;5.796e-01;-7.997e-01;8.741e-01;1.112e+00;6.290e-01;-7.655e-01;1.150e+00;4.000e-01;-5.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.455153;1.150e+00;6.666e-01;-9.197e-01;5.796e-01;-7.998e-01;8.741e-01;1.112e+00;6.290e-01;-7.655e-01;1.150e+00;4.000e-01;-5.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.466153;1.150e+00;6.666e-01;-9.198e-01;5.796e-01;-7.998e-01;8.741e-01;1.112e+00;6.290e-01;-7.656e-01;1.150e+00;4.000e-01;-5.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.476153;1.150e+00;6.666e-01;-9.199e-01;5.796e-01;-7.999e-01;8.740e-01;1.112e+00;6.290e-01;-7.657e-01;1.150e+00;4.000e-01;-5.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.480153;1.150e+00;6.666e-01;-9.199e-01;5.796e-01;-8.000e-01;8.740e-01;1.112e+00;6.290e-01;-7.657e-01;1.150e+00;4.000e-01;-5.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.493153;1.150e+00;6.666e-01;-9.201e-01;5.796e-01;-8.000e-01;8.740e-01;1.112e+00;6.290e-01;-7.658e-01;1.150e+00;4.000e-01;-5.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.495153;1.150e+00;6.666e-01;-9.201e-01;5.796e-01;-8.001e-01;8.740e-01;1.112e+00;6.290e-01;-7.658e-01;1.150e+00;4.000e-01;-5.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.504153;1.150e+00;6.666e-01;-9.201e-01;5.796e-01;-8.001e-01;8.740e-01;1.112e+00;6.290e-01;-7.659e-01;1.150e+00;4.000e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.505153;1.150e+00;6.666e-01;-9.202e-01;5.796e-01;-8.001e-01;8.740e-01;1.112e+00;6.290e-01;-7.659e-01;1.150e+00;4.000e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.510153;1.150e+00;6.666e-01;-9.202e-01;5.796e-01;-8.002e-01;8.739e-01;1.112e+00;6.290e-01;-7.660e-01;1.150e+00;4.000e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.515153;1.150e+00;6.666e-01;-9.202e-01;5.796e-01;-8.002e-01;8.739e-01;1.112e+00;6.290e-01;-7.660e-01;1.150e+00;4.000e-01;-5.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.520153;1.150e+00;6.666e-01;-9.203e-01;5.796e-01;-8.002e-01;8.739e-01;1.112e+00;6.290e-01;-7.660e-01;1.150e+00;4.000e-01;-5.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.533153;1.150e+00;6.666e-01;-9.204e-01;5.796e-01;-8.003e-01;8.739e-01;1.112e+00;6.290e-01;-7.661e-01;1.150e+00;4.000e-01;-5.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.535153;1.150e+00;6.666e-01;-9.204e-01;5.796e-01;-8.004e-01;8.739e-01;1.112e+00;6.290e-01;-7.661e-01;1.150e+00;4.000e-01;-5.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.540153;1.150e+00;6.666e-01;-9.205e-01;5.796e-01;-8.004e-01;8.739e-01;1.112e+00;6.290e-01;-7.662e-01;1.150e+00;4.000e-01;-5.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.545153;1.150e+00;6.666e-01;-9.205e-01;5.796e-01;-8.004e-01;8.739e-01;1.112e+00;6.290e-01;-7.662e-01;1.150e+00;4.000e-01;-5.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.550153;1.150e+00;6.666e-01;-9.205e-01;5.796e-01;-8.005e-01;8.738e-01;1.112e+00;6.290e-01;-7.662e-01;1.150e+00;4.000e-01;-5.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.555153;1.150e+00;6.666e-01;-9.206e-01;5.796e-01;-8.005e-01;8.738e-01;1.112e+00;6.290e-01;-7.663e-01;1.150e+00;4.000e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.560153;1.150e+00;6.666e-01;-9.206e-01;5.796e-01;-8.005e-01;8.738e-01;1.112e+00;6.290e-01;-7.663e-01;1.150e+00;4.000e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.565153;1.150e+00;6.666e-01;-9.207e-01;5.796e-01;-8.006e-01;8.738e-01;1.112e+00;6.290e-01;-7.664e-01;1.150e+00;4.000e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.574153;1.150e+00;6.666e-01;-9.207e-01;5.796e-01;-8.006e-01;8.738e-01;1.112e+00;6.290e-01;-7.664e-01;1.150e+00;4.000e-01;-5.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.575153;1.150e+00;6.666e-01;-9.208e-01;5.796e-01;-8.007e-01;8.738e-01;1.112e+00;6.290e-01;-7.664e-01;1.150e+00;4.000e-01;-5.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.584153;1.150e+00;6.666e-01;-9.208e-01;5.796e-01;-8.007e-01;8.738e-01;1.112e+00;6.290e-01;-7.665e-01;1.150e+00;4.000e-01;-5.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.585153;1.150e+00;6.666e-01;-9.208e-01;5.796e-01;-8.007e-01;8.737e-01;1.112e+00;6.290e-01;-7.665e-01;1.150e+00;4.000e-01;-5.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.590153;1.150e+00;6.666e-01;-9.209e-01;5.796e-01;-8.008e-01;8.737e-01;1.112e+00;6.290e-01;-7.665e-01;1.150e+00;4.000e-01;-5.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.595153;1.150e+00;6.666e-01;-9.209e-01;5.796e-01;-8.008e-01;8.737e-01;1.112e+00;6.291e-01;-7.666e-01;1.150e+00;4.000e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.601153;1.150e+00;6.666e-01;-9.210e-01;5.796e-01;-8.008e-01;8.737e-01;1.112e+00;6.291e-01;-7.666e-01;1.150e+00;4.000e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.605153;1.150e+00;6.666e-01;-9.210e-01;5.796e-01;-8.009e-01;8.737e-01;1.112e+00;6.291e-01;-7.667e-01;1.150e+00;4.000e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.613153;1.150e+00;6.666e-01;-9.211e-01;5.796e-01;-8.009e-01;8.737e-01;1.112e+00;6.291e-01;-7.667e-01;1.150e+00;4.000e-01;-5.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.615153;1.150e+00;6.666e-01;-9.211e-01;5.796e-01;-8.010e-01;8.737e-01;1.112e+00;6.291e-01;-7.667e-01;1.150e+00;4.000e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.621153;1.150e+00;6.666e-01;-9.211e-01;5.796e-01;-8.010e-01;8.737e-01;1.112e+00;6.291e-01;-7.668e-01;1.150e+00;4.000e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.628153;1.150e+00;6.666e-01;-9.212e-01;5.796e-01;-8.010e-01;8.736e-01;1.112e+00;6.291e-01;-7.668e-01;1.150e+00;4.000e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.632153;1.150e+00;6.666e-01;-9.212e-01;5.796e-01;-8.011e-01;8.736e-01;1.112e+00;6.291e-01;-7.668e-01;1.150e+00;4.000e-01;-5.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.641153;1.150e+00;6.666e-01;-9.213e-01;5.796e-01;-8.011e-01;8.736e-01;1.112e+00;6.291e-01;-7.669e-01;1.150e+00;4.000e-01;-5.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.645153;1.150e+00;6.666e-01;-9.214e-01;5.796e-01;-8.012e-01;8.736e-01;1.112e+00;6.291e-01;-7.669e-01;1.150e+00;4.000e-01;-5.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.652153;1.150e+00;6.666e-01;-9.214e-01;5.796e-01;-8.012e-01;8.736e-01;1.112e+00;6.291e-01;-7.670e-01;1.150e+00;4.000e-01;-5.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.655153;1.150e+00;6.666e-01;-9.214e-01;5.796e-01;-8.012e-01;8.736e-01;1.112e+00;6.291e-01;-7.670e-01;1.150e+00;4.000e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.660153;1.150e+00;6.666e-01;-9.215e-01;5.796e-01;-8.013e-01;8.736e-01;1.112e+00;6.291e-01;-7.671e-01;1.150e+00;4.000e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.668153;1.150e+00;6.666e-01;-9.215e-01;5.796e-01;-8.013e-01;8.735e-01;1.112e+00;6.291e-01;-7.671e-01;1.150e+00;4.000e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.672153;1.150e+00;6.666e-01;-9.216e-01;5.796e-01;-8.014e-01;8.735e-01;1.112e+00;6.291e-01;-7.671e-01;1.150e+00;4.000e-01;-5.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.680153;1.150e+00;6.666e-01;-9.216e-01;5.796e-01;-8.014e-01;8.735e-01;1.112e+00;6.291e-01;-7.672e-01;1.150e+00;4.000e-01;-5.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.686153;1.150e+00;6.666e-01;-9.217e-01;5.796e-01;-8.015e-01;8.735e-01;1.112e+00;6.291e-01;-7.672e-01;1.150e+00;4.000e-01;-5.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.691153;1.150e+00;6.666e-01;-9.217e-01;5.796e-01;-8.015e-01;8.735e-01;1.112e+00;6.291e-01;-7.673e-01;1.150e+00;4.000e-01;-5.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.695153;1.150e+00;6.666e-01;-9.218e-01;5.796e-01;-8.015e-01;8.735e-01;1.112e+00;6.291e-01;-7.673e-01;1.150e+00;4.000e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.700153;1.150e+00;6.666e-01;-9.218e-01;5.796e-01;-8.016e-01;8.735e-01;1.112e+00;6.291e-01;-7.673e-01;1.150e+00;4.000e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.709153;1.150e+00;6.666e-01;-9.219e-01;5.796e-01;-8.016e-01;8.734e-01;1.112e+00;6.291e-01;-7.674e-01;1.150e+00;4.000e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.710153;1.150e+00;6.666e-01;-9.219e-01;5.796e-01;-8.017e-01;8.734e-01;1.112e+00;6.291e-01;-7.674e-01;1.150e+00;4.000e-01;-5.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.715153;1.150e+00;6.666e-01;-9.219e-01;5.796e-01;-8.017e-01;8.734e-01;1.112e+00;6.291e-01;-7.675e-01;1.150e+00;4.000e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.722153;1.150e+00;6.666e-01;-9.220e-01;5.796e-01;-8.017e-01;8.734e-01;1.112e+00;6.291e-01;-7.675e-01;1.150e+00;4.000e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.728153;1.150e+00;6.666e-01;-9.221e-01;5.796e-01;-8.018e-01;8.734e-01;1.112e+00;6.291e-01;-7.675e-01;1.150e+00;4.000e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.731153;1.150e+00;6.666e-01;-9.221e-01;5.796e-01;-8.018e-01;8.734e-01;1.112e+00;6.291e-01;-7.676e-01;1.150e+00;4.000e-01;-5.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.736153;1.150e+00;6.666e-01;-9.221e-01;5.796e-01;-8.018e-01;8.734e-01;1.112e+00;6.291e-01;-7.676e-01;1.150e+00;4.000e-01;-5.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.740153;1.150e+00;6.666e-01;-9.222e-01;5.796e-01;-8.019e-01;8.734e-01;1.112e+00;6.291e-01;-7.676e-01;1.150e+00;4.000e-01;-5.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.750153;1.150e+00;6.666e-01;-9.222e-01;5.796e-01;-8.019e-01;8.733e-01;1.112e+00;6.291e-01;-7.677e-01;1.150e+00;4.000e-01;-5.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.755153;1.150e+00;6.666e-01;-9.223e-01;5.796e-01;-8.020e-01;8.733e-01;1.112e+00;6.291e-01;-7.677e-01;1.150e+00;4.000e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.762153;1.150e+00;6.666e-01;-9.223e-01;5.796e-01;-8.020e-01;8.733e-01;1.112e+00;6.291e-01;-7.678e-01;1.150e+00;4.000e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.769153;1.150e+00;6.666e-01;-9.224e-01;5.796e-01;-8.021e-01;8.733e-01;1.112e+00;6.291e-01;-7.678e-01;1.150e+00;4.000e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.770153;1.150e+00;6.666e-01;-9.224e-01;5.796e-01;-8.021e-01;8.733e-01;1.112e+00;6.291e-01;-7.679e-01;1.150e+00;4.000e-01;-5.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.775153;1.150e+00;6.666e-01;-9.225e-01;5.796e-01;-8.021e-01;8.733e-01;1.112e+00;6.291e-01;-7.679e-01;1.150e+00;4.000e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.780153;1.150e+00;6.666e-01;-9.225e-01;5.796e-01;-8.022e-01;8.733e-01;1.112e+00;6.291e-01;-7.679e-01;1.150e+00;4.000e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.786153;1.150e+00;6.666e-01;-9.225e-01;5.796e-01;-8.022e-01;8.732e-01;1.112e+00;6.291e-01;-7.680e-01;1.150e+00;4.000e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.790153;1.150e+00;6.666e-01;-9.226e-01;5.796e-01;-8.022e-01;8.732e-01;1.112e+00;6.291e-01;-7.680e-01;1.150e+00;4.000e-01;-5.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.796153;1.150e+00;6.666e-01;-9.226e-01;5.796e-01;-8.023e-01;8.732e-01;1.112e+00;6.291e-01;-7.680e-01;1.150e+00;4.000e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.804153;1.150e+00;6.666e-01;-9.227e-01;5.796e-01;-8.023e-01;8.732e-01;1.112e+00;6.291e-01;-7.681e-01;1.150e+00;4.000e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.805153;1.150e+00;6.666e-01;-9.227e-01;5.796e-01;-8.024e-01;8.732e-01;1.112e+00;6.291e-01;-7.681e-01;1.150e+00;4.000e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.810153;1.150e+00;6.666e-01;-9.227e-01;5.796e-01;-8.024e-01;8.732e-01;1.112e+00;6.291e-01;-7.681e-01;1.150e+00;4.000e-01;-5.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.817153;1.150e+00;6.666e-01;-9.228e-01;5.796e-01;-8.024e-01;8.732e-01;1.112e+00;6.291e-01;-7.682e-01;1.150e+00;4.000e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.820153;1.150e+00;6.666e-01;-9.228e-01;5.796e-01;-8.025e-01;8.731e-01;1.112e+00;6.291e-01;-7.682e-01;1.150e+00;4.000e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.825153;1.150e+00;6.666e-01;-9.229e-01;5.796e-01;-8.025e-01;8.731e-01;1.112e+00;6.291e-01;-7.683e-01;1.150e+00;4.000e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.830153;1.150e+00;6.666e-01;-9.229e-01;5.796e-01;-8.025e-01;8.731e-01;1.112e+00;6.291e-01;-7.683e-01;1.150e+00;4.000e-01;-5.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.835153;1.150e+00;6.666e-01;-9.230e-01;5.796e-01;-8.026e-01;8.731e-01;1.112e+00;6.292e-01;-7.683e-01;1.150e+00;4.000e-01;-5.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.845153;1.150e+00;6.666e-01;-9.230e-01;5.796e-01;-8.026e-01;8.731e-01;1.112e+00;6.292e-01;-7.684e-01;1.150e+00;4.000e-01;-5.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.850153;1.150e+00;6.666e-01;-9.231e-01;5.796e-01;-8.027e-01;8.731e-01;1.112e+00;6.292e-01;-7.684e-01;1.150e+00;4.000e-01;-5.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.858153;1.150e+00;6.666e-01;-9.232e-01;5.796e-01;-8.027e-01;8.731e-01;1.112e+00;6.292e-01;-7.685e-01;1.150e+00;4.000e-01;-5.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.860153;1.150e+00;6.666e-01;-9.232e-01;5.796e-01;-8.028e-01;8.730e-01;1.112e+00;6.292e-01;-7.685e-01;1.150e+00;4.000e-01;-5.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.865153;1.150e+00;6.666e-01;-9.232e-01;5.796e-01;-8.028e-01;8.730e-01;1.112e+00;6.292e-01;-7.685e-01;1.150e+00;4.000e-01;-5.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.870153;1.150e+00;6.666e-01;-9.233e-01;5.796e-01;-8.028e-01;8.730e-01;1.112e+00;6.292e-01;-7.686e-01;1.150e+00;4.000e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.879153;1.150e+00;6.666e-01;-9.233e-01;5.796e-01;-8.029e-01;8.730e-01;1.112e+00;6.292e-01;-7.686e-01;1.150e+00;4.000e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.880153;1.150e+00;6.666e-01;-9.233e-01;5.796e-01;-8.029e-01;8.730e-01;1.112e+00;6.292e-01;-7.687e-01;1.150e+00;4.000e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.886153;1.150e+00;6.666e-01;-9.234e-01;5.796e-01;-8.029e-01;8.730e-01;1.112e+00;6.292e-01;-7.687e-01;1.150e+00;4.000e-01;-5.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.893153;1.150e+00;6.666e-01;-9.234e-01;5.796e-01;-8.030e-01;8.730e-01;1.112e+00;6.292e-01;-7.687e-01;1.150e+00;4.000e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.899153;1.150e+00;6.666e-01;-9.235e-01;5.796e-01;-8.030e-01;8.730e-01;1.112e+00;6.292e-01;-7.688e-01;1.150e+00;4.000e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.900153;1.150e+00;6.666e-01;-9.235e-01;5.796e-01;-8.031e-01;8.729e-01;1.112e+00;6.292e-01;-7.688e-01;1.150e+00;4.000e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.905153;1.150e+00;6.666e-01;-9.236e-01;5.796e-01;-8.031e-01;8.729e-01;1.112e+00;6.292e-01;-7.688e-01;1.150e+00;4.000e-01;-5.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.913153;1.150e+00;6.666e-01;-9.236e-01;5.796e-01;-8.031e-01;8.729e-01;1.112e+00;6.292e-01;-7.689e-01;1.150e+00;4.000e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.916153;1.150e+00;6.666e-01;-9.236e-01;5.796e-01;-8.032e-01;8.729e-01;1.112e+00;6.292e-01;-7.689e-01;1.150e+00;4.000e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.920153;1.150e+00;6.666e-01;-9.237e-01;5.796e-01;-8.032e-01;8.729e-01;1.112e+00;6.292e-01;-7.689e-01;1.150e+00;4.000e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.927153;1.150e+00;6.666e-01;-9.237e-01;5.796e-01;-8.032e-01;8.729e-01;1.112e+00;6.292e-01;-7.690e-01;1.150e+00;4.000e-01;-5.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.934153;1.150e+00;6.666e-01;-9.238e-01;5.796e-01;-8.033e-01;8.729e-01;1.112e+00;6.292e-01;-7.690e-01;1.150e+00;4.000e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.935153;1.150e+00;6.666e-01;-9.238e-01;5.796e-01;-8.033e-01;8.729e-01;1.112e+00;6.292e-01;-7.691e-01;1.150e+00;4.000e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.940153;1.150e+00;6.666e-01;-9.238e-01;5.796e-01;-8.033e-01;8.728e-01;1.112e+00;6.292e-01;-7.691e-01;1.150e+00;4.000e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.948153;1.150e+00;6.666e-01;-9.239e-01;5.796e-01;-8.034e-01;8.728e-01;1.112e+00;6.292e-01;-7.691e-01;1.150e+00;4.000e-01;-5.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.954153;1.150e+00;6.666e-01;-9.240e-01;5.796e-01;-8.034e-01;8.728e-01;1.112e+00;6.292e-01;-7.692e-01;1.150e+00;4.000e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.955153;1.150e+00;6.666e-01;-9.240e-01;5.796e-01;-8.035e-01;8.728e-01;1.112e+00;6.292e-01;-7.692e-01;1.150e+00;4.000e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.962153;1.150e+00;6.666e-01;-9.240e-01;5.796e-01;-8.035e-01;8.728e-01;1.112e+00;6.292e-01;-7.692e-01;1.150e+00;4.000e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.965153;1.150e+00;6.666e-01;-9.241e-01;5.796e-01;-8.035e-01;8.728e-01;1.112e+00;6.292e-01;-7.693e-01;1.150e+00;4.000e-01;-5.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.975153;1.150e+00;6.666e-01;-9.241e-01;5.796e-01;-8.036e-01;8.728e-01;1.112e+00;6.292e-01;-7.693e-01;1.150e+00;4.000e-01;-5.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.981153;1.150e+00;6.666e-01;-9.242e-01;5.796e-01;-8.036e-01;8.727e-01;1.112e+00;6.292e-01;-7.694e-01;1.150e+00;4.000e-01;-5.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.987153;1.150e+00;6.666e-01;-9.242e-01;5.796e-01;-8.037e-01;8.727e-01;1.112e+00;6.292e-01;-7.694e-01;1.150e+00;4.000e-01;-5.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.990153;1.150e+00;6.666e-01;-9.243e-01;5.796e-01;-8.037e-01;8.727e-01;1.112e+00;6.292e-01;-7.695e-01;1.150e+00;4.000e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
42.995153;1.150e+00;6.666e-01;-9.243e-01;5.796e-01;-8.037e-01;8.727e-01;1.112e+00;6.292e-01;-7.695e-01;1.150e+00;4.000e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.000153;1.150e+00;6.666e-01;-9.244e-01;5.796e-01;-8.038e-01;8.727e-01;1.112e+00;6.292e-01;-7.695e-01;1.150e+00;4.000e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.007153;1.150e+00;6.666e-01;-9.244e-01;5.796e-01;-8.038e-01;8.727e-01;1.112e+00;6.292e-01;-7.696e-01;1.150e+00;4.000e-01;-5.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.010153;1.150e+00;6.666e-01;-9.244e-01;5.796e-01;-8.039e-01;8.727e-01;1.112e+00;6.292e-01;-7.696e-01;1.150e+00;4.000e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.017153;1.150e+00;6.666e-01;-9.245e-01;5.796e-01;-8.039e-01;8.727e-01;1.112e+00;6.292e-01;-7.696e-01;1.150e+00;4.000e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.022153;1.150e+00;6.666e-01;-9.245e-01;5.796e-01;-8.039e-01;8.726e-01;1.112e+00;6.292e-01;-7.697e-01;1.150e+00;4.000e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.027153;1.150e+00;6.666e-01;-9.246e-01;5.796e-01;-8.040e-01;8.726e-01;1.112e+00;6.292e-01;-7.697e-01;1.150e+00;4.000e-01;-5.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.031153;1.150e+00;6.666e-01;-9.246e-01;5.796e-01;-8.040e-01;8.726e-01;1.112e+00;6.292e-01;-7.697e-01;1.150e+00;4.000e-01;-5.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.035153;1.150e+00;6.666e-01;-9.246e-01;5.796e-01;-8.040e-01;8.726e-01;1.112e+00;6.292e-01;-7.698e-01;1.150e+00;4.000e-01;-5.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.045153;1.150e+00;6.666e-01;-9.247e-01;5.796e-01;-8.041e-01;8.726e-01;1.112e+00;6.292e-01;-7.698e-01;1.150e+00;4.000e-01;-5.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.050153;1.150e+00;6.666e-01;-9.248e-01;5.796e-01;-8.041e-01;8.726e-01;1.112e+00;6.292e-01;-7.699e-01;1.150e+00;4.000e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.057153;1.150e+00;6.666e-01;-9.248e-01;5.796e-01;-8.042e-01;8.726e-01;1.112e+00;6.292e-01;-7.699e-01;1.150e+00;4.000e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.060153;1.150e+00;6.666e-01;-9.249e-01;5.796e-01;-8.042e-01;8.725e-01;1.112e+00;6.292e-01;-7.700e-01;1.150e+00;4.000e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.067153;1.150e+00;6.666e-01;-9.249e-01;5.796e-01;-8.043e-01;8.725e-01;1.112e+00;6.292e-01;-7.700e-01;1.150e+00;4.000e-01;-5.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.071153;1.150e+00;6.666e-01;-9.249e-01;5.796e-01;-8.043e-01;8.725e-01;1.112e+00;6.292e-01;-7.700e-01;1.150e+00;4.000e-01;-5.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.077153;1.150e+00;6.666e-01;-9.250e-01;5.796e-01;-8.043e-01;8.725e-01;1.112e+00;6.292e-01;-7.701e-01;1.150e+00;4.000e-01;-5.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.081153;1.150e+00;6.666e-01;-9.250e-01;5.796e-01;-8.044e-01;8.725e-01;1.112e+00;6.292e-01;-7.701e-01;1.150e+00;4.000e-01;-5.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.086153;1.150e+00;6.666e-01;-9.251e-01;5.796e-01;-8.044e-01;8.725e-01;1.112e+00;6.293e-01;-7.701e-01;1.150e+00;4.000e-01;-5.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.091153;1.150e+00;6.666e-01;-9.251e-01;5.796e-01;-8.044e-01;8.725e-01;1.112e+00;6.293e-01;-7.702e-01;1.150e+00;4.000e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.095153;1.150e+00;6.666e-01;-9.251e-01;5.796e-01;-8.045e-01;8.725e-01;1.112e+00;6.293e-01;-7.702e-01;1.150e+00;4.000e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.100153;1.150e+00;6.666e-01;-9.252e-01;5.796e-01;-8.045e-01;8.724e-01;1.112e+00;6.293e-01;-7.702e-01;1.150e+00;4.000e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.105153;1.150e+00;6.666e-01;-9.252e-01;5.796e-01;-8.045e-01;8.724e-01;1.112e+00;6.293e-01;-7.703e-01;1.150e+00;4.000e-01;-5.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.114153;1.150e+00;6.666e-01;-9.253e-01;5.796e-01;-8.046e-01;8.724e-01;1.112e+00;6.293e-01;-7.703e-01;1.150e+00;4.000e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.115153;1.150e+00;6.666e-01;-9.253e-01;5.796e-01;-8.046e-01;8.724e-01;1.112e+00;6.293e-01;-7.704e-01;1.150e+00;4.000e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.120153;1.150e+00;6.666e-01;-9.254e-01;5.796e-01;-8.047e-01;8.724e-01;1.112e+00;6.293e-01;-7.704e-01;1.150e+00;4.000e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.127153;1.150e+00;6.666e-01;-9.254e-01;5.796e-01;-8.047e-01;8.724e-01;1.112e+00;6.293e-01;-7.704e-01;1.150e+00;4.000e-01;-5.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.131153;1.150e+00;6.666e-01;-9.254e-01;5.796e-01;-8.047e-01;8.724e-01;1.112e+00;6.293e-01;-7.705e-01;1.150e+00;4.000e-01;-5.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.136153;1.150e+00;6.666e-01;-9.255e-01;5.796e-01;-8.048e-01;8.724e-01;1.112e+00;6.293e-01;-7.705e-01;1.150e+00;4.000e-01;-5.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.142153;1.150e+00;6.666e-01;-9.255e-01;5.796e-01;-8.048e-01;8.723e-01;1.112e+00;6.293e-01;-7.705e-01;1.150e+00;4.000e-01;-5.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.146153;1.150e+00;6.666e-01;-9.256e-01;5.796e-01;-8.048e-01;8.723e-01;1.112e+00;6.293e-01;-7.706e-01;1.150e+00;4.000e-01;-5.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.155153;1.150e+00;6.666e-01;-9.256e-01;5.796e-01;-8.049e-01;8.723e-01;1.112e+00;6.293e-01;-7.706e-01;1.150e+00;4.000e-01;-5.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.160153;1.150e+00;6.666e-01;-9.257e-01;5.796e-01;-8.049e-01;8.723e-01;1.112e+00;6.293e-01;-7.707e-01;1.150e+00;4.000e-01;-5.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.167153;1.150e+00;6.666e-01;-9.257e-01;5.796e-01;-8.050e-01;8.723e-01;1.112e+00;6.293e-01;-7.707e-01;1.150e+00;4.000e-01;-5.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.170153;1.150e+00;6.666e-01;-9.258e-01;5.796e-01;-8.050e-01;8.723e-01;1.112e+00;6.293e-01;-7.707e-01;1.150e+00;4.000e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.176153;1.150e+00;6.666e-01;-9.258e-01;5.796e-01;-8.051e-01;8.723e-01;1.112e+00;6.293e-01;-7.708e-01;1.150e+00;4.000e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.180153;1.150e+00;6.666e-01;-9.259e-01;5.796e-01;-8.051e-01;8.722e-01;1.112e+00;6.293e-01;-7.708e-01;1.150e+00;4.000e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.185153;1.150e+00;6.666e-01;-9.259e-01;5.796e-01;-8.051e-01;8.722e-01;1.112e+00;6.293e-01;-7.709e-01;1.150e+00;4.000e-01;-5.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.190153;1.150e+00;6.666e-01;-9.259e-01;5.796e-01;-8.052e-01;8.722e-01;1.112e+00;6.293e-01;-7.709e-01;1.150e+00;4.000e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.198153;1.150e+00;6.666e-01;-9.260e-01;5.796e-01;-8.052e-01;8.722e-01;1.112e+00;6.293e-01;-7.709e-01;1.150e+00;4.000e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.201153;1.150e+00;6.666e-01;-9.260e-01;5.796e-01;-8.052e-01;8.722e-01;1.112e+00;6.293e-01;-7.710e-01;1.150e+00;4.000e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
