time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
43.207153;1.150e+00;6.666e-01;-9.261e-01;5.796e-01;-8.053e-01;8.722e-01;1.112e+00;6.293e-01;-7.710e-01;1.150e+00;4.000e-01;-5.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.212153;1.150e+00;6.666e-01;-9.261e-01;5.796e-01;-8.053e-01;8.722e-01;1.112e+00;6.293e-01;-7.710e-01;1.150e+00;4.000e-01;-5.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.215153;1.150e+00;6.666e-01;-9.262e-01;5.796e-01;-8.053e-01;8.722e-01;1.112e+00;6.293e-01;-7.711e-01;1.150e+00;4.000e-01;-5.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.226153;1.150e+00;6.666e-01;-9.262e-01;5.796e-01;-8.054e-01;8.721e-01;1.112e+00;6.293e-01;-7.711e-01;1.150e+00;4.000e-01;-5.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.230153;1.150e+00;6.666e-01;-9.263e-01;5.796e-01;-8.055e-01;8.721e-01;1.112e+00;6.293e-01;-7.712e-01;1.150e+00;4.000e-01;-5.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.238153;1.150e+00;6.666e-01;-9.263e-01;5.796e-01;-8.055e-01;8.721e-01;1.112e+00;6.293e-01;-7.712e-01;1.150e+00;4.000e-01;-5.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.240153;1.150e+00;6.666e-01;-9.264e-01;5.796e-01;-8.055e-01;8.721e-01;1.112e+00;6.293e-01;-7.713e-01;1.150e+00;4.000e-01;-5.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.247153;1.150e+00;6.666e-01;-9.264e-01;5.796e-01;-8.056e-01;8.721e-01;1.112e+00;6.293e-01;-7.713e-01;1.150e+00;4.000e-01;-5.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.251153;1.150e+00;6.666e-01;-9.264e-01;5.796e-01;-8.056e-01;8.721e-01;1.112e+00;6.293e-01;-7.713e-01;1.150e+00;4.000e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.256153;1.150e+00;6.666e-01;-9.265e-01;5.796e-01;-8.056e-01;8.721e-01;1.112e+00;6.293e-01;-7.714e-01;1.150e+00;4.000e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.263153;1.150e+00;6.666e-01;-9.265e-01;5.796e-01;-8.057e-01;8.720e-01;1.112e+00;6.293e-01;-7.714e-01;1.150e+00;4.000e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.267153;1.150e+00;6.666e-01;-9.266e-01;5.796e-01;-8.057e-01;8.720e-01;1.112e+00;6.293e-01;-7.714e-01;1.150e+00;4.000e-01;-5.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.270153;1.150e+00;6.666e-01;-9.266e-01;5.796e-01;-8.057e-01;8.720e-01;1.112e+00;6.293e-01;-7.715e-01;1.150e+00;4.000e-01;-5.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.281153;1.150e+00;6.666e-01;-9.267e-01;5.796e-01;-8.058e-01;8.720e-01;1.112e+00;6.293e-01;-7.715e-01;1.150e+00;4.000e-01;-5.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.285153;1.150e+00;6.666e-01;-9.267e-01;5.796e-01;-8.059e-01;8.720e-01;1.112e+00;6.293e-01;-7.716e-01;1.150e+00;4.000e-01;-5.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.295153;1.150e+00;6.666e-01;-9.268e-01;5.796e-01;-8.059e-01;8.720e-01;1.112e+00;6.293e-01;-7.716e-01;1.150e+00;4.000e-01;-5.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.307153;1.150e+00;6.666e-01;-9.269e-01;5.796e-01;-8.060e-01;8.719e-01;1.112e+00;6.293e-01;-7.717e-01;1.150e+00;4.000e-01;-5.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.310153;1.150e+00;6.666e-01;-9.269e-01;5.796e-01;-8.060e-01;8.719e-01;1.112e+00;6.293e-01;-7.718e-01;1.150e+00;4.000e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.323153;1.150e+00;6.666e-01;-9.270e-01;5.796e-01;-8.061e-01;8.719e-01;1.112e+00;6.293e-01;-7.718e-01;1.150e+00;4.000e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.325153;1.150e+00;6.666e-01;-9.271e-01;5.796e-01;-8.061e-01;8.719e-01;1.112e+00;6.293e-01;-7.719e-01;1.150e+00;4.000e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.331153;1.150e+00;6.666e-01;-9.271e-01;5.796e-01;-8.062e-01;8.719e-01;1.112e+00;6.293e-01;-7.719e-01;1.150e+00;4.000e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.335153;1.150e+00;6.666e-01;-9.271e-01;5.796e-01;-8.062e-01;8.719e-01;1.112e+00;6.294e-01;-7.719e-01;1.150e+00;4.000e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.340153;1.150e+00;6.666e-01;-9.272e-01;5.796e-01;-8.063e-01;8.718e-01;1.112e+00;6.294e-01;-7.720e-01;1.150e+00;4.000e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.347153;1.150e+00;6.666e-01;-9.272e-01;5.796e-01;-8.063e-01;8.718e-01;1.112e+00;6.294e-01;-7.720e-01;1.150e+00;4.000e-01;-5.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.352153;1.150e+00;6.666e-01;-9.273e-01;5.796e-01;-8.063e-01;8.718e-01;1.112e+00;6.294e-01;-7.720e-01;1.150e+00;4.000e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.359153;1.150e+00;6.666e-01;-9.273e-01;5.796e-01;-8.064e-01;8.718e-01;1.112e+00;6.294e-01;-7.721e-01;1.150e+00;4.000e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.360153;1.150e+00;6.666e-01;-9.274e-01;5.796e-01;-8.064e-01;8.718e-01;1.112e+00;6.294e-01;-7.721e-01;1.150e+00;4.000e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.365153;1.150e+00;6.666e-01;-9.274e-01;5.796e-01;-8.064e-01;8.718e-01;1.112e+00;6.294e-01;-7.721e-01;1.150e+00;4.000e-01;-5.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.377153;1.150e+00;6.666e-01;-9.275e-01;5.796e-01;-8.065e-01;8.718e-01;1.112e+00;6.294e-01;-7.722e-01;1.150e+00;4.000e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.380153;1.150e+00;6.666e-01;-9.275e-01;5.796e-01;-8.065e-01;8.717e-01;1.112e+00;6.294e-01;-7.723e-01;1.150e+00;4.000e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.387153;1.150e+00;6.666e-01;-9.276e-01;5.796e-01;-8.066e-01;8.717e-01;1.112e+00;6.294e-01;-7.723e-01;1.150e+00;4.000e-01;-5.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.393153;1.150e+00;6.666e-01;-9.276e-01;5.796e-01;-8.066e-01;8.717e-01;1.112e+00;6.294e-01;-7.723e-01;1.150e+00;4.000e-01;-5.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.395153;1.150e+00;6.666e-01;-9.276e-01;5.796e-01;-8.066e-01;8.717e-01;1.112e+00;6.294e-01;-7.724e-01;1.150e+00;4.000e-01;-5.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.407153;1.150e+00;6.666e-01;-9.277e-01;5.796e-01;-8.067e-01;8.717e-01;1.112e+00;6.294e-01;-7.724e-01;1.150e+00;4.000e-01;-5.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.410153;1.150e+00;6.666e-01;-9.278e-01;5.796e-01;-8.068e-01;8.717e-01;1.112e+00;6.294e-01;-7.725e-01;1.150e+00;4.000e-01;-5.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.417153;1.150e+00;6.666e-01;-9.278e-01;5.796e-01;-8.068e-01;8.717e-01;1.112e+00;6.294e-01;-7.725e-01;1.150e+00;4.000e-01;-5.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.420153;1.150e+00;6.666e-01;-9.279e-01;5.796e-01;-8.068e-01;8.716e-01;1.112e+00;6.294e-01;-7.725e-01;1.150e+00;4.000e-01;-5.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.427153;1.150e+00;6.666e-01;-9.279e-01;5.796e-01;-8.069e-01;8.716e-01;1.112e+00;6.294e-01;-7.726e-01;1.150e+00;4.000e-01;-5.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.431153;1.150e+00;6.666e-01;-9.279e-01;5.796e-01;-8.069e-01;8.716e-01;1.112e+00;6.294e-01;-7.726e-01;1.150e+00;4.000e-01;-5.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.436153;1.150e+00;6.666e-01;-9.280e-01;5.796e-01;-8.069e-01;8.716e-01;1.112e+00;6.294e-01;-7.726e-01;1.150e+00;4.000e-01;-5.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.448153;1.150e+00;6.666e-01;-9.281e-01;5.796e-01;-8.070e-01;8.716e-01;1.112e+00;6.294e-01;-7.727e-01;1.150e+00;4.000e-01;-5.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.450153;1.150e+00;6.666e-01;-9.281e-01;5.796e-01;-8.070e-01;8.716e-01;1.112e+00;6.294e-01;-7.727e-01;1.150e+00;4.000e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.455153;1.150e+00;6.666e-01;-9.281e-01;5.796e-01;-8.071e-01;8.716e-01;1.112e+00;6.294e-01;-7.728e-01;1.150e+00;4.000e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.464153;1.150e+00;6.666e-01;-9.282e-01;5.796e-01;-8.071e-01;8.715e-01;1.112e+00;6.294e-01;-7.728e-01;1.150e+00;4.000e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.465153;1.150e+00;6.666e-01;-9.282e-01;5.796e-01;-8.072e-01;8.715e-01;1.112e+00;6.294e-01;-7.729e-01;1.150e+00;4.000e-01;-5.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.478153;1.150e+00;6.666e-01;-9.283e-01;5.796e-01;-8.072e-01;8.715e-01;1.112e+00;6.294e-01;-7.729e-01;1.150e+00;4.000e-01;-5.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.480153;1.150e+00;6.666e-01;-9.283e-01;5.796e-01;-8.073e-01;8.715e-01;1.112e+00;6.294e-01;-7.730e-01;1.150e+00;4.000e-01;-5.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.488153;1.150e+00;6.666e-01;-9.284e-01;5.796e-01;-8.073e-01;8.715e-01;1.112e+00;6.294e-01;-7.730e-01;1.150e+00;4.000e-01;-5.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.492153;1.150e+00;6.666e-01;-9.284e-01;5.796e-01;-8.073e-01;8.715e-01;1.112e+00;6.294e-01;-7.730e-01;1.150e+00;4.000e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.498153;1.150e+00;6.666e-01;-9.285e-01;5.796e-01;-8.074e-01;8.715e-01;1.112e+00;6.294e-01;-7.731e-01;1.150e+00;4.000e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.504153;1.150e+00;6.666e-01;-9.285e-01;5.796e-01;-8.074e-01;8.714e-01;1.112e+00;6.294e-01;-7.731e-01;1.150e+00;4.000e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.505153;1.150e+00;6.666e-01;-9.286e-01;5.796e-01;-8.074e-01;8.714e-01;1.112e+00;6.294e-01;-7.731e-01;1.150e+00;4.000e-01;-5.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.516153;1.150e+00;6.666e-01;-9.286e-01;5.796e-01;-8.075e-01;8.714e-01;1.112e+00;6.294e-01;-7.732e-01;1.150e+00;4.000e-01;-5.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.520153;1.150e+00;6.666e-01;-9.287e-01;5.796e-01;-8.075e-01;8.714e-01;1.112e+00;6.294e-01;-7.732e-01;1.150e+00;4.000e-01;-5.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.528153;1.150e+00;6.666e-01;-9.287e-01;5.796e-01;-8.076e-01;8.714e-01;1.112e+00;6.294e-01;-7.733e-01;1.150e+00;4.000e-01;-5.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.534153;1.150e+00;6.666e-01;-9.288e-01;5.796e-01;-8.076e-01;8.714e-01;1.112e+00;6.294e-01;-7.733e-01;1.150e+00;4.000e-01;-5.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.535153;1.150e+00;6.666e-01;-9.288e-01;5.796e-01;-8.077e-01;8.714e-01;1.112e+00;6.294e-01;-7.734e-01;1.150e+00;4.000e-01;-5.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.548153;1.150e+00;6.666e-01;-9.289e-01;5.796e-01;-8.077e-01;8.713e-01;1.112e+00;6.294e-01;-7.734e-01;1.150e+00;4.000e-01;-5.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.552153;1.150e+00;6.666e-01;-9.289e-01;5.796e-01;-8.078e-01;8.713e-01;1.112e+00;6.294e-01;-7.735e-01;1.150e+00;4.000e-01;-5.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.562153;1.150e+00;6.666e-01;-9.290e-01;5.796e-01;-8.078e-01;8.713e-01;1.112e+00;6.294e-01;-7.735e-01;1.150e+00;4.000e-01;-5.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.565153;1.150e+00;6.666e-01;-9.290e-01;5.796e-01;-8.079e-01;8.713e-01;1.112e+00;6.294e-01;-7.736e-01;1.150e+00;4.000e-01;-5.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.570153;1.150e+00;6.666e-01;-9.291e-01;5.796e-01;-8.079e-01;8.713e-01;1.112e+00;6.294e-01;-7.736e-01;1.150e+00;4.000e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.576153;1.150e+00;6.666e-01;-9.291e-01;5.796e-01;-8.079e-01;8.713e-01;1.112e+00;6.294e-01;-7.736e-01;1.150e+00;4.000e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.580153;1.150e+00;6.666e-01;-9.292e-01;5.796e-01;-8.080e-01;8.712e-01;1.112e+00;6.294e-01;-7.737e-01;1.150e+00;4.000e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.589153;1.150e+00;6.666e-01;-9.292e-01;5.796e-01;-8.080e-01;8.712e-01;1.112e+00;6.295e-01;-7.737e-01;1.150e+00;4.000e-01;-5.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.590153;1.150e+00;6.666e-01;-9.293e-01;5.796e-01;-8.080e-01;8.712e-01;1.112e+00;6.295e-01;-7.737e-01;1.150e+00;4.000e-01;-5.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.601153;1.150e+00;6.666e-01;-9.293e-01;5.796e-01;-8.081e-01;8.712e-01;1.112e+00;6.295e-01;-7.738e-01;1.150e+00;4.000e-01;-5.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.605153;1.150e+00;6.666e-01;-9.294e-01;5.796e-01;-8.082e-01;8.712e-01;1.112e+00;6.295e-01;-7.738e-01;1.150e+00;4.000e-01;-5.576e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.610153;1.150e+00;6.666e-01;-9.294e-01;5.796e-01;-8.082e-01;8.712e-01;1.112e+00;6.295e-01;-7.739e-01;1.150e+00;4.000e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.618153;1.150e+00;6.666e-01;-9.295e-01;5.796e-01;-8.082e-01;8.712e-01;1.112e+00;6.295e-01;-7.739e-01;1.150e+00;4.000e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.620153;1.150e+00;6.666e-01;-9.295e-01;5.796e-01;-8.083e-01;8.711e-01;1.112e+00;6.295e-01;-7.740e-01;1.150e+00;4.000e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.626153;1.150e+00;6.666e-01;-9.295e-01;5.796e-01;-8.083e-01;8.711e-01;1.112e+00;6.295e-01;-7.740e-01;1.150e+00;4.000e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.630153;1.150e+00;6.666e-01;-9.296e-01;5.796e-01;-8.083e-01;8.711e-01;1.112e+00;6.295e-01;-7.740e-01;1.150e+00;4.000e-01;-5.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.638153;1.150e+00;6.666e-01;-9.296e-01;5.796e-01;-8.084e-01;8.711e-01;1.112e+00;6.295e-01;-7.741e-01;1.150e+00;4.000e-01;-5.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.646153;1.150e+00;6.666e-01;-9.297e-01;5.796e-01;-8.084e-01;8.711e-01;1.112e+00;6.295e-01;-7.741e-01;1.150e+00;4.000e-01;-5.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.650153;1.150e+00;6.666e-01;-9.297e-01;5.796e-01;-8.085e-01;8.711e-01;1.112e+00;6.295e-01;-7.742e-01;1.150e+00;4.000e-01;-5.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.660153;1.150e+00;6.666e-01;-9.298e-01;5.796e-01;-8.085e-01;8.711e-01;1.112e+00;6.295e-01;-7.742e-01;1.150e+00;4.000e-01;-5.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.670153;1.150e+00;6.666e-01;-9.299e-01;5.796e-01;-8.086e-01;8.710e-01;1.112e+00;6.295e-01;-7.743e-01;1.150e+00;4.000e-01;-5.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.675153;1.150e+00;6.666e-01;-9.300e-01;5.796e-01;-8.087e-01;8.710e-01;1.112e+00;6.295e-01;-7.743e-01;1.150e+00;4.000e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.686153;1.150e+00;6.666e-01;-9.300e-01;5.796e-01;-8.087e-01;8.710e-01;1.112e+00;6.295e-01;-7.744e-01;1.150e+00;4.000e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.690153;1.150e+00;6.666e-01;-9.301e-01;5.796e-01;-8.088e-01;8.710e-01;1.112e+00;6.295e-01;-7.744e-01;1.150e+00;4.000e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.699153;1.150e+00;6.666e-01;-9.301e-01;5.796e-01;-8.088e-01;8.710e-01;1.112e+00;6.295e-01;-7.745e-01;1.150e+00;4.000e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.700153;1.150e+00;6.666e-01;-9.302e-01;5.796e-01;-8.088e-01;8.710e-01;1.112e+00;6.295e-01;-7.745e-01;1.150e+00;4.000e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.705153;1.150e+00;6.666e-01;-9.302e-01;5.796e-01;-8.089e-01;8.709e-01;1.112e+00;6.295e-01;-7.746e-01;1.150e+00;4.000e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.711153;1.150e+00;6.666e-01;-9.302e-01;5.796e-01;-8.089e-01;8.709e-01;1.112e+00;6.295e-01;-7.746e-01;1.150e+00;4.000e-01;-5.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.716153;1.150e+00;6.666e-01;-9.303e-01;5.796e-01;-8.089e-01;8.709e-01;1.112e+00;6.295e-01;-7.746e-01;1.150e+00;4.000e-01;-5.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.723153;1.150e+00;6.666e-01;-9.303e-01;5.796e-01;-8.090e-01;8.709e-01;1.112e+00;6.295e-01;-7.747e-01;1.150e+00;4.000e-01;-5.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.730153;1.150e+00;6.666e-01;-9.304e-01;5.796e-01;-8.090e-01;8.709e-01;1.112e+00;6.295e-01;-7.747e-01;1.150e+00;4.000e-01;-5.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.735153;1.150e+00;6.666e-01;-9.304e-01;5.796e-01;-8.091e-01;8.709e-01;1.112e+00;6.295e-01;-7.748e-01;1.150e+00;4.000e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.742153;1.150e+00;6.666e-01;-9.305e-01;5.796e-01;-8.091e-01;8.709e-01;1.112e+00;6.295e-01;-7.748e-01;1.150e+00;4.000e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.745153;1.150e+00;6.666e-01;-9.305e-01;5.796e-01;-8.092e-01;8.708e-01;1.112e+00;6.295e-01;-7.748e-01;1.150e+00;4.000e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.752153;1.150e+00;6.666e-01;-9.306e-01;5.796e-01;-8.092e-01;8.708e-01;1.112e+00;6.295e-01;-7.749e-01;1.150e+00;4.000e-01;-5.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.758153;1.150e+00;6.666e-01;-9.306e-01;5.796e-01;-8.092e-01;8.708e-01;1.112e+00;6.295e-01;-7.749e-01;1.150e+00;4.000e-01;-5.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.760153;1.150e+00;6.666e-01;-9.306e-01;5.796e-01;-8.093e-01;8.708e-01;1.112e+00;6.295e-01;-7.749e-01;1.150e+00;4.000e-01;-5.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.772153;1.150e+00;6.666e-01;-9.307e-01;5.796e-01;-8.093e-01;8.708e-01;1.112e+00;6.295e-01;-7.750e-01;1.150e+00;4.000e-01;-5.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.775153;1.150e+00;6.666e-01;-9.308e-01;5.796e-01;-8.094e-01;8.708e-01;1.112e+00;6.295e-01;-7.750e-01;1.150e+00;4.000e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.782153;1.150e+00;6.666e-01;-9.308e-01;5.796e-01;-8.094e-01;8.708e-01;1.112e+00;6.295e-01;-7.751e-01;1.150e+00;4.000e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.786153;1.150e+00;6.666e-01;-9.309e-01;5.796e-01;-8.094e-01;8.707e-01;1.112e+00;6.295e-01;-7.751e-01;1.150e+00;4.000e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.790153;1.150e+00;6.666e-01;-9.309e-01;5.796e-01;-8.095e-01;8.707e-01;1.112e+00;6.295e-01;-7.752e-01;1.150e+00;4.000e-01;-5.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.796153;1.150e+00;6.666e-01;-9.309e-01;5.796e-01;-8.095e-01;8.707e-01;1.112e+00;6.295e-01;-7.752e-01;1.150e+00;4.000e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.801153;1.150e+00;6.666e-01;-9.310e-01;5.796e-01;-8.095e-01;8.707e-01;1.112e+00;6.295e-01;-7.752e-01;1.150e+00;4.000e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.805153;1.150e+00;6.666e-01;-9.310e-01;5.796e-01;-8.096e-01;8.707e-01;1.112e+00;6.295e-01;-7.753e-01;1.150e+00;4.000e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.810153;1.150e+00;6.666e-01;-9.311e-01;5.796e-01;-8.096e-01;8.707e-01;1.112e+00;6.295e-01;-7.753e-01;1.150e+00;4.000e-01;-5.586e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.815153;1.150e+00;6.666e-01;-9.311e-01;5.796e-01;-8.096e-01;8.707e-01;1.112e+00;6.295e-01;-7.753e-01;1.150e+00;4.000e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.821153;1.150e+00;6.666e-01;-9.311e-01;5.796e-01;-8.097e-01;8.707e-01;1.112e+00;6.295e-01;-7.754e-01;1.150e+00;4.000e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.829153;1.150e+00;6.666e-01;-9.312e-01;5.796e-01;-8.097e-01;8.706e-01;1.112e+00;6.295e-01;-7.754e-01;1.150e+00;4.000e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.830153;1.150e+00;6.666e-01;-9.312e-01;5.796e-01;-8.098e-01;8.706e-01;1.112e+00;6.295e-01;-7.754e-01;1.150e+00;4.000e-01;-5.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.835153;1.150e+00;6.666e-01;-9.313e-01;5.796e-01;-8.098e-01;8.706e-01;1.112e+00;6.296e-01;-7.755e-01;1.150e+00;4.000e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.843153;1.150e+00;6.666e-01;-9.313e-01;5.796e-01;-8.098e-01;8.706e-01;1.112e+00;6.296e-01;-7.755e-01;1.150e+00;4.000e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.845153;1.150e+00;6.666e-01;-9.313e-01;5.796e-01;-8.099e-01;8.706e-01;1.112e+00;6.296e-01;-7.755e-01;1.150e+00;4.000e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.854153;1.150e+00;6.666e-01;-9.314e-01;5.796e-01;-8.099e-01;8.706e-01;1.112e+00;6.296e-01;-7.756e-01;1.150e+00;4.000e-01;-5.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.855153;1.150e+00;6.666e-01;-9.314e-01;5.796e-01;-8.099e-01;8.706e-01;1.112e+00;6.296e-01;-7.756e-01;1.150e+00;4.000e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.861153;1.150e+00;6.666e-01;-9.315e-01;5.796e-01;-8.100e-01;8.706e-01;1.112e+00;6.296e-01;-7.756e-01;1.150e+00;4.000e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.865153;1.150e+00;6.666e-01;-9.315e-01;5.796e-01;-8.100e-01;8.705e-01;1.112e+00;6.296e-01;-7.757e-01;1.150e+00;4.000e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.870153;1.150e+00;6.666e-01;-9.315e-01;5.796e-01;-8.100e-01;8.705e-01;1.112e+00;6.296e-01;-7.757e-01;1.150e+00;4.000e-01;-5.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.875153;1.150e+00;6.666e-01;-9.316e-01;5.796e-01;-8.101e-01;8.705e-01;1.112e+00;6.296e-01;-7.757e-01;1.150e+00;4.000e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.883153;1.150e+00;6.666e-01;-9.316e-01;5.796e-01;-8.101e-01;8.705e-01;1.112e+00;6.296e-01;-7.758e-01;1.150e+00;4.000e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.885153;1.150e+00;6.666e-01;-9.317e-01;5.796e-01;-8.101e-01;8.705e-01;1.112e+00;6.296e-01;-7.758e-01;1.150e+00;4.000e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.890153;1.150e+00;6.666e-01;-9.317e-01;5.796e-01;-8.102e-01;8.705e-01;1.112e+00;6.296e-01;-7.759e-01;1.150e+00;4.000e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.895153;1.150e+00;6.666e-01;-9.317e-01;5.796e-01;-8.102e-01;8.705e-01;1.112e+00;6.296e-01;-7.759e-01;1.150e+00;4.000e-01;-5.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.900153;1.150e+00;6.666e-01;-9.318e-01;5.796e-01;-8.103e-01;8.705e-01;1.112e+00;6.296e-01;-7.759e-01;1.150e+00;4.000e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.905153;1.150e+00;6.666e-01;-9.318e-01;5.796e-01;-8.103e-01;8.705e-01;1.112e+00;6.296e-01;-7.760e-01;1.150e+00;4.000e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.913153;1.150e+00;6.666e-01;-9.319e-01;5.796e-01;-8.103e-01;8.704e-01;1.112e+00;6.296e-01;-7.760e-01;1.150e+00;4.000e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.915153;1.150e+00;6.666e-01;-9.319e-01;5.796e-01;-8.104e-01;8.704e-01;1.112e+00;6.296e-01;-7.760e-01;1.150e+00;4.000e-01;-5.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.920153;1.150e+00;6.666e-01;-9.320e-01;5.796e-01;-8.104e-01;8.704e-01;1.112e+00;6.296e-01;-7.761e-01;1.150e+00;4.000e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.928153;1.150e+00;6.666e-01;-9.320e-01;5.796e-01;-8.104e-01;8.704e-01;1.112e+00;6.296e-01;-7.761e-01;1.150e+00;4.000e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.932153;1.150e+00;6.666e-01;-9.320e-01;5.796e-01;-8.105e-01;8.704e-01;1.112e+00;6.296e-01;-7.761e-01;1.150e+00;4.000e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.936153;1.150e+00;6.666e-01;-9.321e-01;5.796e-01;-8.105e-01;8.704e-01;1.112e+00;6.296e-01;-7.762e-01;1.150e+00;4.000e-01;-5.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.942153;1.150e+00;6.666e-01;-9.321e-01;5.796e-01;-8.105e-01;8.704e-01;1.112e+00;6.296e-01;-7.762e-01;1.150e+00;4.000e-01;-5.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.945153;1.150e+00;6.666e-01;-9.322e-01;5.796e-01;-8.106e-01;8.704e-01;1.112e+00;6.296e-01;-7.762e-01;1.150e+00;4.000e-01;-5.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.956153;1.150e+00;6.666e-01;-9.322e-01;5.796e-01;-8.106e-01;8.703e-01;1.112e+00;6.296e-01;-7.763e-01;1.150e+00;4.000e-01;-5.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.961153;1.150e+00;6.666e-01;-9.323e-01;5.796e-01;-8.107e-01;8.703e-01;1.112e+00;6.296e-01;-7.763e-01;1.150e+00;4.000e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.968153;1.150e+00;6.666e-01;-9.323e-01;5.796e-01;-8.107e-01;8.703e-01;1.112e+00;6.296e-01;-7.764e-01;1.150e+00;4.000e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.970153;1.150e+00;6.666e-01;-9.324e-01;5.796e-01;-8.107e-01;8.703e-01;1.112e+00;6.296e-01;-7.764e-01;1.150e+00;4.000e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.975153;1.150e+00;6.666e-01;-9.324e-01;5.796e-01;-8.108e-01;8.703e-01;1.112e+00;6.296e-01;-7.764e-01;1.150e+00;4.000e-01;-5.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.981153;1.150e+00;6.666e-01;-9.324e-01;5.796e-01;-8.108e-01;8.703e-01;1.112e+00;6.296e-01;-7.765e-01;1.150e+00;4.000e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.985153;1.150e+00;6.666e-01;-9.325e-01;5.796e-01;-8.109e-01;8.703e-01;1.112e+00;6.296e-01;-7.765e-01;1.150e+00;4.000e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.990153;1.150e+00;6.666e-01;-9.325e-01;5.796e-01;-8.109e-01;8.702e-01;1.112e+00;6.296e-01;-7.766e-01;1.150e+00;4.000e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
43.997153;1.150e+00;6.666e-01;-9.326e-01;5.796e-01;-8.109e-01;8.702e-01;1.112e+00;6.296e-01;-7.766e-01;1.150e+00;4.000e-01;-5.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.004153;1.150e+00;6.666e-01;-9.326e-01;5.796e-01;-8.110e-01;8.702e-01;1.112e+00;6.296e-01;-7.766e-01;1.150e+00;4.000e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.005153;1.150e+00;6.666e-01;-9.326e-01;5.796e-01;-8.110e-01;8.702e-01;1.112e+00;6.296e-01;-7.767e-01;1.150e+00;4.000e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.013153;1.150e+00;6.666e-01;-9.327e-01;5.796e-01;-8.110e-01;8.702e-01;1.112e+00;6.296e-01;-7.767e-01;1.150e+00;4.000e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.018153;1.150e+00;6.666e-01;-9.327e-01;5.796e-01;-8.111e-01;8.702e-01;1.112e+00;6.296e-01;-7.767e-01;1.150e+00;4.000e-01;-5.596e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.027153;1.150e+00;6.666e-01;-9.328e-01;5.796e-01;-8.111e-01;8.702e-01;1.112e+00;6.296e-01;-7.768e-01;1.150e+00;4.000e-01;-5.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.033153;1.150e+00;6.666e-01;-9.329e-01;5.796e-01;-8.112e-01;8.701e-01;1.112e+00;6.296e-01;-7.768e-01;1.150e+00;4.000e-01;-5.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.039153;1.150e+00;6.666e-01;-9.329e-01;5.796e-01;-8.112e-01;8.701e-01;1.112e+00;6.296e-01;-7.769e-01;1.150e+00;4.000e-01;-5.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.040153;1.150e+00;6.666e-01;-9.329e-01;5.796e-01;-8.112e-01;8.701e-01;1.112e+00;6.296e-01;-7.769e-01;1.150e+00;4.000e-01;-5.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.047153;1.150e+00;6.666e-01;-9.330e-01;5.796e-01;-8.113e-01;8.701e-01;1.112e+00;6.296e-01;-7.769e-01;1.150e+00;4.000e-01;-5.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.055153;1.150e+00;6.666e-01;-9.330e-01;5.796e-01;-8.113e-01;8.701e-01;1.112e+00;6.296e-01;-7.770e-01;1.150e+00;4.000e-01;-5.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.060153;1.150e+00;6.666e-01;-9.331e-01;5.796e-01;-8.114e-01;8.701e-01;1.112e+00;6.296e-01;-7.770e-01;1.150e+00;4.000e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.067153;1.150e+00;6.666e-01;-9.331e-01;5.796e-01;-8.114e-01;8.701e-01;1.112e+00;6.296e-01;-7.771e-01;1.150e+00;4.000e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.070153;1.150e+00;6.666e-01;-9.332e-01;5.796e-01;-8.114e-01;8.700e-01;1.112e+00;6.296e-01;-7.771e-01;1.150e+00;4.000e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.076153;1.150e+00;6.666e-01;-9.332e-01;5.796e-01;-8.115e-01;8.700e-01;1.112e+00;6.296e-01;-7.771e-01;1.150e+00;4.000e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.080153;1.150e+00;6.666e-01;-9.332e-01;5.796e-01;-8.115e-01;8.700e-01;1.112e+00;6.296e-01;-7.772e-01;1.150e+00;4.000e-01;-5.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.085153;1.150e+00;6.666e-01;-9.333e-01;5.796e-01;-8.116e-01;8.700e-01;1.112e+00;6.296e-01;-7.772e-01;1.150e+00;4.000e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.090153;1.150e+00;6.666e-01;-9.333e-01;5.796e-01;-8.116e-01;8.700e-01;1.112e+00;6.296e-01;-7.772e-01;1.150e+00;4.000e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.098153;1.150e+00;6.666e-01;-9.334e-01;5.796e-01;-8.116e-01;8.700e-01;1.112e+00;6.297e-01;-7.773e-01;1.150e+00;4.000e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.100153;1.150e+00;6.666e-01;-9.334e-01;5.796e-01;-8.117e-01;8.700e-01;1.112e+00;6.297e-01;-7.773e-01;1.150e+00;4.000e-01;-5.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.105153;1.150e+00;6.666e-01;-9.335e-01;5.796e-01;-8.117e-01;8.700e-01;1.112e+00;6.297e-01;-7.773e-01;1.150e+00;4.000e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.111153;1.150e+00;6.666e-01;-9.335e-01;5.796e-01;-8.117e-01;8.700e-01;1.112e+00;6.297e-01;-7.774e-01;1.150e+00;4.000e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.117153;1.150e+00;6.666e-01;-9.335e-01;5.796e-01;-8.118e-01;8.699e-01;1.112e+00;6.297e-01;-7.774e-01;1.150e+00;4.000e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.120153;1.150e+00;6.666e-01;-9.336e-01;5.796e-01;-8.118e-01;8.699e-01;1.112e+00;6.297e-01;-7.775e-01;1.150e+00;4.000e-01;-5.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.126153;1.150e+00;6.666e-01;-9.336e-01;5.796e-01;-8.118e-01;8.699e-01;1.112e+00;6.297e-01;-7.775e-01;1.150e+00;4.000e-01;-5.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.130153;1.150e+00;6.666e-01;-9.337e-01;5.796e-01;-8.119e-01;8.699e-01;1.112e+00;6.297e-01;-7.775e-01;1.150e+00;4.000e-01;-5.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.141153;1.150e+00;6.666e-01;-9.337e-01;5.796e-01;-8.119e-01;8.699e-01;1.112e+00;6.297e-01;-7.776e-01;1.150e+00;4.000e-01;-5.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.148153;1.150e+00;6.666e-01;-9.338e-01;5.796e-01;-8.120e-01;8.699e-01;1.112e+00;6.297e-01;-7.776e-01;1.150e+00;4.000e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.152153;1.150e+00;6.666e-01;-9.338e-01;5.796e-01;-8.120e-01;8.699e-01;1.112e+00;6.297e-01;-7.777e-01;1.150e+00;4.000e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.155153;1.150e+00;6.666e-01;-9.339e-01;5.796e-01;-8.120e-01;8.698e-01;1.112e+00;6.297e-01;-7.777e-01;1.150e+00;4.000e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.162153;1.150e+00;6.666e-01;-9.339e-01;5.796e-01;-8.121e-01;8.698e-01;1.112e+00;6.297e-01;-7.777e-01;1.150e+00;4.000e-01;-5.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.166153;1.150e+00;6.666e-01;-9.339e-01;5.796e-01;-8.121e-01;8.698e-01;1.112e+00;6.297e-01;-7.778e-01;1.150e+00;4.000e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.170153;1.150e+00;6.666e-01;-9.340e-01;5.796e-01;-8.122e-01;8.698e-01;1.112e+00;6.297e-01;-7.778e-01;1.150e+00;4.000e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.177153;1.150e+00;6.666e-01;-9.340e-01;5.796e-01;-8.122e-01;8.698e-01;1.112e+00;6.297e-01;-7.778e-01;1.150e+00;4.000e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.180153;1.150e+00;6.666e-01;-9.341e-01;5.796e-01;-8.122e-01;8.698e-01;1.112e+00;6.297e-01;-7.779e-01;1.150e+00;4.000e-01;-5.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.185153;1.150e+00;6.666e-01;-9.341e-01;5.796e-01;-8.123e-01;8.698e-01;1.112e+00;6.297e-01;-7.779e-01;1.150e+00;4.000e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.191153;1.150e+00;6.666e-01;-9.341e-01;5.796e-01;-8.123e-01;8.698e-01;1.112e+00;6.297e-01;-7.779e-01;1.150e+00;4.000e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.195153;1.150e+00;6.666e-01;-9.342e-01;5.796e-01;-8.123e-01;8.697e-01;1.112e+00;6.297e-01;-7.780e-01;1.150e+00;4.000e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.204153;1.150e+00;6.666e-01;-9.342e-01;5.796e-01;-8.124e-01;8.697e-01;1.112e+00;6.297e-01;-7.780e-01;1.150e+00;4.000e-01;-5.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.205153;1.150e+00;6.666e-01;-9.343e-01;5.796e-01;-8.124e-01;8.697e-01;1.112e+00;6.297e-01;-7.780e-01;1.150e+00;4.000e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.212153;1.150e+00;6.666e-01;-9.343e-01;5.796e-01;-8.124e-01;8.697e-01;1.112e+00;6.297e-01;-7.781e-01;1.150e+00;4.000e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.216153;1.150e+00;6.666e-01;-9.343e-01;5.796e-01;-8.125e-01;8.697e-01;1.112e+00;6.297e-01;-7.781e-01;1.150e+00;4.000e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.220153;1.150e+00;6.666e-01;-9.344e-01;5.796e-01;-8.125e-01;8.697e-01;1.112e+00;6.297e-01;-7.781e-01;1.150e+00;4.000e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.225153;1.150e+00;6.666e-01;-9.344e-01;5.796e-01;-8.125e-01;8.697e-01;1.112e+00;6.297e-01;-7.782e-01;1.150e+00;4.000e-01;-5.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.230153;1.150e+00;6.666e-01;-9.345e-01;5.796e-01;-8.126e-01;8.697e-01;1.112e+00;6.297e-01;-7.782e-01;1.150e+00;4.000e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.235153;1.150e+00;6.666e-01;-9.345e-01;5.796e-01;-8.126e-01;8.697e-01;1.112e+00;6.297e-01;-7.782e-01;1.150e+00;4.000e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.241153;1.150e+00;6.666e-01;-9.345e-01;5.796e-01;-8.126e-01;8.696e-01;1.112e+00;6.297e-01;-7.783e-01;1.150e+00;4.000e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.245153;1.150e+00;6.666e-01;-9.346e-01;5.796e-01;-8.127e-01;8.696e-01;1.112e+00;6.297e-01;-7.783e-01;1.150e+00;4.000e-01;-5.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.250153;1.150e+00;6.666e-01;-9.346e-01;5.796e-01;-8.127e-01;8.696e-01;1.112e+00;6.297e-01;-7.784e-01;1.150e+00;4.000e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.255153;1.150e+00;6.666e-01;-9.347e-01;5.796e-01;-8.127e-01;8.696e-01;1.112e+00;6.297e-01;-7.784e-01;1.150e+00;4.000e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.263153;1.150e+00;6.666e-01;-9.347e-01;5.796e-01;-8.128e-01;8.696e-01;1.112e+00;6.297e-01;-7.784e-01;1.150e+00;4.000e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.266153;1.150e+00;6.666e-01;-9.347e-01;5.796e-01;-8.128e-01;8.696e-01;1.112e+00;6.297e-01;-7.785e-01;1.150e+00;4.000e-01;-5.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.270153;1.150e+00;6.666e-01;-9.348e-01;5.796e-01;-8.129e-01;8.696e-01;1.112e+00;6.297e-01;-7.785e-01;1.150e+00;4.000e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.277153;1.150e+00;6.666e-01;-9.348e-01;5.796e-01;-8.129e-01;8.696e-01;1.112e+00;6.297e-01;-7.785e-01;1.150e+00;4.000e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.284153;1.150e+00;6.666e-01;-9.349e-01;5.796e-01;-8.129e-01;8.695e-01;1.112e+00;6.297e-01;-7.786e-01;1.150e+00;4.000e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.285153;1.150e+00;6.666e-01;-9.349e-01;5.796e-01;-8.130e-01;8.695e-01;1.112e+00;6.297e-01;-7.786e-01;1.150e+00;4.000e-01;-5.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.291153;1.150e+00;6.666e-01;-9.349e-01;5.796e-01;-8.130e-01;8.695e-01;1.112e+00;6.297e-01;-7.786e-01;1.150e+00;4.000e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.298153;1.150e+00;6.666e-01;-9.350e-01;5.796e-01;-8.130e-01;8.695e-01;1.112e+00;6.297e-01;-7.787e-01;1.150e+00;4.000e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.307153;1.150e+00;6.666e-01;-9.351e-01;5.796e-01;-8.131e-01;8.695e-01;1.112e+00;6.297e-01;-7.787e-01;1.150e+00;4.000e-01;-5.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.312153;1.150e+00;6.666e-01;-9.351e-01;5.796e-01;-8.131e-01;8.695e-01;1.112e+00;6.297e-01;-7.788e-01;1.150e+00;4.000e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.316153;1.150e+00;6.666e-01;-9.351e-01;5.796e-01;-8.132e-01;8.695e-01;1.112e+00;6.297e-01;-7.788e-01;1.150e+00;4.000e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.321153;1.150e+00;6.666e-01;-9.352e-01;5.796e-01;-8.132e-01;8.694e-01;1.112e+00;6.297e-01;-7.788e-01;1.150e+00;4.000e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.327153;1.150e+00;6.666e-01;-9.352e-01;5.796e-01;-8.132e-01;8.694e-01;1.112e+00;6.297e-01;-7.789e-01;1.150e+00;4.000e-01;-5.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.336153;1.150e+00;6.666e-01;-9.353e-01;5.796e-01;-8.133e-01;8.694e-01;1.112e+00;6.297e-01;-7.789e-01;1.150e+00;4.000e-01;-5.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.341153;1.150e+00;6.666e-01;-9.353e-01;5.796e-01;-8.133e-01;8.694e-01;1.112e+00;6.297e-01;-7.790e-01;1.150e+00;4.000e-01;-5.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.349153;1.150e+00;6.666e-01;-9.354e-01;5.796e-01;-8.134e-01;8.694e-01;1.112e+00;6.297e-01;-7.790e-01;1.150e+00;4.000e-01;-5.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.350153;1.150e+00;6.666e-01;-9.354e-01;5.796e-01;-8.134e-01;8.694e-01;1.112e+00;6.297e-01;-7.790e-01;1.150e+00;4.000e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.356153;1.150e+00;6.666e-01;-9.355e-01;5.796e-01;-8.134e-01;8.694e-01;1.112e+00;6.298e-01;-7.791e-01;1.150e+00;4.000e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.360153;1.150e+00;6.666e-01;-9.355e-01;5.796e-01;-8.135e-01;8.693e-01;1.112e+00;6.298e-01;-7.791e-01;1.150e+00;4.000e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.365153;1.150e+00;6.666e-01;-9.355e-01;5.796e-01;-8.135e-01;8.693e-01;1.112e+00;6.298e-01;-7.791e-01;1.150e+00;4.000e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.370153;1.150e+00;6.666e-01;-9.356e-01;5.796e-01;-8.135e-01;8.693e-01;1.112e+00;6.298e-01;-7.792e-01;1.150e+00;4.000e-01;-5.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.378153;1.150e+00;6.666e-01;-9.356e-01;5.796e-01;-8.136e-01;8.693e-01;1.112e+00;6.298e-01;-7.792e-01;1.150e+00;4.000e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.380153;1.150e+00;6.666e-01;-9.357e-01;5.796e-01;-8.136e-01;8.693e-01;1.112e+00;6.298e-01;-7.793e-01;1.150e+00;4.000e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.385153;1.150e+00;6.666e-01;-9.357e-01;5.796e-01;-8.137e-01;8.693e-01;1.112e+00;6.298e-01;-7.793e-01;1.150e+00;4.000e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.391153;1.150e+00;6.666e-01;-9.357e-01;5.796e-01;-8.137e-01;8.693e-01;1.112e+00;6.298e-01;-7.793e-01;1.150e+00;4.000e-01;-5.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.395153;1.150e+00;6.666e-01;-9.358e-01;5.796e-01;-8.137e-01;8.693e-01;1.112e+00;6.298e-01;-7.794e-01;1.150e+00;4.000e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.400153;1.150e+00;6.666e-01;-9.358e-01;5.796e-01;-8.138e-01;8.693e-01;1.112e+00;6.298e-01;-7.794e-01;1.150e+00;4.000e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.408153;1.150e+00;6.666e-01;-9.359e-01;5.796e-01;-8.138e-01;8.692e-01;1.112e+00;6.298e-01;-7.794e-01;1.150e+00;4.000e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.412153;1.150e+00;6.666e-01;-9.359e-01;5.796e-01;-8.138e-01;8.692e-01;1.112e+00;6.298e-01;-7.795e-01;1.150e+00;4.000e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.416153;1.150e+00;6.666e-01;-9.359e-01;5.796e-01;-8.139e-01;8.692e-01;1.112e+00;6.298e-01;-7.795e-01;1.150e+00;4.000e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.423153;1.150e+00;6.666e-01;-9.360e-01;5.796e-01;-8.139e-01;8.692e-01;1.112e+00;6.298e-01;-7.795e-01;1.150e+00;4.000e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.427153;1.150e+00;6.666e-01;-9.360e-01;5.796e-01;-8.139e-01;8.692e-01;1.112e+00;6.298e-01;-7.796e-01;1.150e+00;4.000e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.433153;1.150e+00;6.666e-01;-9.361e-01;5.796e-01;-8.140e-01;8.692e-01;1.112e+00;6.298e-01;-7.796e-01;1.150e+00;4.000e-01;-5.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.438153;1.150e+00;6.666e-01;-9.361e-01;5.796e-01;-8.140e-01;8.692e-01;1.112e+00;6.298e-01;-7.796e-01;1.150e+00;4.000e-01;-5.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.441153;1.150e+00;6.666e-01;-9.361e-01;5.796e-01;-8.140e-01;8.692e-01;1.112e+00;6.298e-01;-7.797e-01;1.150e+00;4.000e-01;-5.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.452153;1.150e+00;6.666e-01;-9.362e-01;5.796e-01;-8.141e-01;8.691e-01;1.112e+00;6.298e-01;-7.797e-01;1.150e+00;4.000e-01;-5.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.455153;1.150e+00;6.666e-01;-9.363e-01;5.796e-01;-8.141e-01;8.691e-01;1.112e+00;6.298e-01;-7.798e-01;1.150e+00;4.000e-01;-5.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.466153;1.150e+00;6.666e-01;-9.363e-01;5.796e-01;-8.142e-01;8.691e-01;1.112e+00;6.298e-01;-7.798e-01;1.150e+00;4.000e-01;-5.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.471153;1.150e+00;6.666e-01;-9.364e-01;5.796e-01;-8.142e-01;8.691e-01;1.112e+00;6.298e-01;-7.799e-01;1.150e+00;4.000e-01;-5.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.475153;1.150e+00;6.666e-01;-9.364e-01;5.796e-01;-8.143e-01;8.691e-01;1.112e+00;6.298e-01;-7.799e-01;1.150e+00;4.000e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.482153;1.150e+00;6.666e-01;-9.365e-01;5.796e-01;-8.143e-01;8.691e-01;1.112e+00;6.298e-01;-7.799e-01;1.150e+00;4.000e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.485153;1.150e+00;6.666e-01;-9.365e-01;5.796e-01;-8.143e-01;8.691e-01;1.112e+00;6.298e-01;-7.800e-01;1.150e+00;4.000e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.491153;1.150e+00;6.666e-01;-9.365e-01;5.796e-01;-8.144e-01;8.690e-01;1.112e+00;6.298e-01;-7.800e-01;1.150e+00;4.000e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.495153;1.150e+00;6.666e-01;-9.366e-01;5.796e-01;-8.144e-01;8.690e-01;1.112e+00;6.298e-01;-7.800e-01;1.150e+00;4.000e-01;-5.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.500153;1.150e+00;6.666e-01;-9.366e-01;5.796e-01;-8.144e-01;8.690e-01;1.112e+00;6.298e-01;-7.801e-01;1.150e+00;4.000e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.505153;1.150e+00;6.666e-01;-9.367e-01;5.796e-01;-8.145e-01;8.690e-01;1.112e+00;6.298e-01;-7.801e-01;1.150e+00;4.000e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.511153;1.150e+00;6.666e-01;-9.367e-01;5.796e-01;-8.145e-01;8.690e-01;1.112e+00;6.298e-01;-7.801e-01;1.150e+00;4.000e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.515153;1.150e+00;6.666e-01;-9.367e-01;5.796e-01;-8.146e-01;8.690e-01;1.112e+00;6.298e-01;-7.802e-01;1.150e+00;4.000e-01;-5.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.525153;1.150e+00;6.666e-01;-9.368e-01;5.796e-01;-8.146e-01;8.690e-01;1.112e+00;6.298e-01;-7.802e-01;1.150e+00;4.000e-01;-5.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.530153;1.150e+00;6.666e-01;-9.369e-01;5.796e-01;-8.147e-01;8.689e-01;1.112e+00;6.298e-01;-7.803e-01;1.150e+00;4.000e-01;-5.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.537153;1.150e+00;6.666e-01;-9.369e-01;5.796e-01;-8.147e-01;8.689e-01;1.112e+00;6.298e-01;-7.803e-01;1.150e+00;4.000e-01;-5.621e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.540153;1.150e+00;6.666e-01;-9.369e-01;5.796e-01;-8.147e-01;8.689e-01;1.112e+00;6.298e-01;-7.803e-01;1.150e+00;4.000e-01;-5.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.554153;1.150e+00;6.666e-01;-9.370e-01;5.796e-01;-8.148e-01;8.689e-01;1.112e+00;6.298e-01;-7.804e-01;1.150e+00;4.000e-01;-5.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.555153;1.150e+00;6.666e-01;-9.371e-01;5.796e-01;-8.148e-01;8.689e-01;1.112e+00;6.298e-01;-7.805e-01;1.150e+00;4.000e-01;-5.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.567153;1.150e+00;6.666e-01;-9.371e-01;5.796e-01;-8.149e-01;8.689e-01;1.112e+00;6.298e-01;-7.805e-01;1.150e+00;4.000e-01;-5.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.570153;1.150e+00;6.666e-01;-9.372e-01;5.796e-01;-8.149e-01;8.688e-01;1.112e+00;6.298e-01;-7.806e-01;1.150e+00;4.000e-01;-5.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.575153;1.150e+00;6.666e-01;-9.372e-01;5.796e-01;-8.150e-01;8.688e-01;1.111e+00;6.298e-01;-7.806e-01;1.150e+00;4.000e-01;-5.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.580153;1.150e+00;6.666e-01;-9.373e-01;5.796e-01;-8.150e-01;8.688e-01;1.111e+00;6.298e-01;-7.806e-01;1.150e+00;4.000e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
