time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
44.585153;1.150e+00;6.666e-01;-9.373e-01;5.796e-01;-8.150e-01;8.688e-01;1.111e+00;6.298e-01;-7.807e-01;1.150e+00;4.000e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.592153;1.150e+00;6.666e-01;-9.373e-01;5.796e-01;-8.151e-01;8.688e-01;1.111e+00;6.298e-01;-7.807e-01;1.150e+00;4.000e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.599153;1.150e+00;6.666e-01;-9.374e-01;5.796e-01;-8.151e-01;8.688e-01;1.111e+00;6.298e-01;-7.807e-01;1.150e+00;4.000e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.600153;1.150e+00;6.666e-01;-9.374e-01;5.796e-01;-8.151e-01;8.688e-01;1.111e+00;6.298e-01;-7.808e-01;1.150e+00;4.000e-01;-5.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.605153;1.150e+00;6.666e-01;-9.375e-01;5.796e-01;-8.152e-01;8.688e-01;1.111e+00;6.298e-01;-7.808e-01;1.150e+00;4.000e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.611153;1.150e+00;6.666e-01;-9.375e-01;5.796e-01;-8.152e-01;8.688e-01;1.111e+00;6.299e-01;-7.808e-01;1.150e+00;4.000e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.615153;1.150e+00;6.666e-01;-9.375e-01;5.796e-01;-8.152e-01;8.687e-01;1.111e+00;6.299e-01;-7.809e-01;1.150e+00;4.000e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.621153;1.150e+00;6.666e-01;-9.376e-01;5.796e-01;-8.153e-01;8.687e-01;1.111e+00;6.299e-01;-7.809e-01;1.150e+00;4.000e-01;-5.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.628153;1.150e+00;6.666e-01;-9.376e-01;5.796e-01;-8.153e-01;8.687e-01;1.111e+00;6.299e-01;-7.809e-01;1.150e+00;4.000e-01;-5.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.630153;1.150e+00;6.666e-01;-9.377e-01;5.796e-01;-8.153e-01;8.687e-01;1.111e+00;6.299e-01;-7.810e-01;1.150e+00;4.000e-01;-5.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.642153;1.150e+00;6.666e-01;-9.377e-01;5.796e-01;-8.154e-01;8.687e-01;1.111e+00;6.299e-01;-7.810e-01;1.150e+00;4.000e-01;-5.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.645153;1.150e+00;6.666e-01;-9.378e-01;5.796e-01;-8.155e-01;8.687e-01;1.111e+00;6.299e-01;-7.811e-01;1.150e+00;4.000e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.653153;1.150e+00;6.666e-01;-9.378e-01;5.796e-01;-8.155e-01;8.687e-01;1.111e+00;6.299e-01;-7.811e-01;1.150e+00;4.000e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.655153;1.150e+00;6.666e-01;-9.378e-01;5.796e-01;-8.155e-01;8.686e-01;1.111e+00;6.299e-01;-7.811e-01;1.150e+00;4.000e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.660153;1.150e+00;6.666e-01;-9.379e-01;5.796e-01;-8.156e-01;8.686e-01;1.111e+00;6.299e-01;-7.812e-01;1.150e+00;4.000e-01;-5.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.667153;1.150e+00;6.666e-01;-9.379e-01;5.796e-01;-8.156e-01;8.686e-01;1.111e+00;6.299e-01;-7.812e-01;1.150e+00;4.000e-01;-5.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.672153;1.150e+00;6.666e-01;-9.380e-01;5.796e-01;-8.156e-01;8.686e-01;1.111e+00;6.299e-01;-7.812e-01;1.150e+00;4.000e-01;-5.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.680153;1.150e+00;6.666e-01;-9.380e-01;5.796e-01;-8.157e-01;8.686e-01;1.111e+00;6.299e-01;-7.813e-01;1.150e+00;4.000e-01;-5.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.685153;1.150e+00;6.666e-01;-9.381e-01;5.796e-01;-8.157e-01;8.686e-01;1.111e+00;6.299e-01;-7.813e-01;1.150e+00;4.000e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.693153;1.150e+00;6.666e-01;-9.381e-01;5.796e-01;-8.158e-01;8.686e-01;1.111e+00;6.299e-01;-7.814e-01;1.150e+00;4.000e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.695153;1.150e+00;6.666e-01;-9.382e-01;5.796e-01;-8.158e-01;8.686e-01;1.111e+00;6.299e-01;-7.814e-01;1.150e+00;4.000e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.701153;1.150e+00;6.666e-01;-9.382e-01;5.796e-01;-8.158e-01;8.685e-01;1.111e+00;6.299e-01;-7.814e-01;1.150e+00;4.000e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.706153;1.150e+00;6.666e-01;-9.382e-01;5.796e-01;-8.159e-01;8.685e-01;1.111e+00;6.299e-01;-7.815e-01;1.150e+00;4.000e-01;-5.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.716153;1.150e+00;6.666e-01;-9.383e-01;5.796e-01;-8.159e-01;8.685e-01;1.111e+00;6.299e-01;-7.815e-01;1.150e+00;4.000e-01;-5.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.726153;1.150e+00;6.666e-01;-9.384e-01;5.796e-01;-8.160e-01;8.685e-01;1.111e+00;6.299e-01;-7.816e-01;1.150e+00;4.000e-01;-5.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.731153;1.150e+00;6.666e-01;-9.384e-01;5.796e-01;-8.160e-01;8.685e-01;1.111e+00;6.299e-01;-7.816e-01;1.150e+00;4.000e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.737153;1.150e+00;6.666e-01;-9.385e-01;5.796e-01;-8.161e-01;8.685e-01;1.111e+00;6.299e-01;-7.817e-01;1.150e+00;4.000e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.743153;1.150e+00;6.666e-01;-9.385e-01;5.796e-01;-8.161e-01;8.684e-01;1.111e+00;6.299e-01;-7.817e-01;1.150e+00;4.000e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.745153;1.150e+00;6.666e-01;-9.386e-01;5.796e-01;-8.161e-01;8.684e-01;1.111e+00;6.299e-01;-7.817e-01;1.150e+00;4.000e-01;-5.631e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.756153;1.150e+00;6.666e-01;-9.386e-01;5.796e-01;-8.162e-01;8.684e-01;1.111e+00;6.299e-01;-7.818e-01;1.150e+00;4.000e-01;-5.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.760153;1.150e+00;6.666e-01;-9.387e-01;5.796e-01;-8.162e-01;8.684e-01;1.111e+00;6.299e-01;-7.818e-01;1.150e+00;4.000e-01;-5.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.769153;1.150e+00;6.666e-01;-9.387e-01;5.796e-01;-8.163e-01;8.684e-01;1.111e+00;6.299e-01;-7.819e-01;1.150e+00;4.000e-01;-5.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.770153;1.150e+00;6.666e-01;-9.388e-01;5.796e-01;-8.163e-01;8.684e-01;1.111e+00;6.299e-01;-7.819e-01;1.150e+00;4.000e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.775153;1.150e+00;6.666e-01;-9.388e-01;5.796e-01;-8.163e-01;8.684e-01;1.111e+00;6.299e-01;-7.819e-01;1.150e+00;4.000e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.780153;1.150e+00;6.666e-01;-9.388e-01;5.796e-01;-8.164e-01;8.683e-01;1.111e+00;6.299e-01;-7.820e-01;1.150e+00;4.000e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.790153;1.150e+00;6.666e-01;-9.389e-01;5.796e-01;-8.164e-01;8.683e-01;1.111e+00;6.299e-01;-7.820e-01;1.150e+00;4.000e-01;-5.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.804153;1.150e+00;6.666e-01;-9.390e-01;5.796e-01;-8.165e-01;8.683e-01;1.111e+00;6.299e-01;-7.821e-01;1.150e+00;4.000e-01;-5.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.805153;1.150e+00;6.666e-01;-9.390e-01;5.796e-01;-8.165e-01;8.683e-01;1.111e+00;6.299e-01;-7.822e-01;1.150e+00;4.000e-01;-5.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.811153;1.150e+00;6.666e-01;-9.391e-01;5.796e-01;-8.166e-01;8.683e-01;1.111e+00;6.299e-01;-7.822e-01;1.150e+00;4.000e-01;-5.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.819153;1.150e+00;6.666e-01;-9.391e-01;5.796e-01;-8.166e-01;8.683e-01;1.111e+00;6.299e-01;-7.822e-01;1.150e+00;4.000e-01;-5.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.820153;1.150e+00;6.666e-01;-9.392e-01;5.796e-01;-8.167e-01;8.683e-01;1.111e+00;6.299e-01;-7.823e-01;1.150e+00;4.000e-01;-5.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.832153;1.150e+00;6.666e-01;-9.392e-01;5.796e-01;-8.167e-01;8.682e-01;1.111e+00;6.299e-01;-7.823e-01;1.150e+00;4.000e-01;-5.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.835153;1.150e+00;6.666e-01;-9.393e-01;5.796e-01;-8.168e-01;8.682e-01;1.111e+00;6.299e-01;-7.824e-01;1.150e+00;4.000e-01;-5.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.845153;1.150e+00;6.666e-01;-9.393e-01;5.796e-01;-8.168e-01;8.682e-01;1.111e+00;6.299e-01;-7.824e-01;1.150e+00;4.000e-01;-5.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.850153;1.150e+00;6.666e-01;-9.394e-01;5.796e-01;-8.169e-01;8.682e-01;1.111e+00;6.299e-01;-7.825e-01;1.150e+00;4.000e-01;-5.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.855153;1.150e+00;6.666e-01;-9.394e-01;5.796e-01;-8.169e-01;8.682e-01;1.111e+00;6.299e-01;-7.825e-01;1.150e+00;4.000e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.863153;1.150e+00;6.666e-01;-9.395e-01;5.796e-01;-8.169e-01;8.682e-01;1.111e+00;6.299e-01;-7.825e-01;1.150e+00;4.000e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.865153;1.150e+00;6.666e-01;-9.395e-01;5.796e-01;-8.170e-01;8.681e-01;1.111e+00;6.299e-01;-7.826e-01;1.150e+00;4.000e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.870153;1.150e+00;6.666e-01;-9.395e-01;5.796e-01;-8.170e-01;8.681e-01;1.111e+00;6.300e-01;-7.826e-01;1.150e+00;4.000e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.875153;1.150e+00;6.666e-01;-9.396e-01;5.796e-01;-8.170e-01;8.681e-01;1.111e+00;6.300e-01;-7.826e-01;1.150e+00;4.000e-01;-5.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.892153;1.150e+00;6.666e-01;-9.397e-01;5.796e-01;-8.171e-01;8.681e-01;1.111e+00;6.300e-01;-7.827e-01;1.150e+00;4.000e-01;-5.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.896153;1.150e+00;6.666e-01;-9.397e-01;5.796e-01;-8.172e-01;8.681e-01;1.111e+00;6.300e-01;-7.828e-01;1.150e+00;4.000e-01;-5.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.906153;1.150e+00;6.666e-01;-9.398e-01;5.796e-01;-8.172e-01;8.681e-01;1.111e+00;6.300e-01;-7.828e-01;1.150e+00;4.000e-01;-5.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.917153;1.150e+00;6.666e-01;-9.399e-01;5.796e-01;-8.173e-01;8.680e-01;1.111e+00;6.300e-01;-7.829e-01;1.150e+00;4.000e-01;-5.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.922153;1.150e+00;6.666e-01;-9.400e-01;5.796e-01;-8.173e-01;8.680e-01;1.111e+00;6.300e-01;-7.829e-01;1.150e+00;4.000e-01;-5.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.934153;1.150e+00;6.666e-01;-9.400e-01;5.796e-01;-8.174e-01;8.680e-01;1.111e+00;6.300e-01;-7.830e-01;1.150e+00;4.000e-01;-5.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.935153;1.150e+00;6.666e-01;-9.401e-01;5.796e-01;-8.174e-01;8.680e-01;1.111e+00;6.300e-01;-7.830e-01;1.150e+00;4.000e-01;-5.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.947153;1.150e+00;6.666e-01;-9.401e-01;5.796e-01;-8.175e-01;8.680e-01;1.111e+00;6.300e-01;-7.831e-01;1.150e+00;4.000e-01;-5.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.950153;1.150e+00;6.666e-01;-9.402e-01;5.796e-01;-8.175e-01;8.679e-01;1.111e+00;6.300e-01;-7.831e-01;1.150e+00;4.000e-01;-5.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.960153;1.150e+00;6.666e-01;-9.402e-01;5.796e-01;-8.176e-01;8.679e-01;1.111e+00;6.300e-01;-7.832e-01;1.150e+00;4.000e-01;-5.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.966153;1.150e+00;6.666e-01;-9.403e-01;5.796e-01;-8.176e-01;8.679e-01;1.111e+00;6.300e-01;-7.832e-01;1.150e+00;4.000e-01;-5.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.972153;1.150e+00;6.666e-01;-9.403e-01;5.796e-01;-8.177e-01;8.679e-01;1.111e+00;6.300e-01;-7.833e-01;1.150e+00;4.000e-01;-5.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.980153;1.150e+00;6.666e-01;-9.404e-01;5.796e-01;-8.177e-01;8.679e-01;1.111e+00;6.300e-01;-7.833e-01;1.150e+00;4.000e-01;-5.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.992153;1.150e+00;6.666e-01;-9.405e-01;5.796e-01;-8.178e-01;8.679e-01;1.111e+00;6.300e-01;-7.834e-01;1.150e+00;4.000e-01;-5.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
44.995153;1.150e+00;6.666e-01;-9.405e-01;5.796e-01;-8.178e-01;8.678e-01;1.111e+00;6.300e-01;-7.834e-01;1.150e+00;4.000e-01;-5.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.002153;1.150e+00;6.666e-01;-9.406e-01;5.796e-01;-8.179e-01;8.678e-01;1.111e+00;6.300e-01;-7.835e-01;1.150e+00;4.000e-01;-5.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.010153;1.150e+00;6.666e-01;-9.406e-01;5.796e-01;-8.179e-01;8.678e-01;1.111e+00;6.300e-01;-7.835e-01;1.150e+00;4.000e-01;-5.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.023153;1.150e+00;6.666e-01;-9.407e-01;5.796e-01;-8.180e-01;8.678e-01;1.111e+00;6.300e-01;-7.836e-01;1.150e+00;4.000e-01;-5.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.025153;1.150e+00;6.666e-01;-9.408e-01;5.796e-01;-8.180e-01;8.678e-01;1.111e+00;6.300e-01;-7.836e-01;1.150e+00;4.000e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.034153;1.150e+00;6.666e-01;-9.408e-01;5.796e-01;-8.181e-01;8.678e-01;1.111e+00;6.300e-01;-7.837e-01;1.150e+00;4.000e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.035153;1.150e+00;6.666e-01;-9.408e-01;5.796e-01;-8.181e-01;8.677e-01;1.111e+00;6.300e-01;-7.837e-01;1.150e+00;4.000e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.040153;1.150e+00;6.666e-01;-9.409e-01;5.796e-01;-8.182e-01;8.677e-01;1.111e+00;6.300e-01;-7.837e-01;1.150e+00;4.000e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.045153;1.150e+00;6.666e-01;-9.409e-01;5.796e-01;-8.182e-01;8.677e-01;1.111e+00;6.300e-01;-7.838e-01;1.150e+00;4.000e-01;-5.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.050153;1.150e+00;6.666e-01;-9.410e-01;5.796e-01;-8.182e-01;8.677e-01;1.111e+00;6.300e-01;-7.838e-01;1.150e+00;4.000e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.055153;1.150e+00;6.666e-01;-9.410e-01;5.796e-01;-8.183e-01;8.677e-01;1.111e+00;6.300e-01;-7.838e-01;1.150e+00;4.000e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.062153;1.150e+00;6.666e-01;-9.410e-01;5.796e-01;-8.183e-01;8.677e-01;1.111e+00;6.300e-01;-7.839e-01;1.150e+00;4.000e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.066153;1.150e+00;6.666e-01;-9.411e-01;5.796e-01;-8.183e-01;8.677e-01;1.111e+00;6.300e-01;-7.839e-01;1.150e+00;4.000e-01;-5.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.070153;1.150e+00;6.666e-01;-9.411e-01;5.796e-01;-8.184e-01;8.677e-01;1.111e+00;6.300e-01;-7.839e-01;1.150e+00;4.000e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.077153;1.150e+00;6.666e-01;-9.412e-01;5.796e-01;-8.184e-01;8.677e-01;1.111e+00;6.300e-01;-7.840e-01;1.150e+00;4.000e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.083153;1.150e+00;6.666e-01;-9.412e-01;5.796e-01;-8.184e-01;8.676e-01;1.111e+00;6.300e-01;-7.840e-01;1.150e+00;4.000e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.086153;1.150e+00;6.666e-01;-9.412e-01;5.796e-01;-8.185e-01;8.676e-01;1.111e+00;6.300e-01;-7.840e-01;1.150e+00;4.000e-01;-5.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.098153;1.150e+00;6.666e-01;-9.413e-01;5.796e-01;-8.185e-01;8.676e-01;1.111e+00;6.300e-01;-7.841e-01;1.150e+00;4.000e-01;-5.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.100153;1.150e+00;6.666e-01;-9.413e-01;5.796e-01;-8.186e-01;8.676e-01;1.111e+00;6.300e-01;-7.841e-01;1.150e+00;4.000e-01;-5.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.109153;1.150e+00;6.666e-01;-9.414e-01;5.796e-01;-8.186e-01;8.676e-01;1.111e+00;6.300e-01;-7.842e-01;1.150e+00;4.000e-01;-5.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.110153;1.150e+00;6.666e-01;-9.414e-01;5.796e-01;-8.186e-01;8.676e-01;1.111e+00;6.300e-01;-7.842e-01;1.150e+00;4.000e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.116153;1.150e+00;6.666e-01;-9.415e-01;5.796e-01;-8.187e-01;8.676e-01;1.111e+00;6.300e-01;-7.842e-01;1.150e+00;4.000e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.120153;1.150e+00;6.666e-01;-9.415e-01;5.796e-01;-8.187e-01;8.676e-01;1.111e+00;6.300e-01;-7.843e-01;1.150e+00;4.000e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.126153;1.150e+00;6.666e-01;-9.415e-01;5.796e-01;-8.187e-01;8.675e-01;1.111e+00;6.300e-01;-7.843e-01;1.150e+00;4.000e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.131153;1.150e+00;6.666e-01;-9.416e-01;5.796e-01;-8.188e-01;8.675e-01;1.111e+00;6.300e-01;-7.843e-01;1.150e+00;4.000e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.139153;1.150e+00;6.666e-01;-9.416e-01;5.796e-01;-8.188e-01;8.675e-01;1.111e+00;6.301e-01;-7.844e-01;1.150e+00;4.000e-01;-5.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.140153;1.150e+00;6.666e-01;-9.417e-01;5.796e-01;-8.188e-01;8.675e-01;1.111e+00;6.301e-01;-7.844e-01;1.150e+00;4.000e-01;-5.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.146153;1.150e+00;6.666e-01;-9.417e-01;5.796e-01;-8.189e-01;8.675e-01;1.111e+00;6.301e-01;-7.844e-01;1.150e+00;4.000e-01;-5.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.152153;1.150e+00;6.666e-01;-9.417e-01;5.796e-01;-8.189e-01;8.675e-01;1.111e+00;6.301e-01;-7.845e-01;1.150e+00;4.000e-01;-5.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.157153;1.150e+00;6.666e-01;-9.418e-01;5.796e-01;-8.189e-01;8.675e-01;1.111e+00;6.301e-01;-7.845e-01;1.150e+00;4.000e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.161153;1.150e+00;6.666e-01;-9.418e-01;5.796e-01;-8.190e-01;8.675e-01;1.111e+00;6.301e-01;-7.845e-01;1.150e+00;4.000e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.165153;1.150e+00;6.666e-01;-9.418e-01;5.796e-01;-8.190e-01;8.674e-01;1.111e+00;6.301e-01;-7.846e-01;1.150e+00;4.000e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.172153;1.150e+00;6.666e-01;-9.419e-01;5.796e-01;-8.190e-01;8.674e-01;1.111e+00;6.301e-01;-7.846e-01;1.150e+00;4.000e-01;-5.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.176153;1.150e+00;6.666e-01;-9.419e-01;5.796e-01;-8.191e-01;8.674e-01;1.111e+00;6.301e-01;-7.846e-01;1.150e+00;4.000e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.187153;1.150e+00;6.666e-01;-9.420e-01;5.796e-01;-8.191e-01;8.674e-01;1.111e+00;6.301e-01;-7.847e-01;1.150e+00;4.000e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.190153;1.150e+00;6.666e-01;-9.420e-01;5.796e-01;-8.192e-01;8.674e-01;1.111e+00;6.301e-01;-7.847e-01;1.150e+00;4.000e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.195153;1.150e+00;6.666e-01;-9.421e-01;5.796e-01;-8.192e-01;8.674e-01;1.111e+00;6.301e-01;-7.848e-01;1.150e+00;4.000e-01;-5.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.202153;1.150e+00;6.666e-01;-9.421e-01;5.796e-01;-8.192e-01;8.674e-01;1.111e+00;6.301e-01;-7.848e-01;1.150e+00;4.000e-01;-5.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.205153;1.150e+00;6.666e-01;-9.422e-01;5.796e-01;-8.193e-01;8.674e-01;1.111e+00;6.301e-01;-7.848e-01;1.150e+00;4.000e-01;-5.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.216153;1.150e+00;6.666e-01;-9.422e-01;5.796e-01;-8.193e-01;8.673e-01;1.111e+00;6.301e-01;-7.849e-01;1.150e+00;4.000e-01;-5.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.221153;1.150e+00;6.666e-01;-9.423e-01;5.796e-01;-8.194e-01;8.673e-01;1.111e+00;6.301e-01;-7.849e-01;1.150e+00;4.000e-01;-5.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.229153;1.150e+00;6.666e-01;-9.423e-01;5.796e-01;-8.194e-01;8.673e-01;1.111e+00;6.301e-01;-7.850e-01;1.150e+00;4.000e-01;-5.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.230153;1.150e+00;6.666e-01;-9.424e-01;5.796e-01;-8.194e-01;8.673e-01;1.111e+00;6.301e-01;-7.850e-01;1.150e+00;4.000e-01;-5.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.236153;1.150e+00;6.666e-01;-9.424e-01;5.796e-01;-8.195e-01;8.673e-01;1.111e+00;6.301e-01;-7.850e-01;1.150e+00;4.000e-01;-5.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.242153;1.150e+00;6.666e-01;-9.424e-01;5.796e-01;-8.195e-01;8.673e-01;1.111e+00;6.301e-01;-7.851e-01;1.150e+00;4.000e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.246153;1.150e+00;6.666e-01;-9.425e-01;5.796e-01;-8.195e-01;8.673e-01;1.111e+00;6.301e-01;-7.851e-01;1.150e+00;4.000e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.251153;1.150e+00;6.666e-01;-9.425e-01;5.796e-01;-8.196e-01;8.672e-01;1.111e+00;6.301e-01;-7.851e-01;1.150e+00;4.000e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.255153;1.150e+00;6.666e-01;-9.425e-01;5.796e-01;-8.196e-01;8.672e-01;1.111e+00;6.301e-01;-7.852e-01;1.150e+00;4.000e-01;-5.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.260153;1.150e+00;6.666e-01;-9.426e-01;5.796e-01;-8.196e-01;8.672e-01;1.111e+00;6.301e-01;-7.852e-01;1.150e+00;4.000e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.266153;1.150e+00;6.666e-01;-9.426e-01;5.796e-01;-8.197e-01;8.672e-01;1.111e+00;6.301e-01;-7.852e-01;1.150e+00;4.000e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.276153;1.150e+00;6.666e-01;-9.427e-01;5.796e-01;-8.197e-01;8.672e-01;1.111e+00;6.301e-01;-7.853e-01;1.150e+00;4.000e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.281153;1.150e+00;6.666e-01;-9.427e-01;5.796e-01;-8.198e-01;8.672e-01;1.111e+00;6.301e-01;-7.853e-01;1.150e+00;4.000e-01;-5.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.291153;1.150e+00;6.666e-01;-9.428e-01;5.796e-01;-8.198e-01;8.672e-01;1.111e+00;6.301e-01;-7.854e-01;1.150e+00;4.000e-01;-5.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.296153;1.150e+00;6.666e-01;-9.429e-01;5.796e-01;-8.199e-01;8.671e-01;1.111e+00;6.301e-01;-7.854e-01;1.150e+00;4.000e-01;-5.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.302153;1.150e+00;6.666e-01;-9.429e-01;5.796e-01;-8.199e-01;8.671e-01;1.111e+00;6.301e-01;-7.855e-01;1.150e+00;4.000e-01;-5.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.306153;1.150e+00;6.666e-01;-9.429e-01;5.796e-01;-8.199e-01;8.671e-01;1.111e+00;6.301e-01;-7.855e-01;1.150e+00;4.000e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.311153;1.150e+00;6.666e-01;-9.430e-01;5.796e-01;-8.200e-01;8.671e-01;1.111e+00;6.301e-01;-7.855e-01;1.150e+00;4.000e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.319153;1.150e+00;6.666e-01;-9.430e-01;5.796e-01;-8.200e-01;8.671e-01;1.111e+00;6.301e-01;-7.856e-01;1.150e+00;4.000e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.320153;1.150e+00;6.666e-01;-9.431e-01;5.796e-01;-8.200e-01;8.671e-01;1.111e+00;6.301e-01;-7.856e-01;1.150e+00;4.000e-01;-5.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.325153;1.150e+00;6.666e-01;-9.431e-01;5.796e-01;-8.201e-01;8.671e-01;1.111e+00;6.301e-01;-7.856e-01;1.150e+00;4.000e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.332153;1.150e+00;6.666e-01;-9.431e-01;5.796e-01;-8.201e-01;8.671e-01;1.111e+00;6.301e-01;-7.857e-01;1.150e+00;4.000e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.335153;1.150e+00;6.666e-01;-9.432e-01;5.796e-01;-8.201e-01;8.670e-01;1.111e+00;6.301e-01;-7.857e-01;1.150e+00;4.000e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.341153;1.150e+00;6.666e-01;-9.432e-01;5.796e-01;-8.202e-01;8.670e-01;1.111e+00;6.301e-01;-7.857e-01;1.150e+00;4.000e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.345153;1.150e+00;6.666e-01;-9.432e-01;5.796e-01;-8.202e-01;8.670e-01;1.111e+00;6.301e-01;-7.858e-01;1.150e+00;4.000e-01;-5.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.350153;1.150e+00;6.666e-01;-9.433e-01;5.796e-01;-8.202e-01;8.670e-01;1.111e+00;6.301e-01;-7.858e-01;1.150e+00;4.000e-01;-5.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.356153;1.150e+00;6.666e-01;-9.433e-01;5.796e-01;-8.203e-01;8.670e-01;1.111e+00;6.301e-01;-7.858e-01;1.150e+00;4.000e-01;-5.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.365153;1.150e+00;6.666e-01;-9.434e-01;5.796e-01;-8.203e-01;8.670e-01;1.111e+00;6.301e-01;-7.859e-01;1.150e+00;4.000e-01;-5.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.371153;1.150e+00;6.666e-01;-9.434e-01;5.796e-01;-8.204e-01;8.670e-01;1.111e+00;6.301e-01;-7.859e-01;1.150e+00;4.000e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.378153;1.150e+00;6.666e-01;-9.435e-01;5.796e-01;-8.204e-01;8.670e-01;1.111e+00;6.301e-01;-7.860e-01;1.150e+00;4.000e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.380153;1.150e+00;6.666e-01;-9.435e-01;5.796e-01;-8.204e-01;8.669e-01;1.111e+00;6.301e-01;-7.860e-01;1.150e+00;4.000e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.385153;1.150e+00;6.666e-01;-9.436e-01;5.796e-01;-8.205e-01;8.669e-01;1.111e+00;6.301e-01;-7.860e-01;1.150e+00;4.000e-01;-5.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.395153;1.150e+00;6.666e-01;-9.436e-01;5.796e-01;-8.205e-01;8.669e-01;1.111e+00;6.301e-01;-7.861e-01;1.150e+00;4.000e-01;-5.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.401153;1.150e+00;6.666e-01;-9.437e-01;5.796e-01;-8.206e-01;8.669e-01;1.111e+00;6.302e-01;-7.861e-01;1.150e+00;4.000e-01;-5.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.410153;1.150e+00;6.666e-01;-9.437e-01;5.796e-01;-8.206e-01;8.669e-01;1.111e+00;6.302e-01;-7.862e-01;1.150e+00;4.000e-01;-5.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.416153;1.150e+00;6.666e-01;-9.438e-01;5.796e-01;-8.207e-01;8.669e-01;1.111e+00;6.302e-01;-7.862e-01;1.150e+00;4.000e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.421153;1.150e+00;6.666e-01;-9.438e-01;5.796e-01;-8.207e-01;8.669e-01;1.111e+00;6.302e-01;-7.863e-01;1.150e+00;4.000e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.425153;1.150e+00;6.666e-01;-9.439e-01;5.796e-01;-8.207e-01;8.668e-01;1.111e+00;6.302e-01;-7.863e-01;1.150e+00;4.000e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.432153;1.150e+00;6.666e-01;-9.439e-01;5.796e-01;-8.208e-01;8.668e-01;1.111e+00;6.302e-01;-7.863e-01;1.150e+00;4.000e-01;-5.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.440153;1.150e+00;6.666e-01;-9.440e-01;5.796e-01;-8.208e-01;8.668e-01;1.111e+00;6.302e-01;-7.864e-01;1.150e+00;4.000e-01;-5.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.447153;1.150e+00;6.666e-01;-9.440e-01;5.796e-01;-8.209e-01;8.668e-01;1.111e+00;6.302e-01;-7.864e-01;1.150e+00;4.000e-01;-5.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.450153;1.150e+00;6.666e-01;-9.441e-01;5.796e-01;-8.209e-01;8.668e-01;1.111e+00;6.302e-01;-7.865e-01;1.150e+00;4.000e-01;-5.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.455153;1.150e+00;6.666e-01;-9.441e-01;5.796e-01;-8.209e-01;8.668e-01;1.111e+00;6.302e-01;-7.865e-01;1.150e+00;4.000e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.462153;1.150e+00;6.666e-01;-9.441e-01;5.796e-01;-8.210e-01;8.668e-01;1.111e+00;6.302e-01;-7.865e-01;1.150e+00;4.000e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.465153;1.150e+00;6.666e-01;-9.442e-01;5.796e-01;-8.210e-01;8.667e-01;1.111e+00;6.302e-01;-7.866e-01;1.150e+00;4.000e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.470153;1.150e+00;6.666e-01;-9.442e-01;5.796e-01;-8.210e-01;8.667e-01;1.111e+00;6.302e-01;-7.866e-01;1.150e+00;4.000e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.475153;1.150e+00;6.666e-01;-9.442e-01;5.796e-01;-8.211e-01;8.667e-01;1.111e+00;6.302e-01;-7.866e-01;1.150e+00;4.000e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.485153;1.150e+00;6.666e-01;-9.443e-01;5.796e-01;-8.211e-01;8.667e-01;1.111e+00;6.302e-01;-7.867e-01;1.150e+00;4.000e-01;-5.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.492153;1.150e+00;6.666e-01;-9.444e-01;5.796e-01;-8.212e-01;8.667e-01;1.111e+00;6.302e-01;-7.867e-01;1.150e+00;4.000e-01;-5.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.497153;1.150e+00;6.666e-01;-9.444e-01;5.796e-01;-8.212e-01;8.667e-01;1.111e+00;6.302e-01;-7.868e-01;1.150e+00;4.000e-01;-5.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.500153;1.150e+00;6.666e-01;-9.444e-01;5.796e-01;-8.213e-01;8.667e-01;1.111e+00;6.302e-01;-7.868e-01;1.150e+00;4.000e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.507153;1.150e+00;6.666e-01;-9.445e-01;5.796e-01;-8.213e-01;8.667e-01;1.111e+00;6.302e-01;-7.868e-01;1.150e+00;4.000e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.514153;1.150e+00;6.666e-01;-9.445e-01;5.796e-01;-8.213e-01;8.666e-01;1.111e+00;6.302e-01;-7.869e-01;1.150e+00;4.000e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.515153;1.150e+00;6.666e-01;-9.446e-01;5.796e-01;-8.214e-01;8.666e-01;1.111e+00;6.302e-01;-7.869e-01;1.150e+00;4.000e-01;-5.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.520153;1.150e+00;6.666e-01;-9.446e-01;5.796e-01;-8.214e-01;8.666e-01;1.111e+00;6.302e-01;-7.869e-01;1.150e+00;4.000e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.527153;1.150e+00;6.666e-01;-9.446e-01;5.796e-01;-8.214e-01;8.666e-01;1.111e+00;6.302e-01;-7.870e-01;1.150e+00;4.000e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.530153;1.150e+00;6.666e-01;-9.447e-01;5.796e-01;-8.215e-01;8.666e-01;1.111e+00;6.302e-01;-7.870e-01;1.150e+00;4.000e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.537153;1.150e+00;6.666e-01;-9.447e-01;5.796e-01;-8.215e-01;8.666e-01;1.111e+00;6.302e-01;-7.870e-01;1.150e+00;4.000e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.540153;1.150e+00;6.666e-01;-9.447e-01;5.796e-01;-8.215e-01;8.666e-01;1.111e+00;6.302e-01;-7.871e-01;1.150e+00;4.000e-01;-5.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.545153;1.150e+00;6.666e-01;-9.448e-01;5.796e-01;-8.216e-01;8.666e-01;1.111e+00;6.302e-01;-7.871e-01;1.150e+00;4.000e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.551153;1.150e+00;6.666e-01;-9.448e-01;5.796e-01;-8.216e-01;8.666e-01;1.111e+00;6.302e-01;-7.871e-01;1.150e+00;4.000e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.559153;1.150e+00;6.666e-01;-9.449e-01;5.796e-01;-8.216e-01;8.665e-01;1.111e+00;6.302e-01;-7.872e-01;1.150e+00;4.000e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.560153;1.150e+00;6.666e-01;-9.449e-01;5.796e-01;-8.217e-01;8.665e-01;1.111e+00;6.302e-01;-7.872e-01;1.150e+00;4.000e-01;-5.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.568153;1.150e+00;6.666e-01;-9.450e-01;5.796e-01;-8.217e-01;8.665e-01;1.111e+00;6.302e-01;-7.872e-01;1.150e+00;4.000e-01;-5.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.574153;1.150e+00;6.666e-01;-9.450e-01;5.796e-01;-8.217e-01;8.665e-01;1.111e+00;6.302e-01;-7.873e-01;1.150e+00;4.000e-01;-5.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.575153;1.150e+00;6.666e-01;-9.450e-01;5.796e-01;-8.218e-01;8.665e-01;1.111e+00;6.302e-01;-7.873e-01;1.150e+00;4.000e-01;-5.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.580153;1.150e+00;6.666e-01;-9.451e-01;5.796e-01;-8.218e-01;8.665e-01;1.111e+00;6.302e-01;-7.873e-01;1.150e+00;4.000e-01;-5.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.585153;1.150e+00;6.666e-01;-9.451e-01;5.796e-01;-8.218e-01;8.665e-01;1.111e+00;6.302e-01;-7.874e-01;1.150e+00;4.000e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.590153;1.150e+00;6.666e-01;-9.451e-01;5.796e-01;-8.219e-01;8.665e-01;1.111e+00;6.302e-01;-7.874e-01;1.150e+00;4.000e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.595153;1.150e+00;6.666e-01;-9.452e-01;5.796e-01;-8.219e-01;8.665e-01;1.111e+00;6.302e-01;-7.874e-01;1.150e+00;4.000e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.604153;1.150e+00;6.666e-01;-9.452e-01;5.796e-01;-8.219e-01;8.664e-01;1.111e+00;6.302e-01;-7.875e-01;1.150e+00;4.000e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.605153;1.150e+00;6.666e-01;-9.452e-01;5.796e-01;-8.220e-01;8.664e-01;1.111e+00;6.302e-01;-7.875e-01;1.150e+00;4.000e-01;-5.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.613153;1.150e+00;6.666e-01;-9.453e-01;5.796e-01;-8.220e-01;8.664e-01;1.111e+00;6.302e-01;-7.875e-01;1.150e+00;4.000e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.618153;1.150e+00;6.666e-01;-9.453e-01;5.796e-01;-8.220e-01;8.664e-01;1.111e+00;6.302e-01;-7.876e-01;1.150e+00;4.000e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.620153;1.150e+00;6.666e-01;-9.454e-01;5.796e-01;-8.221e-01;8.664e-01;1.111e+00;6.302e-01;-7.876e-01;1.150e+00;4.000e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.627153;1.150e+00;6.666e-01;-9.454e-01;5.796e-01;-8.221e-01;8.664e-01;1.111e+00;6.302e-01;-7.876e-01;1.150e+00;4.000e-01;-5.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.630153;1.150e+00;6.666e-01;-9.454e-01;5.796e-01;-8.221e-01;8.664e-01;1.111e+00;6.302e-01;-7.877e-01;1.150e+00;4.000e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.635153;1.150e+00;6.666e-01;-9.455e-01;5.796e-01;-8.221e-01;8.664e-01;1.111e+00;6.302e-01;-7.877e-01;1.150e+00;4.000e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.644153;1.150e+00;6.666e-01;-9.455e-01;5.796e-01;-8.222e-01;8.663e-01;1.111e+00;6.302e-01;-7.877e-01;1.150e+00;4.000e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.645153;1.150e+00;6.666e-01;-9.455e-01;5.796e-01;-8.222e-01;8.663e-01;1.111e+00;6.302e-01;-7.878e-01;1.150e+00;4.000e-01;-5.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.650153;1.150e+00;6.666e-01;-9.456e-01;5.796e-01;-8.222e-01;8.663e-01;1.111e+00;6.302e-01;-7.878e-01;1.150e+00;4.000e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.658153;1.150e+00;6.666e-01;-9.456e-01;5.796e-01;-8.223e-01;8.663e-01;1.111e+00;6.302e-01;-7.878e-01;1.150e+00;4.000e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.660153;1.150e+00;6.666e-01;-9.457e-01;5.796e-01;-8.223e-01;8.663e-01;1.111e+00;6.302e-01;-7.879e-01;1.150e+00;4.000e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.665153;1.150e+00;6.666e-01;-9.457e-01;5.796e-01;-8.223e-01;8.663e-01;1.111e+00;6.302e-01;-7.879e-01;1.150e+00;4.000e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.671153;1.150e+00;6.666e-01;-9.457e-01;5.797e-01;-8.224e-01;8.663e-01;1.111e+00;6.303e-01;-7.879e-01;1.150e+00;4.000e-01;-5.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.675153;1.150e+00;6.666e-01;-9.458e-01;5.797e-01;-8.224e-01;8.663e-01;1.111e+00;6.303e-01;-7.880e-01;1.150e+00;4.000e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.680153;1.150e+00;6.666e-01;-9.458e-01;5.797e-01;-8.224e-01;8.663e-01;1.111e+00;6.303e-01;-7.880e-01;1.150e+00;4.000e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.685153;1.150e+00;6.666e-01;-9.459e-01;5.797e-01;-8.225e-01;8.662e-01;1.111e+00;6.303e-01;-7.880e-01;1.150e+00;4.000e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.690153;1.150e+00;6.666e-01;-9.459e-01;5.797e-01;-8.225e-01;8.662e-01;1.111e+00;6.303e-01;-7.881e-01;1.150e+00;4.000e-01;-5.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.695153;1.150e+00;6.666e-01;-9.459e-01;5.797e-01;-8.225e-01;8.662e-01;1.111e+00;6.303e-01;-7.881e-01;1.150e+00;4.000e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.705153;1.150e+00;6.666e-01;-9.460e-01;5.797e-01;-8.226e-01;8.662e-01;1.111e+00;6.303e-01;-7.881e-01;1.150e+00;4.000e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.710153;1.150e+00;6.666e-01;-9.460e-01;5.797e-01;-8.226e-01;8.662e-01;1.111e+00;6.303e-01;-7.882e-01;1.150e+00;4.000e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.715153;1.150e+00;6.666e-01;-9.461e-01;5.797e-01;-8.227e-01;8.662e-01;1.111e+00;6.303e-01;-7.882e-01;1.150e+00;4.000e-01;-5.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.720153;1.150e+00;6.666e-01;-9.461e-01;5.797e-01;-8.227e-01;8.662e-01;1.111e+00;6.303e-01;-7.882e-01;1.150e+00;4.000e-01;-5.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.725153;1.150e+00;6.666e-01;-9.462e-01;5.797e-01;-8.227e-01;8.662e-01;1.111e+00;6.303e-01;-7.883e-01;1.150e+00;4.000e-01;-5.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.735153;1.150e+00;6.666e-01;-9.462e-01;5.797e-01;-8.228e-01;8.661e-01;1.111e+00;6.303e-01;-7.883e-01;1.150e+00;4.000e-01;-5.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.740153;1.150e+00;6.666e-01;-9.463e-01;5.797e-01;-8.228e-01;8.661e-01;1.111e+00;6.303e-01;-7.884e-01;1.150e+00;4.000e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.749153;1.150e+00;6.666e-01;-9.463e-01;5.797e-01;-8.229e-01;8.661e-01;1.111e+00;6.303e-01;-7.884e-01;1.150e+00;4.000e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.750153;1.150e+00;6.666e-01;-9.464e-01;5.797e-01;-8.229e-01;8.661e-01;1.111e+00;6.303e-01;-7.884e-01;1.150e+00;4.000e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.755153;1.150e+00;6.666e-01;-9.464e-01;5.797e-01;-8.229e-01;8.661e-01;1.111e+00;6.303e-01;-7.885e-01;1.150e+00;4.000e-01;-5.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.763153;1.150e+00;6.666e-01;-9.464e-01;5.797e-01;-8.230e-01;8.661e-01;1.111e+00;6.303e-01;-7.885e-01;1.150e+00;4.000e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.766153;1.150e+00;6.666e-01;-9.465e-01;5.797e-01;-8.230e-01;8.661e-01;1.111e+00;6.303e-01;-7.885e-01;1.150e+00;4.000e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.770153;1.150e+00;6.666e-01;-9.465e-01;5.797e-01;-8.230e-01;8.660e-01;1.111e+00;6.303e-01;-7.886e-01;1.150e+00;4.000e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.776153;1.150e+00;6.666e-01;-9.465e-01;5.797e-01;-8.231e-01;8.660e-01;1.111e+00;6.303e-01;-7.886e-01;1.150e+00;4.000e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.780153;1.150e+00;6.666e-01;-9.466e-01;5.797e-01;-8.231e-01;8.660e-01;1.111e+00;6.303e-01;-7.886e-01;1.150e+00;4.000e-01;-5.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.785153;1.150e+00;6.666e-01;-9.466e-01;5.797e-01;-8.231e-01;8.660e-01;1.111e+00;6.303e-01;-7.887e-01;1.150e+00;4.000e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.790153;1.150e+00;6.666e-01;-9.467e-01;5.797e-01;-8.232e-01;8.660e-01;1.111e+00;6.303e-01;-7.887e-01;1.150e+00;4.000e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.796153;1.150e+00;6.666e-01;-9.467e-01;5.797e-01;-8.232e-01;8.660e-01;1.111e+00;6.303e-01;-7.887e-01;1.150e+00;4.000e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.800153;1.150e+00;6.666e-01;-9.467e-01;5.797e-01;-8.232e-01;8.660e-01;1.111e+00;6.303e-01;-7.888e-01;1.150e+00;4.000e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.811153;1.150e+00;6.666e-01;-9.468e-01;5.797e-01;-8.233e-01;8.660e-01;1.111e+00;6.303e-01;-7.888e-01;1.150e+00;4.000e-01;-5.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.815153;1.150e+00;6.666e-01;-9.468e-01;5.797e-01;-8.233e-01;8.659e-01;1.111e+00;6.303e-01;-7.889e-01;1.150e+00;4.000e-01;-5.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.824153;1.150e+00;6.666e-01;-9.469e-01;5.797e-01;-8.234e-01;8.659e-01;1.111e+00;6.303e-01;-7.889e-01;1.150e+00;4.000e-01;-5.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.825153;1.150e+00;6.666e-01;-9.469e-01;5.797e-01;-8.234e-01;8.659e-01;1.111e+00;6.303e-01;-7.889e-01;1.150e+00;4.000e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.830153;1.150e+00;6.666e-01;-9.470e-01;5.797e-01;-8.234e-01;8.659e-01;1.111e+00;6.303e-01;-7.890e-01;1.150e+00;4.000e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.842153;1.150e+00;6.666e-01;-9.470e-01;5.797e-01;-8.235e-01;8.659e-01;1.111e+00;6.303e-01;-7.890e-01;1.150e+00;4.000e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.846153;1.150e+00;6.666e-01;-9.471e-01;5.797e-01;-8.235e-01;8.659e-01;1.111e+00;6.303e-01;-7.891e-01;1.150e+00;4.000e-01;-5.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.855153;1.150e+00;6.666e-01;-9.471e-01;5.797e-01;-8.236e-01;8.659e-01;1.111e+00;6.303e-01;-7.891e-01;1.150e+00;4.000e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.861153;1.150e+00;6.666e-01;-9.472e-01;5.797e-01;-8.236e-01;8.658e-01;1.111e+00;6.303e-01;-7.892e-01;1.150e+00;4.000e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.868153;1.150e+00;6.666e-01;-9.472e-01;5.797e-01;-8.237e-01;8.658e-01;1.111e+00;6.303e-01;-7.892e-01;1.150e+00;4.000e-01;-5.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.873153;1.150e+00;6.666e-01;-9.473e-01;5.797e-01;-8.237e-01;8.658e-01;1.111e+00;6.303e-01;-7.892e-01;1.150e+00;4.000e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.876153;1.150e+00;6.666e-01;-9.473e-01;5.797e-01;-8.237e-01;8.658e-01;1.111e+00;6.303e-01;-7.893e-01;1.150e+00;4.000e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.881153;1.150e+00;6.666e-01;-9.473e-01;5.797e-01;-8.238e-01;8.658e-01;1.111e+00;6.303e-01;-7.893e-01;1.150e+00;4.000e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.888153;1.150e+00;6.666e-01;-9.474e-01;5.797e-01;-8.238e-01;8.658e-01;1.111e+00;6.303e-01;-7.893e-01;1.150e+00;4.000e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.890153;1.150e+00;6.666e-01;-9.474e-01;5.797e-01;-8.238e-01;8.658e-01;1.111e+00;6.303e-01;-7.894e-01;1.150e+00;4.000e-01;-5.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.895153;1.150e+00;6.666e-01;-9.475e-01;5.797e-01;-8.239e-01;8.658e-01;1.111e+00;6.303e-01;-7.894e-01;1.150e+00;4.000e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.901153;1.150e+00;6.666e-01;-9.475e-01;5.797e-01;-8.239e-01;8.658e-01;1.111e+00;6.303e-01;-7.894e-01;1.150e+00;4.000e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.905153;1.150e+00;6.666e-01;-9.475e-01;5.797e-01;-8.239e-01;8.657e-01;1.111e+00;6.303e-01;-7.895e-01;1.150e+00;4.000e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.912153;1.150e+00;6.666e-01;-9.476e-01;5.797e-01;-8.240e-01;8.657e-01;1.111e+00;6.303e-01;-7.895e-01;1.150e+00;4.000e-01;-5.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.919153;1.150e+00;6.666e-01;-9.476e-01;5.797e-01;-8.240e-01;8.657e-01;1.111e+00;6.303e-01;-7.895e-01;1.150e+00;4.000e-01;-5.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.920153;1.150e+00;6.666e-01;-9.476e-01;5.797e-01;-8.240e-01;8.657e-01;1.111e+00;6.303e-01;-7.896e-01;1.150e+00;4.000e-01;-5.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.934153;1.150e+00;6.666e-01;-9.477e-01;5.797e-01;-8.241e-01;8.657e-01;1.111e+00;6.303e-01;-7.896e-01;1.150e+00;4.000e-01;-5.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.935153;1.150e+00;6.666e-01;-9.478e-01;5.797e-01;-8.241e-01;8.657e-01;1.111e+00;6.303e-01;-7.897e-01;1.150e+00;4.000e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.945153;1.150e+00;6.666e-01;-9.478e-01;5.797e-01;-8.242e-01;8.657e-01;1.111e+00;6.304e-01;-7.897e-01;1.150e+00;4.000e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.950153;1.150e+00;6.666e-01;-9.479e-01;5.797e-01;-8.242e-01;8.656e-01;1.111e+00;6.304e-01;-7.897e-01;1.150e+00;4.000e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.956153;1.150e+00;6.666e-01;-9.479e-01;5.797e-01;-8.243e-01;8.656e-01;1.111e+00;6.304e-01;-7.898e-01;1.150e+00;4.000e-01;-5.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.960153;1.150e+00;6.666e-01;-9.479e-01;5.797e-01;-8.243e-01;8.656e-01;1.111e+00;6.304e-01;-7.898e-01;1.150e+00;4.000e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.965153;1.150e+00;6.666e-01;-9.480e-01;5.797e-01;-8.243e-01;8.656e-01;1.111e+00;6.304e-01;-7.898e-01;1.150e+00;4.000e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.974153;1.150e+00;6.666e-01;-9.480e-01;5.797e-01;-8.244e-01;8.656e-01;1.111e+00;6.304e-01;-7.899e-01;1.150e+00;4.000e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.975153;1.150e+00;6.666e-01;-9.481e-01;5.797e-01;-8.244e-01;8.656e-01;1.111e+00;6.304e-01;-7.899e-01;1.150e+00;4.000e-01;-5.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.980153;1.150e+00;6.666e-01;-9.481e-01;5.797e-01;-8.244e-01;8.656e-01;1.111e+00;6.304e-01;-7.899e-01;1.150e+00;4.000e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.987153;1.150e+00;6.666e-01;-9.481e-01;5.797e-01;-8.245e-01;8.656e-01;1.111e+00;6.304e-01;-7.900e-01;1.150e+00;4.000e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.990153;1.150e+00;6.666e-01;-9.482e-01;5.797e-01;-8.245e-01;8.655e-01;1.111e+00;6.304e-01;-7.900e-01;1.150e+00;4.000e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
45.996153;1.150e+00;6.666e-01;-9.482e-01;5.797e-01;-8.245e-01;8.655e-01;1.111e+00;6.304e-01;-7.900e-01;1.150e+00;4.000e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
