time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
46.000153;1.150e+00;6.666e-01;-9.482e-01;5.797e-01;-8.246e-01;8.655e-01;1.111e+00;6.304e-01;-7.901e-01;1.150e+00;4.000e-01;-5.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.011153;1.150e+00;6.666e-01;-9.483e-01;5.797e-01;-8.246e-01;8.655e-01;1.111e+00;6.304e-01;-7.901e-01;1.150e+00;4.000e-01;-5.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.022153;1.150e+00;6.666e-01;-9.484e-01;5.797e-01;-8.247e-01;8.655e-01;1.111e+00;6.304e-01;-7.902e-01;1.150e+00;4.000e-01;-5.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.027153;1.150e+00;6.666e-01;-9.484e-01;5.797e-01;-8.247e-01;8.655e-01;1.111e+00;6.304e-01;-7.902e-01;1.150e+00;4.000e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.034153;1.150e+00;6.666e-01;-9.485e-01;5.797e-01;-8.248e-01;8.655e-01;1.111e+00;6.304e-01;-7.903e-01;1.150e+00;4.000e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.035153;1.150e+00;6.666e-01;-9.485e-01;5.797e-01;-8.248e-01;8.654e-01;1.111e+00;6.304e-01;-7.903e-01;1.150e+00;4.000e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.040153;1.150e+00;6.666e-01;-9.485e-01;5.797e-01;-8.248e-01;8.654e-01;1.111e+00;6.304e-01;-7.903e-01;1.150e+00;4.000e-01;-5.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.045153;1.150e+00;6.666e-01;-9.486e-01;5.797e-01;-8.249e-01;8.654e-01;1.111e+00;6.304e-01;-7.904e-01;1.150e+00;4.000e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.053153;1.150e+00;6.666e-01;-9.486e-01;5.797e-01;-8.249e-01;8.654e-01;1.111e+00;6.304e-01;-7.904e-01;1.150e+00;4.000e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.058153;1.150e+00;6.666e-01;-9.487e-01;5.797e-01;-8.249e-01;8.654e-01;1.111e+00;6.304e-01;-7.904e-01;1.150e+00;4.000e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.060153;1.150e+00;6.666e-01;-9.487e-01;5.797e-01;-8.250e-01;8.654e-01;1.111e+00;6.304e-01;-7.905e-01;1.150e+00;4.000e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.066153;1.150e+00;6.666e-01;-9.487e-01;5.797e-01;-8.250e-01;8.654e-01;1.111e+00;6.304e-01;-7.905e-01;1.150e+00;4.000e-01;-5.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.073153;1.150e+00;6.666e-01;-9.488e-01;5.797e-01;-8.250e-01;8.654e-01;1.111e+00;6.304e-01;-7.905e-01;1.150e+00;4.000e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.075153;1.150e+00;6.666e-01;-9.488e-01;5.797e-01;-8.251e-01;8.654e-01;1.111e+00;6.304e-01;-7.906e-01;1.150e+00;4.000e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.080153;1.150e+00;6.666e-01;-9.488e-01;5.797e-01;-8.251e-01;8.653e-01;1.111e+00;6.304e-01;-7.906e-01;1.150e+00;4.000e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.088153;1.150e+00;6.666e-01;-9.489e-01;5.797e-01;-8.251e-01;8.653e-01;1.111e+00;6.304e-01;-7.906e-01;1.150e+00;4.000e-01;-5.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.090153;1.150e+00;6.666e-01;-9.489e-01;5.797e-01;-8.252e-01;8.653e-01;1.111e+00;6.304e-01;-7.907e-01;1.150e+00;4.000e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.104153;1.150e+00;6.666e-01;-9.490e-01;5.797e-01;-8.252e-01;8.653e-01;1.111e+00;6.304e-01;-7.907e-01;1.150e+00;4.000e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.105153;1.150e+00;6.666e-01;-9.490e-01;5.797e-01;-8.252e-01;8.653e-01;1.111e+00;6.304e-01;-7.908e-01;1.150e+00;4.000e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.111153;1.150e+00;6.666e-01;-9.491e-01;5.797e-01;-8.253e-01;8.653e-01;1.111e+00;6.304e-01;-7.908e-01;1.150e+00;4.000e-01;-5.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.119153;1.150e+00;6.666e-01;-9.491e-01;5.797e-01;-8.253e-01;8.653e-01;1.111e+00;6.304e-01;-7.908e-01;1.150e+00;4.000e-01;-5.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.120153;1.150e+00;6.666e-01;-9.491e-01;5.797e-01;-8.253e-01;8.653e-01;1.111e+00;6.304e-01;-7.909e-01;1.150e+00;4.000e-01;-5.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.133153;1.150e+00;6.666e-01;-9.492e-01;5.797e-01;-8.254e-01;8.652e-01;1.111e+00;6.304e-01;-7.909e-01;1.150e+00;4.000e-01;-5.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.135153;1.150e+00;6.666e-01;-9.493e-01;5.797e-01;-8.254e-01;8.652e-01;1.111e+00;6.304e-01;-7.909e-01;1.150e+00;4.000e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.146153;1.150e+00;6.666e-01;-9.493e-01;5.797e-01;-8.255e-01;8.652e-01;1.111e+00;6.304e-01;-7.910e-01;1.150e+00;4.000e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.150153;1.150e+00;6.666e-01;-9.494e-01;5.797e-01;-8.255e-01;8.652e-01;1.111e+00;6.304e-01;-7.910e-01;1.150e+00;4.000e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.155153;1.150e+00;6.666e-01;-9.494e-01;5.797e-01;-8.256e-01;8.652e-01;1.111e+00;6.304e-01;-7.911e-01;1.150e+00;4.000e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.160153;1.150e+00;6.666e-01;-9.494e-01;5.797e-01;-8.256e-01;8.652e-01;1.111e+00;6.304e-01;-7.911e-01;1.150e+00;4.000e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.166153;1.150e+00;6.666e-01;-9.495e-01;5.797e-01;-8.256e-01;8.652e-01;1.111e+00;6.304e-01;-7.911e-01;1.150e+00;4.000e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.173153;1.150e+00;6.666e-01;-9.495e-01;5.797e-01;-8.257e-01;8.651e-01;1.111e+00;6.304e-01;-7.912e-01;1.150e+00;4.000e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.178153;1.150e+00;6.666e-01;-9.496e-01;5.797e-01;-8.257e-01;8.651e-01;1.111e+00;6.304e-01;-7.912e-01;1.150e+00;4.000e-01;-5.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.181153;1.150e+00;6.666e-01;-9.496e-01;5.797e-01;-8.257e-01;8.651e-01;1.111e+00;6.304e-01;-7.912e-01;1.150e+00;4.000e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.186153;1.150e+00;6.666e-01;-9.496e-01;5.797e-01;-8.258e-01;8.651e-01;1.111e+00;6.304e-01;-7.913e-01;1.150e+00;4.000e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.197153;1.150e+00;6.666e-01;-9.497e-01;5.797e-01;-8.258e-01;8.651e-01;1.111e+00;6.304e-01;-7.913e-01;1.150e+00;4.000e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.200153;1.150e+00;6.666e-01;-9.497e-01;5.797e-01;-8.259e-01;8.651e-01;1.111e+00;6.304e-01;-7.914e-01;1.150e+00;4.000e-01;-5.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.207153;1.150e+00;6.666e-01;-9.498e-01;5.797e-01;-8.259e-01;8.651e-01;1.111e+00;6.304e-01;-7.914e-01;1.150e+00;4.000e-01;-5.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.211153;1.150e+00;6.666e-01;-9.498e-01;5.797e-01;-8.259e-01;8.651e-01;1.111e+00;6.305e-01;-7.914e-01;1.150e+00;4.000e-01;-5.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.222153;1.150e+00;6.666e-01;-9.499e-01;5.797e-01;-8.260e-01;8.650e-01;1.111e+00;6.305e-01;-7.915e-01;1.150e+00;4.000e-01;-5.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.226153;1.150e+00;6.666e-01;-9.499e-01;5.797e-01;-8.260e-01;8.650e-01;1.111e+00;6.305e-01;-7.915e-01;1.150e+00;4.000e-01;-5.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.240153;1.150e+00;6.666e-01;-9.500e-01;5.797e-01;-8.261e-01;8.650e-01;1.111e+00;6.305e-01;-7.916e-01;1.150e+00;4.000e-01;-5.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.245153;1.150e+00;6.666e-01;-9.501e-01;5.797e-01;-8.262e-01;8.650e-01;1.111e+00;6.305e-01;-7.917e-01;1.150e+00;4.000e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.253153;1.150e+00;6.666e-01;-9.501e-01;5.797e-01;-8.262e-01;8.650e-01;1.111e+00;6.305e-01;-7.917e-01;1.150e+00;4.000e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.255153;1.150e+00;6.666e-01;-9.502e-01;5.797e-01;-8.262e-01;8.650e-01;1.111e+00;6.305e-01;-7.917e-01;1.150e+00;4.000e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.260153;1.150e+00;6.666e-01;-9.502e-01;5.797e-01;-8.263e-01;8.649e-01;1.111e+00;6.305e-01;-7.918e-01;1.150e+00;4.000e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.266153;1.150e+00;6.666e-01;-9.502e-01;5.797e-01;-8.263e-01;8.649e-01;1.111e+00;6.305e-01;-7.918e-01;1.150e+00;4.000e-01;-5.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.273153;1.150e+00;6.666e-01;-9.503e-01;5.797e-01;-8.263e-01;8.649e-01;1.111e+00;6.305e-01;-7.918e-01;1.150e+00;4.000e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.275153;1.150e+00;6.666e-01;-9.503e-01;5.797e-01;-8.264e-01;8.649e-01;1.111e+00;6.305e-01;-7.919e-01;1.150e+00;4.000e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.280153;1.150e+00;6.666e-01;-9.503e-01;5.797e-01;-8.264e-01;8.649e-01;1.111e+00;6.305e-01;-7.919e-01;1.150e+00;4.000e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.289153;1.150e+00;6.666e-01;-9.504e-01;5.797e-01;-8.264e-01;8.649e-01;1.111e+00;6.305e-01;-7.919e-01;1.150e+00;4.000e-01;-5.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.290153;1.150e+00;6.666e-01;-9.504e-01;5.797e-01;-8.265e-01;8.649e-01;1.111e+00;6.305e-01;-7.919e-01;1.150e+00;4.000e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.300153;1.150e+00;6.666e-01;-9.505e-01;5.797e-01;-8.265e-01;8.649e-01;1.111e+00;6.305e-01;-7.920e-01;1.150e+00;4.000e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.305153;1.150e+00;6.666e-01;-9.505e-01;5.797e-01;-8.266e-01;8.648e-01;1.111e+00;6.305e-01;-7.920e-01;1.150e+00;4.000e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.311153;1.150e+00;6.666e-01;-9.506e-01;5.797e-01;-8.266e-01;8.648e-01;1.111e+00;6.305e-01;-7.921e-01;1.150e+00;4.000e-01;-5.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.320153;1.150e+00;6.666e-01;-9.506e-01;5.797e-01;-8.266e-01;8.648e-01;1.111e+00;6.305e-01;-7.921e-01;1.150e+00;4.000e-01;-5.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.333153;1.150e+00;6.666e-01;-9.507e-01;5.797e-01;-8.267e-01;8.648e-01;1.111e+00;6.305e-01;-7.922e-01;1.150e+00;4.000e-01;-5.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.335153;1.150e+00;6.666e-01;-9.508e-01;5.797e-01;-8.267e-01;8.648e-01;1.111e+00;6.305e-01;-7.922e-01;1.150e+00;4.000e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.345153;1.150e+00;6.666e-01;-9.508e-01;5.797e-01;-8.268e-01;8.648e-01;1.111e+00;6.305e-01;-7.923e-01;1.150e+00;4.000e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.351153;1.150e+00;6.666e-01;-9.509e-01;5.797e-01;-8.268e-01;8.647e-01;1.111e+00;6.305e-01;-7.923e-01;1.150e+00;4.000e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.356153;1.150e+00;6.666e-01;-9.509e-01;5.797e-01;-8.269e-01;8.647e-01;1.111e+00;6.305e-01;-7.924e-01;1.150e+00;4.000e-01;-5.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.360153;1.150e+00;6.666e-01;-9.509e-01;5.797e-01;-8.269e-01;8.647e-01;1.111e+00;6.305e-01;-7.924e-01;1.150e+00;4.000e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.366153;1.150e+00;6.666e-01;-9.510e-01;5.797e-01;-8.269e-01;8.647e-01;1.111e+00;6.305e-01;-7.924e-01;1.150e+00;4.000e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.374153;1.150e+00;6.666e-01;-9.510e-01;5.797e-01;-8.270e-01;8.647e-01;1.111e+00;6.305e-01;-7.925e-01;1.150e+00;4.000e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.375153;1.150e+00;6.666e-01;-9.511e-01;5.797e-01;-8.270e-01;8.647e-01;1.111e+00;6.305e-01;-7.925e-01;1.150e+00;4.000e-01;-5.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.381153;1.150e+00;6.666e-01;-9.511e-01;5.797e-01;-8.270e-01;8.647e-01;1.111e+00;6.305e-01;-7.925e-01;1.150e+00;4.000e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.385153;1.150e+00;6.666e-01;-9.511e-01;5.797e-01;-8.271e-01;8.647e-01;1.111e+00;6.305e-01;-7.926e-01;1.150e+00;4.000e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.390153;1.150e+00;6.666e-01;-9.512e-01;5.797e-01;-8.271e-01;8.647e-01;1.111e+00;6.305e-01;-7.926e-01;1.150e+00;4.000e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.397153;1.150e+00;6.666e-01;-9.512e-01;5.797e-01;-8.271e-01;8.646e-01;1.111e+00;6.305e-01;-7.926e-01;1.150e+00;4.000e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.400153;1.150e+00;6.666e-01;-9.512e-01;5.797e-01;-8.272e-01;8.646e-01;1.111e+00;6.305e-01;-7.927e-01;1.150e+00;4.000e-01;-5.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.412153;1.150e+00;6.666e-01;-9.513e-01;5.797e-01;-8.272e-01;8.646e-01;1.111e+00;6.305e-01;-7.927e-01;1.150e+00;4.000e-01;-5.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.415153;1.150e+00;6.666e-01;-9.514e-01;5.797e-01;-8.273e-01;8.646e-01;1.111e+00;6.305e-01;-7.927e-01;1.150e+00;4.000e-01;-5.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.423153;1.150e+00;6.666e-01;-9.514e-01;5.797e-01;-8.273e-01;8.646e-01;1.111e+00;6.305e-01;-7.928e-01;1.150e+00;4.000e-01;-5.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.428153;1.150e+00;6.666e-01;-9.515e-01;5.797e-01;-8.273e-01;8.646e-01;1.111e+00;6.305e-01;-7.928e-01;1.150e+00;4.000e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.430153;1.150e+00;6.666e-01;-9.515e-01;5.797e-01;-8.274e-01;8.646e-01;1.111e+00;6.305e-01;-7.928e-01;1.150e+00;4.000e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.435153;1.150e+00;6.666e-01;-9.515e-01;5.797e-01;-8.274e-01;8.645e-01;1.111e+00;6.305e-01;-7.929e-01;1.150e+00;4.000e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.441153;1.150e+00;6.666e-01;-9.515e-01;5.797e-01;-8.274e-01;8.645e-01;1.111e+00;6.305e-01;-7.929e-01;1.150e+00;4.000e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.446153;1.150e+00;6.666e-01;-9.516e-01;5.797e-01;-8.275e-01;8.645e-01;1.111e+00;6.305e-01;-7.929e-01;1.150e+00;4.000e-01;-5.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.454153;1.150e+00;6.666e-01;-9.516e-01;5.797e-01;-8.275e-01;8.645e-01;1.111e+00;6.305e-01;-7.930e-01;1.150e+00;4.000e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.455153;1.150e+00;6.666e-01;-9.517e-01;5.797e-01;-8.275e-01;8.645e-01;1.111e+00;6.305e-01;-7.930e-01;1.150e+00;4.000e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.460153;1.150e+00;6.666e-01;-9.517e-01;5.797e-01;-8.276e-01;8.645e-01;1.111e+00;6.305e-01;-7.930e-01;1.150e+00;4.000e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.468153;1.150e+00;6.666e-01;-9.517e-01;5.797e-01;-8.276e-01;8.645e-01;1.111e+00;6.305e-01;-7.931e-01;1.150e+00;4.000e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.474153;1.150e+00;6.666e-01;-9.518e-01;5.797e-01;-8.276e-01;8.645e-01;1.111e+00;6.305e-01;-7.931e-01;1.150e+00;4.000e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.475153;1.150e+00;6.666e-01;-9.518e-01;5.797e-01;-8.277e-01;8.645e-01;1.111e+00;6.305e-01;-7.931e-01;1.150e+00;4.000e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.480153;1.150e+00;6.666e-01;-9.518e-01;5.797e-01;-8.277e-01;8.644e-01;1.111e+00;6.305e-01;-7.932e-01;1.150e+00;4.000e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.485153;1.150e+00;6.666e-01;-9.519e-01;5.797e-01;-8.277e-01;8.644e-01;1.111e+00;6.305e-01;-7.932e-01;1.150e+00;4.000e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.490153;1.150e+00;6.666e-01;-9.519e-01;5.797e-01;-8.277e-01;8.644e-01;1.111e+00;6.306e-01;-7.932e-01;1.150e+00;4.000e-01;-5.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.495153;1.150e+00;6.666e-01;-9.519e-01;5.797e-01;-8.278e-01;8.644e-01;1.111e+00;6.306e-01;-7.933e-01;1.150e+00;4.000e-01;-5.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.505153;1.150e+00;6.666e-01;-9.520e-01;5.797e-01;-8.278e-01;8.644e-01;1.111e+00;6.306e-01;-7.933e-01;1.150e+00;4.000e-01;-5.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.510153;1.150e+00;6.666e-01;-9.521e-01;5.797e-01;-8.279e-01;8.644e-01;1.111e+00;6.306e-01;-7.934e-01;1.150e+00;4.000e-01;-5.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.521153;1.150e+00;6.666e-01;-9.521e-01;5.797e-01;-8.279e-01;8.644e-01;1.111e+00;6.306e-01;-7.934e-01;1.150e+00;4.000e-01;-5.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.525153;1.150e+00;6.666e-01;-9.522e-01;5.797e-01;-8.280e-01;8.643e-01;1.111e+00;6.306e-01;-7.934e-01;1.150e+00;4.000e-01;-5.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.535153;1.150e+00;6.666e-01;-9.522e-01;5.797e-01;-8.280e-01;8.643e-01;1.111e+00;6.306e-01;-7.935e-01;1.150e+00;4.000e-01;-5.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.540153;1.150e+00;6.666e-01;-9.523e-01;5.797e-01;-8.281e-01;8.643e-01;1.111e+00;6.306e-01;-7.935e-01;1.150e+00;4.000e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.549153;1.150e+00;6.666e-01;-9.523e-01;5.797e-01;-8.281e-01;8.643e-01;1.111e+00;6.306e-01;-7.936e-01;1.150e+00;4.000e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.550153;1.150e+00;6.666e-01;-9.524e-01;5.797e-01;-8.281e-01;8.643e-01;1.111e+00;6.306e-01;-7.936e-01;1.150e+00;4.000e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.556153;1.150e+00;6.666e-01;-9.524e-01;5.797e-01;-8.282e-01;8.643e-01;1.111e+00;6.306e-01;-7.936e-01;1.150e+00;4.000e-01;-5.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.562153;1.150e+00;6.666e-01;-9.524e-01;5.797e-01;-8.282e-01;8.643e-01;1.111e+00;6.306e-01;-7.937e-01;1.150e+00;4.000e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.567153;1.150e+00;6.666e-01;-9.525e-01;5.797e-01;-8.282e-01;8.643e-01;1.111e+00;6.306e-01;-7.937e-01;1.150e+00;4.000e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.570153;1.150e+00;6.666e-01;-9.525e-01;5.797e-01;-8.283e-01;8.642e-01;1.111e+00;6.306e-01;-7.937e-01;1.150e+00;4.000e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.576153;1.150e+00;6.666e-01;-9.525e-01;5.797e-01;-8.283e-01;8.642e-01;1.111e+00;6.306e-01;-7.938e-01;1.150e+00;4.000e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.580153;1.150e+00;6.666e-01;-9.526e-01;5.797e-01;-8.283e-01;8.642e-01;1.111e+00;6.306e-01;-7.938e-01;1.150e+00;4.000e-01;-5.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.587153;1.150e+00;6.666e-01;-9.526e-01;5.797e-01;-8.284e-01;8.642e-01;1.111e+00;6.306e-01;-7.938e-01;1.150e+00;4.000e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.590153;1.150e+00;6.666e-01;-9.527e-01;5.797e-01;-8.284e-01;8.642e-01;1.111e+00;6.306e-01;-7.939e-01;1.150e+00;4.000e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.599153;1.150e+00;6.666e-01;-9.527e-01;5.797e-01;-8.284e-01;8.642e-01;1.111e+00;6.306e-01;-7.939e-01;1.150e+00;4.000e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.600153;1.150e+00;6.666e-01;-9.527e-01;5.797e-01;-8.285e-01;8.642e-01;1.111e+00;6.306e-01;-7.939e-01;1.150e+00;4.000e-01;-5.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.614153;1.150e+00;6.666e-01;-9.528e-01;5.797e-01;-8.285e-01;8.642e-01;1.111e+00;6.306e-01;-7.940e-01;1.150e+00;4.000e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.615153;1.150e+00;6.666e-01;-9.528e-01;5.797e-01;-8.286e-01;8.641e-01;1.111e+00;6.306e-01;-7.940e-01;1.150e+00;4.000e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.620153;1.150e+00;6.666e-01;-9.529e-01;5.797e-01;-8.286e-01;8.641e-01;1.111e+00;6.306e-01;-7.941e-01;1.150e+00;4.000e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.626153;1.150e+00;6.666e-01;-9.529e-01;5.797e-01;-8.286e-01;8.641e-01;1.111e+00;6.306e-01;-7.941e-01;1.150e+00;4.000e-01;-5.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.630153;1.150e+00;6.666e-01;-9.529e-01;5.797e-01;-8.286e-01;8.641e-01;1.111e+00;6.306e-01;-7.941e-01;1.150e+00;4.000e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.635153;1.150e+00;6.666e-01;-9.530e-01;5.797e-01;-8.287e-01;8.641e-01;1.111e+00;6.306e-01;-7.941e-01;1.150e+00;4.000e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.644153;1.150e+00;6.666e-01;-9.530e-01;5.797e-01;-8.287e-01;8.641e-01;1.111e+00;6.306e-01;-7.942e-01;1.150e+00;4.000e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.645153;1.150e+00;6.666e-01;-9.531e-01;5.797e-01;-8.287e-01;8.641e-01;1.111e+00;6.306e-01;-7.942e-01;1.150e+00;4.000e-01;-5.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.650153;1.150e+00;6.666e-01;-9.531e-01;5.797e-01;-8.288e-01;8.641e-01;1.111e+00;6.306e-01;-7.942e-01;1.150e+00;4.000e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.659153;1.150e+00;6.666e-01;-9.532e-01;5.797e-01;-8.288e-01;8.641e-01;1.111e+00;6.306e-01;-7.943e-01;1.150e+00;4.000e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.660153;1.150e+00;6.666e-01;-9.532e-01;5.797e-01;-8.288e-01;8.640e-01;1.111e+00;6.306e-01;-7.943e-01;1.150e+00;4.000e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.666153;1.150e+00;6.666e-01;-9.532e-01;5.797e-01;-8.289e-01;8.640e-01;1.111e+00;6.306e-01;-7.943e-01;1.150e+00;4.000e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.671153;1.150e+00;6.666e-01;-9.532e-01;5.797e-01;-8.289e-01;8.640e-01;1.111e+00;6.306e-01;-7.944e-01;1.150e+00;4.000e-01;-5.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.676153;1.150e+00;6.666e-01;-9.533e-01;5.797e-01;-8.289e-01;8.640e-01;1.111e+00;6.306e-01;-7.944e-01;1.150e+00;4.000e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.682153;1.150e+00;6.666e-01;-9.533e-01;5.797e-01;-8.290e-01;8.640e-01;1.111e+00;6.306e-01;-7.944e-01;1.150e+00;4.000e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.685153;1.150e+00;6.666e-01;-9.534e-01;5.797e-01;-8.290e-01;8.640e-01;1.111e+00;6.306e-01;-7.945e-01;1.150e+00;4.000e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.692153;1.150e+00;6.666e-01;-9.534e-01;5.797e-01;-8.290e-01;8.640e-01;1.111e+00;6.306e-01;-7.945e-01;1.150e+00;4.000e-01;-5.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.698153;1.150e+00;6.666e-01;-9.534e-01;5.797e-01;-8.291e-01;8.640e-01;1.111e+00;6.306e-01;-7.945e-01;1.150e+00;4.000e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.704153;1.150e+00;6.666e-01;-9.535e-01;5.797e-01;-8.291e-01;8.640e-01;1.111e+00;6.306e-01;-7.946e-01;1.150e+00;4.000e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.705153;1.150e+00;6.666e-01;-9.535e-01;5.797e-01;-8.291e-01;8.639e-01;1.111e+00;6.306e-01;-7.946e-01;1.150e+00;4.000e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.711153;1.150e+00;6.666e-01;-9.535e-01;5.797e-01;-8.292e-01;8.639e-01;1.111e+00;6.306e-01;-7.946e-01;1.150e+00;4.000e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.716153;1.150e+00;6.666e-01;-9.536e-01;5.797e-01;-8.292e-01;8.639e-01;1.111e+00;6.306e-01;-7.947e-01;1.150e+00;4.000e-01;-5.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.723153;1.150e+00;6.666e-01;-9.536e-01;5.797e-01;-8.292e-01;8.639e-01;1.111e+00;6.306e-01;-7.947e-01;1.150e+00;4.000e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.729153;1.150e+00;6.666e-01;-9.537e-01;5.797e-01;-8.293e-01;8.639e-01;1.111e+00;6.306e-01;-7.947e-01;1.150e+00;4.000e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.730153;1.150e+00;6.666e-01;-9.537e-01;5.797e-01;-8.293e-01;8.639e-01;1.111e+00;6.306e-01;-7.948e-01;1.150e+00;4.000e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.739153;1.150e+00;6.666e-01;-9.537e-01;5.797e-01;-8.293e-01;8.639e-01;1.111e+00;6.306e-01;-7.948e-01;1.150e+00;4.000e-01;-5.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.740153;1.150e+00;6.666e-01;-9.538e-01;5.797e-01;-8.294e-01;8.639e-01;1.111e+00;6.306e-01;-7.948e-01;1.150e+00;4.000e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.745153;1.150e+00;6.666e-01;-9.538e-01;5.797e-01;-8.294e-01;8.639e-01;1.111e+00;6.306e-01;-7.948e-01;1.150e+00;4.000e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.750153;1.150e+00;6.666e-01;-9.538e-01;5.797e-01;-8.294e-01;8.639e-01;1.111e+00;6.306e-01;-7.949e-01;1.150e+00;4.000e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.755153;1.150e+00;6.666e-01;-9.539e-01;5.797e-01;-8.294e-01;8.638e-01;1.111e+00;6.306e-01;-7.949e-01;1.150e+00;4.000e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.761153;1.150e+00;6.666e-01;-9.539e-01;5.797e-01;-8.295e-01;8.638e-01;1.111e+00;6.306e-01;-7.949e-01;1.150e+00;4.000e-01;-5.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.766153;1.150e+00;6.666e-01;-9.539e-01;5.797e-01;-8.295e-01;8.638e-01;1.111e+00;6.307e-01;-7.950e-01;1.150e+00;4.000e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.770153;1.150e+00;6.666e-01;-9.540e-01;5.797e-01;-8.295e-01;8.638e-01;1.111e+00;6.307e-01;-7.950e-01;1.150e+00;4.000e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.777153;1.150e+00;6.666e-01;-9.540e-01;5.797e-01;-8.296e-01;8.638e-01;1.111e+00;6.307e-01;-7.950e-01;1.150e+00;4.000e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.780153;1.150e+00;6.666e-01;-9.541e-01;5.797e-01;-8.296e-01;8.638e-01;1.111e+00;6.307e-01;-7.951e-01;1.150e+00;4.000e-01;-5.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.785153;1.150e+00;6.666e-01;-9.541e-01;5.797e-01;-8.296e-01;8.638e-01;1.111e+00;6.307e-01;-7.951e-01;1.150e+00;4.000e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.793153;1.150e+00;6.666e-01;-9.541e-01;5.797e-01;-8.297e-01;8.638e-01;1.111e+00;6.307e-01;-7.951e-01;1.150e+00;4.000e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.796153;1.150e+00;6.666e-01;-9.542e-01;5.797e-01;-8.297e-01;8.638e-01;1.111e+00;6.307e-01;-7.952e-01;1.150e+00;4.000e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.802153;1.150e+00;6.666e-01;-9.542e-01;5.797e-01;-8.297e-01;8.637e-01;1.111e+00;6.307e-01;-7.952e-01;1.150e+00;4.000e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.807153;1.150e+00;6.666e-01;-9.542e-01;5.797e-01;-8.298e-01;8.637e-01;1.111e+00;6.307e-01;-7.952e-01;1.150e+00;4.000e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.810153;1.150e+00;6.666e-01;-9.543e-01;5.797e-01;-8.298e-01;8.637e-01;1.111e+00;6.307e-01;-7.953e-01;1.150e+00;4.000e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.817153;1.150e+00;6.666e-01;-9.543e-01;5.797e-01;-8.298e-01;8.637e-01;1.111e+00;6.307e-01;-7.953e-01;1.150e+00;4.000e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.820153;1.150e+00;6.666e-01;-9.543e-01;5.797e-01;-8.299e-01;8.637e-01;1.111e+00;6.307e-01;-7.953e-01;1.150e+00;4.000e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.825153;1.150e+00;6.666e-01;-9.544e-01;5.797e-01;-8.299e-01;8.637e-01;1.111e+00;6.307e-01;-7.954e-01;1.150e+00;4.000e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.830153;1.150e+00;6.666e-01;-9.544e-01;5.797e-01;-8.299e-01;8.637e-01;1.111e+00;6.307e-01;-7.954e-01;1.150e+00;4.000e-01;-5.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.840153;1.150e+00;6.666e-01;-9.545e-01;5.797e-01;-8.300e-01;8.637e-01;1.111e+00;6.307e-01;-7.954e-01;1.150e+00;4.000e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.848153;1.150e+00;6.666e-01;-9.545e-01;5.797e-01;-8.300e-01;8.636e-01;1.111e+00;6.307e-01;-7.955e-01;1.150e+00;4.000e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.850153;1.150e+00;6.666e-01;-9.546e-01;5.797e-01;-8.301e-01;8.636e-01;1.111e+00;6.307e-01;-7.955e-01;1.150e+00;4.000e-01;-5.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.856153;1.150e+00;6.666e-01;-9.546e-01;5.797e-01;-8.301e-01;8.636e-01;1.111e+00;6.307e-01;-7.955e-01;1.150e+00;4.000e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.861153;1.150e+00;6.666e-01;-9.546e-01;5.797e-01;-8.301e-01;8.636e-01;1.111e+00;6.307e-01;-7.956e-01;1.150e+00;4.000e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.865153;1.150e+00;6.666e-01;-9.547e-01;5.797e-01;-8.302e-01;8.636e-01;1.111e+00;6.307e-01;-7.956e-01;1.150e+00;4.000e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.872153;1.150e+00;6.666e-01;-9.547e-01;5.797e-01;-8.302e-01;8.636e-01;1.111e+00;6.307e-01;-7.956e-01;1.150e+00;4.000e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.875153;1.150e+00;6.666e-01;-9.547e-01;5.797e-01;-8.302e-01;8.636e-01;1.111e+00;6.307e-01;-7.957e-01;1.150e+00;4.000e-01;-5.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.880153;1.150e+00;6.666e-01;-9.548e-01;5.797e-01;-8.302e-01;8.636e-01;1.111e+00;6.307e-01;-7.957e-01;1.150e+00;4.000e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.887153;1.150e+00;6.666e-01;-9.548e-01;5.797e-01;-8.303e-01;8.636e-01;1.111e+00;6.307e-01;-7.957e-01;1.150e+00;4.000e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.890153;1.150e+00;6.666e-01;-9.549e-01;5.797e-01;-8.303e-01;8.635e-01;1.111e+00;6.307e-01;-7.958e-01;1.150e+00;4.000e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.896153;1.150e+00;6.666e-01;-9.549e-01;5.797e-01;-8.303e-01;8.635e-01;1.111e+00;6.307e-01;-7.958e-01;1.150e+00;4.000e-01;-5.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.902153;1.150e+00;6.666e-01;-9.549e-01;5.797e-01;-8.304e-01;8.635e-01;1.111e+00;6.307e-01;-7.958e-01;1.150e+00;4.000e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.905153;1.150e+00;6.666e-01;-9.550e-01;5.797e-01;-8.304e-01;8.635e-01;1.111e+00;6.307e-01;-7.959e-01;1.150e+00;4.000e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.912153;1.150e+00;6.666e-01;-9.550e-01;5.797e-01;-8.304e-01;8.635e-01;1.111e+00;6.307e-01;-7.959e-01;1.150e+00;4.000e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.920153;1.150e+00;6.666e-01;-9.551e-01;5.797e-01;-8.305e-01;8.635e-01;1.111e+00;6.307e-01;-7.959e-01;1.150e+00;4.000e-01;-5.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.927153;1.150e+00;6.666e-01;-9.551e-01;5.797e-01;-8.305e-01;8.635e-01;1.111e+00;6.307e-01;-7.960e-01;1.150e+00;4.000e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.930153;1.150e+00;6.666e-01;-9.551e-01;5.797e-01;-8.306e-01;8.635e-01;1.111e+00;6.307e-01;-7.960e-01;1.150e+00;4.000e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.936153;1.150e+00;6.666e-01;-9.552e-01;5.797e-01;-8.306e-01;8.634e-01;1.111e+00;6.307e-01;-7.960e-01;1.150e+00;4.000e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.943153;1.150e+00;6.666e-01;-9.552e-01;5.797e-01;-8.306e-01;8.634e-01;1.111e+00;6.307e-01;-7.961e-01;1.150e+00;4.000e-01;-5.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.952153;1.150e+00;6.666e-01;-9.553e-01;5.797e-01;-8.307e-01;8.634e-01;1.111e+00;6.307e-01;-7.961e-01;1.150e+00;4.000e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.959153;1.150e+00;6.666e-01;-9.554e-01;5.797e-01;-8.307e-01;8.634e-01;1.111e+00;6.307e-01;-7.962e-01;1.150e+00;4.000e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.960153;1.150e+00;6.666e-01;-9.554e-01;5.797e-01;-8.308e-01;8.634e-01;1.111e+00;6.307e-01;-7.962e-01;1.150e+00;4.000e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.966153;1.150e+00;6.666e-01;-9.554e-01;5.797e-01;-8.308e-01;8.634e-01;1.111e+00;6.307e-01;-7.962e-01;1.150e+00;4.000e-01;-5.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.971153;1.150e+00;6.666e-01;-9.554e-01;5.797e-01;-8.308e-01;8.634e-01;1.111e+00;6.307e-01;-7.963e-01;1.150e+00;4.000e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.975153;1.150e+00;6.666e-01;-9.555e-01;5.797e-01;-8.308e-01;8.634e-01;1.111e+00;6.307e-01;-7.963e-01;1.150e+00;4.000e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.983153;1.150e+00;6.666e-01;-9.555e-01;5.797e-01;-8.309e-01;8.633e-01;1.111e+00;6.307e-01;-7.963e-01;1.150e+00;4.000e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.985153;1.150e+00;6.666e-01;-9.556e-01;5.797e-01;-8.309e-01;8.633e-01;1.111e+00;6.307e-01;-7.964e-01;1.150e+00;4.000e-01;-5.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.990153;1.150e+00;6.666e-01;-9.556e-01;5.797e-01;-8.309e-01;8.633e-01;1.111e+00;6.307e-01;-7.964e-01;1.150e+00;4.000e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
46.998153;1.150e+00;6.666e-01;-9.556e-01;5.797e-01;-8.310e-01;8.633e-01;1.111e+00;6.307e-01;-7.964e-01;1.150e+00;4.000e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.000153;1.150e+00;6.666e-01;-9.557e-01;5.797e-01;-8.310e-01;8.633e-01;1.111e+00;6.307e-01;-7.965e-01;1.150e+00;4.000e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.006153;1.150e+00;6.666e-01;-9.557e-01;5.797e-01;-8.310e-01;8.633e-01;1.111e+00;6.307e-01;-7.965e-01;1.150e+00;4.000e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.012153;1.150e+00;6.666e-01;-9.557e-01;5.797e-01;-8.311e-01;8.633e-01;1.111e+00;6.307e-01;-7.965e-01;1.150e+00;4.000e-01;-5.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.015153;1.150e+00;6.666e-01;-9.558e-01;5.797e-01;-8.311e-01;8.633e-01;1.111e+00;6.307e-01;-7.965e-01;1.150e+00;4.000e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.022153;1.150e+00;6.666e-01;-9.558e-01;5.797e-01;-8.311e-01;8.633e-01;1.111e+00;6.307e-01;-7.966e-01;1.150e+00;4.000e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.026153;1.150e+00;6.666e-01;-9.558e-01;5.797e-01;-8.312e-01;8.632e-01;1.111e+00;6.307e-01;-7.966e-01;1.150e+00;4.000e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.032153;1.150e+00;6.666e-01;-9.559e-01;5.797e-01;-8.312e-01;8.632e-01;1.111e+00;6.307e-01;-7.966e-01;1.150e+00;4.000e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.035153;1.150e+00;6.666e-01;-9.559e-01;5.797e-01;-8.312e-01;8.632e-01;1.111e+00;6.307e-01;-7.967e-01;1.150e+00;4.000e-01;-5.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.040153;1.150e+00;6.666e-01;-9.560e-01;5.797e-01;-8.313e-01;8.632e-01;1.111e+00;6.307e-01;-7.967e-01;1.150e+00;4.000e-01;-5.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.047153;1.150e+00;6.666e-01;-9.560e-01;5.797e-01;-8.313e-01;8.632e-01;1.111e+00;6.308e-01;-7.967e-01;1.150e+00;4.000e-01;-5.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.053153;1.150e+00;6.666e-01;-9.560e-01;5.797e-01;-8.313e-01;8.632e-01;1.111e+00;6.308e-01;-7.968e-01;1.150e+00;4.000e-01;-5.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.055153;1.150e+00;6.666e-01;-9.561e-01;5.797e-01;-8.314e-01;8.632e-01;1.111e+00;6.308e-01;-7.968e-01;1.150e+00;4.000e-01;-5.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.063153;1.150e+00;6.666e-01;-9.561e-01;5.797e-01;-8.314e-01;8.632e-01;1.111e+00;6.308e-01;-7.968e-01;1.150e+00;4.000e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.067153;1.150e+00;6.666e-01;-9.561e-01;5.797e-01;-8.314e-01;8.632e-01;1.111e+00;6.308e-01;-7.969e-01;1.150e+00;4.000e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.070153;1.150e+00;6.666e-01;-9.562e-01;5.797e-01;-8.315e-01;8.631e-01;1.111e+00;6.308e-01;-7.969e-01;1.150e+00;4.000e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.079153;1.150e+00;6.666e-01;-9.562e-01;5.797e-01;-8.315e-01;8.631e-01;1.111e+00;6.308e-01;-7.969e-01;1.150e+00;4.000e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.080153;1.150e+00;6.666e-01;-9.562e-01;5.797e-01;-8.315e-01;8.631e-01;1.111e+00;6.308e-01;-7.970e-01;1.150e+00;4.000e-01;-5.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.085153;1.150e+00;6.666e-01;-9.563e-01;5.797e-01;-8.315e-01;8.631e-01;1.111e+00;6.308e-01;-7.970e-01;1.150e+00;4.000e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.094153;1.150e+00;6.666e-01;-9.563e-01;5.797e-01;-8.316e-01;8.631e-01;1.111e+00;6.308e-01;-7.970e-01;1.150e+00;4.000e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.095153;1.150e+00;6.666e-01;-9.564e-01;5.797e-01;-8.316e-01;8.631e-01;1.111e+00;6.308e-01;-7.970e-01;1.150e+00;4.000e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.101153;1.150e+00;6.666e-01;-9.564e-01;5.797e-01;-8.316e-01;8.631e-01;1.111e+00;6.308e-01;-7.971e-01;1.150e+00;4.000e-01;-5.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.105153;1.150e+00;6.666e-01;-9.564e-01;5.797e-01;-8.317e-01;8.631e-01;1.111e+00;6.308e-01;-7.971e-01;1.150e+00;4.000e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.111153;1.150e+00;6.666e-01;-9.565e-01;5.797e-01;-8.317e-01;8.631e-01;1.111e+00;6.308e-01;-7.971e-01;1.150e+00;4.000e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.115153;1.150e+00;6.666e-01;-9.565e-01;5.797e-01;-8.317e-01;8.631e-01;1.111e+00;6.308e-01;-7.972e-01;1.150e+00;4.000e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.127153;1.150e+00;6.666e-01;-9.566e-01;5.797e-01;-8.318e-01;8.630e-01;1.111e+00;6.308e-01;-7.972e-01;1.150e+00;4.000e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.133153;1.150e+00;6.666e-01;-9.566e-01;5.797e-01;-8.318e-01;8.630e-01;1.110e+00;6.308e-01;-7.973e-01;1.150e+00;4.000e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.136153;1.150e+00;6.666e-01;-9.566e-01;5.797e-01;-8.319e-01;8.630e-01;1.110e+00;6.308e-01;-7.973e-01;1.150e+00;4.000e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.144153;1.150e+00;6.666e-01;-9.567e-01;5.797e-01;-8.319e-01;8.630e-01;1.110e+00;6.308e-01;-7.973e-01;1.150e+00;4.000e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.145153;1.150e+00;6.666e-01;-9.567e-01;5.797e-01;-8.319e-01;8.630e-01;1.110e+00;6.308e-01;-7.974e-01;1.150e+00;4.000e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.150153;1.150e+00;6.666e-01;-9.567e-01;5.797e-01;-8.320e-01;8.630e-01;1.110e+00;6.308e-01;-7.974e-01;1.150e+00;4.000e-01;-5.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.159153;1.150e+00;6.666e-01;-9.568e-01;5.797e-01;-8.320e-01;8.630e-01;1.110e+00;6.308e-01;-7.974e-01;1.150e+00;4.000e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.160153;1.150e+00;6.666e-01;-9.568e-01;5.797e-01;-8.320e-01;8.630e-01;1.110e+00;6.308e-01;-7.975e-01;1.150e+00;4.000e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.165153;1.150e+00;6.666e-01;-9.569e-01;5.797e-01;-8.320e-01;8.629e-01;1.110e+00;6.308e-01;-7.975e-01;1.150e+00;4.000e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.173153;1.150e+00;6.666e-01;-9.569e-01;5.797e-01;-8.321e-01;8.629e-01;1.110e+00;6.308e-01;-7.975e-01;1.150e+00;4.000e-01;-5.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.176153;1.150e+00;6.666e-01;-9.569e-01;5.797e-01;-8.321e-01;8.629e-01;1.110e+00;6.308e-01;-7.975e-01;1.150e+00;4.000e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.180153;1.150e+00;6.666e-01;-9.570e-01;5.797e-01;-8.321e-01;8.629e-01;1.110e+00;6.308e-01;-7.976e-01;1.150e+00;4.000e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.191153;1.150e+00;6.666e-01;-9.570e-01;5.797e-01;-8.322e-01;8.629e-01;1.110e+00;6.308e-01;-7.976e-01;1.150e+00;4.000e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.196153;1.150e+00;6.666e-01;-9.571e-01;5.797e-01;-8.322e-01;8.629e-01;1.110e+00;6.308e-01;-7.977e-01;1.150e+00;4.000e-01;-5.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.205153;1.150e+00;6.666e-01;-9.571e-01;5.797e-01;-8.323e-01;8.629e-01;1.110e+00;6.308e-01;-7.977e-01;1.150e+00;4.000e-01;-5.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.212153;1.150e+00;6.666e-01;-9.572e-01;5.797e-01;-8.323e-01;8.628e-01;1.110e+00;6.308e-01;-7.978e-01;1.150e+00;4.000e-01;-5.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.219153;1.150e+00;6.666e-01;-9.572e-01;5.797e-01;-8.324e-01;8.628e-01;1.110e+00;6.308e-01;-7.978e-01;1.150e+00;4.000e-01;-5.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.220153;1.150e+00;6.666e-01;-9.573e-01;5.797e-01;-8.324e-01;8.628e-01;1.110e+00;6.308e-01;-7.978e-01;1.150e+00;4.000e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.225153;1.150e+00;6.666e-01;-9.573e-01;5.797e-01;-8.324e-01;8.628e-01;1.110e+00;6.308e-01;-7.979e-01;1.150e+00;4.000e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.233153;1.150e+00;6.666e-01;-9.573e-01;5.797e-01;-8.325e-01;8.628e-01;1.110e+00;6.308e-01;-7.979e-01;1.150e+00;4.000e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.240153;1.150e+00;6.666e-01;-9.574e-01;5.797e-01;-8.325e-01;8.628e-01;1.110e+00;6.308e-01;-7.979e-01;1.150e+00;4.000e-01;-5.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.245153;1.150e+00;6.666e-01;-9.574e-01;5.797e-01;-8.326e-01;8.628e-01;1.110e+00;6.308e-01;-7.980e-01;1.150e+00;4.000e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.254153;1.150e+00;6.666e-01;-9.575e-01;5.797e-01;-8.326e-01;8.628e-01;1.110e+00;6.308e-01;-7.980e-01;1.150e+00;4.000e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.255153;1.150e+00;6.666e-01;-9.575e-01;5.797e-01;-8.326e-01;8.627e-01;1.110e+00;6.308e-01;-7.980e-01;1.150e+00;4.000e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.260153;1.150e+00;6.666e-01;-9.575e-01;5.797e-01;-8.326e-01;8.627e-01;1.110e+00;6.308e-01;-7.981e-01;1.150e+00;4.000e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.265153;1.150e+00;6.666e-01;-9.576e-01;5.797e-01;-8.327e-01;8.627e-01;1.110e+00;6.308e-01;-7.981e-01;1.150e+00;4.000e-01;-5.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.272153;1.150e+00;6.666e-01;-9.576e-01;5.797e-01;-8.327e-01;8.627e-01;1.110e+00;6.308e-01;-7.981e-01;1.150e+00;4.000e-01;-5.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.276153;1.150e+00;6.666e-01;-9.577e-01;5.797e-01;-8.327e-01;8.627e-01;1.110e+00;6.308e-01;-7.982e-01;1.150e+00;4.000e-01;-5.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.288153;1.150e+00;6.666e-01;-9.577e-01;5.797e-01;-8.328e-01;8.627e-01;1.110e+00;6.308e-01;-7.982e-01;1.150e+00;4.000e-01;-5.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.292153;1.150e+00;6.666e-01;-9.578e-01;5.797e-01;-8.328e-01;8.627e-01;1.110e+00;6.308e-01;-7.983e-01;1.150e+00;4.000e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.300153;1.150e+00;6.666e-01;-9.578e-01;5.797e-01;-8.329e-01;8.627e-01;1.110e+00;6.308e-01;-7.983e-01;1.150e+00;4.000e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.305153;1.150e+00;6.666e-01;-9.579e-01;5.797e-01;-8.329e-01;8.626e-01;1.110e+00;6.308e-01;-7.984e-01;1.150e+00;4.000e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.311153;1.150e+00;6.666e-01;-9.579e-01;5.797e-01;-8.330e-01;8.626e-01;1.110e+00;6.308e-01;-7.984e-01;1.150e+00;4.000e-01;-5.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.316153;1.150e+00;6.666e-01;-9.579e-01;5.797e-01;-8.330e-01;8.626e-01;1.110e+00;6.308e-01;-7.984e-01;1.150e+00;4.000e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.321153;1.150e+00;6.666e-01;-9.580e-01;5.797e-01;-8.330e-01;8.626e-01;1.110e+00;6.308e-01;-7.984e-01;1.150e+00;4.000e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.325153;1.150e+00;6.666e-01;-9.580e-01;5.797e-01;-8.331e-01;8.626e-01;1.110e+00;6.308e-01;-7.985e-01;1.150e+00;4.000e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.330153;1.150e+00;6.666e-01;-9.580e-01;5.797e-01;-8.331e-01;8.626e-01;1.110e+00;6.309e-01;-7.985e-01;1.150e+00;4.000e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.335153;1.150e+00;6.666e-01;-9.581e-01;5.797e-01;-8.331e-01;8.626e-01;1.110e+00;6.309e-01;-7.985e-01;1.150e+00;4.000e-01;-5.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.340153;1.150e+00;6.666e-01;-9.581e-01;5.797e-01;-8.331e-01;8.626e-01;1.110e+00;6.309e-01;-7.986e-01;1.150e+00;4.000e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.346153;1.150e+00;6.666e-01;-9.582e-01;5.797e-01;-8.332e-01;8.626e-01;1.110e+00;6.309e-01;-7.986e-01;1.150e+00;4.000e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.353153;1.150e+00;6.666e-01;-9.582e-01;5.797e-01;-8.332e-01;8.625e-01;1.110e+00;6.309e-01;-7.986e-01;1.150e+00;4.000e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.356153;1.150e+00;6.666e-01;-9.582e-01;5.797e-01;-8.332e-01;8.625e-01;1.110e+00;6.309e-01;-7.987e-01;1.150e+00;4.000e-01;-5.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.369153;1.150e+00;6.666e-01;-9.583e-01;5.797e-01;-8.333e-01;8.625e-01;1.110e+00;6.309e-01;-7.987e-01;1.150e+00;4.000e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
