time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
47.370153;1.150e+00;6.666e-01;-9.583e-01;5.797e-01;-8.333e-01;8.625e-01;1.110e+00;6.309e-01;-7.988e-01;1.150e+00;4.000e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.381153;1.150e+00;6.666e-01;-9.584e-01;5.797e-01;-8.334e-01;8.625e-01;1.110e+00;6.309e-01;-7.988e-01;1.150e+00;4.000e-01;-5.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.385153;1.150e+00;6.666e-01;-9.584e-01;5.797e-01;-8.334e-01;8.625e-01;1.110e+00;6.309e-01;-7.988e-01;1.150e+00;4.000e-01;-5.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.393153;1.150e+00;6.666e-01;-9.585e-01;5.797e-01;-8.335e-01;8.625e-01;1.110e+00;6.309e-01;-7.989e-01;1.150e+00;4.000e-01;-5.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.401153;1.150e+00;6.666e-01;-9.586e-01;5.797e-01;-8.335e-01;8.624e-01;1.110e+00;6.309e-01;-7.989e-01;1.150e+00;4.000e-01;-5.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.405153;1.150e+00;6.666e-01;-9.586e-01;5.797e-01;-8.336e-01;8.624e-01;1.110e+00;6.309e-01;-7.990e-01;1.150e+00;4.000e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.413153;1.150e+00;6.666e-01;-9.586e-01;5.797e-01;-8.336e-01;8.624e-01;1.110e+00;6.309e-01;-7.990e-01;1.150e+00;4.000e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.418153;1.150e+00;6.666e-01;-9.587e-01;5.797e-01;-8.336e-01;8.624e-01;1.110e+00;6.309e-01;-7.990e-01;1.150e+00;4.000e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.420153;1.150e+00;6.666e-01;-9.587e-01;5.797e-01;-8.336e-01;8.624e-01;1.110e+00;6.309e-01;-7.991e-01;1.150e+00;4.000e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.427153;1.150e+00;6.666e-01;-9.587e-01;5.797e-01;-8.337e-01;8.624e-01;1.110e+00;6.309e-01;-7.991e-01;1.150e+00;4.000e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.434153;1.150e+00;6.666e-01;-9.588e-01;5.797e-01;-8.337e-01;8.624e-01;1.110e+00;6.309e-01;-7.991e-01;1.150e+00;4.000e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.435153;1.150e+00;6.666e-01;-9.588e-01;5.797e-01;-8.337e-01;8.624e-01;1.110e+00;6.309e-01;-7.992e-01;1.150e+00;4.000e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.440153;1.150e+00;6.666e-01;-9.588e-01;5.797e-01;-8.338e-01;8.623e-01;1.110e+00;6.309e-01;-7.992e-01;1.150e+00;4.000e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.450153;1.150e+00;6.666e-01;-9.589e-01;5.797e-01;-8.338e-01;8.623e-01;1.110e+00;6.309e-01;-7.992e-01;1.150e+00;4.000e-01;-5.753e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.455153;1.150e+00;6.666e-01;-9.589e-01;5.797e-01;-8.339e-01;8.623e-01;1.110e+00;6.309e-01;-7.993e-01;1.150e+00;4.000e-01;-5.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.466153;1.150e+00;6.666e-01;-9.590e-01;5.797e-01;-8.339e-01;8.623e-01;1.110e+00;6.309e-01;-7.993e-01;1.150e+00;4.000e-01;-5.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.474153;1.150e+00;6.666e-01;-9.591e-01;5.797e-01;-8.340e-01;8.623e-01;1.110e+00;6.309e-01;-7.994e-01;1.150e+00;4.000e-01;-5.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.475153;1.150e+00;6.666e-01;-9.591e-01;5.797e-01;-8.340e-01;8.623e-01;1.110e+00;6.309e-01;-7.994e-01;1.150e+00;4.000e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.483153;1.150e+00;6.666e-01;-9.591e-01;5.797e-01;-8.340e-01;8.623e-01;1.110e+00;6.309e-01;-7.994e-01;1.150e+00;4.000e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.485153;1.150e+00;6.666e-01;-9.592e-01;5.797e-01;-8.341e-01;8.623e-01;1.110e+00;6.309e-01;-7.995e-01;1.150e+00;4.000e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.497153;1.150e+00;6.666e-01;-9.592e-01;5.797e-01;-8.341e-01;8.622e-01;1.110e+00;6.309e-01;-7.995e-01;1.150e+00;4.000e-01;-5.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.500153;1.150e+00;6.666e-01;-9.593e-01;5.797e-01;-8.341e-01;8.622e-01;1.110e+00;6.309e-01;-7.996e-01;1.150e+00;4.000e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.511153;1.150e+00;6.666e-01;-9.593e-01;5.797e-01;-8.342e-01;8.622e-01;1.110e+00;6.309e-01;-7.996e-01;1.150e+00;4.000e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.515153;1.150e+00;6.666e-01;-9.594e-01;5.797e-01;-8.342e-01;8.622e-01;1.110e+00;6.309e-01;-7.996e-01;1.150e+00;4.000e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.520153;1.150e+00;6.666e-01;-9.594e-01;5.797e-01;-8.343e-01;8.622e-01;1.110e+00;6.309e-01;-7.997e-01;1.150e+00;4.000e-01;-5.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.525153;1.150e+00;6.666e-01;-9.594e-01;5.797e-01;-8.343e-01;8.622e-01;1.110e+00;6.309e-01;-7.997e-01;1.150e+00;4.000e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.531153;1.150e+00;6.666e-01;-9.595e-01;5.797e-01;-8.343e-01;8.622e-01;1.110e+00;6.309e-01;-7.997e-01;1.150e+00;4.000e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.539153;1.150e+00;6.666e-01;-9.595e-01;5.797e-01;-8.344e-01;8.621e-01;1.110e+00;6.309e-01;-7.998e-01;1.150e+00;4.000e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.540153;1.150e+00;6.666e-01;-9.596e-01;5.797e-01;-8.344e-01;8.621e-01;1.110e+00;6.309e-01;-7.998e-01;1.150e+00;4.000e-01;-5.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.545153;1.150e+00;6.666e-01;-9.596e-01;5.797e-01;-8.344e-01;8.621e-01;1.110e+00;6.309e-01;-7.998e-01;1.150e+00;4.000e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.553153;1.150e+00;6.666e-01;-9.596e-01;5.797e-01;-8.345e-01;8.621e-01;1.110e+00;6.309e-01;-7.999e-01;1.150e+00;4.000e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.564153;1.150e+00;6.666e-01;-9.597e-01;5.797e-01;-8.345e-01;8.621e-01;1.110e+00;6.309e-01;-7.999e-01;1.150e+00;4.000e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.565153;1.150e+00;6.666e-01;-9.597e-01;5.797e-01;-8.345e-01;8.621e-01;1.110e+00;6.309e-01;-8.000e-01;1.150e+00;4.000e-01;-5.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.578153;1.150e+00;6.666e-01;-9.598e-01;5.797e-01;-8.346e-01;8.621e-01;1.110e+00;6.309e-01;-8.000e-01;1.150e+00;4.000e-01;-5.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.580153;1.150e+00;6.666e-01;-9.598e-01;5.797e-01;-8.346e-01;8.620e-01;1.110e+00;6.309e-01;-8.000e-01;1.150e+00;4.000e-01;-5.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.590153;1.150e+00;6.666e-01;-9.599e-01;5.797e-01;-8.347e-01;8.620e-01;1.110e+00;6.309e-01;-8.001e-01;1.150e+00;4.000e-01;-5.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.595153;1.150e+00;6.666e-01;-9.599e-01;5.797e-01;-8.347e-01;8.620e-01;1.110e+00;6.309e-01;-8.001e-01;1.150e+00;4.000e-01;-5.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.609153;1.150e+00;6.666e-01;-9.600e-01;5.797e-01;-8.348e-01;8.620e-01;1.110e+00;6.309e-01;-8.002e-01;1.150e+00;4.000e-01;-5.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.610153;1.150e+00;6.666e-01;-9.601e-01;5.797e-01;-8.348e-01;8.620e-01;1.110e+00;6.310e-01;-8.002e-01;1.150e+00;4.000e-01;-5.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.615153;1.150e+00;6.666e-01;-9.601e-01;5.797e-01;-8.349e-01;8.620e-01;1.110e+00;6.310e-01;-8.003e-01;1.150e+00;4.000e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.623153;1.150e+00;6.666e-01;-9.601e-01;5.797e-01;-8.349e-01;8.620e-01;1.110e+00;6.310e-01;-8.003e-01;1.150e+00;4.000e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.625153;1.150e+00;6.666e-01;-9.602e-01;5.797e-01;-8.349e-01;8.620e-01;1.110e+00;6.310e-01;-8.003e-01;1.150e+00;4.000e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.630153;1.150e+00;6.666e-01;-9.602e-01;5.797e-01;-8.350e-01;8.619e-01;1.110e+00;6.310e-01;-8.004e-01;1.150e+00;4.000e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.637153;1.150e+00;6.666e-01;-9.602e-01;5.797e-01;-8.350e-01;8.619e-01;1.110e+00;6.310e-01;-8.004e-01;1.150e+00;4.000e-01;-5.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.645153;1.150e+00;6.666e-01;-9.603e-01;5.797e-01;-8.350e-01;8.619e-01;1.110e+00;6.310e-01;-8.004e-01;1.150e+00;4.000e-01;-5.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.651153;1.150e+00;6.666e-01;-9.603e-01;5.797e-01;-8.351e-01;8.619e-01;1.110e+00;6.310e-01;-8.005e-01;1.150e+00;4.000e-01;-5.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.660153;1.150e+00;6.666e-01;-9.604e-01;5.797e-01;-8.351e-01;8.619e-01;1.110e+00;6.310e-01;-8.005e-01;1.150e+00;4.000e-01;-5.762e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.672153;1.150e+00;6.666e-01;-9.605e-01;5.797e-01;-8.352e-01;8.619e-01;1.110e+00;6.310e-01;-8.006e-01;1.150e+00;4.000e-01;-5.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.678153;1.150e+00;6.666e-01;-9.605e-01;5.797e-01;-8.352e-01;8.618e-01;1.110e+00;6.310e-01;-8.006e-01;1.150e+00;4.000e-01;-5.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.680153;1.150e+00;6.666e-01;-9.606e-01;5.797e-01;-8.353e-01;8.618e-01;1.110e+00;6.310e-01;-8.007e-01;1.150e+00;4.000e-01;-5.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.685153;1.150e+00;6.666e-01;-9.606e-01;5.797e-01;-8.353e-01;8.618e-01;1.110e+00;6.310e-01;-8.007e-01;1.150e+00;4.000e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.693153;1.150e+00;6.666e-01;-9.606e-01;5.797e-01;-8.353e-01;8.618e-01;1.110e+00;6.310e-01;-8.007e-01;1.150e+00;4.000e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.695153;1.150e+00;6.666e-01;-9.607e-01;5.797e-01;-8.354e-01;8.618e-01;1.110e+00;6.310e-01;-8.008e-01;1.150e+00;4.000e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.707153;1.150e+00;6.666e-01;-9.607e-01;5.797e-01;-8.354e-01;8.618e-01;1.110e+00;6.310e-01;-8.008e-01;1.150e+00;4.000e-01;-5.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.710153;1.150e+00;6.666e-01;-9.608e-01;5.797e-01;-8.354e-01;8.618e-01;1.110e+00;6.310e-01;-8.008e-01;1.150e+00;4.000e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.719153;1.150e+00;6.666e-01;-9.608e-01;5.797e-01;-8.355e-01;8.618e-01;1.110e+00;6.310e-01;-8.009e-01;1.150e+00;4.000e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.720153;1.150e+00;6.666e-01;-9.608e-01;5.797e-01;-8.355e-01;8.617e-01;1.110e+00;6.310e-01;-8.009e-01;1.150e+00;4.000e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.726153;1.150e+00;6.666e-01;-9.609e-01;5.797e-01;-8.355e-01;8.617e-01;1.110e+00;6.310e-01;-8.009e-01;1.150e+00;4.000e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.731153;1.150e+00;6.666e-01;-9.609e-01;5.797e-01;-8.356e-01;8.617e-01;1.110e+00;6.310e-01;-8.010e-01;1.150e+00;4.000e-01;-5.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.735153;1.150e+00;6.666e-01;-9.609e-01;5.797e-01;-8.356e-01;8.617e-01;1.110e+00;6.310e-01;-8.010e-01;1.150e+00;4.000e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.742153;1.150e+00;6.666e-01;-9.610e-01;5.797e-01;-8.356e-01;8.617e-01;1.110e+00;6.310e-01;-8.010e-01;1.150e+00;4.000e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.745153;1.150e+00;6.666e-01;-9.610e-01;5.797e-01;-8.357e-01;8.617e-01;1.110e+00;6.310e-01;-8.011e-01;1.150e+00;4.000e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.755153;1.150e+00;6.666e-01;-9.611e-01;5.797e-01;-8.357e-01;8.617e-01;1.110e+00;6.310e-01;-8.011e-01;1.150e+00;4.000e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.760153;1.150e+00;6.666e-01;-9.611e-01;5.797e-01;-8.358e-01;8.617e-01;1.110e+00;6.310e-01;-8.011e-01;1.150e+00;4.000e-01;-5.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.765153;1.150e+00;6.666e-01;-9.612e-01;5.797e-01;-8.358e-01;8.617e-01;1.110e+00;6.310e-01;-8.012e-01;1.150e+00;4.000e-01;-5.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.775153;1.150e+00;6.666e-01;-9.612e-01;5.797e-01;-8.358e-01;8.616e-01;1.110e+00;6.310e-01;-8.012e-01;1.150e+00;4.000e-01;-5.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.791153;1.150e+00;6.666e-01;-9.613e-01;5.797e-01;-8.359e-01;8.616e-01;1.110e+00;6.310e-01;-8.013e-01;1.150e+00;4.000e-01;-5.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.802153;1.150e+00;6.666e-01;-9.614e-01;5.797e-01;-8.360e-01;8.616e-01;1.110e+00;6.310e-01;-8.014e-01;1.150e+00;4.000e-01;-5.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.806153;1.150e+00;6.666e-01;-9.614e-01;5.797e-01;-8.360e-01;8.616e-01;1.110e+00;6.310e-01;-8.014e-01;1.150e+00;4.000e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.810153;1.150e+00;6.666e-01;-9.615e-01;5.797e-01;-8.361e-01;8.616e-01;1.110e+00;6.310e-01;-8.015e-01;1.150e+00;4.000e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.823153;1.150e+00;6.666e-01;-9.616e-01;5.797e-01;-8.361e-01;8.615e-01;1.110e+00;6.310e-01;-8.015e-01;1.150e+00;4.000e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.825153;1.150e+00;6.666e-01;-9.616e-01;5.797e-01;-8.362e-01;8.615e-01;1.110e+00;6.310e-01;-8.015e-01;1.150e+00;4.000e-01;-5.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.834153;1.150e+00;6.666e-01;-9.616e-01;5.797e-01;-8.362e-01;8.615e-01;1.110e+00;6.310e-01;-8.016e-01;1.150e+00;4.000e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.835153;1.150e+00;6.666e-01;-9.617e-01;5.797e-01;-8.362e-01;8.615e-01;1.110e+00;6.310e-01;-8.016e-01;1.150e+00;4.000e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.840153;1.150e+00;6.666e-01;-9.617e-01;5.797e-01;-8.362e-01;8.615e-01;1.110e+00;6.310e-01;-8.016e-01;1.150e+00;4.000e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.849153;1.150e+00;6.666e-01;-9.617e-01;5.797e-01;-8.363e-01;8.615e-01;1.110e+00;6.310e-01;-8.017e-01;1.150e+00;4.000e-01;-5.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.850153;1.150e+00;6.666e-01;-9.618e-01;5.797e-01;-8.363e-01;8.615e-01;1.110e+00;6.310e-01;-8.017e-01;1.150e+00;4.000e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.856153;1.150e+00;6.666e-01;-9.618e-01;5.797e-01;-8.363e-01;8.615e-01;1.110e+00;6.310e-01;-8.017e-01;1.150e+00;4.000e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.861153;1.150e+00;6.666e-01;-9.618e-01;5.797e-01;-8.364e-01;8.615e-01;1.110e+00;6.310e-01;-8.018e-01;1.150e+00;4.000e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.872153;1.150e+00;6.666e-01;-9.619e-01;5.797e-01;-8.364e-01;8.614e-01;1.110e+00;6.310e-01;-8.018e-01;1.150e+00;4.000e-01;-5.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.875153;1.150e+00;6.666e-01;-9.619e-01;5.797e-01;-8.365e-01;8.614e-01;1.110e+00;6.310e-01;-8.018e-01;1.150e+00;4.000e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.889153;1.150e+00;6.666e-01;-9.620e-01;5.797e-01;-8.365e-01;8.614e-01;1.110e+00;6.310e-01;-8.019e-01;1.150e+00;4.000e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.890153;1.150e+00;6.666e-01;-9.620e-01;5.797e-01;-8.366e-01;8.614e-01;1.110e+00;6.310e-01;-8.019e-01;1.150e+00;4.000e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.895153;1.150e+00;6.666e-01;-9.621e-01;5.797e-01;-8.366e-01;8.614e-01;1.110e+00;6.310e-01;-8.020e-01;1.150e+00;4.000e-01;-5.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.905153;1.150e+00;6.666e-01;-9.621e-01;5.797e-01;-8.366e-01;8.614e-01;1.110e+00;6.311e-01;-8.020e-01;1.150e+00;4.000e-01;-5.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.919153;1.150e+00;6.666e-01;-9.622e-01;5.797e-01;-8.367e-01;8.613e-01;1.110e+00;6.311e-01;-8.021e-01;1.150e+00;4.000e-01;-5.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.920153;1.150e+00;6.666e-01;-9.623e-01;5.797e-01;-8.367e-01;8.613e-01;1.110e+00;6.311e-01;-8.021e-01;1.150e+00;4.000e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.925153;1.150e+00;6.666e-01;-9.623e-01;5.797e-01;-8.368e-01;8.613e-01;1.110e+00;6.311e-01;-8.022e-01;1.150e+00;4.000e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.934153;1.150e+00;6.666e-01;-9.623e-01;5.797e-01;-8.368e-01;8.613e-01;1.110e+00;6.311e-01;-8.022e-01;1.150e+00;4.000e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.935153;1.150e+00;6.666e-01;-9.624e-01;5.797e-01;-8.368e-01;8.613e-01;1.110e+00;6.311e-01;-8.022e-01;1.150e+00;4.000e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.941153;1.150e+00;6.666e-01;-9.624e-01;5.797e-01;-8.369e-01;8.613e-01;1.110e+00;6.311e-01;-8.022e-01;1.150e+00;4.000e-01;-5.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.954153;1.150e+00;6.666e-01;-9.625e-01;5.797e-01;-8.369e-01;8.613e-01;1.110e+00;6.311e-01;-8.023e-01;1.150e+00;4.000e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.955153;1.150e+00;6.666e-01;-9.625e-01;5.797e-01;-8.370e-01;8.613e-01;1.110e+00;6.311e-01;-8.023e-01;1.150e+00;4.000e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.962153;1.150e+00;6.666e-01;-9.625e-01;5.797e-01;-8.370e-01;8.612e-01;1.110e+00;6.311e-01;-8.024e-01;1.150e+00;4.000e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.967153;1.150e+00;6.666e-01;-9.626e-01;5.797e-01;-8.370e-01;8.612e-01;1.110e+00;6.311e-01;-8.024e-01;1.150e+00;4.000e-01;-5.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.970153;1.150e+00;6.666e-01;-9.626e-01;5.797e-01;-8.370e-01;8.612e-01;1.110e+00;6.311e-01;-8.024e-01;1.150e+00;4.000e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.975153;1.150e+00;6.666e-01;-9.626e-01;5.797e-01;-8.371e-01;8.612e-01;1.110e+00;6.311e-01;-8.025e-01;1.150e+00;4.000e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.987153;1.150e+00;6.666e-01;-9.627e-01;5.797e-01;-8.371e-01;8.612e-01;1.110e+00;6.311e-01;-8.025e-01;1.150e+00;4.000e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
47.991153;1.150e+00;6.666e-01;-9.627e-01;5.797e-01;-8.372e-01;8.612e-01;1.110e+00;6.311e-01;-8.025e-01;1.150e+00;4.000e-01;-5.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.002153;1.150e+00;6.666e-01;-9.628e-01;5.797e-01;-8.372e-01;8.612e-01;1.110e+00;6.311e-01;-8.026e-01;1.150e+00;4.000e-01;-5.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.005153;1.150e+00;6.666e-01;-9.628e-01;5.797e-01;-8.373e-01;8.611e-01;1.110e+00;6.311e-01;-8.026e-01;1.150e+00;4.000e-01;-5.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.014153;1.150e+00;6.666e-01;-9.629e-01;5.797e-01;-8.373e-01;8.611e-01;1.110e+00;6.311e-01;-8.027e-01;1.150e+00;4.000e-01;-5.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.015153;1.150e+00;6.666e-01;-9.629e-01;5.797e-01;-8.373e-01;8.611e-01;1.110e+00;6.311e-01;-8.027e-01;1.150e+00;4.000e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.020153;1.150e+00;6.666e-01;-9.630e-01;5.797e-01;-8.374e-01;8.611e-01;1.110e+00;6.311e-01;-8.027e-01;1.150e+00;4.000e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.025153;1.150e+00;6.666e-01;-9.630e-01;5.797e-01;-8.374e-01;8.611e-01;1.110e+00;6.311e-01;-8.028e-01;1.150e+00;4.000e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.036153;1.150e+00;6.666e-01;-9.631e-01;5.797e-01;-8.374e-01;8.611e-01;1.110e+00;6.311e-01;-8.028e-01;1.150e+00;4.000e-01;-5.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.040153;1.150e+00;6.666e-01;-9.631e-01;5.797e-01;-8.375e-01;8.611e-01;1.110e+00;6.311e-01;-8.028e-01;1.150e+00;4.000e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.047153;1.150e+00;6.666e-01;-9.631e-01;5.797e-01;-8.375e-01;8.611e-01;1.110e+00;6.311e-01;-8.029e-01;1.150e+00;4.000e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.050153;1.150e+00;6.666e-01;-9.632e-01;5.797e-01;-8.375e-01;8.611e-01;1.110e+00;6.311e-01;-8.029e-01;1.150e+00;4.000e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.057153;1.150e+00;6.666e-01;-9.632e-01;5.797e-01;-8.376e-01;8.610e-01;1.110e+00;6.311e-01;-8.029e-01;1.150e+00;4.000e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.062153;1.150e+00;6.666e-01;-9.632e-01;5.797e-01;-8.376e-01;8.610e-01;1.110e+00;6.311e-01;-8.030e-01;1.150e+00;4.000e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.068153;1.150e+00;6.666e-01;-9.633e-01;5.797e-01;-8.376e-01;8.610e-01;1.110e+00;6.311e-01;-8.030e-01;1.150e+00;4.000e-01;-5.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.073153;1.150e+00;6.666e-01;-9.633e-01;5.797e-01;-8.377e-01;8.610e-01;1.110e+00;6.311e-01;-8.030e-01;1.150e+00;4.000e-01;-5.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.085153;1.150e+00;6.666e-01;-9.634e-01;5.797e-01;-8.377e-01;8.610e-01;1.110e+00;6.311e-01;-8.031e-01;1.150e+00;4.000e-01;-5.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.090153;1.150e+00;6.666e-01;-9.634e-01;5.797e-01;-8.378e-01;8.610e-01;1.110e+00;6.311e-01;-8.031e-01;1.150e+00;4.000e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.097153;1.150e+00;6.666e-01;-9.635e-01;5.797e-01;-8.378e-01;8.610e-01;1.110e+00;6.311e-01;-8.032e-01;1.150e+00;4.000e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.101153;1.150e+00;6.666e-01;-9.635e-01;5.797e-01;-8.378e-01;8.609e-01;1.110e+00;6.311e-01;-8.032e-01;1.150e+00;4.000e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.105153;1.150e+00;6.666e-01;-9.636e-01;5.797e-01;-8.379e-01;8.609e-01;1.110e+00;6.311e-01;-8.032e-01;1.150e+00;4.000e-01;-5.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.110153;1.150e+00;6.666e-01;-9.636e-01;5.797e-01;-8.379e-01;8.609e-01;1.110e+00;6.311e-01;-8.033e-01;1.150e+00;4.000e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.118153;1.150e+00;6.666e-01;-9.636e-01;5.797e-01;-8.379e-01;8.609e-01;1.110e+00;6.311e-01;-8.033e-01;1.150e+00;4.000e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.120153;1.150e+00;6.666e-01;-9.637e-01;5.797e-01;-8.380e-01;8.609e-01;1.110e+00;6.311e-01;-8.033e-01;1.150e+00;4.000e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.133153;1.150e+00;6.666e-01;-9.637e-01;5.797e-01;-8.380e-01;8.609e-01;1.110e+00;6.311e-01;-8.034e-01;1.150e+00;4.000e-01;-5.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.135153;1.150e+00;6.666e-01;-9.638e-01;5.797e-01;-8.381e-01;8.609e-01;1.110e+00;6.311e-01;-8.034e-01;1.150e+00;4.000e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.140153;1.150e+00;6.666e-01;-9.638e-01;5.797e-01;-8.381e-01;8.609e-01;1.110e+00;6.311e-01;-8.034e-01;1.150e+00;4.000e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.145153;1.150e+00;6.666e-01;-9.638e-01;5.797e-01;-8.381e-01;8.609e-01;1.110e+00;6.311e-01;-8.035e-01;1.150e+00;4.000e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.151153;1.150e+00;6.666e-01;-9.639e-01;5.797e-01;-8.381e-01;8.608e-01;1.110e+00;6.311e-01;-8.035e-01;1.150e+00;4.000e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.157153;1.150e+00;6.666e-01;-9.639e-01;5.797e-01;-8.382e-01;8.608e-01;1.110e+00;6.311e-01;-8.035e-01;1.150e+00;4.000e-01;-5.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.162153;1.150e+00;6.666e-01;-9.639e-01;5.797e-01;-8.382e-01;8.608e-01;1.110e+00;6.311e-01;-8.036e-01;1.150e+00;4.000e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.167153;1.150e+00;6.666e-01;-9.640e-01;5.797e-01;-8.382e-01;8.608e-01;1.110e+00;6.311e-01;-8.036e-01;1.150e+00;4.000e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.173153;1.150e+00;6.666e-01;-9.640e-01;5.797e-01;-8.383e-01;8.608e-01;1.110e+00;6.311e-01;-8.036e-01;1.150e+00;4.000e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.176153;1.150e+00;6.666e-01;-9.640e-01;5.797e-01;-8.383e-01;8.608e-01;1.110e+00;6.311e-01;-8.037e-01;1.150e+00;4.000e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.181153;1.150e+00;6.666e-01;-9.641e-01;5.797e-01;-8.383e-01;8.608e-01;1.110e+00;6.311e-01;-8.037e-01;1.150e+00;4.000e-01;-5.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.185153;1.150e+00;6.666e-01;-9.641e-01;5.797e-01;-8.384e-01;8.608e-01;1.110e+00;6.312e-01;-8.037e-01;1.150e+00;4.000e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.190153;1.150e+00;6.666e-01;-9.641e-01;5.797e-01;-8.384e-01;8.608e-01;1.110e+00;6.312e-01;-8.037e-01;1.150e+00;4.000e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.200153;1.150e+00;6.666e-01;-9.642e-01;5.797e-01;-8.384e-01;8.607e-01;1.110e+00;6.312e-01;-8.038e-01;1.150e+00;4.000e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.205153;1.150e+00;6.666e-01;-9.642e-01;5.797e-01;-8.385e-01;8.607e-01;1.110e+00;6.312e-01;-8.038e-01;1.150e+00;4.000e-01;-5.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.216153;1.150e+00;6.666e-01;-9.643e-01;5.797e-01;-8.385e-01;8.607e-01;1.110e+00;6.312e-01;-8.039e-01;1.150e+00;4.000e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.223153;1.150e+00;6.666e-01;-9.644e-01;5.797e-01;-8.386e-01;8.607e-01;1.110e+00;6.312e-01;-8.039e-01;1.150e+00;4.000e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.229153;1.150e+00;6.666e-01;-9.644e-01;5.797e-01;-8.386e-01;8.607e-01;1.110e+00;6.312e-01;-8.040e-01;1.150e+00;4.000e-01;-5.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.230153;1.150e+00;6.666e-01;-9.644e-01;5.797e-01;-8.386e-01;8.607e-01;1.110e+00;6.312e-01;-8.040e-01;1.150e+00;4.000e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.240153;1.150e+00;6.666e-01;-9.645e-01;5.797e-01;-8.387e-01;8.607e-01;1.110e+00;6.312e-01;-8.040e-01;1.150e+00;4.000e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.248153;1.150e+00;6.666e-01;-9.645e-01;5.797e-01;-8.387e-01;8.606e-01;1.110e+00;6.312e-01;-8.041e-01;1.150e+00;4.000e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.250153;1.150e+00;6.666e-01;-9.646e-01;5.797e-01;-8.388e-01;8.606e-01;1.110e+00;6.312e-01;-8.041e-01;1.150e+00;4.000e-01;-5.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.257153;1.150e+00;6.666e-01;-9.646e-01;5.797e-01;-8.388e-01;8.606e-01;1.110e+00;6.312e-01;-8.041e-01;1.150e+00;4.000e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.262153;1.150e+00;6.666e-01;-9.646e-01;5.797e-01;-8.388e-01;8.606e-01;1.110e+00;6.312e-01;-8.042e-01;1.150e+00;4.000e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.266153;1.150e+00;6.666e-01;-9.647e-01;5.797e-01;-8.388e-01;8.606e-01;1.110e+00;6.312e-01;-8.042e-01;1.150e+00;4.000e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.273153;1.150e+00;6.666e-01;-9.647e-01;5.797e-01;-8.389e-01;8.606e-01;1.110e+00;6.312e-01;-8.042e-01;1.150e+00;4.000e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.277153;1.150e+00;6.666e-01;-9.647e-01;5.797e-01;-8.389e-01;8.606e-01;1.110e+00;6.312e-01;-8.043e-01;1.150e+00;4.000e-01;-5.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.283153;1.150e+00;6.666e-01;-9.648e-01;5.797e-01;-8.389e-01;8.606e-01;1.110e+00;6.312e-01;-8.043e-01;1.150e+00;4.000e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.289153;1.150e+00;6.666e-01;-9.648e-01;5.797e-01;-8.390e-01;8.606e-01;1.110e+00;6.312e-01;-8.043e-01;1.150e+00;4.000e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.290153;1.150e+00;6.666e-01;-9.648e-01;5.797e-01;-8.390e-01;8.605e-01;1.110e+00;6.312e-01;-8.043e-01;1.150e+00;4.000e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.299153;1.150e+00;6.666e-01;-9.649e-01;5.797e-01;-8.390e-01;8.605e-01;1.110e+00;6.312e-01;-8.044e-01;1.150e+00;4.000e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.300153;1.150e+00;6.666e-01;-9.649e-01;5.797e-01;-8.391e-01;8.605e-01;1.110e+00;6.312e-01;-8.044e-01;1.150e+00;4.000e-01;-5.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.307153;1.150e+00;6.666e-01;-9.650e-01;5.797e-01;-8.391e-01;8.605e-01;1.110e+00;6.312e-01;-8.044e-01;1.150e+00;4.000e-01;-5.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.316153;1.150e+00;6.666e-01;-9.650e-01;5.797e-01;-8.391e-01;8.605e-01;1.110e+00;6.312e-01;-8.045e-01;1.150e+00;4.000e-01;-5.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.320153;1.150e+00;6.666e-01;-9.651e-01;5.797e-01;-8.392e-01;8.605e-01;1.110e+00;6.312e-01;-8.045e-01;1.150e+00;4.000e-01;-5.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.325153;1.150e+00;6.666e-01;-9.651e-01;5.797e-01;-8.392e-01;8.605e-01;1.110e+00;6.312e-01;-8.046e-01;1.150e+00;4.000e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.332153;1.150e+00;6.666e-01;-9.651e-01;5.797e-01;-8.392e-01;8.605e-01;1.110e+00;6.312e-01;-8.046e-01;1.150e+00;4.000e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.335153;1.150e+00;6.666e-01;-9.652e-01;5.797e-01;-8.393e-01;8.605e-01;1.110e+00;6.312e-01;-8.046e-01;1.150e+00;4.000e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.340153;1.150e+00;6.666e-01;-9.652e-01;5.797e-01;-8.393e-01;8.604e-01;1.110e+00;6.312e-01;-8.046e-01;1.150e+00;4.000e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.348153;1.150e+00;6.666e-01;-9.652e-01;5.797e-01;-8.393e-01;8.604e-01;1.110e+00;6.312e-01;-8.047e-01;1.150e+00;4.000e-01;-5.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.350153;1.150e+00;6.666e-01;-9.653e-01;5.797e-01;-8.394e-01;8.604e-01;1.110e+00;6.312e-01;-8.047e-01;1.150e+00;4.000e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.357153;1.150e+00;6.666e-01;-9.653e-01;5.797e-01;-8.394e-01;8.604e-01;1.110e+00;6.312e-01;-8.047e-01;1.150e+00;4.000e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.363153;1.150e+00;6.666e-01;-9.653e-01;5.797e-01;-8.394e-01;8.604e-01;1.110e+00;6.312e-01;-8.048e-01;1.150e+00;4.000e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.365153;1.150e+00;6.666e-01;-9.654e-01;5.797e-01;-8.394e-01;8.604e-01;1.110e+00;6.312e-01;-8.048e-01;1.150e+00;4.000e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.372153;1.150e+00;6.666e-01;-9.654e-01;5.797e-01;-8.395e-01;8.604e-01;1.110e+00;6.312e-01;-8.048e-01;1.150e+00;4.000e-01;-5.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.375153;1.150e+00;6.666e-01;-9.654e-01;5.797e-01;-8.395e-01;8.604e-01;1.110e+00;6.312e-01;-8.049e-01;1.150e+00;4.000e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.382153;1.150e+00;6.666e-01;-9.655e-01;5.797e-01;-8.395e-01;8.604e-01;1.110e+00;6.312e-01;-8.049e-01;1.150e+00;4.000e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.385153;1.150e+00;6.666e-01;-9.655e-01;5.797e-01;-8.396e-01;8.603e-01;1.110e+00;6.312e-01;-8.049e-01;1.150e+00;4.000e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.390153;1.150e+00;6.666e-01;-9.655e-01;5.797e-01;-8.396e-01;8.603e-01;1.110e+00;6.312e-01;-8.049e-01;1.150e+00;4.000e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.396153;1.150e+00;6.666e-01;-9.656e-01;5.797e-01;-8.396e-01;8.603e-01;1.110e+00;6.312e-01;-8.050e-01;1.150e+00;4.000e-01;-5.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.406153;1.150e+00;6.666e-01;-9.656e-01;5.797e-01;-8.397e-01;8.603e-01;1.110e+00;6.312e-01;-8.050e-01;1.150e+00;4.000e-01;-5.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.415153;1.150e+00;6.666e-01;-9.657e-01;5.797e-01;-8.397e-01;8.603e-01;1.110e+00;6.312e-01;-8.051e-01;1.150e+00;4.000e-01;-5.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.420153;1.150e+00;6.666e-01;-9.657e-01;5.797e-01;-8.398e-01;8.603e-01;1.110e+00;6.312e-01;-8.051e-01;1.150e+00;4.000e-01;-5.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.425153;1.150e+00;6.666e-01;-9.658e-01;5.797e-01;-8.398e-01;8.603e-01;1.110e+00;6.312e-01;-8.052e-01;1.150e+00;4.000e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.432153;1.150e+00;6.666e-01;-9.658e-01;5.797e-01;-8.398e-01;8.603e-01;1.110e+00;6.312e-01;-8.052e-01;1.150e+00;4.000e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.435153;1.150e+00;6.666e-01;-9.658e-01;5.797e-01;-8.399e-01;8.602e-01;1.110e+00;6.312e-01;-8.052e-01;1.150e+00;4.000e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.441153;1.150e+00;6.666e-01;-9.659e-01;5.797e-01;-8.399e-01;8.602e-01;1.110e+00;6.312e-01;-8.052e-01;1.150e+00;4.000e-01;-5.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.445153;1.150e+00;6.666e-01;-9.659e-01;5.797e-01;-8.399e-01;8.602e-01;1.110e+00;6.312e-01;-8.053e-01;1.150e+00;4.000e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.450153;1.150e+00;6.666e-01;-9.660e-01;5.797e-01;-8.400e-01;8.602e-01;1.110e+00;6.312e-01;-8.053e-01;1.150e+00;4.000e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.458153;1.150e+00;6.666e-01;-9.660e-01;5.797e-01;-8.400e-01;8.602e-01;1.110e+00;6.312e-01;-8.053e-01;1.150e+00;4.000e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.464153;1.150e+00;6.666e-01;-9.660e-01;5.797e-01;-8.400e-01;8.602e-01;1.110e+00;6.312e-01;-8.054e-01;1.150e+00;4.000e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.465153;1.150e+00;6.666e-01;-9.661e-01;5.797e-01;-8.400e-01;8.602e-01;1.110e+00;6.312e-01;-8.054e-01;1.150e+00;4.000e-01;-5.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.470153;1.150e+00;6.666e-01;-9.661e-01;5.797e-01;-8.401e-01;8.602e-01;1.110e+00;6.312e-01;-8.054e-01;1.150e+00;4.000e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.475153;1.150e+00;6.666e-01;-9.661e-01;5.797e-01;-8.401e-01;8.602e-01;1.110e+00;6.312e-01;-8.055e-01;1.150e+00;4.000e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.480153;1.150e+00;6.666e-01;-9.662e-01;5.797e-01;-8.401e-01;8.602e-01;1.110e+00;6.313e-01;-8.055e-01;1.150e+00;4.000e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.491153;1.150e+00;6.666e-01;-9.662e-01;5.797e-01;-8.402e-01;8.601e-01;1.110e+00;6.313e-01;-8.055e-01;1.150e+00;4.000e-01;-5.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.498153;1.150e+00;6.666e-01;-9.663e-01;5.797e-01;-8.402e-01;8.601e-01;1.110e+00;6.313e-01;-8.056e-01;1.150e+00;4.000e-01;-5.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.507153;1.150e+00;6.666e-01;-9.663e-01;5.797e-01;-8.403e-01;8.601e-01;1.110e+00;6.313e-01;-8.056e-01;1.150e+00;4.000e-01;-5.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.515153;1.150e+00;6.666e-01;-9.664e-01;5.797e-01;-8.403e-01;8.601e-01;1.110e+00;6.313e-01;-8.057e-01;1.150e+00;4.000e-01;-5.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.522153;1.150e+00;6.666e-01;-9.664e-01;5.797e-01;-8.404e-01;8.601e-01;1.110e+00;6.313e-01;-8.057e-01;1.150e+00;4.000e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.525153;1.150e+00;6.666e-01;-9.665e-01;5.797e-01;-8.404e-01;8.601e-01;1.110e+00;6.313e-01;-8.057e-01;1.150e+00;4.000e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.530153;1.150e+00;6.666e-01;-9.665e-01;5.797e-01;-8.404e-01;8.600e-01;1.110e+00;6.313e-01;-8.058e-01;1.150e+00;4.000e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.541153;1.150e+00;6.666e-01;-9.666e-01;5.797e-01;-8.405e-01;8.600e-01;1.110e+00;6.313e-01;-8.058e-01;1.150e+00;4.000e-01;-5.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.548153;1.150e+00;6.666e-01;-9.666e-01;5.797e-01;-8.405e-01;8.600e-01;1.110e+00;6.313e-01;-8.059e-01;1.150e+00;4.000e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.551153;1.150e+00;6.666e-01;-9.666e-01;5.797e-01;-8.406e-01;8.600e-01;1.110e+00;6.313e-01;-8.059e-01;1.150e+00;4.000e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.559153;1.150e+00;6.666e-01;-9.667e-01;5.797e-01;-8.406e-01;8.600e-01;1.110e+00;6.313e-01;-8.059e-01;1.150e+00;4.000e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.560153;1.150e+00;6.666e-01;-9.667e-01;5.797e-01;-8.406e-01;8.600e-01;1.110e+00;6.313e-01;-8.060e-01;1.150e+00;4.000e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.565153;1.150e+00;6.666e-01;-9.667e-01;5.797e-01;-8.406e-01;8.600e-01;1.110e+00;6.313e-01;-8.060e-01;1.150e+00;4.000e-01;-5.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.576153;1.150e+00;6.666e-01;-9.668e-01;5.797e-01;-8.407e-01;8.600e-01;1.110e+00;6.313e-01;-8.060e-01;1.150e+00;4.000e-01;-5.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.580153;1.150e+00;6.666e-01;-9.668e-01;5.797e-01;-8.407e-01;8.599e-01;1.110e+00;6.313e-01;-8.061e-01;1.150e+00;4.000e-01;-5.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.589153;1.150e+00;6.666e-01;-9.669e-01;5.797e-01;-8.408e-01;8.599e-01;1.110e+00;6.313e-01;-8.061e-01;1.150e+00;4.000e-01;-5.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.590153;1.150e+00;6.666e-01;-9.669e-01;5.797e-01;-8.408e-01;8.599e-01;1.110e+00;6.313e-01;-8.061e-01;1.150e+00;4.000e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.595153;1.150e+00;6.666e-01;-9.670e-01;5.797e-01;-8.408e-01;8.599e-01;1.110e+00;6.313e-01;-8.062e-01;1.150e+00;4.000e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.609153;1.150e+00;6.666e-01;-9.670e-01;5.797e-01;-8.409e-01;8.599e-01;1.110e+00;6.313e-01;-8.062e-01;1.150e+00;4.000e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.610153;1.150e+00;6.666e-01;-9.671e-01;5.797e-01;-8.409e-01;8.599e-01;1.110e+00;6.313e-01;-8.063e-01;1.150e+00;4.000e-01;-5.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.615153;1.150e+00;6.666e-01;-9.671e-01;5.797e-01;-8.409e-01;8.599e-01;1.110e+00;6.313e-01;-8.063e-01;1.150e+00;4.000e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.624153;1.150e+00;6.666e-01;-9.671e-01;5.797e-01;-8.410e-01;8.599e-01;1.110e+00;6.313e-01;-8.063e-01;1.150e+00;4.000e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.625153;1.150e+00;6.666e-01;-9.672e-01;5.797e-01;-8.410e-01;8.599e-01;1.110e+00;6.313e-01;-8.063e-01;1.150e+00;4.000e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.632153;1.150e+00;6.666e-01;-9.672e-01;5.797e-01;-8.410e-01;8.598e-01;1.110e+00;6.313e-01;-8.064e-01;1.150e+00;4.000e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.638153;1.150e+00;6.666e-01;-9.672e-01;5.797e-01;-8.411e-01;8.598e-01;1.110e+00;6.313e-01;-8.064e-01;1.150e+00;4.000e-01;-5.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.643153;1.150e+00;6.666e-01;-9.673e-01;5.797e-01;-8.411e-01;8.598e-01;1.110e+00;6.313e-01;-8.064e-01;1.150e+00;4.000e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.649153;1.150e+00;6.666e-01;-9.673e-01;5.797e-01;-8.411e-01;8.598e-01;1.110e+00;6.313e-01;-8.065e-01;1.150e+00;4.000e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.650153;1.150e+00;6.666e-01;-9.673e-01;5.797e-01;-8.412e-01;8.598e-01;1.110e+00;6.313e-01;-8.065e-01;1.150e+00;4.000e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.660153;1.150e+00;6.666e-01;-9.674e-01;5.797e-01;-8.412e-01;8.598e-01;1.110e+00;6.313e-01;-8.065e-01;1.150e+00;4.000e-01;-5.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.665153;1.150e+00;6.666e-01;-9.674e-01;5.797e-01;-8.412e-01;8.598e-01;1.110e+00;6.313e-01;-8.066e-01;1.150e+00;4.000e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.675153;1.150e+00;6.666e-01;-9.675e-01;5.797e-01;-8.413e-01;8.598e-01;1.110e+00;6.313e-01;-8.066e-01;1.150e+00;4.000e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.682153;1.150e+00;6.666e-01;-9.675e-01;5.797e-01;-8.413e-01;8.597e-01;1.110e+00;6.313e-01;-8.067e-01;1.150e+00;4.000e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.686153;1.150e+00;6.666e-01;-9.676e-01;5.797e-01;-8.414e-01;8.597e-01;1.110e+00;6.313e-01;-8.067e-01;1.150e+00;4.000e-01;-5.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.694153;1.150e+00;6.666e-01;-9.676e-01;5.797e-01;-8.414e-01;8.597e-01;1.110e+00;6.313e-01;-8.067e-01;1.150e+00;4.000e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.695153;1.150e+00;6.666e-01;-9.676e-01;5.797e-01;-8.414e-01;8.597e-01;1.110e+00;6.313e-01;-8.068e-01;1.150e+00;4.000e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.700153;1.150e+00;6.666e-01;-9.677e-01;5.797e-01;-8.415e-01;8.597e-01;1.110e+00;6.313e-01;-8.068e-01;1.150e+00;4.000e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.711153;1.150e+00;6.666e-01;-9.677e-01;5.797e-01;-8.415e-01;8.597e-01;1.110e+00;6.313e-01;-8.068e-01;1.150e+00;4.000e-01;-5.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.716153;1.150e+00;6.666e-01;-9.678e-01;5.797e-01;-8.415e-01;8.597e-01;1.110e+00;6.313e-01;-8.069e-01;1.150e+00;4.000e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.723153;1.150e+00;6.666e-01;-9.678e-01;5.797e-01;-8.416e-01;8.597e-01;1.110e+00;6.313e-01;-8.069e-01;1.150e+00;4.000e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.726153;1.150e+00;6.666e-01;-9.678e-01;5.797e-01;-8.416e-01;8.596e-01;1.110e+00;6.313e-01;-8.069e-01;1.150e+00;4.000e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.732153;1.150e+00;6.666e-01;-9.679e-01;5.797e-01;-8.416e-01;8.596e-01;1.110e+00;6.313e-01;-8.070e-01;1.150e+00;4.000e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.735153;1.150e+00;6.666e-01;-9.679e-01;5.797e-01;-8.417e-01;8.596e-01;1.110e+00;6.313e-01;-8.070e-01;1.150e+00;4.000e-01;-5.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.740153;1.150e+00;6.666e-01;-9.679e-01;5.797e-01;-8.417e-01;8.596e-01;1.110e+00;6.313e-01;-8.070e-01;1.150e+00;4.000e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.745153;1.150e+00;6.666e-01;-9.680e-01;5.797e-01;-8.417e-01;8.596e-01;1.110e+00;6.313e-01;-8.070e-01;1.150e+00;4.000e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.750153;1.150e+00;6.666e-01;-9.680e-01;5.797e-01;-8.418e-01;8.596e-01;1.110e+00;6.313e-01;-8.071e-01;1.150e+00;4.000e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.755153;1.150e+00;6.666e-01;-9.680e-01;5.797e-01;-8.418e-01;8.596e-01;1.110e+00;6.313e-01;-8.071e-01;1.150e+00;4.000e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.760153;1.150e+00;6.666e-01;-9.681e-01;5.797e-01;-8.418e-01;8.596e-01;1.110e+00;6.313e-01;-8.071e-01;1.150e+00;4.000e-01;-5.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.766153;1.150e+00;6.666e-01;-9.681e-01;5.797e-01;-8.418e-01;8.596e-01;1.110e+00;6.313e-01;-8.072e-01;1.150e+00;4.000e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.770153;1.150e+00;6.666e-01;-9.682e-01;5.797e-01;-8.419e-01;8.596e-01;1.110e+00;6.313e-01;-8.072e-01;1.150e+00;4.000e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.777153;1.150e+00;6.666e-01;-9.682e-01;5.797e-01;-8.419e-01;8.595e-01;1.110e+00;6.313e-01;-8.072e-01;1.150e+00;4.000e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.780153;1.150e+00;6.666e-01;-9.682e-01;5.797e-01;-8.419e-01;8.595e-01;1.110e+00;6.314e-01;-8.073e-01;1.150e+00;4.000e-01;-5.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.785153;1.150e+00;6.666e-01;-9.683e-01;5.797e-01;-8.420e-01;8.595e-01;1.110e+00;6.314e-01;-8.073e-01;1.150e+00;4.000e-01;-5.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.796153;1.150e+00;6.666e-01;-9.683e-01;5.797e-01;-8.420e-01;8.595e-01;1.110e+00;6.314e-01;-8.073e-01;1.150e+00;4.000e-01;-5.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.800153;1.150e+00;6.666e-01;-9.684e-01;5.797e-01;-8.420e-01;8.595e-01;1.110e+00;6.314e-01;-8.074e-01;1.150e+00;4.000e-01;-5.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.808153;1.150e+00;6.666e-01;-9.684e-01;5.797e-01;-8.421e-01;8.595e-01;1.110e+00;6.314e-01;-8.074e-01;1.150e+00;4.000e-01;-5.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.813153;1.150e+00;6.666e-01;-9.684e-01;5.797e-01;-8.421e-01;8.595e-01;1.110e+00;6.314e-01;-8.074e-01;1.150e+00;4.000e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.816153;1.150e+00;6.666e-01;-9.685e-01;5.797e-01;-8.421e-01;8.595e-01;1.110e+00;6.314e-01;-8.075e-01;1.150e+00;4.000e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.821153;1.150e+00;6.666e-01;-9.685e-01;5.797e-01;-8.422e-01;8.595e-01;1.110e+00;6.314e-01;-8.075e-01;1.150e+00;4.000e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.828153;1.150e+00;6.666e-01;-9.685e-01;5.797e-01;-8.422e-01;8.594e-01;1.110e+00;6.314e-01;-8.075e-01;1.150e+00;4.000e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.830153;1.150e+00;6.666e-01;-9.686e-01;5.797e-01;-8.422e-01;8.594e-01;1.110e+00;6.314e-01;-8.075e-01;1.150e+00;4.000e-01;-5.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
