time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
48.842153;1.150e+00;6.666e-01;-9.686e-01;5.797e-01;-8.423e-01;8.594e-01;1.110e+00;6.314e-01;-8.076e-01;1.150e+00;4.000e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.847153;1.150e+00;6.666e-01;-9.687e-01;5.797e-01;-8.423e-01;8.594e-01;1.110e+00;6.314e-01;-8.076e-01;1.150e+00;4.000e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.850153;1.150e+00;6.666e-01;-9.687e-01;5.797e-01;-8.423e-01;8.594e-01;1.110e+00;6.314e-01;-8.077e-01;1.150e+00;4.000e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.857153;1.150e+00;6.666e-01;-9.687e-01;5.797e-01;-8.424e-01;8.594e-01;1.110e+00;6.314e-01;-8.077e-01;1.150e+00;4.000e-01;-5.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.864153;1.150e+00;6.666e-01;-9.688e-01;5.797e-01;-8.424e-01;8.594e-01;1.110e+00;6.314e-01;-8.077e-01;1.150e+00;4.000e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.865153;1.150e+00;6.666e-01;-9.688e-01;5.797e-01;-8.424e-01;8.594e-01;1.110e+00;6.314e-01;-8.078e-01;1.150e+00;4.000e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.870153;1.150e+00;6.666e-01;-9.688e-01;5.797e-01;-8.425e-01;8.593e-01;1.110e+00;6.314e-01;-8.078e-01;1.150e+00;4.000e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.881153;1.150e+00;6.666e-01;-9.689e-01;5.797e-01;-8.425e-01;8.593e-01;1.110e+00;6.314e-01;-8.078e-01;1.150e+00;4.000e-01;-5.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.885153;1.150e+00;6.666e-01;-9.689e-01;5.797e-01;-8.426e-01;8.593e-01;1.110e+00;6.314e-01;-8.079e-01;1.150e+00;4.000e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.898153;1.150e+00;6.666e-01;-9.690e-01;5.797e-01;-8.426e-01;8.593e-01;1.110e+00;6.314e-01;-8.079e-01;1.150e+00;4.000e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.901153;1.150e+00;6.666e-01;-9.690e-01;5.797e-01;-8.426e-01;8.593e-01;1.110e+00;6.314e-01;-8.080e-01;1.150e+00;4.000e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.906153;1.150e+00;6.666e-01;-9.691e-01;5.797e-01;-8.427e-01;8.593e-01;1.110e+00;6.314e-01;-8.080e-01;1.150e+00;4.000e-01;-5.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.915153;1.150e+00;6.666e-01;-9.691e-01;5.797e-01;-8.427e-01;8.593e-01;1.110e+00;6.314e-01;-8.080e-01;1.150e+00;4.000e-01;-5.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.930153;1.150e+00;6.666e-01;-9.692e-01;5.797e-01;-8.428e-01;8.592e-01;1.110e+00;6.314e-01;-8.081e-01;1.150e+00;4.000e-01;-5.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.935153;1.150e+00;6.666e-01;-9.693e-01;5.797e-01;-8.428e-01;8.592e-01;1.110e+00;6.314e-01;-8.082e-01;1.150e+00;4.000e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.945153;1.150e+00;6.666e-01;-9.693e-01;5.797e-01;-8.429e-01;8.592e-01;1.110e+00;6.314e-01;-8.082e-01;1.150e+00;4.000e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.950153;1.150e+00;6.666e-01;-9.694e-01;5.797e-01;-8.429e-01;8.592e-01;1.110e+00;6.314e-01;-8.082e-01;1.150e+00;4.000e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.955153;1.150e+00;6.666e-01;-9.694e-01;5.797e-01;-8.430e-01;8.592e-01;1.110e+00;6.314e-01;-8.083e-01;1.150e+00;4.000e-01;-5.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.967153;1.150e+00;6.666e-01;-9.695e-01;5.797e-01;-8.430e-01;8.592e-01;1.110e+00;6.314e-01;-8.083e-01;1.150e+00;4.000e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.970153;1.150e+00;6.666e-01;-9.695e-01;5.797e-01;-8.431e-01;8.591e-01;1.110e+00;6.314e-01;-8.084e-01;1.150e+00;4.000e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.975153;1.150e+00;6.666e-01;-9.695e-01;5.797e-01;-8.431e-01;8.591e-01;1.110e+00;6.314e-01;-8.084e-01;1.150e+00;4.000e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.980153;1.150e+00;6.666e-01;-9.696e-01;5.797e-01;-8.431e-01;8.591e-01;1.110e+00;6.314e-01;-8.084e-01;1.150e+00;4.000e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.985153;1.150e+00;6.666e-01;-9.696e-01;5.797e-01;-8.431e-01;8.591e-01;1.110e+00;6.314e-01;-8.085e-01;1.150e+00;4.000e-01;-5.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
48.990153;1.150e+00;6.666e-01;-9.697e-01;5.797e-01;-8.432e-01;8.591e-01;1.110e+00;6.314e-01;-8.085e-01;1.150e+00;4.000e-01;-5.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.001153;1.150e+00;6.666e-01;-9.697e-01;5.797e-01;-8.432e-01;8.591e-01;1.110e+00;6.314e-01;-8.085e-01;1.150e+00;4.000e-01;-5.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.005153;1.150e+00;6.666e-01;-9.698e-01;5.797e-01;-8.433e-01;8.591e-01;1.110e+00;6.314e-01;-8.086e-01;1.150e+00;4.000e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.016153;1.150e+00;6.666e-01;-9.698e-01;5.797e-01;-8.433e-01;8.591e-01;1.110e+00;6.314e-01;-8.086e-01;1.150e+00;4.000e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.020153;1.150e+00;6.666e-01;-9.699e-01;5.797e-01;-8.434e-01;8.590e-01;1.110e+00;6.314e-01;-8.087e-01;1.150e+00;4.000e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.029153;1.150e+00;6.666e-01;-9.699e-01;5.797e-01;-8.434e-01;8.590e-01;1.110e+00;6.314e-01;-8.087e-01;1.150e+00;4.000e-01;-5.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.030153;1.150e+00;6.666e-01;-9.699e-01;5.797e-01;-8.434e-01;8.590e-01;1.110e+00;6.314e-01;-8.087e-01;1.150e+00;4.000e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.035153;1.150e+00;6.666e-01;-9.700e-01;5.797e-01;-8.434e-01;8.590e-01;1.110e+00;6.314e-01;-8.087e-01;1.150e+00;4.000e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.048153;1.150e+00;6.666e-01;-9.700e-01;5.797e-01;-8.435e-01;8.590e-01;1.110e+00;6.314e-01;-8.088e-01;1.150e+00;4.000e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.052153;1.150e+00;6.666e-01;-9.701e-01;5.797e-01;-8.435e-01;8.590e-01;1.110e+00;6.314e-01;-8.088e-01;1.150e+00;4.000e-01;-5.820e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.055153;1.150e+00;6.666e-01;-9.701e-01;5.797e-01;-8.436e-01;8.590e-01;1.110e+00;6.314e-01;-8.089e-01;1.150e+00;4.000e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.066153;1.150e+00;6.666e-01;-9.702e-01;5.797e-01;-8.436e-01;8.590e-01;1.110e+00;6.314e-01;-8.089e-01;1.150e+00;4.000e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.070153;1.150e+00;6.666e-01;-9.702e-01;5.797e-01;-8.436e-01;8.589e-01;1.110e+00;6.314e-01;-8.089e-01;1.150e+00;4.000e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.076153;1.150e+00;6.666e-01;-9.702e-01;5.797e-01;-8.437e-01;8.589e-01;1.110e+00;6.314e-01;-8.090e-01;1.150e+00;4.000e-01;-5.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.087153;1.150e+00;6.666e-01;-9.703e-01;5.797e-01;-8.437e-01;8.589e-01;1.110e+00;6.315e-01;-8.090e-01;1.150e+00;4.000e-01;-5.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.093153;1.150e+00;6.666e-01;-9.703e-01;5.797e-01;-8.438e-01;8.589e-01;1.110e+00;6.315e-01;-8.091e-01;1.150e+00;4.000e-01;-5.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.103153;1.150e+00;6.666e-01;-9.704e-01;5.797e-01;-8.438e-01;8.589e-01;1.110e+00;6.315e-01;-8.091e-01;1.150e+00;4.000e-01;-5.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.105153;1.150e+00;6.666e-01;-9.704e-01;5.797e-01;-8.439e-01;8.589e-01;1.110e+00;6.315e-01;-8.092e-01;1.150e+00;4.000e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.115153;1.150e+00;6.666e-01;-9.705e-01;5.797e-01;-8.439e-01;8.589e-01;1.110e+00;6.315e-01;-8.092e-01;1.150e+00;4.000e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.121153;1.150e+00;6.666e-01;-9.705e-01;5.797e-01;-8.439e-01;8.588e-01;1.110e+00;6.315e-01;-8.092e-01;1.150e+00;4.000e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.127153;1.150e+00;6.666e-01;-9.706e-01;5.797e-01;-8.440e-01;8.588e-01;1.110e+00;6.315e-01;-8.093e-01;1.150e+00;4.000e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.137153;1.150e+00;6.666e-01;-9.706e-01;5.797e-01;-8.440e-01;8.588e-01;1.110e+00;6.315e-01;-8.093e-01;1.150e+00;4.000e-01;-5.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.152153;1.150e+00;6.666e-01;-9.707e-01;5.797e-01;-8.441e-01;8.588e-01;1.110e+00;6.315e-01;-8.094e-01;1.150e+00;4.000e-01;-5.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.155153;1.150e+00;6.666e-01;-9.708e-01;5.797e-01;-8.441e-01;8.588e-01;1.110e+00;6.315e-01;-8.094e-01;1.150e+00;4.000e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.165153;1.150e+00;6.666e-01;-9.708e-01;5.797e-01;-8.442e-01;8.588e-01;1.110e+00;6.315e-01;-8.095e-01;1.150e+00;4.000e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.172153;1.150e+00;6.666e-01;-9.709e-01;5.797e-01;-8.442e-01;8.587e-01;1.110e+00;6.315e-01;-8.095e-01;1.150e+00;4.000e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.177153;1.150e+00;6.666e-01;-9.709e-01;5.797e-01;-8.443e-01;8.587e-01;1.110e+00;6.315e-01;-8.096e-01;1.150e+00;4.000e-01;-5.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.182153;1.150e+00;6.666e-01;-9.709e-01;5.797e-01;-8.443e-01;8.587e-01;1.110e+00;6.315e-01;-8.096e-01;1.150e+00;4.000e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.190153;1.150e+00;6.666e-01;-9.710e-01;5.797e-01;-8.443e-01;8.587e-01;1.110e+00;6.315e-01;-8.096e-01;1.150e+00;4.000e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.197153;1.150e+00;6.666e-01;-9.710e-01;5.797e-01;-8.444e-01;8.587e-01;1.110e+00;6.315e-01;-8.097e-01;1.150e+00;4.000e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.201153;1.150e+00;6.666e-01;-9.711e-01;5.797e-01;-8.444e-01;8.587e-01;1.110e+00;6.315e-01;-8.097e-01;1.150e+00;4.000e-01;-5.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.207153;1.150e+00;6.666e-01;-9.711e-01;5.797e-01;-8.444e-01;8.587e-01;1.110e+00;6.315e-01;-8.097e-01;1.150e+00;4.000e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.211153;1.150e+00;6.666e-01;-9.711e-01;5.797e-01;-8.445e-01;8.587e-01;1.110e+00;6.315e-01;-8.098e-01;1.150e+00;4.000e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.215153;1.150e+00;6.666e-01;-9.712e-01;5.797e-01;-8.445e-01;8.586e-01;1.110e+00;6.315e-01;-8.098e-01;1.150e+00;4.000e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.224153;1.150e+00;6.666e-01;-9.712e-01;5.797e-01;-8.445e-01;8.586e-01;1.110e+00;6.315e-01;-8.098e-01;1.150e+00;4.000e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.225153;1.150e+00;6.666e-01;-9.712e-01;5.797e-01;-8.446e-01;8.586e-01;1.110e+00;6.315e-01;-8.098e-01;1.150e+00;4.000e-01;-5.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.241153;1.150e+00;6.666e-01;-9.713e-01;5.797e-01;-8.446e-01;8.586e-01;1.110e+00;6.315e-01;-8.099e-01;1.150e+00;4.000e-01;-5.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.251153;1.150e+00;6.666e-01;-9.714e-01;5.797e-01;-8.447e-01;8.586e-01;1.110e+00;6.315e-01;-8.100e-01;1.150e+00;4.000e-01;-5.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.256153;1.150e+00;6.666e-01;-9.714e-01;5.797e-01;-8.447e-01;8.586e-01;1.110e+00;6.315e-01;-8.100e-01;1.150e+00;4.000e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.260153;1.150e+00;6.666e-01;-9.715e-01;5.797e-01;-8.448e-01;8.586e-01;1.110e+00;6.315e-01;-8.101e-01;1.150e+00;4.000e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.265153;1.150e+00;6.666e-01;-9.715e-01;5.797e-01;-8.448e-01;8.585e-01;1.110e+00;6.315e-01;-8.101e-01;1.150e+00;4.000e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.271153;1.150e+00;6.666e-01;-9.715e-01;5.797e-01;-8.448e-01;8.585e-01;1.110e+00;6.315e-01;-8.101e-01;1.150e+00;4.000e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.275153;1.150e+00;6.666e-01;-9.716e-01;5.797e-01;-8.448e-01;8.585e-01;1.110e+00;6.315e-01;-8.101e-01;1.150e+00;4.000e-01;-5.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.292153;1.150e+00;6.666e-01;-9.717e-01;5.797e-01;-8.449e-01;8.585e-01;1.110e+00;6.315e-01;-8.102e-01;1.150e+00;4.000e-01;-5.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.295153;1.150e+00;6.666e-01;-9.717e-01;5.797e-01;-8.450e-01;8.585e-01;1.110e+00;6.315e-01;-8.103e-01;1.150e+00;4.000e-01;-5.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.301153;1.150e+00;6.666e-01;-9.717e-01;5.797e-01;-8.450e-01;8.585e-01;1.110e+00;6.315e-01;-8.103e-01;1.150e+00;4.000e-01;-5.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.309153;1.150e+00;6.666e-01;-9.718e-01;5.797e-01;-8.450e-01;8.585e-01;1.110e+00;6.315e-01;-8.103e-01;1.150e+00;4.000e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.310153;1.150e+00;6.666e-01;-9.718e-01;5.797e-01;-8.451e-01;8.585e-01;1.110e+00;6.315e-01;-8.103e-01;1.150e+00;4.000e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.316153;1.150e+00;6.666e-01;-9.718e-01;5.797e-01;-8.451e-01;8.584e-01;1.110e+00;6.315e-01;-8.104e-01;1.150e+00;4.000e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.326153;1.150e+00;6.666e-01;-9.719e-01;5.797e-01;-8.451e-01;8.584e-01;1.110e+00;6.315e-01;-8.104e-01;1.150e+00;4.000e-01;-5.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.330153;1.150e+00;6.666e-01;-9.719e-01;5.797e-01;-8.452e-01;8.584e-01;1.110e+00;6.315e-01;-8.105e-01;1.150e+00;4.000e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.344153;1.150e+00;6.666e-01;-9.720e-01;5.797e-01;-8.452e-01;8.584e-01;1.110e+00;6.315e-01;-8.105e-01;1.150e+00;4.000e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.345153;1.150e+00;6.666e-01;-9.720e-01;5.797e-01;-8.453e-01;8.584e-01;1.110e+00;6.315e-01;-8.105e-01;1.150e+00;4.000e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.350153;1.150e+00;6.666e-01;-9.721e-01;5.797e-01;-8.453e-01;8.584e-01;1.110e+00;6.315e-01;-8.106e-01;1.150e+00;4.000e-01;-5.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.361153;1.150e+00;6.666e-01;-9.721e-01;5.797e-01;-8.453e-01;8.584e-01;1.110e+00;6.315e-01;-8.106e-01;1.150e+00;4.000e-01;-5.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.375153;1.150e+00;6.666e-01;-9.722e-01;5.797e-01;-8.454e-01;8.583e-01;1.110e+00;6.315e-01;-8.107e-01;1.150e+00;4.000e-01;-5.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.381153;1.150e+00;6.666e-01;-9.723e-01;5.797e-01;-8.455e-01;8.583e-01;1.110e+00;6.316e-01;-8.107e-01;1.150e+00;4.000e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.390153;1.150e+00;6.666e-01;-9.723e-01;5.797e-01;-8.455e-01;8.583e-01;1.110e+00;6.316e-01;-8.108e-01;1.150e+00;4.000e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.395153;1.150e+00;6.666e-01;-9.724e-01;5.797e-01;-8.455e-01;8.583e-01;1.110e+00;6.316e-01;-8.108e-01;1.150e+00;4.000e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.400153;1.150e+00;6.666e-01;-9.724e-01;5.797e-01;-8.456e-01;8.583e-01;1.110e+00;6.316e-01;-8.109e-01;1.150e+00;4.000e-01;-5.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.412153;1.150e+00;6.666e-01;-9.725e-01;5.797e-01;-8.456e-01;8.583e-01;1.110e+00;6.316e-01;-8.109e-01;1.150e+00;4.000e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.415153;1.150e+00;6.666e-01;-9.725e-01;5.797e-01;-8.457e-01;8.582e-01;1.110e+00;6.316e-01;-8.109e-01;1.150e+00;4.000e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.420153;1.150e+00;6.666e-01;-9.725e-01;5.797e-01;-8.457e-01;8.582e-01;1.110e+00;6.316e-01;-8.110e-01;1.150e+00;4.000e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.425153;1.150e+00;6.666e-01;-9.726e-01;5.797e-01;-8.457e-01;8.582e-01;1.110e+00;6.316e-01;-8.110e-01;1.150e+00;4.000e-01;-5.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.430153;1.150e+00;6.666e-01;-9.726e-01;5.797e-01;-8.457e-01;8.582e-01;1.110e+00;6.316e-01;-8.110e-01;1.150e+00;4.000e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.435153;1.150e+00;6.666e-01;-9.726e-01;5.797e-01;-8.458e-01;8.582e-01;1.110e+00;6.316e-01;-8.111e-01;1.150e+00;4.000e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.447153;1.150e+00;6.666e-01;-9.727e-01;5.797e-01;-8.458e-01;8.582e-01;1.110e+00;6.316e-01;-8.111e-01;1.150e+00;4.000e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.450153;1.150e+00;6.666e-01;-9.727e-01;5.797e-01;-8.459e-01;8.582e-01;1.110e+00;6.316e-01;-8.111e-01;1.150e+00;4.000e-01;-5.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.462153;1.150e+00;6.666e-01;-9.728e-01;5.797e-01;-8.459e-01;8.582e-01;1.110e+00;6.316e-01;-8.112e-01;1.150e+00;4.000e-01;-5.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.465153;1.150e+00;6.666e-01;-9.728e-01;5.797e-01;-8.460e-01;8.581e-01;1.110e+00;6.316e-01;-8.112e-01;1.150e+00;4.000e-01;-5.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.475153;1.150e+00;6.666e-01;-9.729e-01;5.797e-01;-8.460e-01;8.581e-01;1.110e+00;6.316e-01;-8.113e-01;1.150e+00;4.000e-01;-5.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.480153;1.150e+00;6.666e-01;-9.729e-01;5.797e-01;-8.460e-01;8.581e-01;1.110e+00;6.316e-01;-8.113e-01;1.150e+00;4.000e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.485153;1.150e+00;6.666e-01;-9.730e-01;5.797e-01;-8.461e-01;8.581e-01;1.110e+00;6.316e-01;-8.113e-01;1.150e+00;4.000e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.495153;1.150e+00;6.666e-01;-9.730e-01;5.797e-01;-8.461e-01;8.581e-01;1.110e+00;6.316e-01;-8.114e-01;1.150e+00;4.000e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.500153;1.150e+00;6.666e-01;-9.731e-01;5.797e-01;-8.462e-01;8.581e-01;1.110e+00;6.316e-01;-8.114e-01;1.150e+00;4.000e-01;-5.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.510153;1.150e+00;6.666e-01;-9.731e-01;5.797e-01;-8.462e-01;8.581e-01;1.110e+00;6.316e-01;-8.115e-01;1.150e+00;4.000e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.516153;1.150e+00;6.666e-01;-9.732e-01;5.797e-01;-8.462e-01;8.580e-01;1.110e+00;6.316e-01;-8.115e-01;1.150e+00;4.000e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.520153;1.150e+00;6.666e-01;-9.732e-01;5.797e-01;-8.463e-01;8.580e-01;1.110e+00;6.316e-01;-8.115e-01;1.150e+00;4.000e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.525153;1.150e+00;6.666e-01;-9.732e-01;5.797e-01;-8.463e-01;8.580e-01;1.110e+00;6.316e-01;-8.116e-01;1.150e+00;4.000e-01;-5.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.533153;1.150e+00;6.666e-01;-9.733e-01;5.797e-01;-8.463e-01;8.580e-01;1.110e+00;6.316e-01;-8.116e-01;1.150e+00;4.000e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.538153;1.150e+00;6.666e-01;-9.733e-01;5.797e-01;-8.464e-01;8.580e-01;1.110e+00;6.316e-01;-8.116e-01;1.150e+00;4.000e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.540153;1.150e+00;6.666e-01;-9.733e-01;5.797e-01;-8.464e-01;8.580e-01;1.110e+00;6.316e-01;-8.117e-01;1.150e+00;4.000e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.550153;1.150e+00;6.666e-01;-9.734e-01;5.797e-01;-8.464e-01;8.580e-01;1.110e+00;6.316e-01;-8.117e-01;1.150e+00;4.000e-01;-5.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.555153;1.150e+00;6.666e-01;-9.734e-01;5.797e-01;-8.465e-01;8.580e-01;1.110e+00;6.316e-01;-8.117e-01;1.150e+00;4.000e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.563153;1.150e+00;6.666e-01;-9.735e-01;5.797e-01;-8.465e-01;8.580e-01;1.110e+00;6.316e-01;-8.118e-01;1.150e+00;4.000e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.568153;1.150e+00;6.666e-01;-9.735e-01;5.797e-01;-8.465e-01;8.579e-01;1.110e+00;6.316e-01;-8.118e-01;1.150e+00;4.000e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.570153;1.150e+00;6.666e-01;-9.735e-01;5.797e-01;-8.466e-01;8.579e-01;1.110e+00;6.316e-01;-8.118e-01;1.150e+00;4.000e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.575153;1.150e+00;6.666e-01;-9.736e-01;5.797e-01;-8.466e-01;8.579e-01;1.110e+00;6.316e-01;-8.119e-01;1.150e+00;4.000e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.585153;1.150e+00;6.666e-01;-9.736e-01;5.797e-01;-8.466e-01;8.579e-01;1.110e+00;6.316e-01;-8.119e-01;1.150e+00;4.000e-01;-5.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.590153;1.150e+00;6.666e-01;-9.737e-01;5.797e-01;-8.467e-01;8.579e-01;1.110e+00;6.316e-01;-8.119e-01;1.150e+00;4.000e-01;-5.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.600153;1.150e+00;6.666e-01;-9.737e-01;5.797e-01;-8.467e-01;8.579e-01;1.110e+00;6.316e-01;-8.120e-01;1.150e+00;4.000e-01;-5.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.607153;1.150e+00;6.666e-01;-9.738e-01;5.797e-01;-8.468e-01;8.579e-01;1.110e+00;6.316e-01;-8.120e-01;1.150e+00;4.000e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.613153;1.150e+00;6.666e-01;-9.738e-01;5.797e-01;-8.468e-01;8.579e-01;1.110e+00;6.316e-01;-8.121e-01;1.150e+00;4.000e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.616153;1.150e+00;6.666e-01;-9.738e-01;5.797e-01;-8.468e-01;8.578e-01;1.110e+00;6.316e-01;-8.121e-01;1.150e+00;4.000e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.620153;1.150e+00;6.666e-01;-9.739e-01;5.797e-01;-8.468e-01;8.578e-01;1.110e+00;6.316e-01;-8.121e-01;1.150e+00;4.000e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.625153;1.150e+00;6.666e-01;-9.739e-01;5.797e-01;-8.469e-01;8.578e-01;1.110e+00;6.316e-01;-8.121e-01;1.150e+00;4.000e-01;-5.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.631153;1.150e+00;6.666e-01;-9.739e-01;5.797e-01;-8.469e-01;8.578e-01;1.110e+00;6.316e-01;-8.122e-01;1.150e+00;4.000e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.637153;1.150e+00;6.666e-01;-9.740e-01;5.797e-01;-8.469e-01;8.578e-01;1.110e+00;6.316e-01;-8.122e-01;1.150e+00;4.000e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.643153;1.150e+00;6.666e-01;-9.740e-01;5.797e-01;-8.470e-01;8.578e-01;1.110e+00;6.316e-01;-8.122e-01;1.150e+00;4.000e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.646153;1.150e+00;6.666e-01;-9.740e-01;5.797e-01;-8.470e-01;8.578e-01;1.110e+00;6.316e-01;-8.123e-01;1.150e+00;4.000e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.651153;1.150e+00;6.666e-01;-9.741e-01;5.797e-01;-8.470e-01;8.578e-01;1.110e+00;6.316e-01;-8.123e-01;1.150e+00;4.000e-01;-5.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.655153;1.150e+00;6.666e-01;-9.741e-01;5.797e-01;-8.471e-01;8.578e-01;1.110e+00;6.316e-01;-8.123e-01;1.150e+00;4.000e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.660153;1.150e+00;6.666e-01;-9.741e-01;5.797e-01;-8.471e-01;8.578e-01;1.110e+00;6.316e-01;-8.123e-01;1.150e+00;4.000e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.672153;1.150e+00;6.666e-01;-9.742e-01;5.797e-01;-8.471e-01;8.577e-01;1.110e+00;6.316e-01;-8.124e-01;1.150e+00;4.000e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.676153;1.150e+00;6.666e-01;-9.742e-01;5.797e-01;-8.472e-01;8.577e-01;1.110e+00;6.316e-01;-8.124e-01;1.150e+00;4.000e-01;-5.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.682153;1.150e+00;6.666e-01;-9.743e-01;5.797e-01;-8.472e-01;8.577e-01;1.110e+00;6.316e-01;-8.125e-01;1.150e+00;4.000e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.689153;1.150e+00;6.666e-01;-9.743e-01;5.797e-01;-8.472e-01;8.577e-01;1.110e+00;6.317e-01;-8.125e-01;1.150e+00;4.000e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.690153;1.150e+00;6.666e-01;-9.743e-01;5.797e-01;-8.473e-01;8.577e-01;1.110e+00;6.317e-01;-8.125e-01;1.150e+00;4.000e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.695153;1.150e+00;6.666e-01;-9.744e-01;5.797e-01;-8.473e-01;8.577e-01;1.110e+00;6.317e-01;-8.125e-01;1.150e+00;4.000e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.701153;1.150e+00;6.666e-01;-9.744e-01;5.797e-01;-8.473e-01;8.577e-01;1.110e+00;6.317e-01;-8.126e-01;1.150e+00;4.000e-01;-5.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.706153;1.150e+00;6.666e-01;-9.744e-01;5.797e-01;-8.473e-01;8.577e-01;1.110e+00;6.317e-01;-8.126e-01;1.150e+00;4.000e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.713153;1.150e+00;6.666e-01;-9.745e-01;5.797e-01;-8.474e-01;8.577e-01;1.110e+00;6.317e-01;-8.126e-01;1.150e+00;4.000e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.715153;1.150e+00;6.666e-01;-9.745e-01;5.797e-01;-8.474e-01;8.576e-01;1.110e+00;6.317e-01;-8.127e-01;1.150e+00;4.000e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.721153;1.150e+00;6.666e-01;-9.745e-01;5.797e-01;-8.474e-01;8.576e-01;1.110e+00;6.317e-01;-8.127e-01;1.150e+00;4.000e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.725153;1.150e+00;6.666e-01;-9.746e-01;5.797e-01;-8.475e-01;8.576e-01;1.110e+00;6.317e-01;-8.127e-01;1.150e+00;4.000e-01;-5.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.730153;1.150e+00;6.666e-01;-9.746e-01;5.797e-01;-8.475e-01;8.576e-01;1.110e+00;6.317e-01;-8.127e-01;1.150e+00;4.000e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.741153;1.150e+00;6.666e-01;-9.747e-01;5.797e-01;-8.475e-01;8.576e-01;1.110e+00;6.317e-01;-8.128e-01;1.150e+00;4.000e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.748153;1.150e+00;6.666e-01;-9.747e-01;5.797e-01;-8.476e-01;8.576e-01;1.110e+00;6.317e-01;-8.128e-01;1.150e+00;4.000e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.751153;1.150e+00;6.666e-01;-9.747e-01;5.797e-01;-8.476e-01;8.576e-01;1.110e+00;6.317e-01;-8.129e-01;1.150e+00;4.000e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.759153;1.150e+00;6.666e-01;-9.748e-01;5.797e-01;-8.476e-01;8.576e-01;1.110e+00;6.317e-01;-8.129e-01;1.150e+00;4.000e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.760153;1.150e+00;6.666e-01;-9.748e-01;5.797e-01;-8.477e-01;8.576e-01;1.110e+00;6.317e-01;-8.129e-01;1.150e+00;4.000e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.765153;1.150e+00;6.666e-01;-9.748e-01;5.797e-01;-8.477e-01;8.575e-01;1.110e+00;6.317e-01;-8.129e-01;1.150e+00;4.000e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.776153;1.150e+00;6.666e-01;-9.749e-01;5.797e-01;-8.477e-01;8.575e-01;1.110e+00;6.317e-01;-8.130e-01;1.150e+00;4.000e-01;-5.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.782153;1.150e+00;6.666e-01;-9.749e-01;5.797e-01;-8.478e-01;8.575e-01;1.110e+00;6.317e-01;-8.130e-01;1.150e+00;4.000e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.794153;1.150e+00;6.666e-01;-9.750e-01;5.797e-01;-8.478e-01;8.575e-01;1.110e+00;6.317e-01;-8.131e-01;1.150e+00;4.000e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.795153;1.150e+00;6.666e-01;-9.750e-01;5.797e-01;-8.479e-01;8.575e-01;1.110e+00;6.317e-01;-8.131e-01;1.150e+00;4.000e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.801153;1.150e+00;6.666e-01;-9.751e-01;5.797e-01;-8.479e-01;8.575e-01;1.110e+00;6.317e-01;-8.131e-01;1.150e+00;4.000e-01;-5.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.811153;1.150e+00;6.666e-01;-9.751e-01;5.797e-01;-8.479e-01;8.575e-01;1.110e+00;6.317e-01;-8.132e-01;1.150e+00;4.000e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.815153;1.150e+00;6.666e-01;-9.752e-01;5.797e-01;-8.480e-01;8.575e-01;1.110e+00;6.317e-01;-8.132e-01;1.150e+00;4.000e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.820153;1.150e+00;6.666e-01;-9.752e-01;5.797e-01;-8.480e-01;8.574e-01;1.110e+00;6.317e-01;-8.133e-01;1.150e+00;4.000e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.827153;1.150e+00;6.666e-01;-9.752e-01;5.797e-01;-8.480e-01;8.574e-01;1.110e+00;6.317e-01;-8.133e-01;1.150e+00;4.000e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.836153;1.150e+00;6.666e-01;-9.753e-01;5.797e-01;-8.481e-01;8.574e-01;1.110e+00;6.317e-01;-8.133e-01;1.150e+00;4.000e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.842153;1.150e+00;6.666e-01;-9.753e-01;5.797e-01;-8.481e-01;8.574e-01;1.110e+00;6.317e-01;-8.134e-01;1.150e+00;4.000e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.846153;1.150e+00;6.666e-01;-9.754e-01;5.797e-01;-8.481e-01;8.574e-01;1.110e+00;6.317e-01;-8.134e-01;1.150e+00;4.000e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.852153;1.150e+00;6.666e-01;-9.754e-01;5.797e-01;-8.482e-01;8.574e-01;1.110e+00;6.317e-01;-8.134e-01;1.150e+00;4.000e-01;-5.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.855153;1.150e+00;6.666e-01;-9.754e-01;5.797e-01;-8.482e-01;8.574e-01;1.110e+00;6.317e-01;-8.135e-01;1.150e+00;4.000e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.863153;1.150e+00;6.666e-01;-9.755e-01;5.797e-01;-8.482e-01;8.574e-01;1.110e+00;6.317e-01;-8.135e-01;1.150e+00;4.000e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.865153;1.150e+00;6.666e-01;-9.755e-01;5.797e-01;-8.483e-01;8.574e-01;1.110e+00;6.317e-01;-8.135e-01;1.150e+00;4.000e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.872153;1.150e+00;6.666e-01;-9.755e-01;5.797e-01;-8.483e-01;8.573e-01;1.110e+00;6.317e-01;-8.135e-01;1.150e+00;4.000e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.878153;1.150e+00;6.666e-01;-9.756e-01;5.797e-01;-8.483e-01;8.573e-01;1.110e+00;6.317e-01;-8.136e-01;1.150e+00;4.000e-01;-5.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.881153;1.150e+00;6.666e-01;-9.756e-01;5.797e-01;-8.483e-01;8.573e-01;1.110e+00;6.317e-01;-8.136e-01;1.150e+00;4.000e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.888153;1.150e+00;6.666e-01;-9.756e-01;5.797e-01;-8.484e-01;8.573e-01;1.110e+00;6.317e-01;-8.136e-01;1.150e+00;4.000e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.890153;1.150e+00;6.666e-01;-9.757e-01;5.797e-01;-8.484e-01;8.573e-01;1.110e+00;6.317e-01;-8.137e-01;1.150e+00;4.000e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.898153;1.150e+00;6.666e-01;-9.757e-01;5.797e-01;-8.484e-01;8.573e-01;1.110e+00;6.317e-01;-8.137e-01;1.150e+00;4.000e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.903153;1.150e+00;6.666e-01;-9.757e-01;5.797e-01;-8.485e-01;8.573e-01;1.110e+00;6.317e-01;-8.137e-01;1.150e+00;4.000e-01;-5.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.907153;1.150e+00;6.666e-01;-9.758e-01;5.797e-01;-8.485e-01;8.573e-01;1.110e+00;6.317e-01;-8.137e-01;1.150e+00;4.000e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.916153;1.150e+00;6.666e-01;-9.758e-01;5.797e-01;-8.485e-01;8.573e-01;1.110e+00;6.317e-01;-8.138e-01;1.150e+00;4.000e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.920153;1.150e+00;6.666e-01;-9.759e-01;5.797e-01;-8.486e-01;8.572e-01;1.110e+00;6.317e-01;-8.138e-01;1.150e+00;4.000e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.925153;1.150e+00;6.666e-01;-9.759e-01;5.797e-01;-8.486e-01;8.572e-01;1.110e+00;6.317e-01;-8.138e-01;1.150e+00;4.000e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.930153;1.150e+00;6.666e-01;-9.759e-01;5.797e-01;-8.486e-01;8.572e-01;1.110e+00;6.317e-01;-8.139e-01;1.150e+00;4.000e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.935153;1.150e+00;6.666e-01;-9.760e-01;5.797e-01;-8.487e-01;8.572e-01;1.110e+00;6.317e-01;-8.139e-01;1.150e+00;4.000e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.942153;1.150e+00;6.666e-01;-9.760e-01;5.797e-01;-8.487e-01;8.572e-01;1.109e+00;6.317e-01;-8.139e-01;1.150e+00;4.000e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.949153;1.150e+00;6.666e-01;-9.760e-01;5.797e-01;-8.487e-01;8.572e-01;1.109e+00;6.317e-01;-8.140e-01;1.150e+00;4.000e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.950153;1.150e+00;6.666e-01;-9.761e-01;5.797e-01;-8.487e-01;8.572e-01;1.109e+00;6.317e-01;-8.140e-01;1.150e+00;4.000e-01;-5.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.955153;1.150e+00;6.666e-01;-9.761e-01;5.797e-01;-8.488e-01;8.572e-01;1.109e+00;6.317e-01;-8.140e-01;1.150e+00;4.000e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.960153;1.150e+00;6.666e-01;-9.761e-01;5.797e-01;-8.488e-01;8.572e-01;1.109e+00;6.317e-01;-8.140e-01;1.150e+00;4.000e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.965153;1.150e+00;6.666e-01;-9.762e-01;5.797e-01;-8.488e-01;8.572e-01;1.109e+00;6.317e-01;-8.141e-01;1.150e+00;4.000e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.978153;1.150e+00;6.666e-01;-9.762e-01;5.797e-01;-8.489e-01;8.571e-01;1.109e+00;6.317e-01;-8.141e-01;1.150e+00;4.000e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.980153;1.150e+00;6.666e-01;-9.763e-01;5.797e-01;-8.489e-01;8.571e-01;1.109e+00;6.317e-01;-8.142e-01;1.150e+00;4.000e-01;-5.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.986153;1.150e+00;6.666e-01;-9.763e-01;5.797e-01;-8.489e-01;8.571e-01;1.109e+00;6.317e-01;-8.142e-01;1.150e+00;4.000e-01;-5.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.990006;1.150e+00;6.666e-01;-9.763e-01;5.797e-01;-8.490e-01;8.571e-01;1.109e+00;6.318e-01;-8.142e-01;1.150e+00;4.000e-01;-5.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.990118;1.149e+00;6.662e-01;-9.758e-01;5.797e-01;-8.490e-01;8.566e-01;1.109e+00;6.318e-01;-8.142e-01;1.149e+00;3.997e-01;-5.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
49.990246;1.149e+00;6.658e-01;-9.752e-01;5.797e-01;-8.490e-01;8.561e-01;1.108e+00;6.318e-01;-8.142e-01;1.149e+00;3.995e-01;-5.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
49.990374;1.148e+00;6.654e-01;-9.746e-01;5.796e-01;-8.490e-01;8.556e-01;1.108e+00;6.318e-01;-8.142e-01;1.148e+00;3.993e-01;-5.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
49.990630;1.147e+00;6.646e-01;-9.735e-01;5.796e-01;-8.490e-01;8.546e-01;1.106e+00;6.318e-01;-8.142e-01;1.147e+00;3.988e-01;-5.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
49.991321;1.143e+00;6.625e-01;-9.705e-01;5.796e-01;-8.490e-01;8.519e-01;1.103e+00;6.319e-01;-8.141e-01;1.143e+00;3.975e-01;-5.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
49.991552;1.142e+00;6.617e-01;-9.694e-01;5.795e-01;-8.490e-01;8.510e-01;1.101e+00;6.319e-01;-8.141e-01;1.142e+00;3.970e-01;-5.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.992934;1.135e+00;6.573e-01;-9.631e-01;5.794e-01;-8.489e-01;8.456e-01;1.094e+00;6.320e-01;-8.138e-01;1.135e+00;3.944e-01;-5.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.993395;1.132e+00;6.559e-01;-9.610e-01;5.793e-01;-8.488e-01;8.438e-01;1.092e+00;6.320e-01;-8.137e-01;1.132e+00;3.935e-01;-5.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.993856;1.130e+00;6.544e-01;-9.587e-01;5.793e-01;-8.487e-01;8.420e-01;1.089e+00;6.320e-01;-8.135e-01;1.130e+00;3.926e-01;-5.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.994316;1.127e+00;6.530e-01;-9.564e-01;5.793e-01;-8.485e-01;8.403e-01;1.087e+00;6.321e-01;-8.132e-01;1.127e+00;3.918e-01;-5.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.994777;1.125e+00;6.516e-01;-9.541e-01;5.793e-01;-8.483e-01;8.386e-01;1.084e+00;6.321e-01;-8.129e-01;1.125e+00;3.909e-01;-5.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.995238;1.122e+00;6.502e-01;-9.517e-01;5.793e-01;-8.480e-01;8.368e-01;1.082e+00;6.322e-01;-8.125e-01;1.122e+00;3.901e-01;-5.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.995699;1.120e+00;6.488e-01;-9.493e-01;5.793e-01;-8.476e-01;8.351e-01;1.080e+00;6.323e-01;-8.121e-01;1.120e+00;3.893e-01;-5.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.996160;1.117e+00;6.474e-01;-9.467e-01;5.793e-01;-8.472e-01;8.335e-01;1.077e+00;6.324e-01;-8.117e-01;1.117e+00;3.884e-01;-5.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.996620;1.115e+00;6.460e-01;-9.441e-01;5.794e-01;-8.467e-01;8.318e-01;1.075e+00;6.325e-01;-8.111e-01;1.115e+00;3.876e-01;-5.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.997081;1.113e+00;6.447e-01;-9.415e-01;5.794e-01;-8.462e-01;8.302e-01;1.072e+00;6.326e-01;-8.105e-01;1.113e+00;3.868e-01;-5.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.997542;1.110e+00;6.434e-01;-9.387e-01;5.795e-01;-8.456e-01;8.286e-01;1.070e+00;6.327e-01;-8.098e-01;1.110e+00;3.860e-01;-5.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.998003;1.108e+00;6.421e-01;-9.359e-01;5.796e-01;-8.449e-01;8.270e-01;1.068e+00;6.329e-01;-8.091e-01;1.108e+00;3.853e-01;-5.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.998464;1.105e+00;6.408e-01;-9.330e-01;5.797e-01;-8.441e-01;8.254e-01;1.065e+00;6.330e-01;-8.082e-01;1.105e+00;3.845e-01;-5.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.998924;1.103e+00;6.395e-01;-9.300e-01;5.799e-01;-8.433e-01;8.239e-01;1.063e+00;6.332e-01;-8.073e-01;1.103e+00;3.837e-01;-5.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
49.999385;1.100e+00;6.383e-01;-9.270e-01;5.800e-01;-8.424e-01;8.224e-01;1.060e+00;6.334e-01;-8.064e-01;1.100e+00;3.830e-01;-5.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.000006;1.097e+00;6.367e-01;-9.228e-01;5.803e-01;-8.410e-01;8.204e-01;1.057e+00;6.337e-01;-8.049e-01;1.097e+00;3.820e-01;-5.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.000502;1.095e+00;6.354e-01;-9.193e-01;5.805e-01;-8.398e-01;8.188e-01;1.055e+00;6.339e-01;-8.037e-01;1.095e+00;3.812e-01;-5.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.001014;1.092e+00;6.341e-01;-9.156e-01;5.807e-01;-8.385e-01;8.172e-01;1.052e+00;6.342e-01;-8.023e-01;1.092e+00;3.804e-01;-5.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.001526;1.089e+00;6.328e-01;-9.118e-01;5.810e-01;-8.371e-01;8.156e-01;1.049e+00;6.345e-01;-8.008e-01;1.089e+00;3.797e-01;-5.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.002526;1.084e+00;6.304e-01;-9.041e-01;5.816e-01;-8.341e-01;8.127e-01;1.044e+00;6.351e-01;-7.976e-01;1.084e+00;3.782e-01;-5.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.003426;1.079e+00;6.283e-01;-8.968e-01;5.822e-01;-8.310e-01;8.101e-01;1.040e+00;6.357e-01;-7.944e-01;1.079e+00;3.770e-01;-5.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.004326;1.074e+00;6.262e-01;-8.892e-01;5.829e-01;-8.277e-01;8.076e-01;1.035e+00;6.364e-01;-7.909e-01;1.074e+00;3.757e-01;-5.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.005226;1.070e+00;6.243e-01;-8.814e-01;5.837e-01;-8.240e-01;8.052e-01;1.031e+00;6.372e-01;-7.870e-01;1.070e+00;3.746e-01;-5.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.005701;1.067e+00;6.233e-01;-8.771e-01;5.841e-01;-8.219e-01;8.040e-01;1.028e+00;6.376e-01;-7.849e-01;1.067e+00;3.740e-01;-5.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.006213;1.064e+00;6.223e-01;-8.724e-01;5.846e-01;-8.196e-01;8.027e-01;1.026e+00;6.381e-01;-7.825e-01;1.064e+00;3.734e-01;-5.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.006725;1.062e+00;6.212e-01;-8.676e-01;5.851e-01;-8.172e-01;8.014e-01;1.023e+00;6.386e-01;-7.800e-01;1.062e+00;3.727e-01;-5.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.007725;1.056e+00;6.193e-01;-8.580e-01;5.862e-01;-8.122e-01;7.990e-01;1.018e+00;6.396e-01;-7.748e-01;1.056e+00;3.716e-01;-5.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.004e+01;5.004e+01
50.008725;1.051e+00;6.175e-01;-8.481e-01;5.874e-01;-8.068e-01;7.967e-01;1.013e+00;6.407e-01;-7.692e-01;1.051e+00;3.705e-01;-5.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.004e+01;5.004e+01
50.009725;1.046e+00;6.157e-01;-8.379e-01;5.887e-01;-8.011e-01;7.945e-01;1.008e+00;6.419e-01;-7.633e-01;1.046e+00;3.694e-01;-5.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.004e+01;5.004e+01
50.009990;1.045e+00;6.154e-01;-8.353e-01;5.891e-01;-7.996e-01;7.941e-01;1.007e+00;6.422e-01;-7.617e-01;1.045e+00;3.692e-01;-5.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.009991;1.044e+00;6.152e-01;-8.351e-01;5.891e-01;-7.996e-01;7.939e-01;1.007e+00;6.422e-01;-7.617e-01;1.044e+00;3.691e-01;-5.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.004e+01;5.004e+01
50.010006;1.044e+00;6.153e-01;-8.350e-01;5.891e-01;-7.995e-01;7.939e-01;1.007e+00;6.423e-01;-7.616e-01;1.044e+00;3.692e-01;-5.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.004e+01;5.004e+01
50.010022;1.044e+00;6.153e-01;-8.349e-01;5.891e-01;-7.994e-01;7.940e-01;1.007e+00;6.423e-01;-7.615e-01;1.044e+00;3.692e-01;-5.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.010320;1.044e+00;6.157e-01;-8.330e-01;5.895e-01;-7.976e-01;7.945e-01;1.007e+00;6.426e-01;-7.597e-01;1.044e+00;3.694e-01;-4.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.003e+01;5.003e+01
50.010448;1.044e+00;6.159e-01;-8.322e-01;5.897e-01;-7.968e-01;7.948e-01;1.007e+00;6.427e-01;-7.589e-01;1.044e+00;3.696e-01;-4.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
50.010576;1.044e+00;6.161e-01;-8.314e-01;5.899e-01;-7.960e-01;7.950e-01;1.007e+00;6.429e-01;-7.581e-01;1.044e+00;3.697e-01;-4.988e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.002e+01;5.002e+01
50.010832;1.044e+00;6.165e-01;-8.298e-01;5.903e-01;-7.945e-01;7.955e-01;1.007e+00;6.432e-01;-7.566e-01;1.044e+00;3.699e-01;-4.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
50.011600;1.044e+00;6.178e-01;-8.249e-01;5.915e-01;-7.898e-01;7.970e-01;1.008e+00;6.442e-01;-7.519e-01;1.044e+00;3.707e-01;-4.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.001e+01;5.001e+01
50.011856;1.044e+00;6.182e-01;-8.233e-01;5.919e-01;-7.883e-01;7.974e-01;1.008e+00;6.445e-01;-7.503e-01;1.044e+00;3.709e-01;-4.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.015440;1.044e+00;6.245e-01;-8.018e-01;5.980e-01;-7.677e-01;8.039e-01;1.009e+00;6.496e-01;-7.295e-01;1.044e+00;3.747e-01;-4.811e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.020048;1.044e+00;6.326e-01;-7.773e-01;6.057e-01;-7.442e-01;8.113e-01;1.011e+00;6.562e-01;-7.056e-01;1.044e+00;3.796e-01;-4.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.020560;1.044e+00;6.335e-01;-7.748e-01;6.065e-01;-7.418e-01;8.120e-01;1.011e+00;6.569e-01;-7.032e-01;1.044e+00;3.801e-01;-4.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.021560;1.044e+00;6.351e-01;-7.700e-01;6.081e-01;-7.373e-01;8.134e-01;1.011e+00;6.583e-01;-6.986e-01;1.044e+00;3.811e-01;-4.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.025160;1.044e+00;6.407e-01;-7.544e-01;6.135e-01;-7.223e-01;8.181e-01;1.012e+00;6.630e-01;-6.833e-01;1.044e+00;3.844e-01;-4.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.030560;1.044e+00;6.480e-01;-7.348e-01;6.205e-01;-7.035e-01;8.240e-01;1.013e+00;6.691e-01;-6.642e-01;1.044e+00;3.888e-01;-4.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.035060;1.044e+00;6.530e-01;-7.216e-01;6.253e-01;-6.909e-01;8.280e-01;1.014e+00;6.733e-01;-6.513e-01;1.044e+00;3.918e-01;-4.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.040460;1.044e+00;6.579e-01;-7.091e-01;6.299e-01;-6.789e-01;8.317e-01;1.015e+00;6.774e-01;-6.391e-01;1.044e+00;3.947e-01;-4.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.045860;1.044e+00;6.616e-01;-6.994e-01;6.335e-01;-6.696e-01;8.346e-01;1.016e+00;6.806e-01;-6.296e-01;1.044e+00;3.970e-01;-4.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.050360;1.044e+00;6.640e-01;-6.931e-01;6.358e-01;-6.636e-01;8.365e-01;1.016e+00;6.826e-01;-6.234e-01;1.044e+00;3.984e-01;-4.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.055760;1.044e+00;6.663e-01;-6.872e-01;6.379e-01;-6.579e-01;8.383e-01;1.016e+00;6.845e-01;-6.176e-01;1.044e+00;3.998e-01;-4.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.060560;1.044e+00;6.678e-01;-6.831e-01;6.394e-01;-6.540e-01;8.395e-01;1.017e+00;6.858e-01;-6.137e-01;1.044e+00;4.007e-01;-4.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.065560;1.044e+00;6.690e-01;-6.797e-01;6.406e-01;-6.508e-01;8.405e-01;1.017e+00;6.868e-01;-6.104e-01;1.044e+00;4.014e-01;-4.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.070560;1.044e+00;6.700e-01;-6.771e-01;6.414e-01;-6.483e-01;8.413e-01;1.017e+00;6.876e-01;-6.079e-01;1.044e+00;4.020e-01;-4.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.075560;1.044e+00;6.707e-01;-6.751e-01;6.421e-01;-6.464e-01;8.419e-01;1.017e+00;6.881e-01;-6.059e-01;1.044e+00;4.024e-01;-4.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.080560;1.044e+00;6.712e-01;-6.735e-01;6.426e-01;-6.448e-01;8.424e-01;1.017e+00;6.886e-01;-6.043e-01;1.044e+00;4.027e-01;-4.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.085560;1.044e+00;6.716e-01;-6.722e-01;6.431e-01;-6.436e-01;8.428e-01;1.017e+00;6.889e-01;-6.030e-01;1.044e+00;4.030e-01;-4.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
