time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.090560;1.044e+00;6.720e-01;-6.711e-01;6.434e-01;-6.426e-01;8.431e-01;1.017e+00;6.892e-01;-6.020e-01;1.044e+00;4.032e-01;-4.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.095560;1.044e+00;6.722e-01;-6.703e-01;6.436e-01;-6.417e-01;8.434e-01;1.017e+00;6.894e-01;-6.012e-01;1.044e+00;4.033e-01;-4.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.100560;1.044e+00;6.724e-01;-6.695e-01;6.438e-01;-6.410e-01;8.436e-01;1.018e+00;6.896e-01;-6.005e-01;1.044e+00;4.035e-01;-4.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.105560;1.044e+00;6.726e-01;-6.689e-01;6.440e-01;-6.405e-01;8.438e-01;1.018e+00;6.897e-01;-5.999e-01;1.044e+00;4.036e-01;-4.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.110560;1.044e+00;6.728e-01;-6.684e-01;6.441e-01;-6.400e-01;8.439e-01;1.018e+00;6.899e-01;-5.994e-01;1.044e+00;4.037e-01;-4.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.115560;1.044e+00;6.729e-01;-6.679e-01;6.443e-01;-6.395e-01;8.441e-01;1.018e+00;6.900e-01;-5.989e-01;1.044e+00;4.037e-01;-4.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.120560;1.044e+00;6.730e-01;-6.675e-01;6.444e-01;-6.391e-01;8.442e-01;1.018e+00;6.900e-01;-5.985e-01;1.044e+00;4.038e-01;-4.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.125560;1.044e+00;6.731e-01;-6.671e-01;6.445e-01;-6.387e-01;8.443e-01;1.018e+00;6.901e-01;-5.981e-01;1.044e+00;4.039e-01;-4.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.130560;1.044e+00;6.732e-01;-6.668e-01;6.446e-01;-6.384e-01;8.444e-01;1.018e+00;6.902e-01;-5.978e-01;1.044e+00;4.039e-01;-4.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.135560;1.044e+00;6.733e-01;-6.664e-01;6.446e-01;-6.381e-01;8.445e-01;1.018e+00;6.903e-01;-5.975e-01;1.044e+00;4.040e-01;-3.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.140560;1.044e+00;6.734e-01;-6.661e-01;6.447e-01;-6.377e-01;8.446e-01;1.018e+00;6.903e-01;-5.971e-01;1.044e+00;4.040e-01;-3.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.145560;1.044e+00;6.734e-01;-6.658e-01;6.448e-01;-6.374e-01;8.447e-01;1.018e+00;6.904e-01;-5.968e-01;1.044e+00;4.041e-01;-3.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.150560;1.044e+00;6.735e-01;-6.655e-01;6.448e-01;-6.372e-01;8.448e-01;1.018e+00;6.904e-01;-5.965e-01;1.044e+00;4.041e-01;-3.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.155560;1.044e+00;6.735e-01;-6.652e-01;6.449e-01;-6.369e-01;8.449e-01;1.018e+00;6.904e-01;-5.963e-01;1.044e+00;4.041e-01;-3.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.160560;1.044e+00;6.736e-01;-6.649e-01;6.449e-01;-6.366e-01;8.450e-01;1.018e+00;6.905e-01;-5.960e-01;1.044e+00;4.042e-01;-3.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.165560;1.044e+00;6.736e-01;-6.646e-01;6.450e-01;-6.363e-01;8.451e-01;1.018e+00;6.905e-01;-5.957e-01;1.044e+00;4.042e-01;-3.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.170560;1.044e+00;6.737e-01;-6.643e-01;6.450e-01;-6.360e-01;8.452e-01;1.018e+00;6.905e-01;-5.954e-01;1.044e+00;4.042e-01;-3.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.175560;1.044e+00;6.737e-01;-6.640e-01;6.451e-01;-6.357e-01;8.452e-01;1.018e+00;6.906e-01;-5.951e-01;1.044e+00;4.042e-01;-3.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.180560;1.044e+00;6.738e-01;-6.637e-01;6.451e-01;-6.355e-01;8.453e-01;1.018e+00;6.906e-01;-5.949e-01;1.044e+00;4.043e-01;-3.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.185560;1.044e+00;6.738e-01;-6.634e-01;6.451e-01;-6.352e-01;8.454e-01;1.018e+00;6.906e-01;-5.946e-01;1.044e+00;4.043e-01;-3.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.190560;1.044e+00;6.738e-01;-6.631e-01;6.451e-01;-6.349e-01;8.455e-01;1.018e+00;6.906e-01;-5.943e-01;1.044e+00;4.043e-01;-3.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.195560;1.044e+00;6.738e-01;-6.628e-01;6.452e-01;-6.346e-01;8.456e-01;1.018e+00;6.906e-01;-5.940e-01;1.044e+00;4.043e-01;-3.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.200560;1.044e+00;6.739e-01;-6.626e-01;6.452e-01;-6.344e-01;8.457e-01;1.018e+00;6.906e-01;-5.938e-01;1.044e+00;4.043e-01;-3.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.205560;1.044e+00;6.739e-01;-6.623e-01;6.452e-01;-6.341e-01;8.458e-01;1.018e+00;6.906e-01;-5.935e-01;1.044e+00;4.043e-01;-3.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.210560;1.044e+00;6.739e-01;-6.620e-01;6.452e-01;-6.338e-01;8.458e-01;1.018e+00;6.906e-01;-5.932e-01;1.044e+00;4.043e-01;-3.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.215560;1.044e+00;6.739e-01;-6.617e-01;6.452e-01;-6.335e-01;8.459e-01;1.018e+00;6.906e-01;-5.930e-01;1.044e+00;4.043e-01;-3.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.220560;1.044e+00;6.739e-01;-6.614e-01;6.452e-01;-6.333e-01;8.460e-01;1.018e+00;6.906e-01;-5.927e-01;1.044e+00;4.043e-01;-3.968e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.225560;1.044e+00;6.739e-01;-6.611e-01;6.452e-01;-6.330e-01;8.461e-01;1.018e+00;6.906e-01;-5.924e-01;1.044e+00;4.043e-01;-3.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.230560;1.044e+00;6.739e-01;-6.608e-01;6.452e-01;-6.327e-01;8.462e-01;1.018e+00;6.906e-01;-5.921e-01;1.044e+00;4.043e-01;-3.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.235560;1.044e+00;6.739e-01;-6.606e-01;6.452e-01;-6.324e-01;8.463e-01;1.018e+00;6.905e-01;-5.919e-01;1.044e+00;4.043e-01;-3.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.240560;1.044e+00;6.739e-01;-6.603e-01;6.452e-01;-6.322e-01;8.464e-01;1.018e+00;6.905e-01;-5.916e-01;1.044e+00;4.043e-01;-3.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.245560;1.044e+00;6.739e-01;-6.600e-01;6.452e-01;-6.319e-01;8.465e-01;1.018e+00;6.905e-01;-5.913e-01;1.044e+00;4.043e-01;-3.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.250560;1.044e+00;6.739e-01;-6.597e-01;6.452e-01;-6.316e-01;8.465e-01;1.018e+00;6.905e-01;-5.911e-01;1.044e+00;4.043e-01;-3.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.255560;1.044e+00;6.739e-01;-6.594e-01;6.452e-01;-6.313e-01;8.466e-01;1.018e+00;6.904e-01;-5.908e-01;1.044e+00;4.043e-01;-3.956e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.260560;1.044e+00;6.738e-01;-6.591e-01;6.452e-01;-6.311e-01;8.467e-01;1.018e+00;6.904e-01;-5.905e-01;1.044e+00;4.043e-01;-3.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.266560;1.044e+00;6.738e-01;-6.588e-01;6.451e-01;-6.307e-01;8.468e-01;1.018e+00;6.904e-01;-5.902e-01;1.044e+00;4.043e-01;-3.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.270560;1.044e+00;6.738e-01;-6.585e-01;6.451e-01;-6.305e-01;8.469e-01;1.018e+00;6.903e-01;-5.900e-01;1.044e+00;4.043e-01;-3.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.275560;1.044e+00;6.738e-01;-6.582e-01;6.451e-01;-6.302e-01;8.470e-01;1.018e+00;6.903e-01;-5.897e-01;1.044e+00;4.043e-01;-3.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.280560;1.044e+00;6.737e-01;-6.580e-01;6.451e-01;-6.300e-01;8.471e-01;1.018e+00;6.902e-01;-5.894e-01;1.044e+00;4.042e-01;-3.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.285560;1.044e+00;6.737e-01;-6.577e-01;6.450e-01;-6.297e-01;8.471e-01;1.018e+00;6.902e-01;-5.892e-01;1.044e+00;4.042e-01;-3.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.290560;1.044e+00;6.737e-01;-6.574e-01;6.450e-01;-6.294e-01;8.472e-01;1.018e+00;6.901e-01;-5.889e-01;1.044e+00;4.042e-01;-3.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.295560;1.044e+00;6.736e-01;-6.571e-01;6.450e-01;-6.291e-01;8.473e-01;1.018e+00;6.901e-01;-5.886e-01;1.044e+00;4.042e-01;-3.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.300560;1.044e+00;6.736e-01;-6.568e-01;6.449e-01;-6.289e-01;8.474e-01;1.018e+00;6.900e-01;-5.883e-01;1.044e+00;4.042e-01;-3.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.306560;1.044e+00;6.736e-01;-6.565e-01;6.449e-01;-6.285e-01;8.475e-01;1.018e+00;6.900e-01;-5.880e-01;1.044e+00;4.041e-01;-3.939e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.310560;1.044e+00;6.735e-01;-6.562e-01;6.449e-01;-6.283e-01;8.476e-01;1.018e+00;6.899e-01;-5.878e-01;1.044e+00;4.041e-01;-3.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.315560;1.044e+00;6.735e-01;-6.559e-01;6.448e-01;-6.280e-01;8.477e-01;1.018e+00;6.899e-01;-5.875e-01;1.044e+00;4.041e-01;-3.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.320560;1.044e+00;6.734e-01;-6.556e-01;6.448e-01;-6.277e-01;8.478e-01;1.018e+00;6.898e-01;-5.873e-01;1.044e+00;4.041e-01;-3.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.325560;1.044e+00;6.734e-01;-6.553e-01;6.447e-01;-6.275e-01;8.478e-01;1.018e+00;6.897e-01;-5.870e-01;1.044e+00;4.040e-01;-3.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.330560;1.044e+00;6.734e-01;-6.551e-01;6.447e-01;-6.272e-01;8.479e-01;1.018e+00;6.897e-01;-5.867e-01;1.044e+00;4.040e-01;-3.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.335560;1.044e+00;6.733e-01;-6.548e-01;6.447e-01;-6.269e-01;8.480e-01;1.018e+00;6.896e-01;-5.865e-01;1.044e+00;4.040e-01;-3.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.340560;1.044e+00;6.733e-01;-6.545e-01;6.446e-01;-6.266e-01;8.481e-01;1.018e+00;6.896e-01;-5.862e-01;1.044e+00;4.040e-01;-3.927e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.345560;1.044e+00;6.732e-01;-6.542e-01;6.446e-01;-6.264e-01;8.482e-01;1.018e+00;6.895e-01;-5.859e-01;1.044e+00;4.039e-01;-3.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.350560;1.044e+00;6.732e-01;-6.539e-01;6.445e-01;-6.261e-01;8.483e-01;1.018e+00;6.894e-01;-5.856e-01;1.044e+00;4.039e-01;-3.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.355560;1.044e+00;6.731e-01;-6.536e-01;6.445e-01;-6.258e-01;8.484e-01;1.018e+00;6.894e-01;-5.854e-01;1.044e+00;4.039e-01;-3.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.360560;1.044e+00;6.730e-01;-6.533e-01;6.444e-01;-6.255e-01;8.484e-01;1.018e+00;6.893e-01;-5.851e-01;1.044e+00;4.038e-01;-3.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.365560;1.044e+00;6.730e-01;-6.530e-01;6.444e-01;-6.252e-01;8.485e-01;1.018e+00;6.892e-01;-5.848e-01;1.044e+00;4.038e-01;-3.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.370560;1.044e+00;6.729e-01;-6.527e-01;6.443e-01;-6.250e-01;8.486e-01;1.018e+00;6.891e-01;-5.846e-01;1.044e+00;4.038e-01;-3.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.375560;1.044e+00;6.729e-01;-6.524e-01;6.442e-01;-6.247e-01;8.487e-01;1.018e+00;6.891e-01;-5.843e-01;1.044e+00;4.037e-01;-3.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.380560;1.044e+00;6.728e-01;-6.522e-01;6.442e-01;-6.244e-01;8.488e-01;1.019e+00;6.890e-01;-5.840e-01;1.044e+00;4.037e-01;-3.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.385560;1.044e+00;6.728e-01;-6.519e-01;6.441e-01;-6.241e-01;8.489e-01;1.019e+00;6.889e-01;-5.837e-01;1.044e+00;4.037e-01;-3.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.390560;1.044e+00;6.727e-01;-6.516e-01;6.441e-01;-6.238e-01;8.490e-01;1.019e+00;6.889e-01;-5.835e-01;1.044e+00;4.036e-01;-3.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.395560;1.044e+00;6.726e-01;-6.513e-01;6.440e-01;-6.236e-01;8.491e-01;1.019e+00;6.888e-01;-5.832e-01;1.044e+00;4.036e-01;-3.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.400560;1.044e+00;6.726e-01;-6.510e-01;6.440e-01;-6.233e-01;8.491e-01;1.019e+00;6.887e-01;-5.829e-01;1.044e+00;4.036e-01;-3.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.405560;1.044e+00;6.725e-01;-6.507e-01;6.439e-01;-6.230e-01;8.492e-01;1.019e+00;6.886e-01;-5.827e-01;1.044e+00;4.035e-01;-3.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.410560;1.044e+00;6.725e-01;-6.504e-01;6.439e-01;-6.227e-01;8.493e-01;1.019e+00;6.886e-01;-5.824e-01;1.044e+00;4.035e-01;-3.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.415560;1.044e+00;6.724e-01;-6.501e-01;6.438e-01;-6.225e-01;8.494e-01;1.019e+00;6.885e-01;-5.821e-01;1.044e+00;4.034e-01;-3.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.420560;1.044e+00;6.723e-01;-6.498e-01;6.437e-01;-6.222e-01;8.495e-01;1.019e+00;6.884e-01;-5.819e-01;1.044e+00;4.034e-01;-3.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.425560;1.044e+00;6.723e-01;-6.495e-01;6.437e-01;-6.219e-01;8.496e-01;1.019e+00;6.883e-01;-5.816e-01;1.044e+00;4.034e-01;-3.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.430560;1.044e+00;6.722e-01;-6.492e-01;6.436e-01;-6.216e-01;8.497e-01;1.019e+00;6.882e-01;-5.813e-01;1.044e+00;4.033e-01;-3.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.435560;1.044e+00;6.722e-01;-6.490e-01;6.436e-01;-6.213e-01;8.498e-01;1.019e+00;6.882e-01;-5.811e-01;1.044e+00;4.033e-01;-3.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.440560;1.044e+00;6.721e-01;-6.487e-01;6.435e-01;-6.211e-01;8.498e-01;1.019e+00;6.881e-01;-5.808e-01;1.044e+00;4.033e-01;-3.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.445560;1.044e+00;6.720e-01;-6.484e-01;6.434e-01;-6.208e-01;8.499e-01;1.019e+00;6.880e-01;-5.805e-01;1.044e+00;4.032e-01;-3.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.450560;1.044e+00;6.720e-01;-6.481e-01;6.434e-01;-6.205e-01;8.500e-01;1.019e+00;6.879e-01;-5.802e-01;1.044e+00;4.032e-01;-3.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.455560;1.044e+00;6.719e-01;-6.478e-01;6.433e-01;-6.202e-01;8.501e-01;1.019e+00;6.879e-01;-5.800e-01;1.044e+00;4.031e-01;-3.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.460560;1.044e+00;6.718e-01;-6.475e-01;6.433e-01;-6.199e-01;8.502e-01;1.019e+00;6.878e-01;-5.797e-01;1.044e+00;4.031e-01;-3.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.465560;1.044e+00;6.718e-01;-6.472e-01;6.432e-01;-6.197e-01;8.503e-01;1.019e+00;6.877e-01;-5.794e-01;1.044e+00;4.031e-01;-3.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.470560;1.044e+00;6.717e-01;-6.469e-01;6.431e-01;-6.194e-01;8.504e-01;1.019e+00;6.876e-01;-5.792e-01;1.044e+00;4.030e-01;-3.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.475560;1.044e+00;6.717e-01;-6.466e-01;6.431e-01;-6.191e-01;8.505e-01;1.019e+00;6.875e-01;-5.789e-01;1.044e+00;4.030e-01;-3.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.480560;1.044e+00;6.716e-01;-6.463e-01;6.430e-01;-6.188e-01;8.505e-01;1.019e+00;6.875e-01;-5.786e-01;1.044e+00;4.030e-01;-3.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.485560;1.044e+00;6.715e-01;-6.460e-01;6.430e-01;-6.186e-01;8.506e-01;1.019e+00;6.874e-01;-5.784e-01;1.044e+00;4.029e-01;-3.876e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.490560;1.044e+00;6.715e-01;-6.458e-01;6.429e-01;-6.183e-01;8.507e-01;1.019e+00;6.873e-01;-5.781e-01;1.044e+00;4.029e-01;-3.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.495560;1.044e+00;6.714e-01;-6.455e-01;6.428e-01;-6.180e-01;8.508e-01;1.019e+00;6.872e-01;-5.778e-01;1.044e+00;4.028e-01;-3.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.500560;1.044e+00;6.713e-01;-6.452e-01;6.428e-01;-6.177e-01;8.509e-01;1.019e+00;6.872e-01;-5.776e-01;1.044e+00;4.028e-01;-3.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.505560;1.044e+00;6.713e-01;-6.449e-01;6.427e-01;-6.174e-01;8.510e-01;1.019e+00;6.871e-01;-5.773e-01;1.044e+00;4.028e-01;-3.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.510560;1.044e+00;6.712e-01;-6.446e-01;6.427e-01;-6.172e-01;8.511e-01;1.019e+00;6.870e-01;-5.770e-01;1.044e+00;4.027e-01;-3.868e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.515560;1.044e+00;6.712e-01;-6.443e-01;6.426e-01;-6.169e-01;8.512e-01;1.019e+00;6.869e-01;-5.767e-01;1.044e+00;4.027e-01;-3.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.520560;1.044e+00;6.711e-01;-6.440e-01;6.425e-01;-6.166e-01;8.512e-01;1.019e+00;6.868e-01;-5.765e-01;1.044e+00;4.027e-01;-3.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.525560;1.044e+00;6.710e-01;-6.437e-01;6.425e-01;-6.163e-01;8.513e-01;1.019e+00;6.868e-01;-5.762e-01;1.044e+00;4.026e-01;-3.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.530560;1.044e+00;6.710e-01;-6.434e-01;6.424e-01;-6.161e-01;8.514e-01;1.019e+00;6.867e-01;-5.759e-01;1.044e+00;4.026e-01;-3.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.535560;1.044e+00;6.709e-01;-6.431e-01;6.424e-01;-6.158e-01;8.515e-01;1.019e+00;6.866e-01;-5.757e-01;1.044e+00;4.026e-01;-3.859e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.540560;1.044e+00;6.709e-01;-6.429e-01;6.423e-01;-6.155e-01;8.516e-01;1.019e+00;6.865e-01;-5.754e-01;1.044e+00;4.025e-01;-3.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.545560;1.044e+00;6.708e-01;-6.426e-01;6.423e-01;-6.152e-01;8.517e-01;1.019e+00;6.865e-01;-5.751e-01;1.044e+00;4.025e-01;-3.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.550560;1.044e+00;6.707e-01;-6.423e-01;6.422e-01;-6.149e-01;8.518e-01;1.019e+00;6.864e-01;-5.749e-01;1.044e+00;4.024e-01;-3.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.555560;1.044e+00;6.707e-01;-6.420e-01;6.421e-01;-6.147e-01;8.518e-01;1.019e+00;6.863e-01;-5.746e-01;1.044e+00;4.024e-01;-3.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.560560;1.044e+00;6.706e-01;-6.417e-01;6.421e-01;-6.144e-01;8.519e-01;1.019e+00;6.862e-01;-5.743e-01;1.044e+00;4.024e-01;-3.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.565560;1.044e+00;6.706e-01;-6.414e-01;6.420e-01;-6.141e-01;8.520e-01;1.019e+00;6.862e-01;-5.741e-01;1.044e+00;4.023e-01;-3.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.570560;1.044e+00;6.705e-01;-6.411e-01;6.420e-01;-6.138e-01;8.521e-01;1.019e+00;6.861e-01;-5.738e-01;1.044e+00;4.023e-01;-3.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.575560;1.044e+00;6.705e-01;-6.408e-01;6.419e-01;-6.136e-01;8.522e-01;1.019e+00;6.860e-01;-5.735e-01;1.044e+00;4.023e-01;-3.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.580560;1.044e+00;6.704e-01;-6.405e-01;6.419e-01;-6.133e-01;8.523e-01;1.019e+00;6.860e-01;-5.733e-01;1.044e+00;4.022e-01;-3.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.585560;1.044e+00;6.703e-01;-6.403e-01;6.418e-01;-6.130e-01;8.524e-01;1.019e+00;6.859e-01;-5.730e-01;1.044e+00;4.022e-01;-3.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.590560;1.044e+00;6.703e-01;-6.400e-01;6.418e-01;-6.127e-01;8.525e-01;1.019e+00;6.858e-01;-5.727e-01;1.044e+00;4.022e-01;-3.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.595560;1.044e+00;6.702e-01;-6.397e-01;6.417e-01;-6.125e-01;8.525e-01;1.019e+00;6.857e-01;-5.725e-01;1.044e+00;4.021e-01;-3.838e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.600560;1.044e+00;6.702e-01;-6.394e-01;6.417e-01;-6.122e-01;8.526e-01;1.019e+00;6.857e-01;-5.722e-01;1.044e+00;4.021e-01;-3.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.605560;1.044e+00;6.701e-01;-6.391e-01;6.416e-01;-6.119e-01;8.527e-01;1.019e+00;6.856e-01;-5.719e-01;1.044e+00;4.021e-01;-3.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.610560;1.044e+00;6.701e-01;-6.388e-01;6.416e-01;-6.116e-01;8.528e-01;1.019e+00;6.855e-01;-5.717e-01;1.044e+00;4.020e-01;-3.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.615560;1.044e+00;6.700e-01;-6.385e-01;6.415e-01;-6.114e-01;8.529e-01;1.019e+00;6.855e-01;-5.714e-01;1.044e+00;4.020e-01;-3.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.620560;1.044e+00;6.700e-01;-6.382e-01;6.415e-01;-6.111e-01;8.530e-01;1.019e+00;6.854e-01;-5.711e-01;1.044e+00;4.020e-01;-3.829e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.625560;1.044e+00;6.699e-01;-6.380e-01;6.414e-01;-6.108e-01;8.531e-01;1.019e+00;6.853e-01;-5.708e-01;1.044e+00;4.019e-01;-3.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.630560;1.044e+00;6.699e-01;-6.377e-01;6.414e-01;-6.105e-01;8.531e-01;1.019e+00;6.853e-01;-5.706e-01;1.044e+00;4.019e-01;-3.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.635560;1.044e+00;6.698e-01;-6.374e-01;6.413e-01;-6.103e-01;8.532e-01;1.019e+00;6.852e-01;-5.703e-01;1.044e+00;4.019e-01;-3.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.640560;1.044e+00;6.698e-01;-6.371e-01;6.413e-01;-6.100e-01;8.533e-01;1.019e+00;6.851e-01;-5.700e-01;1.044e+00;4.019e-01;-3.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.645560;1.044e+00;6.697e-01;-6.368e-01;6.412e-01;-6.097e-01;8.534e-01;1.019e+00;6.851e-01;-5.698e-01;1.044e+00;4.018e-01;-3.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.651560;1.044e+00;6.697e-01;-6.365e-01;6.412e-01;-6.094e-01;8.535e-01;1.019e+00;6.850e-01;-5.695e-01;1.044e+00;4.018e-01;-3.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.655560;1.044e+00;6.696e-01;-6.362e-01;6.411e-01;-6.092e-01;8.536e-01;1.019e+00;6.849e-01;-5.692e-01;1.044e+00;4.018e-01;-3.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.660560;1.044e+00;6.696e-01;-6.359e-01;6.411e-01;-6.089e-01;8.537e-01;1.019e+00;6.849e-01;-5.690e-01;1.044e+00;4.017e-01;-3.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.665560;1.044e+00;6.695e-01;-6.357e-01;6.410e-01;-6.086e-01;8.537e-01;1.019e+00;6.848e-01;-5.687e-01;1.044e+00;4.017e-01;-3.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.670560;1.044e+00;6.695e-01;-6.354e-01;6.410e-01;-6.083e-01;8.538e-01;1.019e+00;6.848e-01;-5.684e-01;1.044e+00;4.017e-01;-3.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.675560;1.044e+00;6.694e-01;-6.351e-01;6.409e-01;-6.081e-01;8.539e-01;1.019e+00;6.847e-01;-5.682e-01;1.044e+00;4.017e-01;-3.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.680560;1.044e+00;6.694e-01;-6.348e-01;6.409e-01;-6.078e-01;8.540e-01;1.019e+00;6.846e-01;-5.679e-01;1.044e+00;4.016e-01;-3.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.685560;1.044e+00;6.693e-01;-6.345e-01;6.409e-01;-6.075e-01;8.541e-01;1.019e+00;6.846e-01;-5.676e-01;1.044e+00;4.016e-01;-3.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.690560;1.044e+00;6.693e-01;-6.342e-01;6.408e-01;-6.072e-01;8.542e-01;1.019e+00;6.845e-01;-5.674e-01;1.044e+00;4.016e-01;-3.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.695560;1.044e+00;6.693e-01;-6.339e-01;6.408e-01;-6.070e-01;8.543e-01;1.019e+00;6.845e-01;-5.671e-01;1.044e+00;4.016e-01;-3.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.700560;1.044e+00;6.692e-01;-6.336e-01;6.407e-01;-6.067e-01;8.543e-01;1.019e+00;6.844e-01;-5.668e-01;1.044e+00;4.015e-01;-3.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.705560;1.044e+00;6.692e-01;-6.334e-01;6.407e-01;-6.064e-01;8.544e-01;1.020e+00;6.843e-01;-5.666e-01;1.044e+00;4.015e-01;-3.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.710560;1.044e+00;6.691e-01;-6.331e-01;6.406e-01;-6.061e-01;8.545e-01;1.020e+00;6.843e-01;-5.663e-01;1.044e+00;4.015e-01;-3.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.715560;1.044e+00;6.691e-01;-6.328e-01;6.406e-01;-6.059e-01;8.546e-01;1.020e+00;6.842e-01;-5.660e-01;1.044e+00;4.014e-01;-3.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.721560;1.044e+00;6.690e-01;-6.324e-01;6.406e-01;-6.055e-01;8.547e-01;1.020e+00;6.842e-01;-5.657e-01;1.044e+00;4.014e-01;-3.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.725560;1.044e+00;6.690e-01;-6.322e-01;6.405e-01;-6.053e-01;8.548e-01;1.020e+00;6.841e-01;-5.655e-01;1.044e+00;4.014e-01;-3.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.730560;1.044e+00;6.690e-01;-6.319e-01;6.405e-01;-6.050e-01;8.549e-01;1.020e+00;6.841e-01;-5.652e-01;1.044e+00;4.014e-01;-3.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.735560;1.044e+00;6.689e-01;-6.317e-01;6.405e-01;-6.048e-01;8.549e-01;1.020e+00;6.840e-01;-5.650e-01;1.044e+00;4.014e-01;-3.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.740560;1.044e+00;6.689e-01;-6.314e-01;6.404e-01;-6.045e-01;8.550e-01;1.020e+00;6.840e-01;-5.647e-01;1.044e+00;4.013e-01;-3.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.745560;1.044e+00;6.688e-01;-6.311e-01;6.404e-01;-6.042e-01;8.551e-01;1.020e+00;6.839e-01;-5.644e-01;1.044e+00;4.013e-01;-3.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.750560;1.044e+00;6.688e-01;-6.308e-01;6.403e-01;-6.040e-01;8.552e-01;1.020e+00;6.839e-01;-5.642e-01;1.044e+00;4.013e-01;-3.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.756560;1.044e+00;6.688e-01;-6.305e-01;6.403e-01;-6.036e-01;8.553e-01;1.020e+00;6.838e-01;-5.639e-01;1.044e+00;4.013e-01;-3.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.760560;1.044e+00;6.687e-01;-6.302e-01;6.403e-01;-6.034e-01;8.554e-01;1.020e+00;6.837e-01;-5.636e-01;1.044e+00;4.012e-01;-3.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.765560;1.044e+00;6.687e-01;-6.299e-01;6.402e-01;-6.031e-01;8.555e-01;1.020e+00;6.837e-01;-5.634e-01;1.044e+00;4.012e-01;-3.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.770560;1.044e+00;6.687e-01;-6.297e-01;6.402e-01;-6.029e-01;8.555e-01;1.020e+00;6.836e-01;-5.631e-01;1.044e+00;4.012e-01;-3.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.775560;1.044e+00;6.686e-01;-6.294e-01;6.402e-01;-6.026e-01;8.556e-01;1.020e+00;6.836e-01;-5.628e-01;1.044e+00;4.012e-01;-3.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.780560;1.044e+00;6.686e-01;-6.291e-01;6.401e-01;-6.023e-01;8.557e-01;1.020e+00;6.835e-01;-5.626e-01;1.044e+00;4.012e-01;-3.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.785560;1.044e+00;6.686e-01;-6.288e-01;6.401e-01;-6.020e-01;8.558e-01;1.020e+00;6.835e-01;-5.623e-01;1.044e+00;4.011e-01;-3.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.790560;1.044e+00;6.685e-01;-6.285e-01;6.401e-01;-6.018e-01;8.559e-01;1.020e+00;6.834e-01;-5.621e-01;1.044e+00;4.011e-01;-3.771e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.795560;1.044e+00;6.685e-01;-6.282e-01;6.400e-01;-6.015e-01;8.560e-01;1.020e+00;6.834e-01;-5.618e-01;1.044e+00;4.011e-01;-3.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.800560;1.044e+00;6.685e-01;-6.280e-01;6.400e-01;-6.012e-01;8.561e-01;1.020e+00;6.834e-01;-5.615e-01;1.044e+00;4.011e-01;-3.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.805560;1.044e+00;6.684e-01;-6.277e-01;6.400e-01;-6.010e-01;8.561e-01;1.020e+00;6.833e-01;-5.613e-01;1.044e+00;4.011e-01;-3.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.810560;1.044e+00;6.684e-01;-6.274e-01;6.400e-01;-6.007e-01;8.562e-01;1.020e+00;6.833e-01;-5.610e-01;1.044e+00;4.010e-01;-3.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.815560;1.044e+00;6.684e-01;-6.271e-01;6.399e-01;-6.004e-01;8.563e-01;1.020e+00;6.832e-01;-5.607e-01;1.044e+00;4.010e-01;-3.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.820560;1.044e+00;6.683e-01;-6.268e-01;6.399e-01;-6.001e-01;8.564e-01;1.020e+00;6.832e-01;-5.605e-01;1.044e+00;4.010e-01;-3.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.825560;1.044e+00;6.683e-01;-6.265e-01;6.399e-01;-5.999e-01;8.565e-01;1.020e+00;6.831e-01;-5.602e-01;1.044e+00;4.010e-01;-3.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.830560;1.044e+00;6.683e-01;-6.263e-01;6.398e-01;-5.996e-01;8.566e-01;1.020e+00;6.831e-01;-5.599e-01;1.044e+00;4.010e-01;-3.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.835560;1.044e+00;6.683e-01;-6.260e-01;6.398e-01;-5.993e-01;8.567e-01;1.020e+00;6.830e-01;-5.597e-01;1.044e+00;4.010e-01;-3.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.840560;1.044e+00;6.682e-01;-6.257e-01;6.398e-01;-5.991e-01;8.567e-01;1.020e+00;6.830e-01;-5.594e-01;1.044e+00;4.009e-01;-3.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.845560;1.044e+00;6.682e-01;-6.254e-01;6.398e-01;-5.988e-01;8.568e-01;1.020e+00;6.830e-01;-5.591e-01;1.044e+00;4.009e-01;-3.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.850560;1.044e+00;6.682e-01;-6.251e-01;6.397e-01;-5.985e-01;8.569e-01;1.020e+00;6.829e-01;-5.589e-01;1.044e+00;4.009e-01;-3.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.855560;1.044e+00;6.681e-01;-6.248e-01;6.397e-01;-5.982e-01;8.570e-01;1.020e+00;6.829e-01;-5.586e-01;1.044e+00;4.009e-01;-3.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.860560;1.044e+00;6.681e-01;-6.246e-01;6.397e-01;-5.980e-01;8.571e-01;1.020e+00;6.828e-01;-5.583e-01;1.044e+00;4.009e-01;-3.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.865560;1.044e+00;6.681e-01;-6.243e-01;6.397e-01;-5.977e-01;8.572e-01;1.020e+00;6.828e-01;-5.581e-01;1.044e+00;4.009e-01;-3.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.870560;1.044e+00;6.681e-01;-6.240e-01;6.396e-01;-5.974e-01;8.572e-01;1.020e+00;6.827e-01;-5.578e-01;1.044e+00;4.008e-01;-3.744e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.875560;1.044e+00;6.680e-01;-6.237e-01;6.396e-01;-5.972e-01;8.573e-01;1.020e+00;6.827e-01;-5.575e-01;1.044e+00;4.008e-01;-3.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.880560;1.044e+00;6.680e-01;-6.234e-01;6.396e-01;-5.969e-01;8.574e-01;1.020e+00;6.827e-01;-5.573e-01;1.044e+00;4.008e-01;-3.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.885560;1.044e+00;6.680e-01;-6.231e-01;6.396e-01;-5.966e-01;8.575e-01;1.020e+00;6.826e-01;-5.570e-01;1.044e+00;4.008e-01;-3.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.890560;1.044e+00;6.680e-01;-6.229e-01;6.395e-01;-5.964e-01;8.576e-01;1.020e+00;6.826e-01;-5.568e-01;1.044e+00;4.008e-01;-3.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.895560;1.044e+00;6.679e-01;-6.226e-01;6.395e-01;-5.961e-01;8.577e-01;1.020e+00;6.826e-01;-5.565e-01;1.044e+00;4.008e-01;-3.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.900560;1.044e+00;6.679e-01;-6.223e-01;6.395e-01;-5.958e-01;8.578e-01;1.020e+00;6.825e-01;-5.562e-01;1.044e+00;4.008e-01;-3.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.905560;1.044e+00;6.679e-01;-6.220e-01;6.395e-01;-5.955e-01;8.578e-01;1.020e+00;6.825e-01;-5.560e-01;1.044e+00;4.007e-01;-3.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.910560;1.044e+00;6.679e-01;-6.217e-01;6.395e-01;-5.953e-01;8.579e-01;1.020e+00;6.824e-01;-5.557e-01;1.044e+00;4.007e-01;-3.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.915560;1.044e+00;6.679e-01;-6.215e-01;6.394e-01;-5.950e-01;8.580e-01;1.020e+00;6.824e-01;-5.554e-01;1.044e+00;4.007e-01;-3.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.921560;1.044e+00;6.678e-01;-6.211e-01;6.394e-01;-5.947e-01;8.581e-01;1.020e+00;6.824e-01;-5.551e-01;1.044e+00;4.007e-01;-3.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.925560;1.044e+00;6.678e-01;-6.209e-01;6.394e-01;-5.945e-01;8.582e-01;1.020e+00;6.823e-01;-5.549e-01;1.044e+00;4.007e-01;-3.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.930560;1.044e+00;6.678e-01;-6.206e-01;6.394e-01;-5.942e-01;8.583e-01;1.020e+00;6.823e-01;-5.546e-01;1.044e+00;4.007e-01;-3.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.935560;1.044e+00;6.678e-01;-6.203e-01;6.394e-01;-5.939e-01;8.583e-01;1.020e+00;6.823e-01;-5.544e-01;1.044e+00;4.007e-01;-3.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.940560;1.044e+00;6.678e-01;-6.200e-01;6.393e-01;-5.937e-01;8.584e-01;1.020e+00;6.822e-01;-5.541e-01;1.044e+00;4.007e-01;-3.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.945560;1.044e+00;6.677e-01;-6.198e-01;6.393e-01;-5.934e-01;8.585e-01;1.020e+00;6.822e-01;-5.538e-01;1.044e+00;4.006e-01;-3.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.950560;1.044e+00;6.677e-01;-6.195e-01;6.393e-01;-5.931e-01;8.586e-01;1.020e+00;6.822e-01;-5.536e-01;1.044e+00;4.006e-01;-3.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.955560;1.044e+00;6.677e-01;-6.192e-01;6.393e-01;-5.929e-01;8.587e-01;1.020e+00;6.821e-01;-5.533e-01;1.044e+00;4.006e-01;-3.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.960560;1.044e+00;6.677e-01;-6.189e-01;6.393e-01;-5.926e-01;8.588e-01;1.020e+00;6.821e-01;-5.531e-01;1.044e+00;4.006e-01;-3.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.965560;1.044e+00;6.677e-01;-6.186e-01;6.393e-01;-5.923e-01;8.589e-01;1.020e+00;6.821e-01;-5.528e-01;1.044e+00;4.006e-01;-3.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.970560;1.044e+00;6.677e-01;-6.184e-01;6.392e-01;-5.921e-01;8.589e-01;1.020e+00;6.820e-01;-5.525e-01;1.044e+00;4.006e-01;-3.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.975560;1.044e+00;6.676e-01;-6.181e-01;6.392e-01;-5.918e-01;8.590e-01;1.020e+00;6.820e-01;-5.523e-01;1.044e+00;4.006e-01;-3.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.980560;1.044e+00;6.676e-01;-6.178e-01;6.392e-01;-5.915e-01;8.591e-01;1.020e+00;6.820e-01;-5.520e-01;1.044e+00;4.006e-01;-3.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.985560;1.044e+00;6.676e-01;-6.175e-01;6.392e-01;-5.912e-01;8.592e-01;1.020e+00;6.819e-01;-5.517e-01;1.044e+00;4.006e-01;-3.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.990560;1.044e+00;6.676e-01;-6.172e-01;6.392e-01;-5.910e-01;8.593e-01;1.020e+00;6.819e-01;-5.515e-01;1.044e+00;4.006e-01;-3.703e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
50.995560;1.044e+00;6.676e-01;-6.170e-01;6.392e-01;-5.907e-01;8.594e-01;1.020e+00;6.819e-01;-5.512e-01;1.044e+00;4.005e-01;-3.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.000560;1.044e+00;6.676e-01;-6.167e-01;6.392e-01;-5.904e-01;8.594e-01;1.020e+00;6.818e-01;-5.509e-01;1.044e+00;4.005e-01;-3.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.005560;1.044e+00;6.675e-01;-6.164e-01;6.391e-01;-5.902e-01;8.595e-01;1.020e+00;6.818e-01;-5.507e-01;1.044e+00;4.005e-01;-3.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.010560;1.044e+00;6.675e-01;-6.161e-01;6.391e-01;-5.899e-01;8.596e-01;1.020e+00;6.818e-01;-5.504e-01;1.044e+00;4.005e-01;-3.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.015560;1.044e+00;6.675e-01;-6.158e-01;6.391e-01;-5.896e-01;8.597e-01;1.020e+00;6.818e-01;-5.502e-01;1.044e+00;4.005e-01;-3.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.020560;1.044e+00;6.675e-01;-6.156e-01;6.391e-01;-5.894e-01;8.598e-01;1.020e+00;6.817e-01;-5.499e-01;1.044e+00;4.005e-01;-3.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.025560;1.044e+00;6.675e-01;-6.153e-01;6.391e-01;-5.891e-01;8.599e-01;1.021e+00;6.817e-01;-5.496e-01;1.044e+00;4.005e-01;-3.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.030560;1.044e+00;6.675e-01;-6.150e-01;6.391e-01;-5.888e-01;8.599e-01;1.021e+00;6.817e-01;-5.494e-01;1.044e+00;4.005e-01;-3.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.035560;1.044e+00;6.675e-01;-6.147e-01;6.391e-01;-5.886e-01;8.600e-01;1.021e+00;6.816e-01;-5.491e-01;1.044e+00;4.005e-01;-3.688e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.040560;1.044e+00;6.674e-01;-6.144e-01;6.390e-01;-5.883e-01;8.601e-01;1.021e+00;6.816e-01;-5.488e-01;1.044e+00;4.005e-01;-3.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.046560;1.044e+00;6.674e-01;-6.141e-01;6.390e-01;-5.880e-01;8.602e-01;1.021e+00;6.816e-01;-5.485e-01;1.044e+00;4.005e-01;-3.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.050560;1.044e+00;6.674e-01;-6.139e-01;6.390e-01;-5.878e-01;8.603e-01;1.021e+00;6.816e-01;-5.483e-01;1.044e+00;4.005e-01;-3.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.055560;1.044e+00;6.674e-01;-6.136e-01;6.390e-01;-5.875e-01;8.604e-01;1.021e+00;6.815e-01;-5.481e-01;1.044e+00;4.004e-01;-3.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.060560;1.044e+00;6.674e-01;-6.133e-01;6.390e-01;-5.872e-01;8.604e-01;1.021e+00;6.815e-01;-5.478e-01;1.044e+00;4.004e-01;-3.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.065560;1.044e+00;6.674e-01;-6.131e-01;6.390e-01;-5.870e-01;8.605e-01;1.021e+00;6.815e-01;-5.475e-01;1.044e+00;4.004e-01;-3.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.070560;1.044e+00;6.674e-01;-6.128e-01;6.390e-01;-5.867e-01;8.606e-01;1.021e+00;6.815e-01;-5.473e-01;1.044e+00;4.004e-01;-3.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.075560;1.044e+00;6.674e-01;-6.125e-01;6.390e-01;-5.864e-01;8.607e-01;1.021e+00;6.814e-01;-5.470e-01;1.044e+00;4.004e-01;-3.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.080560;1.044e+00;6.674e-01;-6.122e-01;6.390e-01;-5.862e-01;8.608e-01;1.021e+00;6.814e-01;-5.467e-01;1.044e+00;4.004e-01;-3.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.085560;1.044e+00;6.673e-01;-6.119e-01;6.390e-01;-5.859e-01;8.609e-01;1.021e+00;6.814e-01;-5.465e-01;1.044e+00;4.004e-01;-3.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.090560;1.044e+00;6.673e-01;-6.117e-01;6.389e-01;-5.856e-01;8.609e-01;1.021e+00;6.814e-01;-5.462e-01;1.044e+00;4.004e-01;-3.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.095560;1.044e+00;6.673e-01;-6.114e-01;6.389e-01;-5.854e-01;8.610e-01;1.021e+00;6.813e-01;-5.460e-01;1.044e+00;4.004e-01;-3.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.100560;1.044e+00;6.673e-01;-6.111e-01;6.389e-01;-5.851e-01;8.611e-01;1.021e+00;6.813e-01;-5.457e-01;1.044e+00;4.004e-01;-3.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.105560;1.044e+00;6.673e-01;-6.108e-01;6.389e-01;-5.848e-01;8.612e-01;1.021e+00;6.813e-01;-5.454e-01;1.044e+00;4.004e-01;-3.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.110560;1.044e+00;6.673e-01;-6.105e-01;6.389e-01;-5.846e-01;8.613e-01;1.021e+00;6.813e-01;-5.452e-01;1.044e+00;4.004e-01;-3.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.115560;1.044e+00;6.673e-01;-6.103e-01;6.389e-01;-5.843e-01;8.614e-01;1.021e+00;6.812e-01;-5.449e-01;1.044e+00;4.004e-01;-3.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.120560;1.044e+00;6.673e-01;-6.100e-01;6.389e-01;-5.840e-01;8.614e-01;1.021e+00;6.812e-01;-5.446e-01;1.044e+00;4.004e-01;-3.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.125560;1.044e+00;6.673e-01;-6.097e-01;6.389e-01;-5.838e-01;8.615e-01;1.021e+00;6.812e-01;-5.444e-01;1.044e+00;4.004e-01;-3.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.130560;1.044e+00;6.673e-01;-6.094e-01;6.389e-01;-5.835e-01;8.616e-01;1.021e+00;6.812e-01;-5.441e-01;1.044e+00;4.004e-01;-3.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.135560;1.044e+00;6.673e-01;-6.092e-01;6.389e-01;-5.832e-01;8.617e-01;1.021e+00;6.811e-01;-5.439e-01;1.044e+00;4.004e-01;-3.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.140560;1.044e+00;6.673e-01;-6.089e-01;6.389e-01;-5.830e-01;8.618e-01;1.021e+00;6.811e-01;-5.436e-01;1.044e+00;4.004e-01;-3.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.145560;1.044e+00;6.672e-01;-6.086e-01;6.389e-01;-5.827e-01;8.619e-01;1.021e+00;6.811e-01;-5.433e-01;1.044e+00;4.003e-01;-3.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.150560;1.044e+00;6.672e-01;-6.083e-01;6.388e-01;-5.824e-01;8.619e-01;1.021e+00;6.811e-01;-5.431e-01;1.044e+00;4.003e-01;-3.650e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.155560;1.044e+00;6.672e-01;-6.080e-01;6.388e-01;-5.822e-01;8.620e-01;1.021e+00;6.811e-01;-5.428e-01;1.044e+00;4.003e-01;-3.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.160560;1.044e+00;6.672e-01;-6.078e-01;6.388e-01;-5.819e-01;8.621e-01;1.021e+00;6.810e-01;-5.426e-01;1.044e+00;4.003e-01;-3.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.166560;1.044e+00;6.672e-01;-6.074e-01;6.388e-01;-5.816e-01;8.622e-01;1.021e+00;6.810e-01;-5.422e-01;1.044e+00;4.003e-01;-3.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.170560;1.044e+00;6.672e-01;-6.072e-01;6.388e-01;-5.814e-01;8.623e-01;1.021e+00;6.810e-01;-5.420e-01;1.044e+00;4.003e-01;-3.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.175560;1.044e+00;6.672e-01;-6.069e-01;6.388e-01;-5.811e-01;8.624e-01;1.021e+00;6.810e-01;-5.418e-01;1.044e+00;4.003e-01;-3.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.180560;1.044e+00;6.672e-01;-6.067e-01;6.388e-01;-5.808e-01;8.624e-01;1.021e+00;6.809e-01;-5.415e-01;1.044e+00;4.003e-01;-3.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.185560;1.044e+00;6.672e-01;-6.064e-01;6.388e-01;-5.806e-01;8.625e-01;1.021e+00;6.809e-01;-5.412e-01;1.044e+00;4.003e-01;-3.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.190560;1.044e+00;6.672e-01;-6.061e-01;6.388e-01;-5.803e-01;8.626e-01;1.021e+00;6.809e-01;-5.410e-01;1.044e+00;4.003e-01;-3.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.195560;1.044e+00;6.672e-01;-6.058e-01;6.388e-01;-5.801e-01;8.627e-01;1.021e+00;6.809e-01;-5.407e-01;1.044e+00;4.003e-01;-3.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.200560;1.044e+00;6.672e-01;-6.056e-01;6.388e-01;-5.798e-01;8.628e-01;1.021e+00;6.809e-01;-5.405e-01;1.044e+00;4.003e-01;-3.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.205560;1.044e+00;6.672e-01;-6.053e-01;6.388e-01;-5.795e-01;8.629e-01;1.021e+00;6.808e-01;-5.402e-01;1.044e+00;4.003e-01;-3.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.210560;1.044e+00;6.672e-01;-6.050e-01;6.388e-01;-5.793e-01;8.629e-01;1.021e+00;6.808e-01;-5.399e-01;1.044e+00;4.003e-01;-3.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.215560;1.044e+00;6.672e-01;-6.047e-01;6.388e-01;-5.790e-01;8.630e-01;1.021e+00;6.808e-01;-5.397e-01;1.044e+00;4.003e-01;-3.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.220560;1.044e+00;6.672e-01;-6.044e-01;6.388e-01;-5.787e-01;8.631e-01;1.021e+00;6.808e-01;-5.394e-01;1.044e+00;4.003e-01;-3.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.226560;1.044e+00;6.671e-01;-6.041e-01;6.388e-01;-5.784e-01;8.632e-01;1.021e+00;6.808e-01;-5.391e-01;1.044e+00;4.003e-01;-3.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.230560;1.044e+00;6.671e-01;-6.039e-01;6.388e-01;-5.782e-01;8.633e-01;1.021e+00;6.807e-01;-5.389e-01;1.044e+00;4.003e-01;-3.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.235560;1.044e+00;6.671e-01;-6.036e-01;6.387e-01;-5.779e-01;8.634e-01;1.021e+00;6.807e-01;-5.386e-01;1.044e+00;4.003e-01;-3.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.240560;1.044e+00;6.671e-01;-6.033e-01;6.387e-01;-5.777e-01;8.634e-01;1.021e+00;6.807e-01;-5.384e-01;1.044e+00;4.003e-01;-3.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.245560;1.044e+00;6.671e-01;-6.031e-01;6.387e-01;-5.774e-01;8.635e-01;1.021e+00;6.807e-01;-5.381e-01;1.044e+00;4.003e-01;-3.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.250560;1.044e+00;6.671e-01;-6.028e-01;6.387e-01;-5.771e-01;8.636e-01;1.021e+00;6.807e-01;-5.379e-01;1.044e+00;4.003e-01;-3.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.255560;1.044e+00;6.671e-01;-6.025e-01;6.387e-01;-5.769e-01;8.637e-01;1.021e+00;6.806e-01;-5.376e-01;1.044e+00;4.003e-01;-3.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.260560;1.044e+00;6.671e-01;-6.022e-01;6.387e-01;-5.766e-01;8.638e-01;1.021e+00;6.806e-01;-5.373e-01;1.044e+00;4.003e-01;-3.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.265560;1.044e+00;6.671e-01;-6.020e-01;6.387e-01;-5.763e-01;8.639e-01;1.021e+00;6.806e-01;-5.371e-01;1.044e+00;4.003e-01;-3.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.270560;1.044e+00;6.671e-01;-6.017e-01;6.387e-01;-5.761e-01;8.639e-01;1.021e+00;6.806e-01;-5.368e-01;1.044e+00;4.003e-01;-3.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.275560;1.044e+00;6.671e-01;-6.014e-01;6.387e-01;-5.758e-01;8.640e-01;1.021e+00;6.806e-01;-5.366e-01;1.044e+00;4.003e-01;-3.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.280560;1.044e+00;6.671e-01;-6.011e-01;6.387e-01;-5.756e-01;8.641e-01;1.021e+00;6.806e-01;-5.363e-01;1.044e+00;4.003e-01;-3.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.286560;1.044e+00;6.671e-01;-6.008e-01;6.387e-01;-5.752e-01;8.642e-01;1.021e+00;6.805e-01;-5.360e-01;1.044e+00;4.003e-01;-3.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.290560;1.044e+00;6.671e-01;-6.006e-01;6.387e-01;-5.750e-01;8.643e-01;1.021e+00;6.805e-01;-5.358e-01;1.044e+00;4.003e-01;-3.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.295560;1.044e+00;6.671e-01;-6.003e-01;6.387e-01;-5.748e-01;8.644e-01;1.021e+00;6.805e-01;-5.355e-01;1.044e+00;4.003e-01;-3.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.300560;1.044e+00;6.671e-01;-6.000e-01;6.387e-01;-5.745e-01;8.644e-01;1.021e+00;6.805e-01;-5.353e-01;1.044e+00;4.003e-01;-3.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.305560;1.044e+00;6.671e-01;-5.998e-01;6.387e-01;-5.742e-01;8.645e-01;1.021e+00;6.805e-01;-5.350e-01;1.044e+00;4.003e-01;-3.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.310560;1.044e+00;6.671e-01;-5.995e-01;6.387e-01;-5.740e-01;8.646e-01;1.021e+00;6.804e-01;-5.347e-01;1.044e+00;4.002e-01;-3.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.315560;1.044e+00;6.671e-01;-5.992e-01;6.387e-01;-5.737e-01;8.647e-01;1.021e+00;6.804e-01;-5.345e-01;1.044e+00;4.002e-01;-3.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
