time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
51.320560;1.044e+00;6.671e-01;-5.989e-01;6.387e-01;-5.734e-01;8.648e-01;1.021e+00;6.804e-01;-5.342e-01;1.044e+00;4.002e-01;-3.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.325560;1.044e+00;6.671e-01;-5.987e-01;6.387e-01;-5.732e-01;8.648e-01;1.021e+00;6.804e-01;-5.340e-01;1.044e+00;4.002e-01;-3.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.330560;1.044e+00;6.671e-01;-5.984e-01;6.387e-01;-5.729e-01;8.649e-01;1.021e+00;6.804e-01;-5.337e-01;1.044e+00;4.002e-01;-3.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.335560;1.044e+00;6.671e-01;-5.981e-01;6.387e-01;-5.727e-01;8.650e-01;1.021e+00;6.804e-01;-5.334e-01;1.044e+00;4.002e-01;-3.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.340560;1.044e+00;6.671e-01;-5.978e-01;6.387e-01;-5.724e-01;8.651e-01;1.021e+00;6.803e-01;-5.332e-01;1.044e+00;4.002e-01;-3.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.345560;1.044e+00;6.671e-01;-5.976e-01;6.387e-01;-5.721e-01;8.652e-01;1.022e+00;6.803e-01;-5.329e-01;1.044e+00;4.002e-01;-3.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.350560;1.044e+00;6.671e-01;-5.973e-01;6.387e-01;-5.719e-01;8.653e-01;1.022e+00;6.803e-01;-5.327e-01;1.044e+00;4.002e-01;-3.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.355560;1.044e+00;6.671e-01;-5.970e-01;6.387e-01;-5.716e-01;8.653e-01;1.022e+00;6.803e-01;-5.324e-01;1.044e+00;4.002e-01;-3.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.360560;1.044e+00;6.671e-01;-5.967e-01;6.387e-01;-5.713e-01;8.654e-01;1.022e+00;6.803e-01;-5.321e-01;1.044e+00;4.002e-01;-3.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.365560;1.044e+00;6.671e-01;-5.965e-01;6.387e-01;-5.711e-01;8.655e-01;1.022e+00;6.803e-01;-5.319e-01;1.044e+00;4.002e-01;-3.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.370560;1.044e+00;6.671e-01;-5.962e-01;6.387e-01;-5.708e-01;8.656e-01;1.022e+00;6.802e-01;-5.316e-01;1.044e+00;4.002e-01;-3.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.375560;1.044e+00;6.671e-01;-5.959e-01;6.387e-01;-5.706e-01;8.657e-01;1.022e+00;6.802e-01;-5.314e-01;1.044e+00;4.002e-01;-3.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.380560;1.044e+00;6.671e-01;-5.956e-01;6.387e-01;-5.703e-01;8.658e-01;1.022e+00;6.802e-01;-5.311e-01;1.044e+00;4.002e-01;-3.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.385560;1.044e+00;6.670e-01;-5.954e-01;6.387e-01;-5.700e-01;8.658e-01;1.022e+00;6.802e-01;-5.308e-01;1.044e+00;4.002e-01;-3.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.390560;1.044e+00;6.670e-01;-5.951e-01;6.387e-01;-5.698e-01;8.659e-01;1.022e+00;6.802e-01;-5.306e-01;1.044e+00;4.002e-01;-3.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.396560;1.044e+00;6.670e-01;-5.948e-01;6.387e-01;-5.694e-01;8.660e-01;1.022e+00;6.802e-01;-5.303e-01;1.044e+00;4.002e-01;-3.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.400560;1.044e+00;6.670e-01;-5.945e-01;6.387e-01;-5.692e-01;8.661e-01;1.022e+00;6.801e-01;-5.301e-01;1.044e+00;4.002e-01;-3.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.405560;1.044e+00;6.670e-01;-5.943e-01;6.387e-01;-5.690e-01;8.662e-01;1.022e+00;6.801e-01;-5.298e-01;1.044e+00;4.002e-01;-3.566e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.410560;1.044e+00;6.670e-01;-5.940e-01;6.387e-01;-5.687e-01;8.662e-01;1.022e+00;6.801e-01;-5.295e-01;1.044e+00;4.002e-01;-3.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.415560;1.044e+00;6.670e-01;-5.937e-01;6.387e-01;-5.685e-01;8.663e-01;1.022e+00;6.801e-01;-5.293e-01;1.044e+00;4.002e-01;-3.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.420560;1.044e+00;6.670e-01;-5.934e-01;6.387e-01;-5.682e-01;8.664e-01;1.022e+00;6.801e-01;-5.290e-01;1.044e+00;4.002e-01;-3.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.426560;1.044e+00;6.670e-01;-5.931e-01;6.387e-01;-5.679e-01;8.665e-01;1.022e+00;6.801e-01;-5.287e-01;1.044e+00;4.002e-01;-3.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.430560;1.044e+00;6.670e-01;-5.929e-01;6.387e-01;-5.677e-01;8.666e-01;1.022e+00;6.800e-01;-5.285e-01;1.044e+00;4.002e-01;-3.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.435560;1.044e+00;6.670e-01;-5.926e-01;6.386e-01;-5.674e-01;8.667e-01;1.022e+00;6.800e-01;-5.283e-01;1.044e+00;4.002e-01;-3.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.440560;1.044e+00;6.670e-01;-5.923e-01;6.386e-01;-5.671e-01;8.667e-01;1.022e+00;6.800e-01;-5.280e-01;1.044e+00;4.002e-01;-3.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.445560;1.044e+00;6.670e-01;-5.921e-01;6.386e-01;-5.669e-01;8.668e-01;1.022e+00;6.800e-01;-5.277e-01;1.044e+00;4.002e-01;-3.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.450560;1.044e+00;6.670e-01;-5.918e-01;6.386e-01;-5.666e-01;8.669e-01;1.022e+00;6.800e-01;-5.275e-01;1.044e+00;4.002e-01;-3.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.455560;1.044e+00;6.670e-01;-5.915e-01;6.386e-01;-5.664e-01;8.670e-01;1.022e+00;6.800e-01;-5.272e-01;1.044e+00;4.002e-01;-3.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.460560;1.044e+00;6.670e-01;-5.913e-01;6.386e-01;-5.661e-01;8.671e-01;1.022e+00;6.800e-01;-5.270e-01;1.044e+00;4.002e-01;-3.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.465560;1.044e+00;6.670e-01;-5.910e-01;6.386e-01;-5.658e-01;8.671e-01;1.022e+00;6.799e-01;-5.267e-01;1.044e+00;4.002e-01;-3.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.470560;1.044e+00;6.670e-01;-5.907e-01;6.386e-01;-5.656e-01;8.672e-01;1.022e+00;6.799e-01;-5.264e-01;1.044e+00;4.002e-01;-3.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.475560;1.044e+00;6.670e-01;-5.904e-01;6.386e-01;-5.653e-01;8.673e-01;1.022e+00;6.799e-01;-5.262e-01;1.044e+00;4.002e-01;-3.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.480560;1.044e+00;6.670e-01;-5.902e-01;6.386e-01;-5.650e-01;8.674e-01;1.022e+00;6.799e-01;-5.259e-01;1.044e+00;4.002e-01;-3.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.485560;1.044e+00;6.670e-01;-5.899e-01;6.386e-01;-5.648e-01;8.675e-01;1.022e+00;6.799e-01;-5.257e-01;1.044e+00;4.002e-01;-3.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.490560;1.044e+00;6.670e-01;-5.896e-01;6.386e-01;-5.645e-01;8.676e-01;1.022e+00;6.799e-01;-5.254e-01;1.044e+00;4.002e-01;-3.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.495560;1.044e+00;6.670e-01;-5.893e-01;6.386e-01;-5.643e-01;8.676e-01;1.022e+00;6.798e-01;-5.252e-01;1.044e+00;4.002e-01;-3.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.500560;1.044e+00;6.670e-01;-5.891e-01;6.386e-01;-5.640e-01;8.677e-01;1.022e+00;6.798e-01;-5.249e-01;1.044e+00;4.002e-01;-3.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.505560;1.044e+00;6.670e-01;-5.888e-01;6.386e-01;-5.637e-01;8.678e-01;1.022e+00;6.798e-01;-5.246e-01;1.044e+00;4.002e-01;-3.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.511560;1.044e+00;6.670e-01;-5.885e-01;6.386e-01;-5.634e-01;8.679e-01;1.022e+00;6.798e-01;-5.243e-01;1.044e+00;4.002e-01;-3.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.515560;1.044e+00;6.670e-01;-5.883e-01;6.386e-01;-5.632e-01;8.680e-01;1.022e+00;6.798e-01;-5.241e-01;1.044e+00;4.002e-01;-3.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.520560;1.044e+00;6.670e-01;-5.880e-01;6.386e-01;-5.630e-01;8.681e-01;1.022e+00;6.798e-01;-5.239e-01;1.044e+00;4.002e-01;-3.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.525560;1.044e+00;6.670e-01;-5.877e-01;6.386e-01;-5.627e-01;8.681e-01;1.022e+00;6.798e-01;-5.236e-01;1.044e+00;4.002e-01;-3.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.530560;1.044e+00;6.670e-01;-5.874e-01;6.386e-01;-5.624e-01;8.682e-01;1.022e+00;6.797e-01;-5.233e-01;1.044e+00;4.002e-01;-3.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.535560;1.044e+00;6.670e-01;-5.872e-01;6.386e-01;-5.622e-01;8.683e-01;1.022e+00;6.797e-01;-5.231e-01;1.044e+00;4.002e-01;-3.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.540560;1.044e+00;6.670e-01;-5.869e-01;6.386e-01;-5.619e-01;8.684e-01;1.022e+00;6.797e-01;-5.228e-01;1.044e+00;4.002e-01;-3.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.545560;1.044e+00;6.670e-01;-5.866e-01;6.386e-01;-5.617e-01;8.685e-01;1.022e+00;6.797e-01;-5.226e-01;1.044e+00;4.002e-01;-3.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.550560;1.044e+00;6.670e-01;-5.863e-01;6.386e-01;-5.614e-01;8.685e-01;1.022e+00;6.797e-01;-5.223e-01;1.044e+00;4.002e-01;-3.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.555560;1.044e+00;6.670e-01;-5.861e-01;6.386e-01;-5.611e-01;8.686e-01;1.022e+00;6.797e-01;-5.221e-01;1.044e+00;4.002e-01;-3.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.560560;1.044e+00;6.670e-01;-5.858e-01;6.386e-01;-5.609e-01;8.687e-01;1.022e+00;6.796e-01;-5.218e-01;1.044e+00;4.002e-01;-3.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.567560;1.044e+00;6.670e-01;-5.854e-01;6.386e-01;-5.605e-01;8.688e-01;1.022e+00;6.796e-01;-5.214e-01;1.044e+00;4.002e-01;-3.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.570560;1.044e+00;6.670e-01;-5.853e-01;6.386e-01;-5.603e-01;8.689e-01;1.022e+00;6.796e-01;-5.213e-01;1.044e+00;4.002e-01;-3.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.575560;1.044e+00;6.670e-01;-5.850e-01;6.386e-01;-5.601e-01;8.690e-01;1.022e+00;6.796e-01;-5.210e-01;1.044e+00;4.002e-01;-3.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.580560;1.044e+00;6.670e-01;-5.847e-01;6.386e-01;-5.598e-01;8.690e-01;1.022e+00;6.796e-01;-5.208e-01;1.044e+00;4.002e-01;-3.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.585560;1.044e+00;6.670e-01;-5.844e-01;6.386e-01;-5.596e-01;8.691e-01;1.022e+00;6.796e-01;-5.205e-01;1.044e+00;4.002e-01;-3.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.590560;1.044e+00;6.670e-01;-5.842e-01;6.386e-01;-5.593e-01;8.692e-01;1.022e+00;6.796e-01;-5.203e-01;1.044e+00;4.002e-01;-3.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.595560;1.044e+00;6.670e-01;-5.839e-01;6.386e-01;-5.590e-01;8.693e-01;1.022e+00;6.795e-01;-5.200e-01;1.044e+00;4.002e-01;-3.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.600560;1.044e+00;6.670e-01;-5.836e-01;6.386e-01;-5.588e-01;8.694e-01;1.022e+00;6.795e-01;-5.197e-01;1.044e+00;4.002e-01;-3.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.605560;1.044e+00;6.670e-01;-5.834e-01;6.386e-01;-5.585e-01;8.694e-01;1.022e+00;6.795e-01;-5.195e-01;1.044e+00;4.002e-01;-3.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.610560;1.044e+00;6.670e-01;-5.831e-01;6.386e-01;-5.583e-01;8.695e-01;1.022e+00;6.795e-01;-5.192e-01;1.044e+00;4.002e-01;-3.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.615560;1.044e+00;6.670e-01;-5.828e-01;6.386e-01;-5.580e-01;8.696e-01;1.022e+00;6.795e-01;-5.190e-01;1.044e+00;4.002e-01;-3.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.620560;1.044e+00;6.670e-01;-5.825e-01;6.386e-01;-5.577e-01;8.697e-01;1.022e+00;6.795e-01;-5.187e-01;1.044e+00;4.002e-01;-3.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.625560;1.044e+00;6.670e-01;-5.823e-01;6.386e-01;-5.575e-01;8.698e-01;1.022e+00;6.795e-01;-5.185e-01;1.044e+00;4.002e-01;-3.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.630560;1.044e+00;6.670e-01;-5.820e-01;6.386e-01;-5.572e-01;8.698e-01;1.022e+00;6.794e-01;-5.182e-01;1.044e+00;4.002e-01;-3.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.635560;1.044e+00;6.670e-01;-5.817e-01;6.386e-01;-5.570e-01;8.699e-01;1.022e+00;6.794e-01;-5.180e-01;1.044e+00;4.002e-01;-3.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.640560;1.044e+00;6.670e-01;-5.814e-01;6.386e-01;-5.567e-01;8.700e-01;1.022e+00;6.794e-01;-5.177e-01;1.044e+00;4.002e-01;-3.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.646560;1.044e+00;6.670e-01;-5.811e-01;6.386e-01;-5.564e-01;8.701e-01;1.022e+00;6.794e-01;-5.174e-01;1.044e+00;4.002e-01;-3.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.650560;1.044e+00;6.670e-01;-5.809e-01;6.386e-01;-5.562e-01;8.702e-01;1.022e+00;6.794e-01;-5.172e-01;1.044e+00;4.002e-01;-3.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.655560;1.044e+00;6.670e-01;-5.806e-01;6.386e-01;-5.559e-01;8.703e-01;1.022e+00;6.794e-01;-5.169e-01;1.044e+00;4.002e-01;-3.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.660560;1.044e+00;6.670e-01;-5.804e-01;6.386e-01;-5.557e-01;8.703e-01;1.022e+00;6.794e-01;-5.167e-01;1.044e+00;4.002e-01;-3.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.665560;1.044e+00;6.670e-01;-5.801e-01;6.386e-01;-5.554e-01;8.704e-01;1.022e+00;6.793e-01;-5.164e-01;1.044e+00;4.002e-01;-3.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.670560;1.044e+00;6.670e-01;-5.798e-01;6.386e-01;-5.551e-01;8.705e-01;1.023e+00;6.793e-01;-5.162e-01;1.044e+00;4.002e-01;-3.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.675560;1.044e+00;6.670e-01;-5.796e-01;6.386e-01;-5.549e-01;8.706e-01;1.023e+00;6.793e-01;-5.159e-01;1.044e+00;4.002e-01;-3.477e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.680560;1.044e+00;6.670e-01;-5.793e-01;6.386e-01;-5.546e-01;8.707e-01;1.023e+00;6.793e-01;-5.156e-01;1.044e+00;4.002e-01;-3.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.685560;1.044e+00;6.670e-01;-5.790e-01;6.386e-01;-5.544e-01;8.707e-01;1.023e+00;6.793e-01;-5.154e-01;1.044e+00;4.002e-01;-3.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.690560;1.044e+00;6.670e-01;-5.787e-01;6.386e-01;-5.541e-01;8.708e-01;1.023e+00;6.793e-01;-5.151e-01;1.044e+00;4.002e-01;-3.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.695560;1.044e+00;6.670e-01;-5.785e-01;6.386e-01;-5.539e-01;8.709e-01;1.023e+00;6.793e-01;-5.149e-01;1.044e+00;4.002e-01;-3.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.701560;1.044e+00;6.670e-01;-5.781e-01;6.386e-01;-5.535e-01;8.710e-01;1.023e+00;6.792e-01;-5.146e-01;1.044e+00;4.002e-01;-3.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.705560;1.044e+00;6.670e-01;-5.779e-01;6.386e-01;-5.533e-01;8.711e-01;1.023e+00;6.792e-01;-5.144e-01;1.044e+00;4.002e-01;-3.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.710560;1.044e+00;6.670e-01;-5.777e-01;6.386e-01;-5.531e-01;8.711e-01;1.023e+00;6.792e-01;-5.141e-01;1.044e+00;4.002e-01;-3.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.715560;1.044e+00;6.670e-01;-5.774e-01;6.386e-01;-5.528e-01;8.712e-01;1.023e+00;6.792e-01;-5.139e-01;1.044e+00;4.002e-01;-3.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.720560;1.044e+00;6.670e-01;-5.771e-01;6.386e-01;-5.526e-01;8.713e-01;1.023e+00;6.792e-01;-5.136e-01;1.044e+00;4.002e-01;-3.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.725560;1.044e+00;6.670e-01;-5.768e-01;6.386e-01;-5.523e-01;8.714e-01;1.023e+00;6.792e-01;-5.133e-01;1.044e+00;4.002e-01;-3.461e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.730560;1.044e+00;6.670e-01;-5.766e-01;6.386e-01;-5.520e-01;8.715e-01;1.023e+00;6.792e-01;-5.131e-01;1.044e+00;4.002e-01;-3.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.735560;1.044e+00;6.670e-01;-5.763e-01;6.386e-01;-5.518e-01;8.716e-01;1.023e+00;6.791e-01;-5.128e-01;1.044e+00;4.002e-01;-3.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.740560;1.044e+00;6.670e-01;-5.760e-01;6.386e-01;-5.515e-01;8.716e-01;1.023e+00;6.791e-01;-5.126e-01;1.044e+00;4.002e-01;-3.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.745560;1.044e+00;6.670e-01;-5.758e-01;6.386e-01;-5.513e-01;8.717e-01;1.023e+00;6.791e-01;-5.123e-01;1.044e+00;4.002e-01;-3.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.751560;1.044e+00;6.670e-01;-5.754e-01;6.386e-01;-5.510e-01;8.718e-01;1.023e+00;6.791e-01;-5.120e-01;1.044e+00;4.002e-01;-3.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.755560;1.044e+00;6.670e-01;-5.752e-01;6.386e-01;-5.507e-01;8.719e-01;1.023e+00;6.791e-01;-5.118e-01;1.044e+00;4.002e-01;-3.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.760560;1.044e+00;6.670e-01;-5.750e-01;6.386e-01;-5.505e-01;8.720e-01;1.023e+00;6.791e-01;-5.116e-01;1.044e+00;4.002e-01;-3.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.765560;1.044e+00;6.670e-01;-5.747e-01;6.386e-01;-5.502e-01;8.720e-01;1.023e+00;6.791e-01;-5.113e-01;1.044e+00;4.002e-01;-3.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.770560;1.044e+00;6.670e-01;-5.744e-01;6.386e-01;-5.500e-01;8.721e-01;1.023e+00;6.790e-01;-5.110e-01;1.044e+00;4.002e-01;-3.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.775560;1.044e+00;6.670e-01;-5.741e-01;6.386e-01;-5.497e-01;8.722e-01;1.023e+00;6.790e-01;-5.108e-01;1.044e+00;4.002e-01;-3.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.780560;1.044e+00;6.670e-01;-5.739e-01;6.386e-01;-5.495e-01;8.723e-01;1.023e+00;6.790e-01;-5.105e-01;1.044e+00;4.002e-01;-3.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.785560;1.044e+00;6.670e-01;-5.736e-01;6.386e-01;-5.492e-01;8.724e-01;1.023e+00;6.790e-01;-5.103e-01;1.044e+00;4.002e-01;-3.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.790560;1.044e+00;6.670e-01;-5.733e-01;6.386e-01;-5.489e-01;8.724e-01;1.023e+00;6.790e-01;-5.100e-01;1.044e+00;4.002e-01;-3.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.795560;1.044e+00;6.670e-01;-5.731e-01;6.386e-01;-5.487e-01;8.725e-01;1.023e+00;6.790e-01;-5.098e-01;1.044e+00;4.002e-01;-3.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.800560;1.044e+00;6.670e-01;-5.728e-01;6.386e-01;-5.484e-01;8.726e-01;1.023e+00;6.790e-01;-5.095e-01;1.044e+00;4.002e-01;-3.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.806560;1.044e+00;6.670e-01;-5.725e-01;6.386e-01;-5.481e-01;8.727e-01;1.023e+00;6.789e-01;-5.092e-01;1.044e+00;4.002e-01;-3.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.810560;1.044e+00;6.670e-01;-5.723e-01;6.386e-01;-5.479e-01;8.728e-01;1.023e+00;6.789e-01;-5.090e-01;1.044e+00;4.002e-01;-3.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.815560;1.044e+00;6.670e-01;-5.720e-01;6.386e-01;-5.476e-01;8.728e-01;1.023e+00;6.789e-01;-5.088e-01;1.044e+00;4.002e-01;-3.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.820560;1.044e+00;6.670e-01;-5.717e-01;6.386e-01;-5.474e-01;8.729e-01;1.023e+00;6.789e-01;-5.085e-01;1.044e+00;4.002e-01;-3.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.825560;1.044e+00;6.670e-01;-5.714e-01;6.386e-01;-5.471e-01;8.730e-01;1.023e+00;6.789e-01;-5.082e-01;1.044e+00;4.002e-01;-3.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.831560;1.044e+00;6.670e-01;-5.711e-01;6.386e-01;-5.468e-01;8.731e-01;1.023e+00;6.789e-01;-5.079e-01;1.044e+00;4.002e-01;-3.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.835560;1.044e+00;6.670e-01;-5.709e-01;6.386e-01;-5.466e-01;8.732e-01;1.023e+00;6.789e-01;-5.077e-01;1.044e+00;4.002e-01;-3.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.840560;1.044e+00;6.670e-01;-5.706e-01;6.386e-01;-5.464e-01;8.733e-01;1.023e+00;6.788e-01;-5.075e-01;1.044e+00;4.002e-01;-3.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.845560;1.044e+00;6.670e-01;-5.704e-01;6.386e-01;-5.461e-01;8.733e-01;1.023e+00;6.788e-01;-5.072e-01;1.044e+00;4.002e-01;-3.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.850560;1.044e+00;6.670e-01;-5.701e-01;6.386e-01;-5.458e-01;8.734e-01;1.023e+00;6.788e-01;-5.070e-01;1.044e+00;4.002e-01;-3.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.855560;1.044e+00;6.670e-01;-5.698e-01;6.386e-01;-5.456e-01;8.735e-01;1.023e+00;6.788e-01;-5.067e-01;1.044e+00;4.002e-01;-3.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.860560;1.044e+00;6.670e-01;-5.696e-01;6.386e-01;-5.453e-01;8.736e-01;1.023e+00;6.788e-01;-5.065e-01;1.044e+00;4.002e-01;-3.417e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.865560;1.044e+00;6.670e-01;-5.693e-01;6.386e-01;-5.451e-01;8.737e-01;1.023e+00;6.788e-01;-5.062e-01;1.044e+00;4.002e-01;-3.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.870560;1.044e+00;6.670e-01;-5.690e-01;6.386e-01;-5.448e-01;8.737e-01;1.023e+00;6.788e-01;-5.060e-01;1.044e+00;4.002e-01;-3.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.875560;1.044e+00;6.670e-01;-5.688e-01;6.386e-01;-5.446e-01;8.738e-01;1.023e+00;6.787e-01;-5.057e-01;1.044e+00;4.002e-01;-3.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.880560;1.044e+00;6.670e-01;-5.685e-01;6.386e-01;-5.443e-01;8.739e-01;1.023e+00;6.787e-01;-5.054e-01;1.044e+00;4.002e-01;-3.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.885560;1.044e+00;6.670e-01;-5.682e-01;6.386e-01;-5.440e-01;8.740e-01;1.023e+00;6.787e-01;-5.052e-01;1.044e+00;4.002e-01;-3.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.890560;1.044e+00;6.670e-01;-5.679e-01;6.386e-01;-5.438e-01;8.741e-01;1.023e+00;6.787e-01;-5.049e-01;1.044e+00;4.002e-01;-3.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.895560;1.044e+00;6.670e-01;-5.677e-01;6.386e-01;-5.435e-01;8.741e-01;1.023e+00;6.787e-01;-5.047e-01;1.044e+00;4.002e-01;-3.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.900560;1.044e+00;6.670e-01;-5.674e-01;6.386e-01;-5.433e-01;8.742e-01;1.023e+00;6.787e-01;-5.044e-01;1.044e+00;4.002e-01;-3.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.905560;1.044e+00;6.670e-01;-5.671e-01;6.386e-01;-5.430e-01;8.743e-01;1.023e+00;6.787e-01;-5.042e-01;1.044e+00;4.002e-01;-3.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.910560;1.044e+00;6.670e-01;-5.669e-01;6.386e-01;-5.428e-01;8.744e-01;1.023e+00;6.786e-01;-5.039e-01;1.044e+00;4.002e-01;-3.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.915560;1.044e+00;6.670e-01;-5.666e-01;6.386e-01;-5.425e-01;8.745e-01;1.023e+00;6.786e-01;-5.037e-01;1.044e+00;4.002e-01;-3.400e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.920560;1.044e+00;6.670e-01;-5.663e-01;6.386e-01;-5.422e-01;8.745e-01;1.023e+00;6.786e-01;-5.034e-01;1.044e+00;4.002e-01;-3.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.925560;1.044e+00;6.670e-01;-5.661e-01;6.386e-01;-5.420e-01;8.746e-01;1.023e+00;6.786e-01;-5.032e-01;1.044e+00;4.002e-01;-3.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.930560;1.044e+00;6.670e-01;-5.658e-01;6.386e-01;-5.417e-01;8.747e-01;1.023e+00;6.786e-01;-5.029e-01;1.044e+00;4.002e-01;-3.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.935560;1.044e+00;6.670e-01;-5.655e-01;6.386e-01;-5.415e-01;8.748e-01;1.023e+00;6.786e-01;-5.027e-01;1.044e+00;4.002e-01;-3.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.940560;1.044e+00;6.670e-01;-5.653e-01;6.386e-01;-5.412e-01;8.749e-01;1.023e+00;6.786e-01;-5.024e-01;1.044e+00;4.002e-01;-3.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.945560;1.044e+00;6.670e-01;-5.650e-01;6.386e-01;-5.410e-01;8.749e-01;1.023e+00;6.785e-01;-5.021e-01;1.044e+00;4.002e-01;-3.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.950560;1.044e+00;6.670e-01;-5.647e-01;6.386e-01;-5.407e-01;8.750e-01;1.023e+00;6.785e-01;-5.019e-01;1.044e+00;4.002e-01;-3.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.955560;1.044e+00;6.670e-01;-5.645e-01;6.386e-01;-5.404e-01;8.751e-01;1.023e+00;6.785e-01;-5.016e-01;1.044e+00;4.002e-01;-3.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.962560;1.044e+00;6.670e-01;-5.641e-01;6.386e-01;-5.401e-01;8.752e-01;1.023e+00;6.785e-01;-5.013e-01;1.044e+00;4.002e-01;-3.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.965560;1.044e+00;6.670e-01;-5.639e-01;6.386e-01;-5.399e-01;8.753e-01;1.023e+00;6.785e-01;-5.011e-01;1.044e+00;4.002e-01;-3.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.970560;1.044e+00;6.670e-01;-5.637e-01;6.386e-01;-5.397e-01;8.753e-01;1.023e+00;6.785e-01;-5.009e-01;1.044e+00;4.002e-01;-3.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.975560;1.044e+00;6.670e-01;-5.634e-01;6.386e-01;-5.394e-01;8.754e-01;1.023e+00;6.785e-01;-5.006e-01;1.044e+00;4.002e-01;-3.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.980560;1.044e+00;6.670e-01;-5.631e-01;6.386e-01;-5.392e-01;8.755e-01;1.023e+00;6.784e-01;-5.004e-01;1.044e+00;4.002e-01;-3.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.986560;1.044e+00;6.670e-01;-5.628e-01;6.386e-01;-5.389e-01;8.756e-01;1.023e+00;6.784e-01;-5.001e-01;1.044e+00;4.002e-01;-3.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.990560;1.044e+00;6.670e-01;-5.626e-01;6.386e-01;-5.386e-01;8.757e-01;1.023e+00;6.784e-01;-4.999e-01;1.044e+00;4.002e-01;-3.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
51.995560;1.044e+00;6.670e-01;-5.623e-01;6.386e-01;-5.384e-01;8.757e-01;1.024e+00;6.784e-01;-4.996e-01;1.044e+00;4.002e-01;-3.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.000560;1.044e+00;6.670e-01;-5.621e-01;6.386e-01;-5.381e-01;8.758e-01;1.024e+00;6.784e-01;-4.994e-01;1.044e+00;4.002e-01;-3.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.005560;1.044e+00;6.670e-01;-5.618e-01;6.386e-01;-5.379e-01;8.759e-01;1.024e+00;6.784e-01;-4.991e-01;1.044e+00;4.002e-01;-3.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.011560;1.044e+00;6.670e-01;-5.615e-01;6.386e-01;-5.376e-01;8.760e-01;1.024e+00;6.784e-01;-4.988e-01;1.044e+00;4.002e-01;-3.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.015560;1.044e+00;6.670e-01;-5.613e-01;6.386e-01;-5.374e-01;8.761e-01;1.024e+00;6.783e-01;-4.986e-01;1.044e+00;4.002e-01;-3.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.020560;1.044e+00;6.670e-01;-5.610e-01;6.386e-01;-5.371e-01;8.761e-01;1.024e+00;6.783e-01;-4.984e-01;1.044e+00;4.002e-01;-3.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.025560;1.044e+00;6.670e-01;-5.607e-01;6.386e-01;-5.369e-01;8.762e-01;1.024e+00;6.783e-01;-4.981e-01;1.044e+00;4.002e-01;-3.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.030560;1.044e+00;6.670e-01;-5.604e-01;6.386e-01;-5.366e-01;8.763e-01;1.024e+00;6.783e-01;-4.978e-01;1.044e+00;4.002e-01;-3.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.036560;1.044e+00;6.670e-01;-5.601e-01;6.386e-01;-5.363e-01;8.764e-01;1.024e+00;6.783e-01;-4.975e-01;1.044e+00;4.002e-01;-3.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.040560;1.044e+00;6.670e-01;-5.599e-01;6.386e-01;-5.361e-01;8.765e-01;1.024e+00;6.783e-01;-4.973e-01;1.044e+00;4.002e-01;-3.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.045560;1.044e+00;6.670e-01;-5.596e-01;6.386e-01;-5.358e-01;8.766e-01;1.024e+00;6.783e-01;-4.971e-01;1.044e+00;4.002e-01;-3.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.050560;1.044e+00;6.670e-01;-5.594e-01;6.386e-01;-5.356e-01;8.766e-01;1.024e+00;6.782e-01;-4.968e-01;1.044e+00;4.002e-01;-3.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.055560;1.044e+00;6.670e-01;-5.591e-01;6.386e-01;-5.353e-01;8.767e-01;1.024e+00;6.782e-01;-4.966e-01;1.044e+00;4.002e-01;-3.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.060560;1.044e+00;6.670e-01;-5.588e-01;6.386e-01;-5.351e-01;8.768e-01;1.024e+00;6.782e-01;-4.963e-01;1.044e+00;4.002e-01;-3.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.065560;1.044e+00;6.670e-01;-5.586e-01;6.386e-01;-5.348e-01;8.769e-01;1.024e+00;6.782e-01;-4.961e-01;1.044e+00;4.002e-01;-3.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.070560;1.044e+00;6.670e-01;-5.583e-01;6.386e-01;-5.346e-01;8.770e-01;1.024e+00;6.782e-01;-4.958e-01;1.044e+00;4.002e-01;-3.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.075560;1.044e+00;6.670e-01;-5.580e-01;6.386e-01;-5.343e-01;8.770e-01;1.024e+00;6.782e-01;-4.956e-01;1.044e+00;4.002e-01;-3.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.080560;1.044e+00;6.670e-01;-5.578e-01;6.386e-01;-5.340e-01;8.771e-01;1.024e+00;6.782e-01;-4.953e-01;1.044e+00;4.002e-01;-3.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.085560;1.044e+00;6.670e-01;-5.575e-01;6.386e-01;-5.338e-01;8.772e-01;1.024e+00;6.781e-01;-4.951e-01;1.044e+00;4.002e-01;-3.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.090560;1.044e+00;6.670e-01;-5.572e-01;6.386e-01;-5.335e-01;8.773e-01;1.024e+00;6.781e-01;-4.948e-01;1.044e+00;4.002e-01;-3.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.095560;1.044e+00;6.670e-01;-5.570e-01;6.386e-01;-5.333e-01;8.773e-01;1.024e+00;6.781e-01;-4.946e-01;1.044e+00;4.002e-01;-3.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.100560;1.044e+00;6.670e-01;-5.567e-01;6.386e-01;-5.330e-01;8.774e-01;1.024e+00;6.781e-01;-4.943e-01;1.044e+00;4.002e-01;-3.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.105560;1.044e+00;6.670e-01;-5.564e-01;6.386e-01;-5.328e-01;8.775e-01;1.024e+00;6.781e-01;-4.941e-01;1.044e+00;4.002e-01;-3.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.111560;1.044e+00;6.670e-01;-5.561e-01;6.386e-01;-5.325e-01;8.776e-01;1.024e+00;6.781e-01;-4.938e-01;1.044e+00;4.002e-01;-3.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.115560;1.044e+00;6.670e-01;-5.559e-01;6.386e-01;-5.323e-01;8.777e-01;1.024e+00;6.781e-01;-4.936e-01;1.044e+00;4.002e-01;-3.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.120560;1.044e+00;6.670e-01;-5.556e-01;6.386e-01;-5.320e-01;8.778e-01;1.024e+00;6.781e-01;-4.933e-01;1.044e+00;4.002e-01;-3.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.125560;1.044e+00;6.670e-01;-5.554e-01;6.386e-01;-5.317e-01;8.778e-01;1.024e+00;6.780e-01;-4.931e-01;1.044e+00;4.002e-01;-3.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.130560;1.044e+00;6.670e-01;-5.551e-01;6.386e-01;-5.315e-01;8.779e-01;1.024e+00;6.780e-01;-4.928e-01;1.044e+00;4.002e-01;-3.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.135560;1.044e+00;6.670e-01;-5.548e-01;6.386e-01;-5.312e-01;8.780e-01;1.024e+00;6.780e-01;-4.926e-01;1.044e+00;4.002e-01;-3.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.140560;1.044e+00;6.670e-01;-5.546e-01;6.386e-01;-5.310e-01;8.781e-01;1.024e+00;6.780e-01;-4.923e-01;1.044e+00;4.002e-01;-3.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.145560;1.044e+00;6.670e-01;-5.543e-01;6.386e-01;-5.307e-01;8.781e-01;1.024e+00;6.780e-01;-4.921e-01;1.044e+00;4.002e-01;-3.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.150560;1.044e+00;6.670e-01;-5.541e-01;6.386e-01;-5.305e-01;8.782e-01;1.024e+00;6.780e-01;-4.918e-01;1.044e+00;4.002e-01;-3.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.155560;1.044e+00;6.670e-01;-5.538e-01;6.386e-01;-5.302e-01;8.783e-01;1.024e+00;6.780e-01;-4.916e-01;1.044e+00;4.002e-01;-3.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.161560;1.044e+00;6.670e-01;-5.535e-01;6.386e-01;-5.299e-01;8.784e-01;1.024e+00;6.779e-01;-4.912e-01;1.044e+00;4.002e-01;-3.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.165560;1.044e+00;6.670e-01;-5.533e-01;6.386e-01;-5.297e-01;8.785e-01;1.024e+00;6.779e-01;-4.910e-01;1.044e+00;4.002e-01;-3.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.170560;1.044e+00;6.670e-01;-5.530e-01;6.386e-01;-5.295e-01;8.785e-01;1.024e+00;6.779e-01;-4.908e-01;1.044e+00;4.002e-01;-3.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.175560;1.044e+00;6.670e-01;-5.527e-01;6.386e-01;-5.292e-01;8.786e-01;1.024e+00;6.779e-01;-4.905e-01;1.044e+00;4.002e-01;-3.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.180560;1.044e+00;6.670e-01;-5.525e-01;6.386e-01;-5.289e-01;8.787e-01;1.024e+00;6.779e-01;-4.903e-01;1.044e+00;4.002e-01;-3.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.187560;1.044e+00;6.670e-01;-5.521e-01;6.386e-01;-5.286e-01;8.788e-01;1.024e+00;6.779e-01;-4.899e-01;1.044e+00;4.002e-01;-3.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.190560;1.044e+00;6.670e-01;-5.519e-01;6.386e-01;-5.284e-01;8.789e-01;1.024e+00;6.779e-01;-4.898e-01;1.044e+00;4.002e-01;-3.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.195560;1.044e+00;6.670e-01;-5.517e-01;6.386e-01;-5.282e-01;8.789e-01;1.024e+00;6.778e-01;-4.895e-01;1.044e+00;4.002e-01;-3.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.200560;1.044e+00;6.670e-01;-5.514e-01;6.386e-01;-5.279e-01;8.790e-01;1.024e+00;6.778e-01;-4.893e-01;1.044e+00;4.002e-01;-3.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.205560;1.044e+00;6.670e-01;-5.511e-01;6.386e-01;-5.277e-01;8.791e-01;1.024e+00;6.778e-01;-4.890e-01;1.044e+00;4.002e-01;-3.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.210560;1.044e+00;6.670e-01;-5.509e-01;6.386e-01;-5.274e-01;8.792e-01;1.024e+00;6.778e-01;-4.888e-01;1.044e+00;4.002e-01;-3.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.215560;1.044e+00;6.670e-01;-5.506e-01;6.386e-01;-5.272e-01;8.793e-01;1.024e+00;6.778e-01;-4.885e-01;1.044e+00;4.002e-01;-3.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.220560;1.044e+00;6.670e-01;-5.503e-01;6.386e-01;-5.269e-01;8.793e-01;1.024e+00;6.778e-01;-4.883e-01;1.044e+00;4.002e-01;-3.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.225560;1.044e+00;6.670e-01;-5.501e-01;6.386e-01;-5.267e-01;8.794e-01;1.024e+00;6.778e-01;-4.880e-01;1.044e+00;4.002e-01;-3.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.230560;1.044e+00;6.670e-01;-5.498e-01;6.386e-01;-5.264e-01;8.795e-01;1.024e+00;6.777e-01;-4.878e-01;1.044e+00;4.002e-01;-3.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.235560;1.044e+00;6.670e-01;-5.495e-01;6.386e-01;-5.262e-01;8.796e-01;1.024e+00;6.777e-01;-4.875e-01;1.044e+00;4.002e-01;-3.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.240560;1.044e+00;6.670e-01;-5.493e-01;6.386e-01;-5.259e-01;8.797e-01;1.024e+00;6.777e-01;-4.873e-01;1.044e+00;4.002e-01;-3.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.245560;1.044e+00;6.670e-01;-5.490e-01;6.386e-01;-5.256e-01;8.797e-01;1.024e+00;6.777e-01;-4.870e-01;1.044e+00;4.002e-01;-3.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.250560;1.044e+00;6.670e-01;-5.487e-01;6.386e-01;-5.254e-01;8.798e-01;1.024e+00;6.777e-01;-4.868e-01;1.044e+00;4.002e-01;-3.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.256560;1.044e+00;6.670e-01;-5.484e-01;6.386e-01;-5.251e-01;8.799e-01;1.024e+00;6.777e-01;-4.865e-01;1.044e+00;4.002e-01;-3.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.260560;1.044e+00;6.670e-01;-5.482e-01;6.386e-01;-5.249e-01;8.800e-01;1.024e+00;6.777e-01;-4.863e-01;1.044e+00;4.002e-01;-3.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.265560;1.044e+00;6.670e-01;-5.480e-01;6.386e-01;-5.246e-01;8.801e-01;1.024e+00;6.776e-01;-4.860e-01;1.044e+00;4.002e-01;-3.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.270560;1.044e+00;6.670e-01;-5.477e-01;6.386e-01;-5.244e-01;8.801e-01;1.024e+00;6.776e-01;-4.858e-01;1.044e+00;4.002e-01;-3.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.275560;1.044e+00;6.670e-01;-5.474e-01;6.386e-01;-5.241e-01;8.802e-01;1.024e+00;6.776e-01;-4.855e-01;1.044e+00;4.002e-01;-3.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.280560;1.044e+00;6.670e-01;-5.472e-01;6.386e-01;-5.239e-01;8.803e-01;1.024e+00;6.776e-01;-4.853e-01;1.044e+00;4.002e-01;-3.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.285560;1.044e+00;6.670e-01;-5.469e-01;6.386e-01;-5.236e-01;8.804e-01;1.024e+00;6.776e-01;-4.850e-01;1.044e+00;4.002e-01;-3.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.290560;1.044e+00;6.670e-01;-5.466e-01;6.386e-01;-5.234e-01;8.805e-01;1.024e+00;6.776e-01;-4.848e-01;1.044e+00;4.002e-01;-3.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.295560;1.044e+00;6.670e-01;-5.464e-01;6.386e-01;-5.231e-01;8.805e-01;1.024e+00;6.776e-01;-4.845e-01;1.044e+00;4.002e-01;-3.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.300560;1.044e+00;6.670e-01;-5.461e-01;6.386e-01;-5.229e-01;8.806e-01;1.024e+00;6.775e-01;-4.843e-01;1.044e+00;4.002e-01;-3.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.306560;1.044e+00;6.670e-01;-5.458e-01;6.386e-01;-5.226e-01;8.807e-01;1.024e+00;6.775e-01;-4.840e-01;1.044e+00;4.002e-01;-3.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.310560;1.044e+00;6.670e-01;-5.456e-01;6.386e-01;-5.224e-01;8.808e-01;1.024e+00;6.775e-01;-4.838e-01;1.044e+00;4.002e-01;-3.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.315560;1.044e+00;6.670e-01;-5.453e-01;6.386e-01;-5.221e-01;8.809e-01;1.024e+00;6.775e-01;-4.835e-01;1.044e+00;4.002e-01;-3.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.320560;1.044e+00;6.670e-01;-5.450e-01;6.386e-01;-5.218e-01;8.809e-01;1.024e+00;6.775e-01;-4.833e-01;1.044e+00;4.002e-01;-3.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.325560;1.044e+00;6.670e-01;-5.448e-01;6.386e-01;-5.216e-01;8.810e-01;1.025e+00;6.775e-01;-4.830e-01;1.044e+00;4.002e-01;-3.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.330560;1.044e+00;6.670e-01;-5.445e-01;6.386e-01;-5.213e-01;8.811e-01;1.025e+00;6.775e-01;-4.828e-01;1.044e+00;4.002e-01;-3.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.335560;1.044e+00;6.670e-01;-5.443e-01;6.386e-01;-5.211e-01;8.812e-01;1.025e+00;6.775e-01;-4.825e-01;1.044e+00;4.002e-01;-3.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.340560;1.044e+00;6.670e-01;-5.440e-01;6.386e-01;-5.208e-01;8.812e-01;1.025e+00;6.774e-01;-4.823e-01;1.044e+00;4.002e-01;-3.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.345560;1.044e+00;6.670e-01;-5.437e-01;6.386e-01;-5.206e-01;8.813e-01;1.025e+00;6.774e-01;-4.820e-01;1.044e+00;4.002e-01;-3.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.350560;1.044e+00;6.670e-01;-5.435e-01;6.386e-01;-5.203e-01;8.814e-01;1.025e+00;6.774e-01;-4.818e-01;1.044e+00;4.002e-01;-3.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.355560;1.044e+00;6.670e-01;-5.432e-01;6.386e-01;-5.201e-01;8.815e-01;1.025e+00;6.774e-01;-4.815e-01;1.044e+00;4.002e-01;-3.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.360560;1.044e+00;6.670e-01;-5.429e-01;6.386e-01;-5.198e-01;8.816e-01;1.025e+00;6.774e-01;-4.813e-01;1.044e+00;4.002e-01;-3.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.365560;1.044e+00;6.670e-01;-5.427e-01;6.386e-01;-5.196e-01;8.816e-01;1.025e+00;6.774e-01;-4.810e-01;1.044e+00;4.002e-01;-3.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.370560;1.044e+00;6.670e-01;-5.424e-01;6.386e-01;-5.193e-01;8.817e-01;1.025e+00;6.774e-01;-4.808e-01;1.044e+00;4.002e-01;-3.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.375560;1.044e+00;6.670e-01;-5.421e-01;6.386e-01;-5.191e-01;8.818e-01;1.025e+00;6.773e-01;-4.805e-01;1.044e+00;4.002e-01;-3.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.380560;1.044e+00;6.670e-01;-5.419e-01;6.386e-01;-5.188e-01;8.819e-01;1.025e+00;6.773e-01;-4.803e-01;1.044e+00;4.002e-01;-3.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.385560;1.044e+00;6.670e-01;-5.416e-01;6.386e-01;-5.186e-01;8.820e-01;1.025e+00;6.773e-01;-4.800e-01;1.044e+00;4.002e-01;-3.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.390560;1.044e+00;6.670e-01;-5.413e-01;6.386e-01;-5.183e-01;8.820e-01;1.025e+00;6.773e-01;-4.798e-01;1.044e+00;4.002e-01;-3.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.395560;1.044e+00;6.670e-01;-5.411e-01;6.386e-01;-5.181e-01;8.821e-01;1.025e+00;6.773e-01;-4.795e-01;1.044e+00;4.002e-01;-3.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.401560;1.044e+00;6.670e-01;-5.408e-01;6.386e-01;-5.178e-01;8.822e-01;1.025e+00;6.773e-01;-4.792e-01;1.044e+00;4.002e-01;-3.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.405560;1.044e+00;6.670e-01;-5.406e-01;6.386e-01;-5.176e-01;8.823e-01;1.025e+00;6.773e-01;-4.790e-01;1.044e+00;4.002e-01;-3.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.410560;1.044e+00;6.670e-01;-5.403e-01;6.386e-01;-5.173e-01;8.824e-01;1.025e+00;6.772e-01;-4.788e-01;1.044e+00;4.002e-01;-3.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.415560;1.044e+00;6.670e-01;-5.400e-01;6.386e-01;-5.171e-01;8.824e-01;1.025e+00;6.772e-01;-4.786e-01;1.044e+00;4.002e-01;-3.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.420560;1.044e+00;6.670e-01;-5.398e-01;6.386e-01;-5.168e-01;8.825e-01;1.025e+00;6.772e-01;-4.783e-01;1.044e+00;4.002e-01;-3.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.426560;1.044e+00;6.670e-01;-5.395e-01;6.386e-01;-5.165e-01;8.826e-01;1.025e+00;6.772e-01;-4.780e-01;1.044e+00;4.002e-01;-3.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.430560;1.044e+00;6.670e-01;-5.392e-01;6.386e-01;-5.163e-01;8.827e-01;1.025e+00;6.772e-01;-4.778e-01;1.044e+00;4.002e-01;-3.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.435560;1.044e+00;6.670e-01;-5.390e-01;6.386e-01;-5.160e-01;8.828e-01;1.025e+00;6.772e-01;-4.776e-01;1.044e+00;4.002e-01;-3.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.440560;1.044e+00;6.670e-01;-5.387e-01;6.386e-01;-5.158e-01;8.828e-01;1.025e+00;6.772e-01;-4.773e-01;1.044e+00;4.002e-01;-3.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.445560;1.044e+00;6.670e-01;-5.385e-01;6.386e-01;-5.155e-01;8.829e-01;1.025e+00;6.771e-01;-4.771e-01;1.044e+00;4.002e-01;-3.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.450560;1.044e+00;6.670e-01;-5.382e-01;6.386e-01;-5.153e-01;8.830e-01;1.025e+00;6.771e-01;-4.768e-01;1.044e+00;4.002e-01;-3.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.455560;1.044e+00;6.670e-01;-5.379e-01;6.386e-01;-5.150e-01;8.831e-01;1.025e+00;6.771e-01;-4.766e-01;1.044e+00;4.002e-01;-3.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.460560;1.044e+00;6.670e-01;-5.377e-01;6.386e-01;-5.148e-01;8.831e-01;1.025e+00;6.771e-01;-4.763e-01;1.044e+00;4.002e-01;-3.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.465560;1.044e+00;6.670e-01;-5.374e-01;6.386e-01;-5.145e-01;8.832e-01;1.025e+00;6.771e-01;-4.761e-01;1.044e+00;4.002e-01;-3.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.471560;1.044e+00;6.670e-01;-5.371e-01;6.386e-01;-5.142e-01;8.833e-01;1.025e+00;6.771e-01;-4.758e-01;1.044e+00;4.002e-01;-3.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.475560;1.044e+00;6.670e-01;-5.369e-01;6.386e-01;-5.140e-01;8.834e-01;1.025e+00;6.771e-01;-4.756e-01;1.044e+00;4.002e-01;-3.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.480560;1.044e+00;6.670e-01;-5.366e-01;6.386e-01;-5.138e-01;8.835e-01;1.025e+00;6.771e-01;-4.753e-01;1.044e+00;4.002e-01;-3.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.485560;1.044e+00;6.670e-01;-5.364e-01;6.386e-01;-5.135e-01;8.835e-01;1.025e+00;6.770e-01;-4.751e-01;1.044e+00;4.002e-01;-3.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.490560;1.044e+00;6.670e-01;-5.361e-01;6.386e-01;-5.133e-01;8.836e-01;1.025e+00;6.770e-01;-4.748e-01;1.044e+00;4.002e-01;-3.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.495560;1.044e+00;6.670e-01;-5.358e-01;6.386e-01;-5.130e-01;8.837e-01;1.025e+00;6.770e-01;-4.746e-01;1.044e+00;4.002e-01;-3.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.500560;1.044e+00;6.670e-01;-5.356e-01;6.386e-01;-5.128e-01;8.838e-01;1.025e+00;6.770e-01;-4.743e-01;1.044e+00;4.002e-01;-3.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.505560;1.044e+00;6.670e-01;-5.353e-01;6.386e-01;-5.125e-01;8.839e-01;1.025e+00;6.770e-01;-4.741e-01;1.044e+00;4.002e-01;-3.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.510560;1.044e+00;6.670e-01;-5.350e-01;6.386e-01;-5.123e-01;8.839e-01;1.025e+00;6.770e-01;-4.738e-01;1.044e+00;4.002e-01;-3.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.515560;1.044e+00;6.670e-01;-5.348e-01;6.386e-01;-5.120e-01;8.840e-01;1.025e+00;6.770e-01;-4.736e-01;1.044e+00;4.002e-01;-3.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.520560;1.044e+00;6.670e-01;-5.345e-01;6.386e-01;-5.118e-01;8.841e-01;1.025e+00;6.769e-01;-4.733e-01;1.044e+00;4.002e-01;-3.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.525560;1.044e+00;6.670e-01;-5.343e-01;6.386e-01;-5.115e-01;8.842e-01;1.025e+00;6.769e-01;-4.731e-01;1.044e+00;4.002e-01;-3.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.530560;1.044e+00;6.670e-01;-5.340e-01;6.386e-01;-5.113e-01;8.842e-01;1.025e+00;6.769e-01;-4.728e-01;1.044e+00;4.002e-01;-3.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.535560;1.044e+00;6.670e-01;-5.337e-01;6.386e-01;-5.110e-01;8.843e-01;1.025e+00;6.769e-01;-4.726e-01;1.044e+00;4.002e-01;-3.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.540560;1.044e+00;6.670e-01;-5.335e-01;6.386e-01;-5.108e-01;8.844e-01;1.025e+00;6.769e-01;-4.724e-01;1.044e+00;4.002e-01;-3.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.545560;1.044e+00;6.670e-01;-5.332e-01;6.386e-01;-5.105e-01;8.845e-01;1.025e+00;6.769e-01;-4.721e-01;1.044e+00;4.002e-01;-3.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
