time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
52.550560;1.044e+00;6.670e-01;-5.329e-01;6.386e-01;-5.103e-01;8.846e-01;1.025e+00;6.769e-01;-4.719e-01;1.044e+00;4.002e-01;-3.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.555560;1.044e+00;6.670e-01;-5.327e-01;6.386e-01;-5.100e-01;8.846e-01;1.025e+00;6.768e-01;-4.716e-01;1.044e+00;4.002e-01;-3.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.560560;1.044e+00;6.670e-01;-5.324e-01;6.386e-01;-5.098e-01;8.847e-01;1.025e+00;6.768e-01;-4.714e-01;1.044e+00;4.002e-01;-3.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.565560;1.044e+00;6.670e-01;-5.322e-01;6.386e-01;-5.095e-01;8.848e-01;1.025e+00;6.768e-01;-4.711e-01;1.044e+00;4.002e-01;-3.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.570560;1.044e+00;6.670e-01;-5.319e-01;6.386e-01;-5.093e-01;8.849e-01;1.025e+00;6.768e-01;-4.709e-01;1.044e+00;4.002e-01;-3.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.575560;1.044e+00;6.670e-01;-5.316e-01;6.386e-01;-5.090e-01;8.850e-01;1.025e+00;6.768e-01;-4.706e-01;1.044e+00;4.002e-01;-3.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.580560;1.044e+00;6.670e-01;-5.314e-01;6.386e-01;-5.088e-01;8.850e-01;1.025e+00;6.768e-01;-4.704e-01;1.044e+00;4.002e-01;-3.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.585560;1.044e+00;6.670e-01;-5.311e-01;6.386e-01;-5.085e-01;8.851e-01;1.025e+00;6.768e-01;-4.701e-01;1.044e+00;4.002e-01;-3.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.590560;1.044e+00;6.670e-01;-5.309e-01;6.386e-01;-5.083e-01;8.852e-01;1.025e+00;6.767e-01;-4.699e-01;1.044e+00;4.002e-01;-3.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.595560;1.044e+00;6.670e-01;-5.306e-01;6.386e-01;-5.080e-01;8.853e-01;1.025e+00;6.767e-01;-4.696e-01;1.044e+00;4.002e-01;-3.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.600560;1.044e+00;6.670e-01;-5.303e-01;6.386e-01;-5.078e-01;8.853e-01;1.025e+00;6.767e-01;-4.694e-01;1.044e+00;4.002e-01;-3.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.605560;1.044e+00;6.670e-01;-5.301e-01;6.386e-01;-5.075e-01;8.854e-01;1.025e+00;6.767e-01;-4.691e-01;1.044e+00;4.002e-01;-3.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.611560;1.044e+00;6.670e-01;-5.298e-01;6.386e-01;-5.072e-01;8.855e-01;1.025e+00;6.767e-01;-4.688e-01;1.044e+00;4.002e-01;-3.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.615560;1.044e+00;6.670e-01;-5.296e-01;6.386e-01;-5.070e-01;8.856e-01;1.025e+00;6.767e-01;-4.686e-01;1.044e+00;4.002e-01;-3.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.620560;1.044e+00;6.670e-01;-5.293e-01;6.386e-01;-5.068e-01;8.857e-01;1.025e+00;6.767e-01;-4.684e-01;1.044e+00;4.002e-01;-3.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.625560;1.044e+00;6.670e-01;-5.290e-01;6.386e-01;-5.065e-01;8.857e-01;1.025e+00;6.767e-01;-4.682e-01;1.044e+00;4.002e-01;-3.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.630560;1.044e+00;6.670e-01;-5.288e-01;6.386e-01;-5.063e-01;8.858e-01;1.025e+00;6.766e-01;-4.679e-01;1.044e+00;4.002e-01;-3.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.636560;1.044e+00;6.670e-01;-5.285e-01;6.386e-01;-5.060e-01;8.859e-01;1.025e+00;6.766e-01;-4.676e-01;1.044e+00;4.002e-01;-3.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.640560;1.044e+00;6.670e-01;-5.282e-01;6.386e-01;-5.058e-01;8.860e-01;1.025e+00;6.766e-01;-4.674e-01;1.044e+00;4.002e-01;-3.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.645560;1.044e+00;6.670e-01;-5.280e-01;6.386e-01;-5.055e-01;8.860e-01;1.025e+00;6.766e-01;-4.672e-01;1.044e+00;4.002e-01;-3.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.650560;1.044e+00;6.670e-01;-5.277e-01;6.386e-01;-5.053e-01;8.861e-01;1.025e+00;6.766e-01;-4.669e-01;1.044e+00;4.002e-01;-3.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.655560;1.044e+00;6.670e-01;-5.275e-01;6.386e-01;-5.050e-01;8.862e-01;1.025e+00;6.766e-01;-4.667e-01;1.044e+00;4.002e-01;-3.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.660560;1.044e+00;6.670e-01;-5.272e-01;6.386e-01;-5.048e-01;8.863e-01;1.025e+00;6.766e-01;-4.664e-01;1.044e+00;4.002e-01;-3.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.665560;1.044e+00;6.670e-01;-5.269e-01;6.386e-01;-5.045e-01;8.864e-01;1.026e+00;6.765e-01;-4.662e-01;1.044e+00;4.002e-01;-3.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.670560;1.044e+00;6.670e-01;-5.267e-01;6.386e-01;-5.043e-01;8.864e-01;1.026e+00;6.765e-01;-4.659e-01;1.044e+00;4.002e-01;-3.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.675560;1.044e+00;6.670e-01;-5.264e-01;6.386e-01;-5.040e-01;8.865e-01;1.026e+00;6.765e-01;-4.657e-01;1.044e+00;4.002e-01;-3.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.681560;1.044e+00;6.670e-01;-5.261e-01;6.386e-01;-5.037e-01;8.866e-01;1.026e+00;6.765e-01;-4.654e-01;1.044e+00;4.002e-01;-3.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.685560;1.044e+00;6.670e-01;-5.259e-01;6.386e-01;-5.035e-01;8.867e-01;1.026e+00;6.765e-01;-4.652e-01;1.044e+00;4.002e-01;-3.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.690560;1.044e+00;6.670e-01;-5.256e-01;6.386e-01;-5.033e-01;8.868e-01;1.026e+00;6.765e-01;-4.649e-01;1.044e+00;4.002e-01;-3.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.695560;1.044e+00;6.670e-01;-5.254e-01;6.386e-01;-5.030e-01;8.868e-01;1.026e+00;6.765e-01;-4.647e-01;1.044e+00;4.002e-01;-3.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.700560;1.044e+00;6.670e-01;-5.251e-01;6.386e-01;-5.028e-01;8.869e-01;1.026e+00;6.765e-01;-4.645e-01;1.044e+00;4.002e-01;-3.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.706560;1.044e+00;6.670e-01;-5.248e-01;6.386e-01;-5.025e-01;8.870e-01;1.026e+00;6.764e-01;-4.642e-01;1.044e+00;4.002e-01;-3.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.710560;1.044e+00;6.670e-01;-5.246e-01;6.386e-01;-5.023e-01;8.871e-01;1.026e+00;6.764e-01;-4.640e-01;1.044e+00;4.002e-01;-3.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.715560;1.044e+00;6.670e-01;-5.243e-01;6.386e-01;-5.020e-01;8.871e-01;1.026e+00;6.764e-01;-4.637e-01;1.044e+00;4.002e-01;-3.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.720560;1.044e+00;6.670e-01;-5.241e-01;6.386e-01;-5.018e-01;8.872e-01;1.026e+00;6.764e-01;-4.635e-01;1.044e+00;4.002e-01;-3.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.726560;1.044e+00;6.670e-01;-5.238e-01;6.386e-01;-5.015e-01;8.873e-01;1.026e+00;6.764e-01;-4.632e-01;1.044e+00;4.002e-01;-3.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.730560;1.044e+00;6.670e-01;-5.236e-01;6.386e-01;-5.013e-01;8.874e-01;1.026e+00;6.764e-01;-4.630e-01;1.044e+00;4.002e-01;-3.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.735560;1.044e+00;6.670e-01;-5.233e-01;6.386e-01;-5.010e-01;8.875e-01;1.026e+00;6.764e-01;-4.627e-01;1.044e+00;4.002e-01;-3.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.740560;1.044e+00;6.670e-01;-5.230e-01;6.386e-01;-5.008e-01;8.875e-01;1.026e+00;6.763e-01;-4.625e-01;1.044e+00;4.002e-01;-3.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.745560;1.044e+00;6.670e-01;-5.228e-01;6.386e-01;-5.005e-01;8.876e-01;1.026e+00;6.763e-01;-4.622e-01;1.044e+00;4.002e-01;-3.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.752560;1.044e+00;6.670e-01;-5.224e-01;6.386e-01;-5.002e-01;8.877e-01;1.026e+00;6.763e-01;-4.619e-01;1.044e+00;4.002e-01;-3.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.755560;1.044e+00;6.670e-01;-5.223e-01;6.386e-01;-5.000e-01;8.878e-01;1.026e+00;6.763e-01;-4.618e-01;1.044e+00;4.002e-01;-3.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.760560;1.044e+00;6.670e-01;-5.220e-01;6.386e-01;-4.998e-01;8.878e-01;1.026e+00;6.763e-01;-4.615e-01;1.044e+00;4.002e-01;-3.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.765560;1.044e+00;6.670e-01;-5.217e-01;6.386e-01;-4.995e-01;8.879e-01;1.026e+00;6.763e-01;-4.613e-01;1.044e+00;4.002e-01;-3.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.770560;1.044e+00;6.670e-01;-5.215e-01;6.386e-01;-4.993e-01;8.880e-01;1.026e+00;6.763e-01;-4.610e-01;1.044e+00;4.002e-01;-3.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.775560;1.044e+00;6.670e-01;-5.212e-01;6.386e-01;-4.990e-01;8.881e-01;1.026e+00;6.762e-01;-4.608e-01;1.044e+00;4.002e-01;-3.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.780560;1.044e+00;6.670e-01;-5.210e-01;6.386e-01;-4.988e-01;8.882e-01;1.026e+00;6.762e-01;-4.605e-01;1.044e+00;4.002e-01;-3.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.785560;1.044e+00;6.670e-01;-5.207e-01;6.386e-01;-4.985e-01;8.882e-01;1.026e+00;6.762e-01;-4.603e-01;1.044e+00;4.002e-01;-3.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.790560;1.044e+00;6.670e-01;-5.204e-01;6.386e-01;-4.983e-01;8.883e-01;1.026e+00;6.762e-01;-4.600e-01;1.044e+00;4.002e-01;-3.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.796560;1.044e+00;6.670e-01;-5.201e-01;6.386e-01;-4.980e-01;8.884e-01;1.026e+00;6.762e-01;-4.597e-01;1.044e+00;4.002e-01;-3.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.800560;1.044e+00;6.670e-01;-5.199e-01;6.386e-01;-4.978e-01;8.885e-01;1.026e+00;6.762e-01;-4.595e-01;1.044e+00;4.002e-01;-3.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.805560;1.044e+00;6.670e-01;-5.197e-01;6.386e-01;-4.976e-01;8.885e-01;1.026e+00;6.762e-01;-4.593e-01;1.044e+00;4.002e-01;-3.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.810560;1.044e+00;6.670e-01;-5.194e-01;6.386e-01;-4.973e-01;8.886e-01;1.026e+00;6.762e-01;-4.591e-01;1.044e+00;4.002e-01;-3.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.815560;1.044e+00;6.670e-01;-5.192e-01;6.386e-01;-4.971e-01;8.887e-01;1.026e+00;6.761e-01;-4.588e-01;1.044e+00;4.002e-01;-3.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.820560;1.044e+00;6.670e-01;-5.189e-01;6.386e-01;-4.968e-01;8.888e-01;1.026e+00;6.761e-01;-4.586e-01;1.044e+00;4.002e-01;-3.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.825560;1.044e+00;6.670e-01;-5.186e-01;6.386e-01;-4.966e-01;8.889e-01;1.026e+00;6.761e-01;-4.583e-01;1.044e+00;4.002e-01;-3.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.830560;1.044e+00;6.670e-01;-5.184e-01;6.386e-01;-4.963e-01;8.889e-01;1.026e+00;6.761e-01;-4.581e-01;1.044e+00;4.002e-01;-3.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.835560;1.044e+00;6.670e-01;-5.181e-01;6.386e-01;-4.961e-01;8.890e-01;1.026e+00;6.761e-01;-4.578e-01;1.044e+00;4.002e-01;-3.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.840560;1.044e+00;6.670e-01;-5.179e-01;6.386e-01;-4.958e-01;8.891e-01;1.026e+00;6.761e-01;-4.576e-01;1.044e+00;4.002e-01;-3.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.845560;1.044e+00;6.670e-01;-5.176e-01;6.386e-01;-4.956e-01;8.892e-01;1.026e+00;6.761e-01;-4.573e-01;1.044e+00;4.002e-01;-3.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.850560;1.044e+00;6.670e-01;-5.173e-01;6.386e-01;-4.953e-01;8.892e-01;1.026e+00;6.760e-01;-4.571e-01;1.044e+00;4.002e-01;-3.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.855560;1.044e+00;6.670e-01;-5.171e-01;6.386e-01;-4.951e-01;8.893e-01;1.026e+00;6.760e-01;-4.569e-01;1.044e+00;4.002e-01;-3.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.861560;1.044e+00;6.670e-01;-5.168e-01;6.386e-01;-4.948e-01;8.894e-01;1.026e+00;6.760e-01;-4.566e-01;1.044e+00;4.002e-01;-3.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.865560;1.044e+00;6.670e-01;-5.166e-01;6.386e-01;-4.946e-01;8.895e-01;1.026e+00;6.760e-01;-4.564e-01;1.044e+00;4.002e-01;-3.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.870560;1.044e+00;6.670e-01;-5.163e-01;6.386e-01;-4.943e-01;8.896e-01;1.026e+00;6.760e-01;-4.561e-01;1.044e+00;4.002e-01;-3.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.875560;1.044e+00;6.670e-01;-5.160e-01;6.386e-01;-4.941e-01;8.896e-01;1.026e+00;6.760e-01;-4.559e-01;1.044e+00;4.002e-01;-3.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.880560;1.044e+00;6.670e-01;-5.158e-01;6.386e-01;-4.938e-01;8.897e-01;1.026e+00;6.760e-01;-4.556e-01;1.044e+00;4.002e-01;-3.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.885560;1.044e+00;6.670e-01;-5.155e-01;6.386e-01;-4.936e-01;8.898e-01;1.026e+00;6.760e-01;-4.554e-01;1.044e+00;4.002e-01;-3.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.890560;1.044e+00;6.670e-01;-5.153e-01;6.386e-01;-4.933e-01;8.899e-01;1.026e+00;6.759e-01;-4.551e-01;1.044e+00;4.002e-01;-3.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.895560;1.044e+00;6.670e-01;-5.150e-01;6.386e-01;-4.931e-01;8.899e-01;1.026e+00;6.759e-01;-4.549e-01;1.044e+00;4.002e-01;-3.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.900560;1.044e+00;6.670e-01;-5.148e-01;6.386e-01;-4.929e-01;8.900e-01;1.026e+00;6.759e-01;-4.547e-01;1.044e+00;4.002e-01;-3.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.906560;1.044e+00;6.670e-01;-5.144e-01;6.386e-01;-4.926e-01;8.901e-01;1.026e+00;6.759e-01;-4.544e-01;1.044e+00;4.002e-01;-3.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.910560;1.044e+00;6.670e-01;-5.142e-01;6.386e-01;-4.924e-01;8.902e-01;1.026e+00;6.759e-01;-4.542e-01;1.044e+00;4.002e-01;-3.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.915560;1.044e+00;6.670e-01;-5.140e-01;6.386e-01;-4.921e-01;8.902e-01;1.026e+00;6.759e-01;-4.539e-01;1.044e+00;4.002e-01;-3.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.920560;1.044e+00;6.670e-01;-5.137e-01;6.386e-01;-4.919e-01;8.903e-01;1.026e+00;6.759e-01;-4.537e-01;1.044e+00;4.002e-01;-3.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.925560;1.044e+00;6.670e-01;-5.135e-01;6.386e-01;-4.916e-01;8.904e-01;1.026e+00;6.758e-01;-4.534e-01;1.044e+00;4.002e-01;-3.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.930560;1.044e+00;6.670e-01;-5.132e-01;6.386e-01;-4.914e-01;8.905e-01;1.026e+00;6.758e-01;-4.532e-01;1.044e+00;4.002e-01;-3.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.935560;1.044e+00;6.670e-01;-5.130e-01;6.386e-01;-4.911e-01;8.906e-01;1.026e+00;6.758e-01;-4.530e-01;1.044e+00;4.002e-01;-3.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.940560;1.044e+00;6.670e-01;-5.127e-01;6.386e-01;-4.909e-01;8.906e-01;1.026e+00;6.758e-01;-4.527e-01;1.044e+00;4.002e-01;-3.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.945560;1.044e+00;6.670e-01;-5.124e-01;6.386e-01;-4.906e-01;8.907e-01;1.026e+00;6.758e-01;-4.525e-01;1.044e+00;4.002e-01;-3.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.950560;1.044e+00;6.670e-01;-5.122e-01;6.386e-01;-4.904e-01;8.908e-01;1.026e+00;6.758e-01;-4.522e-01;1.044e+00;4.002e-01;-3.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.955560;1.044e+00;6.670e-01;-5.119e-01;6.386e-01;-4.901e-01;8.909e-01;1.026e+00;6.758e-01;-4.520e-01;1.044e+00;4.002e-01;-3.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.960560;1.044e+00;6.670e-01;-5.117e-01;6.386e-01;-4.899e-01;8.909e-01;1.026e+00;6.758e-01;-4.517e-01;1.044e+00;4.002e-01;-3.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.965560;1.044e+00;6.670e-01;-5.114e-01;6.386e-01;-4.896e-01;8.910e-01;1.026e+00;6.757e-01;-4.515e-01;1.044e+00;4.002e-01;-3.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.970560;1.044e+00;6.670e-01;-5.111e-01;6.386e-01;-4.894e-01;8.911e-01;1.026e+00;6.757e-01;-4.513e-01;1.044e+00;4.002e-01;-3.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.975560;1.044e+00;6.670e-01;-5.109e-01;6.386e-01;-4.892e-01;8.912e-01;1.026e+00;6.757e-01;-4.510e-01;1.044e+00;4.002e-01;-3.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.980560;1.044e+00;6.670e-01;-5.106e-01;6.386e-01;-4.889e-01;8.913e-01;1.026e+00;6.757e-01;-4.508e-01;1.044e+00;4.002e-01;-3.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.985560;1.044e+00;6.670e-01;-5.104e-01;6.386e-01;-4.887e-01;8.913e-01;1.026e+00;6.757e-01;-4.505e-01;1.044e+00;4.002e-01;-3.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.990560;1.044e+00;6.670e-01;-5.101e-01;6.386e-01;-4.884e-01;8.914e-01;1.026e+00;6.757e-01;-4.503e-01;1.044e+00;4.002e-01;-3.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
52.995560;1.044e+00;6.670e-01;-5.099e-01;6.386e-01;-4.882e-01;8.915e-01;1.026e+00;6.757e-01;-4.500e-01;1.044e+00;4.002e-01;-3.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.000560;1.044e+00;6.670e-01;-5.096e-01;6.386e-01;-4.879e-01;8.916e-01;1.026e+00;6.756e-01;-4.498e-01;1.044e+00;4.002e-01;-3.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.005560;1.044e+00;6.670e-01;-5.093e-01;6.386e-01;-4.877e-01;8.916e-01;1.027e+00;6.756e-01;-4.496e-01;1.044e+00;4.002e-01;-3.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.010560;1.044e+00;6.670e-01;-5.091e-01;6.386e-01;-4.874e-01;8.917e-01;1.027e+00;6.756e-01;-4.493e-01;1.044e+00;4.002e-01;-3.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.016560;1.044e+00;6.670e-01;-5.088e-01;6.386e-01;-4.871e-01;8.918e-01;1.027e+00;6.756e-01;-4.490e-01;1.044e+00;4.002e-01;-3.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.020560;1.044e+00;6.670e-01;-5.086e-01;6.386e-01;-4.869e-01;8.919e-01;1.027e+00;6.756e-01;-4.488e-01;1.044e+00;4.002e-01;-3.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.025560;1.044e+00;6.670e-01;-5.083e-01;6.386e-01;-4.867e-01;8.919e-01;1.027e+00;6.756e-01;-4.486e-01;1.044e+00;4.002e-01;-3.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.030560;1.044e+00;6.670e-01;-5.081e-01;6.386e-01;-4.864e-01;8.920e-01;1.027e+00;6.756e-01;-4.483e-01;1.044e+00;4.002e-01;-3.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.035560;1.044e+00;6.670e-01;-5.078e-01;6.386e-01;-4.862e-01;8.921e-01;1.027e+00;6.756e-01;-4.481e-01;1.044e+00;4.002e-01;-3.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.040560;1.044e+00;6.670e-01;-5.076e-01;6.386e-01;-4.860e-01;8.922e-01;1.027e+00;6.755e-01;-4.479e-01;1.044e+00;4.002e-01;-3.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.045560;1.044e+00;6.670e-01;-5.073e-01;6.386e-01;-4.857e-01;8.923e-01;1.027e+00;6.755e-01;-4.476e-01;1.044e+00;4.002e-01;-3.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.050560;1.044e+00;6.670e-01;-5.070e-01;6.386e-01;-4.855e-01;8.923e-01;1.027e+00;6.755e-01;-4.474e-01;1.044e+00;4.002e-01;-3.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.055560;1.044e+00;6.670e-01;-5.068e-01;6.386e-01;-4.852e-01;8.924e-01;1.027e+00;6.755e-01;-4.471e-01;1.044e+00;4.002e-01;-3.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.060560;1.044e+00;6.670e-01;-5.065e-01;6.386e-01;-4.850e-01;8.925e-01;1.027e+00;6.755e-01;-4.469e-01;1.044e+00;4.002e-01;-3.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.065560;1.044e+00;6.670e-01;-5.063e-01;6.386e-01;-4.847e-01;8.926e-01;1.027e+00;6.755e-01;-4.466e-01;1.044e+00;4.002e-01;-3.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.070560;1.044e+00;6.670e-01;-5.060e-01;6.386e-01;-4.845e-01;8.926e-01;1.027e+00;6.755e-01;-4.464e-01;1.044e+00;4.002e-01;-3.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.075560;1.044e+00;6.670e-01;-5.058e-01;6.386e-01;-4.842e-01;8.927e-01;1.027e+00;6.754e-01;-4.462e-01;1.044e+00;4.002e-01;-3.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.080560;1.044e+00;6.670e-01;-5.055e-01;6.386e-01;-4.840e-01;8.928e-01;1.027e+00;6.754e-01;-4.459e-01;1.044e+00;4.002e-01;-3.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.085560;1.044e+00;6.670e-01;-5.052e-01;6.386e-01;-4.837e-01;8.929e-01;1.027e+00;6.754e-01;-4.457e-01;1.044e+00;4.002e-01;-3.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.090560;1.044e+00;6.670e-01;-5.050e-01;6.386e-01;-4.835e-01;8.929e-01;1.027e+00;6.754e-01;-4.454e-01;1.044e+00;4.002e-01;-3.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.095560;1.044e+00;6.670e-01;-5.047e-01;6.386e-01;-4.833e-01;8.930e-01;1.027e+00;6.754e-01;-4.452e-01;1.044e+00;4.002e-01;-3.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.101560;1.044e+00;6.670e-01;-5.044e-01;6.386e-01;-4.830e-01;8.931e-01;1.027e+00;6.754e-01;-4.449e-01;1.044e+00;4.002e-01;-3.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.105560;1.044e+00;6.670e-01;-5.042e-01;6.386e-01;-4.828e-01;8.932e-01;1.027e+00;6.754e-01;-4.447e-01;1.044e+00;4.002e-01;-3.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.110560;1.044e+00;6.670e-01;-5.040e-01;6.386e-01;-4.825e-01;8.933e-01;1.027e+00;6.754e-01;-4.445e-01;1.044e+00;4.002e-01;-3.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.115560;1.044e+00;6.670e-01;-5.037e-01;6.386e-01;-4.823e-01;8.933e-01;1.027e+00;6.753e-01;-4.442e-01;1.044e+00;4.002e-01;-3.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.120560;1.044e+00;6.670e-01;-5.035e-01;6.386e-01;-4.820e-01;8.934e-01;1.027e+00;6.753e-01;-4.440e-01;1.044e+00;4.002e-01;-3.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.127560;1.044e+00;6.670e-01;-5.031e-01;6.386e-01;-4.817e-01;8.935e-01;1.027e+00;6.753e-01;-4.436e-01;1.044e+00;4.002e-01;-3.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.130560;1.044e+00;6.670e-01;-5.029e-01;6.386e-01;-4.815e-01;8.936e-01;1.027e+00;6.753e-01;-4.435e-01;1.044e+00;4.002e-01;-3.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.135560;1.044e+00;6.670e-01;-5.027e-01;6.386e-01;-4.813e-01;8.936e-01;1.027e+00;6.753e-01;-4.432e-01;1.044e+00;4.002e-01;-3.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.140560;1.044e+00;6.670e-01;-5.024e-01;6.386e-01;-4.810e-01;8.937e-01;1.027e+00;6.753e-01;-4.430e-01;1.044e+00;4.002e-01;-3.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.145560;1.044e+00;6.670e-01;-5.022e-01;6.386e-01;-4.808e-01;8.938e-01;1.027e+00;6.753e-01;-4.428e-01;1.044e+00;4.002e-01;-3.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.150560;1.044e+00;6.670e-01;-5.019e-01;6.386e-01;-4.806e-01;8.939e-01;1.027e+00;6.752e-01;-4.425e-01;1.044e+00;4.002e-01;-3.012e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.155560;1.044e+00;6.670e-01;-5.017e-01;6.386e-01;-4.803e-01;8.939e-01;1.027e+00;6.752e-01;-4.423e-01;1.044e+00;4.002e-01;-3.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.160560;1.044e+00;6.670e-01;-5.014e-01;6.386e-01;-4.801e-01;8.940e-01;1.027e+00;6.752e-01;-4.420e-01;1.044e+00;4.002e-01;-3.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.165560;1.044e+00;6.670e-01;-5.012e-01;6.386e-01;-4.798e-01;8.941e-01;1.027e+00;6.752e-01;-4.418e-01;1.044e+00;4.002e-01;-3.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.170560;1.044e+00;6.670e-01;-5.009e-01;6.386e-01;-4.796e-01;8.942e-01;1.027e+00;6.752e-01;-4.416e-01;1.044e+00;4.002e-01;-3.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.175560;1.044e+00;6.670e-01;-5.006e-01;6.386e-01;-4.793e-01;8.943e-01;1.027e+00;6.752e-01;-4.413e-01;1.044e+00;4.002e-01;-3.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.180560;1.044e+00;6.670e-01;-5.004e-01;6.386e-01;-4.791e-01;8.943e-01;1.027e+00;6.752e-01;-4.411e-01;1.044e+00;4.002e-01;-3.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.185560;1.044e+00;6.670e-01;-5.001e-01;6.386e-01;-4.788e-01;8.944e-01;1.027e+00;6.752e-01;-4.408e-01;1.044e+00;4.002e-01;-3.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.190560;1.044e+00;6.670e-01;-4.999e-01;6.386e-01;-4.786e-01;8.945e-01;1.027e+00;6.751e-01;-4.406e-01;1.044e+00;4.002e-01;-2.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.195560;1.044e+00;6.670e-01;-4.996e-01;6.386e-01;-4.784e-01;8.946e-01;1.027e+00;6.751e-01;-4.404e-01;1.044e+00;4.002e-01;-2.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.200560;1.044e+00;6.670e-01;-4.994e-01;6.386e-01;-4.781e-01;8.946e-01;1.027e+00;6.751e-01;-4.401e-01;1.044e+00;4.002e-01;-2.996e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.205560;1.044e+00;6.670e-01;-4.991e-01;6.386e-01;-4.779e-01;8.947e-01;1.027e+00;6.751e-01;-4.399e-01;1.044e+00;4.002e-01;-2.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.212560;1.044e+00;6.670e-01;-4.988e-01;6.386e-01;-4.775e-01;8.948e-01;1.027e+00;6.751e-01;-4.395e-01;1.044e+00;4.002e-01;-2.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.215560;1.044e+00;6.670e-01;-4.986e-01;6.386e-01;-4.774e-01;8.949e-01;1.027e+00;6.751e-01;-4.394e-01;1.044e+00;4.002e-01;-2.992e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.220560;1.044e+00;6.670e-01;-4.983e-01;6.386e-01;-4.771e-01;8.949e-01;1.027e+00;6.751e-01;-4.391e-01;1.044e+00;4.002e-01;-2.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.225560;1.044e+00;6.670e-01;-4.981e-01;6.386e-01;-4.769e-01;8.950e-01;1.027e+00;6.751e-01;-4.389e-01;1.044e+00;4.002e-01;-2.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.230560;1.044e+00;6.670e-01;-4.978e-01;6.386e-01;-4.767e-01;8.951e-01;1.027e+00;6.750e-01;-4.387e-01;1.044e+00;4.002e-01;-2.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.235560;1.044e+00;6.670e-01;-4.976e-01;6.386e-01;-4.764e-01;8.952e-01;1.027e+00;6.750e-01;-4.384e-01;1.044e+00;4.002e-01;-2.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.240560;1.044e+00;6.670e-01;-4.973e-01;6.386e-01;-4.762e-01;8.952e-01;1.027e+00;6.750e-01;-4.382e-01;1.044e+00;4.002e-01;-2.984e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.245560;1.044e+00;6.670e-01;-4.971e-01;6.386e-01;-4.759e-01;8.953e-01;1.027e+00;6.750e-01;-4.379e-01;1.044e+00;4.002e-01;-2.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.250560;1.044e+00;6.670e-01;-4.968e-01;6.386e-01;-4.757e-01;8.954e-01;1.027e+00;6.750e-01;-4.377e-01;1.044e+00;4.002e-01;-2.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.255560;1.044e+00;6.670e-01;-4.966e-01;6.386e-01;-4.754e-01;8.955e-01;1.027e+00;6.750e-01;-4.375e-01;1.044e+00;4.002e-01;-2.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.260560;1.044e+00;6.670e-01;-4.963e-01;6.386e-01;-4.752e-01;8.956e-01;1.027e+00;6.750e-01;-4.372e-01;1.044e+00;4.002e-01;-2.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.265560;1.044e+00;6.670e-01;-4.961e-01;6.386e-01;-4.749e-01;8.956e-01;1.027e+00;6.749e-01;-4.370e-01;1.044e+00;4.002e-01;-2.976e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.270560;1.044e+00;6.670e-01;-4.958e-01;6.386e-01;-4.747e-01;8.957e-01;1.027e+00;6.749e-01;-4.367e-01;1.044e+00;4.002e-01;-2.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.275560;1.044e+00;6.670e-01;-4.955e-01;6.386e-01;-4.745e-01;8.958e-01;1.027e+00;6.749e-01;-4.365e-01;1.044e+00;4.002e-01;-2.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.280560;1.044e+00;6.670e-01;-4.953e-01;6.386e-01;-4.742e-01;8.959e-01;1.027e+00;6.749e-01;-4.363e-01;1.044e+00;4.002e-01;-2.972e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.285560;1.044e+00;6.670e-01;-4.950e-01;6.386e-01;-4.740e-01;8.959e-01;1.027e+00;6.749e-01;-4.360e-01;1.044e+00;4.002e-01;-2.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.290560;1.044e+00;6.670e-01;-4.948e-01;6.386e-01;-4.737e-01;8.960e-01;1.027e+00;6.749e-01;-4.358e-01;1.044e+00;4.002e-01;-2.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.297560;1.044e+00;6.670e-01;-4.944e-01;6.386e-01;-4.734e-01;8.961e-01;1.027e+00;6.749e-01;-4.354e-01;1.044e+00;4.002e-01;-2.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.300560;1.044e+00;6.670e-01;-4.943e-01;6.386e-01;-4.732e-01;8.962e-01;1.027e+00;6.749e-01;-4.353e-01;1.044e+00;4.002e-01;-2.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.305560;1.044e+00;6.670e-01;-4.940e-01;6.386e-01;-4.730e-01;8.962e-01;1.027e+00;6.748e-01;-4.351e-01;1.044e+00;4.002e-01;-2.964e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.310560;1.044e+00;6.670e-01;-4.938e-01;6.386e-01;-4.728e-01;8.963e-01;1.027e+00;6.748e-01;-4.348e-01;1.044e+00;4.002e-01;-2.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.315560;1.044e+00;6.670e-01;-4.935e-01;6.386e-01;-4.725e-01;8.964e-01;1.027e+00;6.748e-01;-4.346e-01;1.044e+00;4.002e-01;-2.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.320560;1.044e+00;6.670e-01;-4.933e-01;6.386e-01;-4.723e-01;8.965e-01;1.027e+00;6.748e-01;-4.343e-01;1.044e+00;4.002e-01;-2.960e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.325560;1.044e+00;6.670e-01;-4.930e-01;6.386e-01;-4.720e-01;8.965e-01;1.027e+00;6.748e-01;-4.341e-01;1.044e+00;4.002e-01;-2.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.330560;1.044e+00;6.670e-01;-4.928e-01;6.386e-01;-4.718e-01;8.966e-01;1.027e+00;6.748e-01;-4.339e-01;1.044e+00;4.002e-01;-2.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.336560;1.044e+00;6.670e-01;-4.924e-01;6.386e-01;-4.715e-01;8.967e-01;1.027e+00;6.748e-01;-4.336e-01;1.044e+00;4.002e-01;-2.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.340560;1.044e+00;6.670e-01;-4.922e-01;6.386e-01;-4.713e-01;8.968e-01;1.027e+00;6.748e-01;-4.334e-01;1.044e+00;4.002e-01;-2.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.345560;1.044e+00;6.670e-01;-4.920e-01;6.386e-01;-4.711e-01;8.968e-01;1.027e+00;6.747e-01;-4.331e-01;1.044e+00;4.002e-01;-2.952e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.350560;1.044e+00;6.670e-01;-4.917e-01;6.386e-01;-4.708e-01;8.969e-01;1.028e+00;6.747e-01;-4.329e-01;1.044e+00;4.002e-01;-2.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.356560;1.044e+00;6.670e-01;-4.914e-01;6.386e-01;-4.705e-01;8.970e-01;1.028e+00;6.747e-01;-4.326e-01;1.044e+00;4.002e-01;-2.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.360560;1.044e+00;6.670e-01;-4.912e-01;6.386e-01;-4.703e-01;8.971e-01;1.028e+00;6.747e-01;-4.324e-01;1.044e+00;4.002e-01;-2.947e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.365560;1.044e+00;6.670e-01;-4.910e-01;6.386e-01;-4.701e-01;8.972e-01;1.028e+00;6.747e-01;-4.322e-01;1.044e+00;4.002e-01;-2.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.370560;1.044e+00;6.670e-01;-4.907e-01;6.386e-01;-4.698e-01;8.972e-01;1.028e+00;6.747e-01;-4.319e-01;1.044e+00;4.002e-01;-2.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.375560;1.044e+00;6.670e-01;-4.905e-01;6.386e-01;-4.696e-01;8.973e-01;1.028e+00;6.747e-01;-4.317e-01;1.044e+00;4.002e-01;-2.943e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.380560;1.044e+00;6.670e-01;-4.902e-01;6.386e-01;-4.694e-01;8.974e-01;1.028e+00;6.746e-01;-4.315e-01;1.044e+00;4.002e-01;-2.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.385560;1.044e+00;6.670e-01;-4.900e-01;6.386e-01;-4.691e-01;8.975e-01;1.028e+00;6.746e-01;-4.312e-01;1.044e+00;4.002e-01;-2.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.390560;1.044e+00;6.670e-01;-4.897e-01;6.386e-01;-4.689e-01;8.975e-01;1.028e+00;6.746e-01;-4.310e-01;1.044e+00;4.002e-01;-2.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.395560;1.044e+00;6.670e-01;-4.895e-01;6.386e-01;-4.686e-01;8.976e-01;1.028e+00;6.746e-01;-4.307e-01;1.044e+00;4.002e-01;-2.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.400560;1.044e+00;6.670e-01;-4.892e-01;6.386e-01;-4.684e-01;8.977e-01;1.028e+00;6.746e-01;-4.305e-01;1.044e+00;4.002e-01;-2.935e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.405560;1.044e+00;6.670e-01;-4.890e-01;6.386e-01;-4.681e-01;8.978e-01;1.028e+00;6.746e-01;-4.303e-01;1.044e+00;4.002e-01;-2.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.410560;1.044e+00;6.670e-01;-4.887e-01;6.386e-01;-4.679e-01;8.978e-01;1.028e+00;6.746e-01;-4.300e-01;1.044e+00;4.002e-01;-2.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.415560;1.044e+00;6.670e-01;-4.884e-01;6.386e-01;-4.677e-01;8.979e-01;1.028e+00;6.746e-01;-4.298e-01;1.044e+00;4.002e-01;-2.931e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.420560;1.044e+00;6.670e-01;-4.882e-01;6.386e-01;-4.674e-01;8.980e-01;1.028e+00;6.745e-01;-4.296e-01;1.044e+00;4.002e-01;-2.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.425560;1.044e+00;6.670e-01;-4.879e-01;6.386e-01;-4.672e-01;8.981e-01;1.028e+00;6.745e-01;-4.293e-01;1.044e+00;4.002e-01;-2.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.430560;1.044e+00;6.670e-01;-4.877e-01;6.386e-01;-4.669e-01;8.981e-01;1.028e+00;6.745e-01;-4.291e-01;1.044e+00;4.002e-01;-2.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.435560;1.044e+00;6.670e-01;-4.874e-01;6.386e-01;-4.667e-01;8.982e-01;1.028e+00;6.745e-01;-4.288e-01;1.044e+00;4.002e-01;-2.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.440560;1.044e+00;6.670e-01;-4.872e-01;6.386e-01;-4.665e-01;8.983e-01;1.028e+00;6.745e-01;-4.286e-01;1.044e+00;4.002e-01;-2.923e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.445560;1.044e+00;6.670e-01;-4.869e-01;6.386e-01;-4.662e-01;8.984e-01;1.028e+00;6.745e-01;-4.284e-01;1.044e+00;4.002e-01;-2.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.450560;1.044e+00;6.670e-01;-4.867e-01;6.386e-01;-4.660e-01;8.984e-01;1.028e+00;6.745e-01;-4.281e-01;1.044e+00;4.002e-01;-2.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.455560;1.044e+00;6.670e-01;-4.864e-01;6.386e-01;-4.657e-01;8.985e-01;1.028e+00;6.745e-01;-4.279e-01;1.044e+00;4.002e-01;-2.919e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.460560;1.044e+00;6.670e-01;-4.862e-01;6.386e-01;-4.655e-01;8.986e-01;1.028e+00;6.744e-01;-4.276e-01;1.044e+00;4.002e-01;-2.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.465560;1.044e+00;6.670e-01;-4.859e-01;6.386e-01;-4.652e-01;8.987e-01;1.028e+00;6.744e-01;-4.274e-01;1.044e+00;4.002e-01;-2.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.470560;1.044e+00;6.670e-01;-4.857e-01;6.386e-01;-4.650e-01;8.987e-01;1.028e+00;6.744e-01;-4.272e-01;1.044e+00;4.002e-01;-2.914e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.475560;1.044e+00;6.670e-01;-4.854e-01;6.386e-01;-4.648e-01;8.988e-01;1.028e+00;6.744e-01;-4.269e-01;1.044e+00;4.002e-01;-2.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.481560;1.044e+00;6.670e-01;-4.851e-01;6.386e-01;-4.645e-01;8.989e-01;1.028e+00;6.744e-01;-4.266e-01;1.044e+00;4.002e-01;-2.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.485560;1.044e+00;6.670e-01;-4.849e-01;6.386e-01;-4.643e-01;8.990e-01;1.028e+00;6.744e-01;-4.265e-01;1.044e+00;4.002e-01;-2.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.490560;1.044e+00;6.670e-01;-4.847e-01;6.386e-01;-4.640e-01;8.990e-01;1.028e+00;6.744e-01;-4.262e-01;1.044e+00;4.002e-01;-2.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.495560;1.044e+00;6.670e-01;-4.844e-01;6.386e-01;-4.638e-01;8.991e-01;1.028e+00;6.744e-01;-4.260e-01;1.044e+00;4.002e-01;-2.906e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.501560;1.044e+00;6.670e-01;-4.841e-01;6.386e-01;-4.635e-01;8.992e-01;1.028e+00;6.743e-01;-4.257e-01;1.044e+00;4.002e-01;-2.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.505560;1.044e+00;6.670e-01;-4.839e-01;6.386e-01;-4.633e-01;8.993e-01;1.028e+00;6.743e-01;-4.255e-01;1.044e+00;4.002e-01;-2.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.510560;1.044e+00;6.670e-01;-4.837e-01;6.386e-01;-4.631e-01;8.993e-01;1.028e+00;6.743e-01;-4.253e-01;1.044e+00;4.002e-01;-2.902e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.515560;1.044e+00;6.670e-01;-4.834e-01;6.386e-01;-4.628e-01;8.994e-01;1.028e+00;6.743e-01;-4.250e-01;1.044e+00;4.002e-01;-2.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.520560;1.044e+00;6.670e-01;-4.831e-01;6.386e-01;-4.626e-01;8.995e-01;1.028e+00;6.743e-01;-4.248e-01;1.044e+00;4.002e-01;-2.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.525560;1.044e+00;6.670e-01;-4.829e-01;6.386e-01;-4.623e-01;8.996e-01;1.028e+00;6.743e-01;-4.245e-01;1.044e+00;4.002e-01;-2.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.530560;1.044e+00;6.670e-01;-4.826e-01;6.386e-01;-4.621e-01;8.996e-01;1.028e+00;6.743e-01;-4.243e-01;1.044e+00;4.002e-01;-2.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.535560;1.044e+00;6.670e-01;-4.824e-01;6.386e-01;-4.619e-01;8.997e-01;1.028e+00;6.743e-01;-4.241e-01;1.044e+00;4.002e-01;-2.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.541560;1.044e+00;6.670e-01;-4.821e-01;6.386e-01;-4.616e-01;8.998e-01;1.028e+00;6.742e-01;-4.238e-01;1.044e+00;4.002e-01;-2.893e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.545560;1.044e+00;6.670e-01;-4.819e-01;6.386e-01;-4.614e-01;8.999e-01;1.028e+00;6.742e-01;-4.236e-01;1.044e+00;4.002e-01;-2.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.550560;1.044e+00;6.670e-01;-4.816e-01;6.386e-01;-4.611e-01;9.000e-01;1.028e+00;6.742e-01;-4.234e-01;1.044e+00;4.002e-01;-2.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.555560;1.044e+00;6.670e-01;-4.814e-01;6.386e-01;-4.609e-01;9.000e-01;1.028e+00;6.742e-01;-4.231e-01;1.044e+00;4.002e-01;-2.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.561560;1.044e+00;6.670e-01;-4.811e-01;6.386e-01;-4.606e-01;9.001e-01;1.028e+00;6.742e-01;-4.228e-01;1.044e+00;4.002e-01;-2.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.565560;1.044e+00;6.670e-01;-4.809e-01;6.386e-01;-4.604e-01;9.002e-01;1.028e+00;6.742e-01;-4.226e-01;1.044e+00;4.002e-01;-2.885e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.570560;1.044e+00;6.670e-01;-4.806e-01;6.386e-01;-4.602e-01;9.003e-01;1.028e+00;6.742e-01;-4.224e-01;1.044e+00;4.002e-01;-2.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.575560;1.044e+00;6.670e-01;-4.804e-01;6.386e-01;-4.599e-01;9.003e-01;1.028e+00;6.741e-01;-4.222e-01;1.044e+00;4.002e-01;-2.882e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.580560;1.044e+00;6.670e-01;-4.801e-01;6.386e-01;-4.597e-01;9.004e-01;1.028e+00;6.741e-01;-4.219e-01;1.044e+00;4.002e-01;-2.881e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.585560;1.044e+00;6.670e-01;-4.799e-01;6.386e-01;-4.595e-01;9.005e-01;1.028e+00;6.741e-01;-4.217e-01;1.044e+00;4.002e-01;-2.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.590560;1.044e+00;6.670e-01;-4.796e-01;6.386e-01;-4.592e-01;9.006e-01;1.028e+00;6.741e-01;-4.215e-01;1.044e+00;4.002e-01;-2.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.595560;1.044e+00;6.670e-01;-4.794e-01;6.386e-01;-4.590e-01;9.006e-01;1.028e+00;6.741e-01;-4.212e-01;1.044e+00;4.002e-01;-2.876e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.600560;1.044e+00;6.670e-01;-4.791e-01;6.386e-01;-4.587e-01;9.007e-01;1.028e+00;6.741e-01;-4.210e-01;1.044e+00;4.002e-01;-2.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.605560;1.044e+00;6.670e-01;-4.789e-01;6.386e-01;-4.585e-01;9.008e-01;1.028e+00;6.741e-01;-4.207e-01;1.044e+00;4.002e-01;-2.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.610560;1.044e+00;6.670e-01;-4.786e-01;6.386e-01;-4.583e-01;9.009e-01;1.028e+00;6.741e-01;-4.205e-01;1.044e+00;4.002e-01;-2.872e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.615560;1.044e+00;6.670e-01;-4.784e-01;6.386e-01;-4.580e-01;9.009e-01;1.028e+00;6.740e-01;-4.203e-01;1.044e+00;4.002e-01;-2.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.620560;1.044e+00;6.670e-01;-4.781e-01;6.386e-01;-4.578e-01;9.010e-01;1.028e+00;6.740e-01;-4.200e-01;1.044e+00;4.002e-01;-2.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.625560;1.044e+00;6.670e-01;-4.779e-01;6.386e-01;-4.575e-01;9.011e-01;1.028e+00;6.740e-01;-4.198e-01;1.044e+00;4.002e-01;-2.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.630560;1.044e+00;6.670e-01;-4.776e-01;6.386e-01;-4.573e-01;9.012e-01;1.028e+00;6.740e-01;-4.196e-01;1.044e+00;4.002e-01;-2.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.635560;1.044e+00;6.670e-01;-4.774e-01;6.386e-01;-4.571e-01;9.012e-01;1.028e+00;6.740e-01;-4.193e-01;1.044e+00;4.002e-01;-2.864e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.640560;1.044e+00;6.670e-01;-4.771e-01;6.386e-01;-4.568e-01;9.013e-01;1.028e+00;6.740e-01;-4.191e-01;1.044e+00;4.002e-01;-2.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.645560;1.044e+00;6.670e-01;-4.769e-01;6.386e-01;-4.566e-01;9.014e-01;1.028e+00;6.740e-01;-4.188e-01;1.044e+00;4.002e-01;-2.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.650560;1.044e+00;6.670e-01;-4.766e-01;6.386e-01;-4.563e-01;9.015e-01;1.028e+00;6.740e-01;-4.186e-01;1.044e+00;4.002e-01;-2.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.655560;1.044e+00;6.670e-01;-4.764e-01;6.386e-01;-4.561e-01;9.015e-01;1.028e+00;6.739e-01;-4.184e-01;1.044e+00;4.002e-01;-2.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.660560;1.044e+00;6.670e-01;-4.761e-01;6.386e-01;-4.559e-01;9.016e-01;1.028e+00;6.739e-01;-4.181e-01;1.044e+00;4.002e-01;-2.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.665560;1.044e+00;6.670e-01;-4.759e-01;6.386e-01;-4.556e-01;9.017e-01;1.028e+00;6.739e-01;-4.179e-01;1.044e+00;4.002e-01;-2.855e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.670560;1.044e+00;6.670e-01;-4.756e-01;6.386e-01;-4.554e-01;9.018e-01;1.028e+00;6.739e-01;-4.177e-01;1.044e+00;4.002e-01;-2.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.675560;1.044e+00;6.669e-01;-4.754e-01;6.386e-01;-4.551e-01;9.018e-01;1.028e+00;6.739e-01;-4.174e-01;1.044e+00;4.002e-01;-2.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.680560;1.044e+00;6.669e-01;-4.751e-01;6.386e-01;-4.549e-01;9.019e-01;1.028e+00;6.739e-01;-4.172e-01;1.044e+00;4.002e-01;-2.851e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.685560;1.044e+00;6.669e-01;-4.749e-01;6.386e-01;-4.547e-01;9.020e-01;1.028e+00;6.739e-01;-4.170e-01;1.044e+00;4.002e-01;-2.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.690560;1.044e+00;6.669e-01;-4.746e-01;6.386e-01;-4.544e-01;9.021e-01;1.028e+00;6.739e-01;-4.167e-01;1.044e+00;4.002e-01;-2.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.695560;1.044e+00;6.669e-01;-4.744e-01;6.386e-01;-4.542e-01;9.021e-01;1.028e+00;6.738e-01;-4.165e-01;1.044e+00;4.002e-01;-2.846e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.700560;1.044e+00;6.669e-01;-4.741e-01;6.386e-01;-4.539e-01;9.022e-01;1.029e+00;6.738e-01;-4.162e-01;1.044e+00;4.002e-01;-2.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.705560;1.044e+00;6.669e-01;-4.739e-01;6.386e-01;-4.537e-01;9.023e-01;1.029e+00;6.738e-01;-4.160e-01;1.044e+00;4.002e-01;-2.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.710560;1.044e+00;6.669e-01;-4.736e-01;6.386e-01;-4.535e-01;9.024e-01;1.029e+00;6.738e-01;-4.158e-01;1.044e+00;4.002e-01;-2.842e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.715560;1.044e+00;6.669e-01;-4.734e-01;6.386e-01;-4.532e-01;9.024e-01;1.029e+00;6.738e-01;-4.155e-01;1.044e+00;4.002e-01;-2.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.720560;1.044e+00;6.669e-01;-4.731e-01;6.386e-01;-4.530e-01;9.025e-01;1.029e+00;6.738e-01;-4.153e-01;1.044e+00;4.002e-01;-2.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.725560;1.044e+00;6.669e-01;-4.729e-01;6.386e-01;-4.527e-01;9.026e-01;1.029e+00;6.738e-01;-4.151e-01;1.044e+00;4.002e-01;-2.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.730560;1.044e+00;6.669e-01;-4.726e-01;6.386e-01;-4.525e-01;9.027e-01;1.029e+00;6.738e-01;-4.148e-01;1.044e+00;4.002e-01;-2.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.735560;1.044e+00;6.669e-01;-4.724e-01;6.386e-01;-4.523e-01;9.027e-01;1.029e+00;6.737e-01;-4.146e-01;1.044e+00;4.002e-01;-2.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.740560;1.044e+00;6.669e-01;-4.721e-01;6.386e-01;-4.520e-01;9.028e-01;1.029e+00;6.737e-01;-4.144e-01;1.044e+00;4.002e-01;-2.833e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.745560;1.044e+00;6.669e-01;-4.719e-01;6.386e-01;-4.518e-01;9.029e-01;1.029e+00;6.737e-01;-4.141e-01;1.044e+00;4.002e-01;-2.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.750560;1.044e+00;6.669e-01;-4.716e-01;6.386e-01;-4.516e-01;9.030e-01;1.029e+00;6.737e-01;-4.139e-01;1.044e+00;4.002e-01;-2.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.755560;1.044e+00;6.669e-01;-4.714e-01;6.386e-01;-4.513e-01;9.030e-01;1.029e+00;6.737e-01;-4.136e-01;1.044e+00;4.002e-01;-2.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.760560;1.044e+00;6.669e-01;-4.711e-01;6.386e-01;-4.511e-01;9.031e-01;1.029e+00;6.737e-01;-4.134e-01;1.044e+00;4.002e-01;-2.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.765560;1.044e+00;6.669e-01;-4.709e-01;6.386e-01;-4.508e-01;9.032e-01;1.029e+00;6.737e-01;-4.132e-01;1.044e+00;4.002e-01;-2.825e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.770560;1.044e+00;6.669e-01;-4.706e-01;6.386e-01;-4.506e-01;9.033e-01;1.029e+00;6.737e-01;-4.129e-01;1.044e+00;4.002e-01;-2.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.775560;1.044e+00;6.669e-01;-4.704e-01;6.386e-01;-4.504e-01;9.033e-01;1.029e+00;6.736e-01;-4.127e-01;1.044e+00;4.002e-01;-2.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
