time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
53.780560;1.044e+00;6.669e-01;-4.701e-01;6.386e-01;-4.501e-01;9.034e-01;1.029e+00;6.736e-01;-4.125e-01;1.044e+00;4.002e-01;-2.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.785560;1.044e+00;6.669e-01;-4.699e-01;6.386e-01;-4.499e-01;9.035e-01;1.029e+00;6.736e-01;-4.122e-01;1.044e+00;4.002e-01;-2.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.790560;1.044e+00;6.669e-01;-4.696e-01;6.386e-01;-4.496e-01;9.036e-01;1.029e+00;6.736e-01;-4.120e-01;1.044e+00;4.002e-01;-2.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.795560;1.044e+00;6.669e-01;-4.694e-01;6.386e-01;-4.494e-01;9.036e-01;1.029e+00;6.736e-01;-4.118e-01;1.044e+00;4.002e-01;-2.816e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.800560;1.044e+00;6.669e-01;-4.691e-01;6.386e-01;-4.492e-01;9.037e-01;1.029e+00;6.736e-01;-4.115e-01;1.044e+00;4.002e-01;-2.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.805560;1.044e+00;6.669e-01;-4.689e-01;6.386e-01;-4.489e-01;9.038e-01;1.029e+00;6.736e-01;-4.113e-01;1.044e+00;4.002e-01;-2.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.810560;1.044e+00;6.669e-01;-4.686e-01;6.386e-01;-4.487e-01;9.039e-01;1.029e+00;6.736e-01;-4.111e-01;1.044e+00;4.002e-01;-2.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.815560;1.044e+00;6.669e-01;-4.684e-01;6.386e-01;-4.485e-01;9.039e-01;1.029e+00;6.735e-01;-4.108e-01;1.044e+00;4.002e-01;-2.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.820560;1.044e+00;6.669e-01;-4.681e-01;6.386e-01;-4.482e-01;9.040e-01;1.029e+00;6.735e-01;-4.106e-01;1.044e+00;4.002e-01;-2.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.825560;1.044e+00;6.669e-01;-4.679e-01;6.386e-01;-4.480e-01;9.041e-01;1.029e+00;6.735e-01;-4.104e-01;1.044e+00;4.002e-01;-2.807e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.830560;1.044e+00;6.669e-01;-4.676e-01;6.386e-01;-4.477e-01;9.042e-01;1.029e+00;6.735e-01;-4.101e-01;1.044e+00;4.002e-01;-2.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.835560;1.044e+00;6.669e-01;-4.674e-01;6.386e-01;-4.475e-01;9.042e-01;1.029e+00;6.735e-01;-4.099e-01;1.044e+00;4.002e-01;-2.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.840560;1.044e+00;6.669e-01;-4.671e-01;6.386e-01;-4.473e-01;9.043e-01;1.029e+00;6.735e-01;-4.096e-01;1.044e+00;4.002e-01;-2.803e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.845560;1.044e+00;6.669e-01;-4.669e-01;6.386e-01;-4.470e-01;9.044e-01;1.029e+00;6.735e-01;-4.094e-01;1.044e+00;4.002e-01;-2.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.850560;1.044e+00;6.669e-01;-4.666e-01;6.386e-01;-4.468e-01;9.045e-01;1.029e+00;6.735e-01;-4.092e-01;1.044e+00;4.002e-01;-2.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.855560;1.044e+00;6.669e-01;-4.664e-01;6.386e-01;-4.465e-01;9.045e-01;1.029e+00;6.734e-01;-4.089e-01;1.044e+00;4.002e-01;-2.798e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.860560;1.044e+00;6.669e-01;-4.661e-01;6.386e-01;-4.463e-01;9.046e-01;1.029e+00;6.734e-01;-4.087e-01;1.044e+00;4.002e-01;-2.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.865560;1.044e+00;6.669e-01;-4.659e-01;6.386e-01;-4.461e-01;9.047e-01;1.029e+00;6.734e-01;-4.085e-01;1.044e+00;4.002e-01;-2.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.870560;1.044e+00;6.669e-01;-4.656e-01;6.386e-01;-4.458e-01;9.048e-01;1.029e+00;6.734e-01;-4.082e-01;1.044e+00;4.002e-01;-2.794e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.875560;1.044e+00;6.669e-01;-4.654e-01;6.386e-01;-4.456e-01;9.048e-01;1.029e+00;6.734e-01;-4.080e-01;1.044e+00;4.002e-01;-2.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.880560;1.044e+00;6.669e-01;-4.652e-01;6.386e-01;-4.454e-01;9.049e-01;1.029e+00;6.734e-01;-4.078e-01;1.044e+00;4.002e-01;-2.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.885560;1.044e+00;6.669e-01;-4.649e-01;6.386e-01;-4.451e-01;9.050e-01;1.029e+00;6.734e-01;-4.075e-01;1.044e+00;4.002e-01;-2.789e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.890560;1.044e+00;6.669e-01;-4.647e-01;6.386e-01;-4.449e-01;9.050e-01;1.029e+00;6.734e-01;-4.073e-01;1.044e+00;4.002e-01;-2.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.895560;1.044e+00;6.669e-01;-4.644e-01;6.386e-01;-4.446e-01;9.051e-01;1.029e+00;6.733e-01;-4.071e-01;1.044e+00;4.002e-01;-2.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.900560;1.044e+00;6.669e-01;-4.642e-01;6.386e-01;-4.444e-01;9.052e-01;1.029e+00;6.733e-01;-4.068e-01;1.044e+00;4.002e-01;-2.785e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.905560;1.044e+00;6.669e-01;-4.639e-01;6.386e-01;-4.442e-01;9.053e-01;1.029e+00;6.733e-01;-4.066e-01;1.044e+00;4.002e-01;-2.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.910560;1.044e+00;6.669e-01;-4.637e-01;6.386e-01;-4.439e-01;9.053e-01;1.029e+00;6.733e-01;-4.064e-01;1.044e+00;4.002e-01;-2.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.915560;1.044e+00;6.669e-01;-4.634e-01;6.386e-01;-4.437e-01;9.054e-01;1.029e+00;6.733e-01;-4.061e-01;1.044e+00;4.002e-01;-2.780e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.921560;1.044e+00;6.669e-01;-4.631e-01;6.386e-01;-4.434e-01;9.055e-01;1.029e+00;6.733e-01;-4.058e-01;1.044e+00;4.002e-01;-2.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.925560;1.044e+00;6.669e-01;-4.629e-01;6.386e-01;-4.432e-01;9.056e-01;1.029e+00;6.733e-01;-4.057e-01;1.044e+00;4.002e-01;-2.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.930560;1.044e+00;6.669e-01;-4.627e-01;6.386e-01;-4.430e-01;9.056e-01;1.029e+00;6.733e-01;-4.054e-01;1.044e+00;4.002e-01;-2.776e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.935560;1.044e+00;6.669e-01;-4.624e-01;6.386e-01;-4.427e-01;9.057e-01;1.029e+00;6.732e-01;-4.052e-01;1.044e+00;4.002e-01;-2.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.941560;1.044e+00;6.669e-01;-4.621e-01;6.386e-01;-4.425e-01;9.058e-01;1.029e+00;6.732e-01;-4.049e-01;1.044e+00;4.002e-01;-2.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.945560;1.044e+00;6.669e-01;-4.619e-01;6.386e-01;-4.423e-01;9.059e-01;1.029e+00;6.732e-01;-4.047e-01;1.044e+00;4.002e-01;-2.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.950560;1.044e+00;6.669e-01;-4.617e-01;6.386e-01;-4.420e-01;9.059e-01;1.029e+00;6.732e-01;-4.045e-01;1.044e+00;4.002e-01;-2.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.955560;1.044e+00;6.669e-01;-4.614e-01;6.386e-01;-4.418e-01;9.060e-01;1.029e+00;6.732e-01;-4.043e-01;1.044e+00;4.002e-01;-2.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.962560;1.044e+00;6.669e-01;-4.611e-01;6.386e-01;-4.415e-01;9.061e-01;1.029e+00;6.732e-01;-4.039e-01;1.044e+00;4.002e-01;-2.767e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.965560;1.044e+00;6.669e-01;-4.609e-01;6.386e-01;-4.413e-01;9.062e-01;1.029e+00;6.732e-01;-4.038e-01;1.044e+00;4.002e-01;-2.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.970560;1.044e+00;6.669e-01;-4.607e-01;6.386e-01;-4.411e-01;9.062e-01;1.029e+00;6.732e-01;-4.036e-01;1.044e+00;4.002e-01;-2.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.975560;1.044e+00;6.669e-01;-4.604e-01;6.386e-01;-4.409e-01;9.063e-01;1.029e+00;6.731e-01;-4.033e-01;1.044e+00;4.002e-01;-2.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.980560;1.044e+00;6.669e-01;-4.602e-01;6.386e-01;-4.406e-01;9.064e-01;1.029e+00;6.731e-01;-4.031e-01;1.044e+00;4.002e-01;-2.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.985560;1.044e+00;6.669e-01;-4.600e-01;6.386e-01;-4.404e-01;9.065e-01;1.029e+00;6.731e-01;-4.029e-01;1.044e+00;4.002e-01;-2.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.990560;1.044e+00;6.669e-01;-4.597e-01;6.386e-01;-4.401e-01;9.065e-01;1.029e+00;6.731e-01;-4.026e-01;1.044e+00;4.002e-01;-2.758e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
53.995560;1.044e+00;6.669e-01;-4.595e-01;6.386e-01;-4.399e-01;9.066e-01;1.029e+00;6.731e-01;-4.024e-01;1.044e+00;4.002e-01;-2.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.000560;1.044e+00;6.669e-01;-4.592e-01;6.386e-01;-4.397e-01;9.067e-01;1.029e+00;6.731e-01;-4.022e-01;1.044e+00;4.002e-01;-2.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.005560;1.044e+00;6.669e-01;-4.590e-01;6.386e-01;-4.394e-01;9.068e-01;1.029e+00;6.731e-01;-4.019e-01;1.044e+00;4.002e-01;-2.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.010560;1.044e+00;6.669e-01;-4.587e-01;6.386e-01;-4.392e-01;9.068e-01;1.029e+00;6.731e-01;-4.017e-01;1.044e+00;4.002e-01;-2.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.015560;1.044e+00;6.669e-01;-4.585e-01;6.386e-01;-4.390e-01;9.069e-01;1.029e+00;6.730e-01;-4.015e-01;1.044e+00;4.002e-01;-2.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.020560;1.044e+00;6.669e-01;-4.582e-01;6.386e-01;-4.387e-01;9.070e-01;1.029e+00;6.730e-01;-4.012e-01;1.044e+00;4.002e-01;-2.749e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.025560;1.044e+00;6.669e-01;-4.580e-01;6.386e-01;-4.385e-01;9.071e-01;1.029e+00;6.730e-01;-4.010e-01;1.044e+00;4.002e-01;-2.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.030560;1.044e+00;6.669e-01;-4.577e-01;6.386e-01;-4.383e-01;9.071e-01;1.029e+00;6.730e-01;-4.008e-01;1.044e+00;4.002e-01;-2.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.035560;1.044e+00;6.669e-01;-4.575e-01;6.386e-01;-4.380e-01;9.072e-01;1.029e+00;6.730e-01;-4.005e-01;1.044e+00;4.002e-01;-2.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.040560;1.044e+00;6.669e-01;-4.572e-01;6.386e-01;-4.378e-01;9.073e-01;1.029e+00;6.730e-01;-4.003e-01;1.044e+00;4.002e-01;-2.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.045560;1.044e+00;6.669e-01;-4.570e-01;6.386e-01;-4.375e-01;9.073e-01;1.029e+00;6.730e-01;-4.001e-01;1.044e+00;4.002e-01;-2.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.050560;1.044e+00;6.669e-01;-4.567e-01;6.386e-01;-4.373e-01;9.074e-01;1.029e+00;6.730e-01;-3.998e-01;1.044e+00;4.002e-01;-2.740e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.056560;1.044e+00;6.669e-01;-4.564e-01;6.386e-01;-4.370e-01;9.075e-01;1.030e+00;6.729e-01;-3.995e-01;1.044e+00;4.002e-01;-2.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.060560;1.044e+00;6.669e-01;-4.562e-01;6.386e-01;-4.368e-01;9.076e-01;1.030e+00;6.729e-01;-3.994e-01;1.044e+00;4.002e-01;-2.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.065560;1.044e+00;6.669e-01;-4.560e-01;6.386e-01;-4.366e-01;9.076e-01;1.030e+00;6.729e-01;-3.991e-01;1.044e+00;4.002e-01;-2.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.070560;1.044e+00;6.669e-01;-4.558e-01;6.386e-01;-4.364e-01;9.077e-01;1.030e+00;6.729e-01;-3.989e-01;1.044e+00;4.002e-01;-2.735e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.075560;1.044e+00;6.669e-01;-4.555e-01;6.386e-01;-4.361e-01;9.078e-01;1.030e+00;6.729e-01;-3.987e-01;1.044e+00;4.002e-01;-2.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.080560;1.044e+00;6.669e-01;-4.553e-01;6.386e-01;-4.359e-01;9.079e-01;1.030e+00;6.729e-01;-3.984e-01;1.044e+00;4.002e-01;-2.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.085560;1.044e+00;6.669e-01;-4.550e-01;6.386e-01;-4.357e-01;9.079e-01;1.030e+00;6.729e-01;-3.982e-01;1.044e+00;4.002e-01;-2.730e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.090560;1.044e+00;6.669e-01;-4.548e-01;6.386e-01;-4.354e-01;9.080e-01;1.030e+00;6.729e-01;-3.980e-01;1.044e+00;4.002e-01;-2.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.095560;1.044e+00;6.669e-01;-4.545e-01;6.386e-01;-4.352e-01;9.081e-01;1.030e+00;6.728e-01;-3.977e-01;1.044e+00;4.002e-01;-2.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.100560;1.044e+00;6.669e-01;-4.543e-01;6.386e-01;-4.349e-01;9.082e-01;1.030e+00;6.728e-01;-3.975e-01;1.044e+00;4.002e-01;-2.726e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.106560;1.044e+00;6.669e-01;-4.540e-01;6.386e-01;-4.347e-01;9.082e-01;1.030e+00;6.728e-01;-3.972e-01;1.044e+00;4.002e-01;-2.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.110560;1.044e+00;6.669e-01;-4.538e-01;6.386e-01;-4.345e-01;9.083e-01;1.030e+00;6.728e-01;-3.970e-01;1.044e+00;4.002e-01;-2.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.115560;1.044e+00;6.669e-01;-4.535e-01;6.386e-01;-4.342e-01;9.084e-01;1.030e+00;6.728e-01;-3.968e-01;1.044e+00;4.002e-01;-2.721e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.120560;1.044e+00;6.669e-01;-4.533e-01;6.386e-01;-4.340e-01;9.085e-01;1.030e+00;6.728e-01;-3.966e-01;1.044e+00;4.002e-01;-2.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.125560;1.044e+00;6.669e-01;-4.531e-01;6.386e-01;-4.338e-01;9.085e-01;1.030e+00;6.728e-01;-3.963e-01;1.044e+00;4.002e-01;-2.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.131560;1.044e+00;6.669e-01;-4.528e-01;6.386e-01;-4.335e-01;9.086e-01;1.030e+00;6.728e-01;-3.961e-01;1.044e+00;4.002e-01;-2.717e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.135560;1.044e+00;6.669e-01;-4.526e-01;6.386e-01;-4.333e-01;9.087e-01;1.030e+00;6.728e-01;-3.959e-01;1.044e+00;4.002e-01;-2.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.140560;1.044e+00;6.669e-01;-4.523e-01;6.386e-01;-4.331e-01;9.087e-01;1.030e+00;6.727e-01;-3.956e-01;1.044e+00;4.002e-01;-2.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.145560;1.044e+00;6.669e-01;-4.521e-01;6.386e-01;-4.328e-01;9.088e-01;1.030e+00;6.727e-01;-3.954e-01;1.044e+00;4.002e-01;-2.712e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.151560;1.044e+00;6.669e-01;-4.518e-01;6.386e-01;-4.325e-01;9.089e-01;1.030e+00;6.727e-01;-3.951e-01;1.044e+00;4.002e-01;-2.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.155560;1.044e+00;6.669e-01;-4.516e-01;6.386e-01;-4.324e-01;9.090e-01;1.030e+00;6.727e-01;-3.949e-01;1.044e+00;4.002e-01;-2.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.160560;1.044e+00;6.669e-01;-4.513e-01;6.386e-01;-4.321e-01;9.090e-01;1.030e+00;6.727e-01;-3.947e-01;1.044e+00;4.002e-01;-2.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.165560;1.044e+00;6.669e-01;-4.511e-01;6.386e-01;-4.319e-01;9.091e-01;1.030e+00;6.727e-01;-3.945e-01;1.044e+00;4.002e-01;-2.707e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.170560;1.044e+00;6.669e-01;-4.508e-01;6.386e-01;-4.317e-01;9.092e-01;1.030e+00;6.727e-01;-3.942e-01;1.044e+00;4.002e-01;-2.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.175560;1.044e+00;6.669e-01;-4.506e-01;6.385e-01;-4.314e-01;9.093e-01;1.030e+00;6.727e-01;-3.940e-01;1.044e+00;4.002e-01;-2.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.180560;1.044e+00;6.669e-01;-4.503e-01;6.385e-01;-4.312e-01;9.093e-01;1.030e+00;6.726e-01;-3.938e-01;1.044e+00;4.002e-01;-2.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.185560;1.044e+00;6.669e-01;-4.501e-01;6.385e-01;-4.310e-01;9.094e-01;1.030e+00;6.726e-01;-3.935e-01;1.044e+00;4.002e-01;-2.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.190560;1.044e+00;6.669e-01;-4.499e-01;6.385e-01;-4.307e-01;9.095e-01;1.030e+00;6.726e-01;-3.933e-01;1.044e+00;4.002e-01;-2.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.195560;1.044e+00;6.669e-01;-4.496e-01;6.385e-01;-4.305e-01;9.096e-01;1.030e+00;6.726e-01;-3.931e-01;1.044e+00;4.002e-01;-2.698e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.200560;1.044e+00;6.669e-01;-4.494e-01;6.385e-01;-4.302e-01;9.096e-01;1.030e+00;6.726e-01;-3.928e-01;1.044e+00;4.002e-01;-2.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.205560;1.044e+00;6.669e-01;-4.491e-01;6.385e-01;-4.300e-01;9.097e-01;1.030e+00;6.726e-01;-3.926e-01;1.044e+00;4.002e-01;-2.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.210560;1.044e+00;6.669e-01;-4.489e-01;6.385e-01;-4.298e-01;9.098e-01;1.030e+00;6.726e-01;-3.924e-01;1.044e+00;4.002e-01;-2.693e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.215560;1.044e+00;6.669e-01;-4.486e-01;6.385e-01;-4.295e-01;9.099e-01;1.030e+00;6.726e-01;-3.922e-01;1.044e+00;4.002e-01;-2.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.220560;1.044e+00;6.669e-01;-4.484e-01;6.385e-01;-4.293e-01;9.099e-01;1.030e+00;6.725e-01;-3.919e-01;1.044e+00;4.002e-01;-2.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.226560;1.044e+00;6.669e-01;-4.481e-01;6.385e-01;-4.290e-01;9.100e-01;1.030e+00;6.725e-01;-3.916e-01;1.044e+00;4.002e-01;-2.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.230560;1.044e+00;6.669e-01;-4.479e-01;6.385e-01;-4.288e-01;9.101e-01;1.030e+00;6.725e-01;-3.915e-01;1.044e+00;4.002e-01;-2.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.235560;1.044e+00;6.669e-01;-4.477e-01;6.385e-01;-4.286e-01;9.101e-01;1.030e+00;6.725e-01;-3.912e-01;1.044e+00;4.002e-01;-2.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.240560;1.044e+00;6.669e-01;-4.474e-01;6.385e-01;-4.284e-01;9.102e-01;1.030e+00;6.725e-01;-3.910e-01;1.044e+00;4.002e-01;-2.684e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.246560;1.044e+00;6.669e-01;-4.471e-01;6.385e-01;-4.281e-01;9.103e-01;1.030e+00;6.725e-01;-3.907e-01;1.044e+00;4.002e-01;-2.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.250560;1.044e+00;6.669e-01;-4.469e-01;6.385e-01;-4.279e-01;9.104e-01;1.030e+00;6.725e-01;-3.905e-01;1.044e+00;4.002e-01;-2.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.255560;1.044e+00;6.669e-01;-4.467e-01;6.385e-01;-4.277e-01;9.104e-01;1.030e+00;6.725e-01;-3.903e-01;1.044e+00;4.002e-01;-2.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.260560;1.044e+00;6.669e-01;-4.464e-01;6.385e-01;-4.274e-01;9.105e-01;1.030e+00;6.724e-01;-3.901e-01;1.044e+00;4.002e-01;-2.679e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.265560;1.044e+00;6.669e-01;-4.462e-01;6.385e-01;-4.272e-01;9.106e-01;1.030e+00;6.724e-01;-3.898e-01;1.044e+00;4.002e-01;-2.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.270560;1.044e+00;6.669e-01;-4.459e-01;6.385e-01;-4.270e-01;9.107e-01;1.030e+00;6.724e-01;-3.896e-01;1.044e+00;4.002e-01;-2.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.276560;1.044e+00;6.669e-01;-4.457e-01;6.385e-01;-4.267e-01;9.107e-01;1.030e+00;6.724e-01;-3.893e-01;1.044e+00;4.002e-01;-2.674e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.280560;1.044e+00;6.669e-01;-4.455e-01;6.385e-01;-4.265e-01;9.108e-01;1.030e+00;6.724e-01;-3.891e-01;1.044e+00;4.002e-01;-2.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.285560;1.044e+00;6.669e-01;-4.452e-01;6.385e-01;-4.263e-01;9.109e-01;1.030e+00;6.724e-01;-3.889e-01;1.044e+00;4.002e-01;-2.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.290560;1.044e+00;6.669e-01;-4.450e-01;6.385e-01;-4.260e-01;9.110e-01;1.030e+00;6.724e-01;-3.887e-01;1.044e+00;4.002e-01;-2.670e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.295560;1.044e+00;6.669e-01;-4.447e-01;6.385e-01;-4.258e-01;9.110e-01;1.030e+00;6.724e-01;-3.885e-01;1.044e+00;4.002e-01;-2.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.300560;1.044e+00;6.669e-01;-4.445e-01;6.385e-01;-4.256e-01;9.111e-01;1.030e+00;6.723e-01;-3.882e-01;1.044e+00;4.002e-01;-2.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.305560;1.044e+00;6.669e-01;-4.442e-01;6.385e-01;-4.253e-01;9.112e-01;1.030e+00;6.723e-01;-3.880e-01;1.044e+00;4.002e-01;-2.665e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.310560;1.044e+00;6.669e-01;-4.440e-01;6.385e-01;-4.251e-01;9.112e-01;1.030e+00;6.723e-01;-3.878e-01;1.044e+00;4.002e-01;-2.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.315560;1.044e+00;6.669e-01;-4.437e-01;6.385e-01;-4.249e-01;9.113e-01;1.030e+00;6.723e-01;-3.875e-01;1.044e+00;4.002e-01;-2.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.321560;1.044e+00;6.669e-01;-4.435e-01;6.385e-01;-4.246e-01;9.114e-01;1.030e+00;6.723e-01;-3.873e-01;1.044e+00;4.002e-01;-2.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.325560;1.044e+00;6.669e-01;-4.433e-01;6.385e-01;-4.244e-01;9.115e-01;1.030e+00;6.723e-01;-3.871e-01;1.044e+00;4.002e-01;-2.660e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.330560;1.044e+00;6.669e-01;-4.430e-01;6.385e-01;-4.242e-01;9.115e-01;1.030e+00;6.723e-01;-3.868e-01;1.044e+00;4.002e-01;-2.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.335560;1.044e+00;6.669e-01;-4.428e-01;6.385e-01;-4.239e-01;9.116e-01;1.030e+00;6.723e-01;-3.866e-01;1.044e+00;4.002e-01;-2.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.340560;1.044e+00;6.669e-01;-4.425e-01;6.385e-01;-4.237e-01;9.117e-01;1.030e+00;6.723e-01;-3.864e-01;1.044e+00;4.002e-01;-2.655e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.345560;1.044e+00;6.669e-01;-4.423e-01;6.385e-01;-4.235e-01;9.118e-01;1.030e+00;6.722e-01;-3.862e-01;1.044e+00;4.002e-01;-2.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.350560;1.044e+00;6.669e-01;-4.420e-01;6.385e-01;-4.232e-01;9.118e-01;1.030e+00;6.722e-01;-3.859e-01;1.044e+00;4.002e-01;-2.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.355560;1.044e+00;6.669e-01;-4.418e-01;6.385e-01;-4.230e-01;9.119e-01;1.030e+00;6.722e-01;-3.857e-01;1.044e+00;4.002e-01;-2.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.360560;1.044e+00;6.669e-01;-4.416e-01;6.385e-01;-4.228e-01;9.120e-01;1.030e+00;6.722e-01;-3.855e-01;1.044e+00;4.002e-01;-2.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.365560;1.044e+00;6.669e-01;-4.413e-01;6.385e-01;-4.225e-01;9.121e-01;1.030e+00;6.722e-01;-3.852e-01;1.044e+00;4.002e-01;-2.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.370560;1.044e+00;6.669e-01;-4.411e-01;6.385e-01;-4.223e-01;9.121e-01;1.030e+00;6.722e-01;-3.850e-01;1.044e+00;4.002e-01;-2.646e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.376560;1.044e+00;6.669e-01;-4.408e-01;6.385e-01;-4.220e-01;9.122e-01;1.030e+00;6.722e-01;-3.847e-01;1.044e+00;4.002e-01;-2.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.380560;1.044e+00;6.669e-01;-4.406e-01;6.385e-01;-4.218e-01;9.123e-01;1.030e+00;6.722e-01;-3.845e-01;1.044e+00;4.002e-01;-2.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.385560;1.044e+00;6.669e-01;-4.403e-01;6.385e-01;-4.216e-01;9.123e-01;1.030e+00;6.721e-01;-3.843e-01;1.044e+00;4.002e-01;-2.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.390560;1.044e+00;6.669e-01;-4.401e-01;6.385e-01;-4.214e-01;9.124e-01;1.030e+00;6.721e-01;-3.841e-01;1.044e+00;4.002e-01;-2.641e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.395560;1.044e+00;6.669e-01;-4.398e-01;6.385e-01;-4.211e-01;9.125e-01;1.030e+00;6.721e-01;-3.839e-01;1.044e+00;4.002e-01;-2.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.400560;1.044e+00;6.669e-01;-4.396e-01;6.385e-01;-4.209e-01;9.126e-01;1.030e+00;6.721e-01;-3.836e-01;1.044e+00;4.002e-01;-2.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.405560;1.044e+00;6.669e-01;-4.394e-01;6.385e-01;-4.207e-01;9.126e-01;1.030e+00;6.721e-01;-3.834e-01;1.044e+00;4.002e-01;-2.636e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.410560;1.044e+00;6.669e-01;-4.391e-01;6.385e-01;-4.204e-01;9.127e-01;1.031e+00;6.721e-01;-3.832e-01;1.044e+00;4.002e-01;-2.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.415560;1.044e+00;6.669e-01;-4.389e-01;6.385e-01;-4.202e-01;9.128e-01;1.031e+00;6.721e-01;-3.829e-01;1.044e+00;4.002e-01;-2.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.420560;1.044e+00;6.669e-01;-4.386e-01;6.385e-01;-4.200e-01;9.129e-01;1.031e+00;6.721e-01;-3.827e-01;1.044e+00;4.002e-01;-2.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.425560;1.044e+00;6.669e-01;-4.384e-01;6.385e-01;-4.197e-01;9.129e-01;1.031e+00;6.720e-01;-3.825e-01;1.044e+00;4.002e-01;-2.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.430560;1.044e+00;6.669e-01;-4.381e-01;6.385e-01;-4.195e-01;9.130e-01;1.031e+00;6.720e-01;-3.822e-01;1.044e+00;4.002e-01;-2.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.435560;1.044e+00;6.669e-01;-4.379e-01;6.385e-01;-4.193e-01;9.131e-01;1.031e+00;6.720e-01;-3.820e-01;1.044e+00;4.002e-01;-2.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.440560;1.044e+00;6.669e-01;-4.377e-01;6.385e-01;-4.190e-01;9.131e-01;1.031e+00;6.720e-01;-3.818e-01;1.044e+00;4.002e-01;-2.626e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.445560;1.044e+00;6.669e-01;-4.374e-01;6.385e-01;-4.188e-01;9.132e-01;1.031e+00;6.720e-01;-3.816e-01;1.044e+00;4.002e-01;-2.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.451560;1.044e+00;6.669e-01;-4.371e-01;6.385e-01;-4.185e-01;9.133e-01;1.031e+00;6.720e-01;-3.813e-01;1.044e+00;4.002e-01;-2.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.455560;1.044e+00;6.669e-01;-4.369e-01;6.385e-01;-4.183e-01;9.134e-01;1.031e+00;6.720e-01;-3.811e-01;1.044e+00;4.002e-01;-2.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.460560;1.044e+00;6.669e-01;-4.367e-01;6.385e-01;-4.181e-01;9.134e-01;1.031e+00;6.720e-01;-3.809e-01;1.044e+00;4.002e-01;-2.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.465560;1.044e+00;6.669e-01;-4.365e-01;6.385e-01;-4.179e-01;9.135e-01;1.031e+00;6.720e-01;-3.806e-01;1.044e+00;4.002e-01;-2.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.470560;1.044e+00;6.669e-01;-4.362e-01;6.385e-01;-4.176e-01;9.136e-01;1.031e+00;6.719e-01;-3.804e-01;1.044e+00;4.002e-01;-2.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.475560;1.044e+00;6.669e-01;-4.360e-01;6.385e-01;-4.174e-01;9.137e-01;1.031e+00;6.719e-01;-3.802e-01;1.044e+00;4.002e-01;-2.616e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.480560;1.044e+00;6.669e-01;-4.357e-01;6.385e-01;-4.172e-01;9.137e-01;1.031e+00;6.719e-01;-3.799e-01;1.044e+00;4.002e-01;-2.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.485560;1.044e+00;6.669e-01;-4.355e-01;6.385e-01;-4.169e-01;9.138e-01;1.031e+00;6.719e-01;-3.797e-01;1.044e+00;4.002e-01;-2.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.490560;1.044e+00;6.669e-01;-4.352e-01;6.385e-01;-4.167e-01;9.139e-01;1.031e+00;6.719e-01;-3.795e-01;1.044e+00;4.002e-01;-2.611e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.495560;1.044e+00;6.669e-01;-4.350e-01;6.385e-01;-4.165e-01;9.139e-01;1.031e+00;6.719e-01;-3.793e-01;1.044e+00;4.002e-01;-2.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.500560;1.044e+00;6.669e-01;-4.348e-01;6.385e-01;-4.163e-01;9.140e-01;1.031e+00;6.719e-01;-3.790e-01;1.044e+00;4.002e-01;-2.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.506560;1.044e+00;6.669e-01;-4.345e-01;6.385e-01;-4.160e-01;9.141e-01;1.031e+00;6.719e-01;-3.788e-01;1.044e+00;4.002e-01;-2.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.510560;1.044e+00;6.669e-01;-4.343e-01;6.385e-01;-4.158e-01;9.142e-01;1.031e+00;6.718e-01;-3.786e-01;1.044e+00;4.002e-01;-2.606e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.515560;1.044e+00;6.669e-01;-4.340e-01;6.385e-01;-4.156e-01;9.142e-01;1.031e+00;6.718e-01;-3.783e-01;1.044e+00;4.002e-01;-2.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.520560;1.044e+00;6.669e-01;-4.338e-01;6.385e-01;-4.153e-01;9.143e-01;1.031e+00;6.718e-01;-3.781e-01;1.044e+00;4.001e-01;-2.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.525560;1.044e+00;6.669e-01;-4.335e-01;6.385e-01;-4.151e-01;9.144e-01;1.031e+00;6.718e-01;-3.779e-01;1.044e+00;4.001e-01;-2.601e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.530560;1.044e+00;6.669e-01;-4.333e-01;6.385e-01;-4.149e-01;9.145e-01;1.031e+00;6.718e-01;-3.777e-01;1.044e+00;4.001e-01;-2.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.535560;1.044e+00;6.669e-01;-4.331e-01;6.385e-01;-4.146e-01;9.145e-01;1.031e+00;6.718e-01;-3.774e-01;1.044e+00;4.001e-01;-2.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.541560;1.044e+00;6.669e-01;-4.328e-01;6.385e-01;-4.144e-01;9.146e-01;1.031e+00;6.718e-01;-3.772e-01;1.044e+00;4.001e-01;-2.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.545560;1.044e+00;6.669e-01;-4.326e-01;6.385e-01;-4.142e-01;9.147e-01;1.031e+00;6.718e-01;-3.770e-01;1.044e+00;4.001e-01;-2.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.550560;1.044e+00;6.669e-01;-4.323e-01;6.385e-01;-4.139e-01;9.147e-01;1.031e+00;6.718e-01;-3.767e-01;1.044e+00;4.001e-01;-2.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.555560;1.044e+00;6.669e-01;-4.321e-01;6.385e-01;-4.137e-01;9.148e-01;1.031e+00;6.717e-01;-3.765e-01;1.044e+00;4.001e-01;-2.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.560560;1.044e+00;6.669e-01;-4.319e-01;6.385e-01;-4.135e-01;9.149e-01;1.031e+00;6.717e-01;-3.763e-01;1.044e+00;4.001e-01;-2.591e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.565560;1.044e+00;6.669e-01;-4.316e-01;6.385e-01;-4.132e-01;9.150e-01;1.031e+00;6.717e-01;-3.761e-01;1.044e+00;4.001e-01;-2.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.570560;1.044e+00;6.669e-01;-4.314e-01;6.385e-01;-4.130e-01;9.150e-01;1.031e+00;6.717e-01;-3.758e-01;1.044e+00;4.001e-01;-2.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.575560;1.044e+00;6.669e-01;-4.311e-01;6.385e-01;-4.128e-01;9.151e-01;1.031e+00;6.717e-01;-3.756e-01;1.044e+00;4.001e-01;-2.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.580560;1.044e+00;6.669e-01;-4.309e-01;6.385e-01;-4.126e-01;9.152e-01;1.031e+00;6.717e-01;-3.754e-01;1.044e+00;4.001e-01;-2.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.585560;1.044e+00;6.669e-01;-4.306e-01;6.385e-01;-4.123e-01;9.153e-01;1.031e+00;6.717e-01;-3.751e-01;1.044e+00;4.001e-01;-2.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.590560;1.044e+00;6.669e-01;-4.304e-01;6.385e-01;-4.121e-01;9.153e-01;1.031e+00;6.717e-01;-3.749e-01;1.044e+00;4.001e-01;-2.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.595560;1.044e+00;6.669e-01;-4.302e-01;6.385e-01;-4.119e-01;9.154e-01;1.031e+00;6.716e-01;-3.747e-01;1.044e+00;4.001e-01;-2.581e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.600560;1.044e+00;6.669e-01;-4.299e-01;6.385e-01;-4.116e-01;9.155e-01;1.031e+00;6.716e-01;-3.745e-01;1.044e+00;4.001e-01;-2.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.605560;1.044e+00;6.669e-01;-4.297e-01;6.385e-01;-4.114e-01;9.155e-01;1.031e+00;6.716e-01;-3.742e-01;1.044e+00;4.001e-01;-2.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.610560;1.044e+00;6.669e-01;-4.294e-01;6.385e-01;-4.112e-01;9.156e-01;1.031e+00;6.716e-01;-3.740e-01;1.044e+00;4.001e-01;-2.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.616560;1.044e+00;6.669e-01;-4.292e-01;6.385e-01;-4.109e-01;9.157e-01;1.031e+00;6.716e-01;-3.737e-01;1.044e+00;4.001e-01;-2.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.620560;1.044e+00;6.669e-01;-4.290e-01;6.385e-01;-4.107e-01;9.158e-01;1.031e+00;6.716e-01;-3.736e-01;1.044e+00;4.001e-01;-2.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.625560;1.044e+00;6.669e-01;-4.287e-01;6.385e-01;-4.105e-01;9.158e-01;1.031e+00;6.716e-01;-3.733e-01;1.044e+00;4.001e-01;-2.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.631560;1.044e+00;6.669e-01;-4.284e-01;6.385e-01;-4.102e-01;9.159e-01;1.031e+00;6.716e-01;-3.731e-01;1.044e+00;4.001e-01;-2.571e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.635560;1.044e+00;6.669e-01;-4.282e-01;6.385e-01;-4.100e-01;9.160e-01;1.031e+00;6.716e-01;-3.729e-01;1.044e+00;4.001e-01;-2.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.640560;1.044e+00;6.669e-01;-4.280e-01;6.385e-01;-4.098e-01;9.160e-01;1.031e+00;6.715e-01;-3.726e-01;1.044e+00;4.001e-01;-2.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.645560;1.044e+00;6.669e-01;-4.278e-01;6.385e-01;-4.096e-01;9.161e-01;1.031e+00;6.715e-01;-3.724e-01;1.044e+00;4.001e-01;-2.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.650560;1.044e+00;6.669e-01;-4.275e-01;6.385e-01;-4.093e-01;9.162e-01;1.031e+00;6.715e-01;-3.722e-01;1.044e+00;4.001e-01;-2.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.655560;1.044e+00;6.669e-01;-4.273e-01;6.385e-01;-4.091e-01;9.163e-01;1.031e+00;6.715e-01;-3.720e-01;1.044e+00;4.001e-01;-2.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.660560;1.044e+00;6.669e-01;-4.270e-01;6.385e-01;-4.089e-01;9.163e-01;1.031e+00;6.715e-01;-3.717e-01;1.044e+00;4.001e-01;-2.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.665560;1.044e+00;6.669e-01;-4.268e-01;6.385e-01;-4.086e-01;9.164e-01;1.031e+00;6.715e-01;-3.715e-01;1.044e+00;4.001e-01;-2.561e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.670560;1.044e+00;6.669e-01;-4.265e-01;6.385e-01;-4.084e-01;9.165e-01;1.031e+00;6.715e-01;-3.713e-01;1.044e+00;4.001e-01;-2.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.675560;1.044e+00;6.669e-01;-4.263e-01;6.385e-01;-4.082e-01;9.166e-01;1.031e+00;6.715e-01;-3.710e-01;1.044e+00;4.001e-01;-2.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.680560;1.044e+00;6.669e-01;-4.261e-01;6.385e-01;-4.079e-01;9.166e-01;1.031e+00;6.714e-01;-3.708e-01;1.044e+00;4.001e-01;-2.556e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.686560;1.044e+00;6.669e-01;-4.258e-01;6.385e-01;-4.077e-01;9.167e-01;1.031e+00;6.714e-01;-3.705e-01;1.044e+00;4.001e-01;-2.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.690560;1.044e+00;6.669e-01;-4.256e-01;6.385e-01;-4.075e-01;9.168e-01;1.031e+00;6.714e-01;-3.704e-01;1.044e+00;4.001e-01;-2.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.695560;1.044e+00;6.669e-01;-4.253e-01;6.385e-01;-4.072e-01;9.168e-01;1.031e+00;6.714e-01;-3.701e-01;1.044e+00;4.001e-01;-2.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.700560;1.044e+00;6.669e-01;-4.251e-01;6.385e-01;-4.070e-01;9.169e-01;1.031e+00;6.714e-01;-3.699e-01;1.044e+00;4.001e-01;-2.551e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.706560;1.044e+00;6.669e-01;-4.248e-01;6.385e-01;-4.067e-01;9.170e-01;1.031e+00;6.714e-01;-3.696e-01;1.044e+00;4.001e-01;-2.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.710560;1.044e+00;6.669e-01;-4.246e-01;6.385e-01;-4.066e-01;9.171e-01;1.031e+00;6.714e-01;-3.695e-01;1.044e+00;4.001e-01;-2.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.715560;1.044e+00;6.669e-01;-4.244e-01;6.385e-01;-4.063e-01;9.171e-01;1.031e+00;6.714e-01;-3.692e-01;1.044e+00;4.001e-01;-2.546e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.720560;1.044e+00;6.669e-01;-4.241e-01;6.385e-01;-4.061e-01;9.172e-01;1.031e+00;6.714e-01;-3.690e-01;1.044e+00;4.001e-01;-2.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.725560;1.044e+00;6.669e-01;-4.239e-01;6.385e-01;-4.059e-01;9.173e-01;1.031e+00;6.713e-01;-3.688e-01;1.044e+00;4.001e-01;-2.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.730560;1.044e+00;6.669e-01;-4.237e-01;6.385e-01;-4.056e-01;9.173e-01;1.031e+00;6.713e-01;-3.686e-01;1.044e+00;4.001e-01;-2.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.735560;1.044e+00;6.669e-01;-4.234e-01;6.385e-01;-4.054e-01;9.174e-01;1.031e+00;6.713e-01;-3.683e-01;1.044e+00;4.001e-01;-2.541e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.741560;1.044e+00;6.669e-01;-4.231e-01;6.385e-01;-4.051e-01;9.175e-01;1.031e+00;6.713e-01;-3.681e-01;1.044e+00;4.001e-01;-2.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.745560;1.044e+00;6.669e-01;-4.229e-01;6.385e-01;-4.050e-01;9.176e-01;1.031e+00;6.713e-01;-3.679e-01;1.044e+00;4.001e-01;-2.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.750560;1.044e+00;6.669e-01;-4.227e-01;6.385e-01;-4.047e-01;9.176e-01;1.031e+00;6.713e-01;-3.676e-01;1.044e+00;4.001e-01;-2.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.756560;1.044e+00;6.669e-01;-4.224e-01;6.385e-01;-4.044e-01;9.177e-01;1.031e+00;6.713e-01;-3.674e-01;1.044e+00;4.001e-01;-2.535e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.760560;1.044e+00;6.669e-01;-4.222e-01;6.385e-01;-4.043e-01;9.178e-01;1.031e+00;6.713e-01;-3.672e-01;1.044e+00;4.001e-01;-2.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.765560;1.044e+00;6.669e-01;-4.220e-01;6.385e-01;-4.040e-01;9.178e-01;1.031e+00;6.712e-01;-3.670e-01;1.044e+00;4.001e-01;-2.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.770560;1.044e+00;6.669e-01;-4.218e-01;6.385e-01;-4.038e-01;9.179e-01;1.031e+00;6.712e-01;-3.667e-01;1.044e+00;4.001e-01;-2.530e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.775560;1.044e+00;6.669e-01;-4.215e-01;6.385e-01;-4.036e-01;9.180e-01;1.032e+00;6.712e-01;-3.665e-01;1.044e+00;4.001e-01;-2.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.780560;1.044e+00;6.669e-01;-4.213e-01;6.385e-01;-4.033e-01;9.181e-01;1.032e+00;6.712e-01;-3.663e-01;1.044e+00;4.001e-01;-2.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.785560;1.044e+00;6.669e-01;-4.210e-01;6.385e-01;-4.031e-01;9.181e-01;1.032e+00;6.712e-01;-3.661e-01;1.044e+00;4.001e-01;-2.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.790560;1.044e+00;6.669e-01;-4.208e-01;6.385e-01;-4.029e-01;9.182e-01;1.032e+00;6.712e-01;-3.658e-01;1.044e+00;4.001e-01;-2.525e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.795560;1.044e+00;6.669e-01;-4.206e-01;6.385e-01;-4.027e-01;9.183e-01;1.032e+00;6.712e-01;-3.656e-01;1.044e+00;4.001e-01;-2.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.800560;1.044e+00;6.669e-01;-4.203e-01;6.385e-01;-4.024e-01;9.183e-01;1.032e+00;6.712e-01;-3.654e-01;1.044e+00;4.001e-01;-2.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.805560;1.044e+00;6.669e-01;-4.201e-01;6.385e-01;-4.022e-01;9.184e-01;1.032e+00;6.712e-01;-3.652e-01;1.044e+00;4.001e-01;-2.520e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.811560;1.044e+00;6.669e-01;-4.198e-01;6.385e-01;-4.019e-01;9.185e-01;1.032e+00;6.711e-01;-3.649e-01;1.044e+00;4.001e-01;-2.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.815560;1.044e+00;6.669e-01;-4.196e-01;6.385e-01;-4.017e-01;9.186e-01;1.032e+00;6.711e-01;-3.647e-01;1.044e+00;4.001e-01;-2.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.820560;1.044e+00;6.669e-01;-4.194e-01;6.385e-01;-4.015e-01;9.186e-01;1.032e+00;6.711e-01;-3.645e-01;1.044e+00;4.001e-01;-2.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.825560;1.044e+00;6.669e-01;-4.191e-01;6.385e-01;-4.013e-01;9.187e-01;1.032e+00;6.711e-01;-3.642e-01;1.044e+00;4.001e-01;-2.515e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.830560;1.044e+00;6.669e-01;-4.189e-01;6.385e-01;-4.011e-01;9.188e-01;1.032e+00;6.711e-01;-3.640e-01;1.044e+00;4.001e-01;-2.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.835560;1.044e+00;6.669e-01;-4.186e-01;6.385e-01;-4.008e-01;9.189e-01;1.032e+00;6.711e-01;-3.638e-01;1.044e+00;4.001e-01;-2.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.840560;1.044e+00;6.669e-01;-4.184e-01;6.385e-01;-4.006e-01;9.189e-01;1.032e+00;6.711e-01;-3.636e-01;1.044e+00;4.001e-01;-2.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.845560;1.044e+00;6.669e-01;-4.182e-01;6.385e-01;-4.004e-01;9.190e-01;1.032e+00;6.711e-01;-3.633e-01;1.044e+00;4.001e-01;-2.509e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.850560;1.044e+00;6.669e-01;-4.179e-01;6.385e-01;-4.001e-01;9.191e-01;1.032e+00;6.710e-01;-3.631e-01;1.044e+00;4.001e-01;-2.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.855560;1.044e+00;6.669e-01;-4.177e-01;6.385e-01;-3.999e-01;9.191e-01;1.032e+00;6.710e-01;-3.629e-01;1.044e+00;4.001e-01;-2.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.860560;1.044e+00;6.669e-01;-4.174e-01;6.385e-01;-3.997e-01;9.192e-01;1.032e+00;6.710e-01;-3.627e-01;1.044e+00;4.001e-01;-2.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.865560;1.044e+00;6.669e-01;-4.172e-01;6.385e-01;-3.995e-01;9.193e-01;1.032e+00;6.710e-01;-3.624e-01;1.044e+00;4.001e-01;-2.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.870560;1.044e+00;6.669e-01;-4.170e-01;6.385e-01;-3.992e-01;9.194e-01;1.032e+00;6.710e-01;-3.622e-01;1.044e+00;4.001e-01;-2.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.875560;1.044e+00;6.669e-01;-4.167e-01;6.385e-01;-3.990e-01;9.194e-01;1.032e+00;6.710e-01;-3.620e-01;1.044e+00;4.001e-01;-2.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.880560;1.044e+00;6.669e-01;-4.165e-01;6.385e-01;-3.988e-01;9.195e-01;1.032e+00;6.710e-01;-3.618e-01;1.044e+00;4.001e-01;-2.499e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.885560;1.044e+00;6.669e-01;-4.163e-01;6.385e-01;-3.985e-01;9.196e-01;1.032e+00;6.710e-01;-3.615e-01;1.044e+00;4.001e-01;-2.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.890560;1.044e+00;6.669e-01;-4.160e-01;6.385e-01;-3.983e-01;9.196e-01;1.032e+00;6.710e-01;-3.613e-01;1.044e+00;4.001e-01;-2.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.895560;1.044e+00;6.669e-01;-4.158e-01;6.385e-01;-3.981e-01;9.197e-01;1.032e+00;6.709e-01;-3.611e-01;1.044e+00;4.001e-01;-2.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.900560;1.044e+00;6.669e-01;-4.155e-01;6.385e-01;-3.979e-01;9.198e-01;1.032e+00;6.709e-01;-3.609e-01;1.044e+00;4.001e-01;-2.493e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.905560;1.044e+00;6.669e-01;-4.153e-01;6.385e-01;-3.976e-01;9.199e-01;1.032e+00;6.709e-01;-3.606e-01;1.044e+00;4.001e-01;-2.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.910560;1.044e+00;6.669e-01;-4.151e-01;6.385e-01;-3.974e-01;9.199e-01;1.032e+00;6.709e-01;-3.604e-01;1.044e+00;4.001e-01;-2.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.916560;1.044e+00;6.669e-01;-4.148e-01;6.385e-01;-3.971e-01;9.200e-01;1.032e+00;6.709e-01;-3.601e-01;1.044e+00;4.001e-01;-2.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.920560;1.044e+00;6.669e-01;-4.146e-01;6.385e-01;-3.969e-01;9.201e-01;1.032e+00;6.709e-01;-3.600e-01;1.044e+00;4.001e-01;-2.488e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.925560;1.044e+00;6.669e-01;-4.143e-01;6.385e-01;-3.967e-01;9.201e-01;1.032e+00;6.709e-01;-3.597e-01;1.044e+00;4.001e-01;-2.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.930560;1.044e+00;6.669e-01;-4.141e-01;6.385e-01;-3.965e-01;9.202e-01;1.032e+00;6.709e-01;-3.595e-01;1.044e+00;4.001e-01;-2.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.935560;1.044e+00;6.669e-01;-4.139e-01;6.385e-01;-3.963e-01;9.203e-01;1.032e+00;6.708e-01;-3.593e-01;1.044e+00;4.001e-01;-2.483e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.940560;1.044e+00;6.669e-01;-4.136e-01;6.385e-01;-3.960e-01;9.204e-01;1.032e+00;6.708e-01;-3.591e-01;1.044e+00;4.001e-01;-2.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.945560;1.044e+00;6.669e-01;-4.134e-01;6.385e-01;-3.958e-01;9.204e-01;1.032e+00;6.708e-01;-3.588e-01;1.044e+00;4.001e-01;-2.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.951560;1.044e+00;6.669e-01;-4.131e-01;6.385e-01;-3.955e-01;9.205e-01;1.032e+00;6.708e-01;-3.586e-01;1.044e+00;4.001e-01;-2.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.955560;1.044e+00;6.669e-01;-4.129e-01;6.385e-01;-3.953e-01;9.206e-01;1.032e+00;6.708e-01;-3.584e-01;1.044e+00;4.001e-01;-2.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.960560;1.044e+00;6.669e-01;-4.127e-01;6.385e-01;-3.951e-01;9.206e-01;1.032e+00;6.708e-01;-3.582e-01;1.044e+00;4.001e-01;-2.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.965560;1.044e+00;6.669e-01;-4.124e-01;6.385e-01;-3.949e-01;9.207e-01;1.032e+00;6.708e-01;-3.579e-01;1.044e+00;4.001e-01;-2.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.970560;1.044e+00;6.669e-01;-4.122e-01;6.385e-01;-3.947e-01;9.208e-01;1.032e+00;6.708e-01;-3.577e-01;1.044e+00;4.001e-01;-2.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.975560;1.044e+00;6.669e-01;-4.120e-01;6.385e-01;-3.944e-01;9.209e-01;1.032e+00;6.708e-01;-3.575e-01;1.044e+00;4.001e-01;-2.472e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.980560;1.044e+00;6.669e-01;-4.117e-01;6.385e-01;-3.942e-01;9.209e-01;1.032e+00;6.707e-01;-3.573e-01;1.044e+00;4.001e-01;-2.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.985560;1.044e+00;6.669e-01;-4.115e-01;6.385e-01;-3.940e-01;9.210e-01;1.032e+00;6.707e-01;-3.570e-01;1.044e+00;4.001e-01;-2.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.990560;1.044e+00;6.669e-01;-4.113e-01;6.385e-01;-3.938e-01;9.211e-01;1.032e+00;6.707e-01;-3.568e-01;1.044e+00;4.001e-01;-2.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
54.995560;1.044e+00;6.669e-01;-4.110e-01;6.385e-01;-3.935e-01;9.211e-01;1.032e+00;6.707e-01;-3.566e-01;1.044e+00;4.001e-01;-2.466e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.000560;1.044e+00;6.669e-01;-4.108e-01;6.385e-01;-3.933e-01;9.212e-01;1.032e+00;6.707e-01;-3.564e-01;1.044e+00;4.001e-01;-2.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.005560;1.044e+00;6.669e-01;-4.105e-01;6.385e-01;-3.931e-01;9.213e-01;1.032e+00;6.707e-01;-3.561e-01;1.044e+00;4.001e-01;-2.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
