time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
55.010560;1.044e+00;6.669e-01;-4.103e-01;6.385e-01;-3.928e-01;9.214e-01;1.032e+00;6.707e-01;-3.559e-01;1.044e+00;4.001e-01;-2.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.015560;1.044e+00;6.669e-01;-4.101e-01;6.385e-01;-3.926e-01;9.214e-01;1.032e+00;6.707e-01;-3.557e-01;1.044e+00;4.001e-01;-2.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.020560;1.044e+00;6.669e-01;-4.098e-01;6.385e-01;-3.924e-01;9.215e-01;1.032e+00;6.707e-01;-3.555e-01;1.044e+00;4.001e-01;-2.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.025560;1.044e+00;6.669e-01;-4.096e-01;6.385e-01;-3.922e-01;9.216e-01;1.032e+00;6.706e-01;-3.552e-01;1.044e+00;4.001e-01;-2.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.030560;1.044e+00;6.669e-01;-4.094e-01;6.385e-01;-3.919e-01;9.216e-01;1.032e+00;6.706e-01;-3.550e-01;1.044e+00;4.001e-01;-2.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.035560;1.044e+00;6.669e-01;-4.091e-01;6.385e-01;-3.917e-01;9.217e-01;1.032e+00;6.706e-01;-3.548e-01;1.044e+00;4.001e-01;-2.455e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.040560;1.044e+00;6.669e-01;-4.089e-01;6.385e-01;-3.915e-01;9.218e-01;1.032e+00;6.706e-01;-3.546e-01;1.044e+00;4.001e-01;-2.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.045560;1.044e+00;6.669e-01;-4.086e-01;6.385e-01;-3.913e-01;9.218e-01;1.032e+00;6.706e-01;-3.544e-01;1.044e+00;4.001e-01;-2.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.050560;1.044e+00;6.669e-01;-4.084e-01;6.385e-01;-3.910e-01;9.219e-01;1.032e+00;6.706e-01;-3.541e-01;1.044e+00;4.001e-01;-2.450e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.056560;1.044e+00;6.669e-01;-4.081e-01;6.385e-01;-3.908e-01;9.220e-01;1.032e+00;6.706e-01;-3.539e-01;1.044e+00;4.001e-01;-2.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.060560;1.044e+00;6.669e-01;-4.079e-01;6.385e-01;-3.906e-01;9.221e-01;1.032e+00;6.706e-01;-3.537e-01;1.044e+00;4.001e-01;-2.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.065560;1.044e+00;6.669e-01;-4.077e-01;6.385e-01;-3.904e-01;9.221e-01;1.032e+00;6.706e-01;-3.535e-01;1.044e+00;4.001e-01;-2.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.071560;1.044e+00;6.669e-01;-4.074e-01;6.385e-01;-3.901e-01;9.222e-01;1.032e+00;6.705e-01;-3.532e-01;1.044e+00;4.001e-01;-2.445e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.075560;1.044e+00;6.669e-01;-4.072e-01;6.385e-01;-3.899e-01;9.223e-01;1.032e+00;6.705e-01;-3.530e-01;1.044e+00;4.001e-01;-2.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.080560;1.044e+00;6.669e-01;-4.070e-01;6.385e-01;-3.897e-01;9.223e-01;1.032e+00;6.705e-01;-3.528e-01;1.044e+00;4.001e-01;-2.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.085560;1.044e+00;6.669e-01;-4.068e-01;6.385e-01;-3.894e-01;9.224e-01;1.032e+00;6.705e-01;-3.526e-01;1.044e+00;4.001e-01;-2.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.092560;1.044e+00;6.669e-01;-4.064e-01;6.385e-01;-3.891e-01;9.225e-01;1.032e+00;6.705e-01;-3.522e-01;1.044e+00;4.001e-01;-2.439e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.095560;1.044e+00;6.669e-01;-4.063e-01;6.385e-01;-3.890e-01;9.226e-01;1.032e+00;6.705e-01;-3.521e-01;1.044e+00;4.001e-01;-2.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.100560;1.044e+00;6.669e-01;-4.060e-01;6.385e-01;-3.888e-01;9.226e-01;1.032e+00;6.705e-01;-3.519e-01;1.044e+00;4.001e-01;-2.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.106560;1.044e+00;6.669e-01;-4.058e-01;6.385e-01;-3.885e-01;9.227e-01;1.032e+00;6.705e-01;-3.516e-01;1.044e+00;4.001e-01;-2.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.110560;1.044e+00;6.669e-01;-4.056e-01;6.385e-01;-3.883e-01;9.228e-01;1.032e+00;6.704e-01;-3.514e-01;1.044e+00;4.001e-01;-2.433e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.115560;1.044e+00;6.669e-01;-4.053e-01;6.385e-01;-3.881e-01;9.228e-01;1.032e+00;6.704e-01;-3.512e-01;1.044e+00;4.001e-01;-2.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.120560;1.044e+00;6.669e-01;-4.051e-01;6.385e-01;-3.879e-01;9.229e-01;1.032e+00;6.704e-01;-3.510e-01;1.044e+00;4.001e-01;-2.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.127560;1.044e+00;6.669e-01;-4.048e-01;6.385e-01;-3.875e-01;9.230e-01;1.032e+00;6.704e-01;-3.507e-01;1.044e+00;4.001e-01;-2.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.130560;1.044e+00;6.669e-01;-4.046e-01;6.385e-01;-3.874e-01;9.231e-01;1.032e+00;6.704e-01;-3.505e-01;1.044e+00;4.001e-01;-2.428e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.135560;1.044e+00;6.669e-01;-4.044e-01;6.385e-01;-3.872e-01;9.231e-01;1.032e+00;6.704e-01;-3.503e-01;1.044e+00;4.001e-01;-2.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.140560;1.044e+00;6.669e-01;-4.042e-01;6.385e-01;-3.870e-01;9.232e-01;1.032e+00;6.704e-01;-3.501e-01;1.044e+00;4.001e-01;-2.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.145560;1.044e+00;6.669e-01;-4.039e-01;6.385e-01;-3.867e-01;9.233e-01;1.033e+00;6.704e-01;-3.499e-01;1.044e+00;4.001e-01;-2.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.150560;1.044e+00;6.669e-01;-4.037e-01;6.385e-01;-3.865e-01;9.233e-01;1.033e+00;6.704e-01;-3.497e-01;1.044e+00;4.001e-01;-2.422e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.155560;1.044e+00;6.669e-01;-4.034e-01;6.385e-01;-3.863e-01;9.234e-01;1.033e+00;6.703e-01;-3.494e-01;1.044e+00;4.001e-01;-2.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.160560;1.044e+00;6.669e-01;-4.032e-01;6.385e-01;-3.861e-01;9.235e-01;1.033e+00;6.703e-01;-3.492e-01;1.044e+00;4.001e-01;-2.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.165560;1.044e+00;6.669e-01;-4.030e-01;6.385e-01;-3.858e-01;9.236e-01;1.033e+00;6.703e-01;-3.490e-01;1.044e+00;4.001e-01;-2.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.170560;1.044e+00;6.669e-01;-4.027e-01;6.385e-01;-3.856e-01;9.236e-01;1.033e+00;6.703e-01;-3.488e-01;1.044e+00;4.001e-01;-2.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.175560;1.044e+00;6.669e-01;-4.025e-01;6.385e-01;-3.854e-01;9.237e-01;1.033e+00;6.703e-01;-3.485e-01;1.044e+00;4.001e-01;-2.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.180560;1.044e+00;6.669e-01;-4.023e-01;6.385e-01;-3.852e-01;9.238e-01;1.033e+00;6.703e-01;-3.483e-01;1.044e+00;4.001e-01;-2.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.186560;1.044e+00;6.669e-01;-4.020e-01;6.385e-01;-3.849e-01;9.238e-01;1.033e+00;6.703e-01;-3.481e-01;1.044e+00;4.001e-01;-2.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.190560;1.044e+00;6.669e-01;-4.018e-01;6.385e-01;-3.847e-01;9.239e-01;1.033e+00;6.703e-01;-3.479e-01;1.044e+00;4.001e-01;-2.411e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.195560;1.044e+00;6.669e-01;-4.016e-01;6.385e-01;-3.845e-01;9.240e-01;1.033e+00;6.703e-01;-3.476e-01;1.044e+00;4.001e-01;-2.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.200560;1.044e+00;6.669e-01;-4.013e-01;6.385e-01;-3.842e-01;9.240e-01;1.033e+00;6.702e-01;-3.474e-01;1.044e+00;4.001e-01;-2.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.205560;1.044e+00;6.669e-01;-4.011e-01;6.385e-01;-3.840e-01;9.241e-01;1.033e+00;6.702e-01;-3.472e-01;1.044e+00;4.001e-01;-2.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.211560;1.044e+00;6.669e-01;-4.008e-01;6.385e-01;-3.838e-01;9.242e-01;1.033e+00;6.702e-01;-3.469e-01;1.044e+00;4.001e-01;-2.405e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.215560;1.044e+00;6.669e-01;-4.006e-01;6.385e-01;-3.836e-01;9.243e-01;1.033e+00;6.702e-01;-3.468e-01;1.044e+00;4.001e-01;-2.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.220560;1.044e+00;6.669e-01;-4.004e-01;6.385e-01;-3.833e-01;9.243e-01;1.033e+00;6.702e-01;-3.465e-01;1.044e+00;4.001e-01;-2.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.225560;1.044e+00;6.669e-01;-4.002e-01;6.385e-01;-3.831e-01;9.244e-01;1.033e+00;6.702e-01;-3.463e-01;1.044e+00;4.001e-01;-2.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.230560;1.044e+00;6.669e-01;-3.999e-01;6.385e-01;-3.829e-01;9.245e-01;1.033e+00;6.702e-01;-3.461e-01;1.044e+00;4.001e-01;-2.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.235560;1.044e+00;6.669e-01;-3.997e-01;6.385e-01;-3.827e-01;9.245e-01;1.033e+00;6.702e-01;-3.459e-01;1.044e+00;4.001e-01;-2.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.240560;1.044e+00;6.669e-01;-3.994e-01;6.385e-01;-3.824e-01;9.246e-01;1.033e+00;6.702e-01;-3.456e-01;1.044e+00;4.001e-01;-2.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.245560;1.044e+00;6.669e-01;-3.992e-01;6.385e-01;-3.822e-01;9.247e-01;1.033e+00;6.701e-01;-3.454e-01;1.044e+00;4.001e-01;-2.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.250560;1.044e+00;6.669e-01;-3.990e-01;6.385e-01;-3.820e-01;9.248e-01;1.033e+00;6.701e-01;-3.452e-01;1.044e+00;4.001e-01;-2.394e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.255560;1.044e+00;6.669e-01;-3.987e-01;6.385e-01;-3.818e-01;9.248e-01;1.033e+00;6.701e-01;-3.450e-01;1.044e+00;4.001e-01;-2.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.260560;1.044e+00;6.669e-01;-3.985e-01;6.385e-01;-3.815e-01;9.249e-01;1.033e+00;6.701e-01;-3.448e-01;1.044e+00;4.001e-01;-2.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.265560;1.044e+00;6.669e-01;-3.983e-01;6.385e-01;-3.813e-01;9.250e-01;1.033e+00;6.701e-01;-3.445e-01;1.044e+00;4.001e-01;-2.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.271560;1.044e+00;6.669e-01;-3.980e-01;6.385e-01;-3.811e-01;9.250e-01;1.033e+00;6.701e-01;-3.443e-01;1.044e+00;4.001e-01;-2.388e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.276560;1.044e+00;6.669e-01;-3.978e-01;6.385e-01;-3.808e-01;9.251e-01;1.033e+00;6.701e-01;-3.440e-01;1.044e+00;4.001e-01;-2.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.280560;1.044e+00;6.669e-01;-3.976e-01;6.385e-01;-3.806e-01;9.252e-01;1.033e+00;6.701e-01;-3.439e-01;1.044e+00;4.001e-01;-2.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.285560;1.044e+00;6.669e-01;-3.973e-01;6.385e-01;-3.804e-01;9.252e-01;1.033e+00;6.701e-01;-3.436e-01;1.044e+00;4.001e-01;-2.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.290560;1.044e+00;6.669e-01;-3.971e-01;6.385e-01;-3.802e-01;9.253e-01;1.033e+00;6.700e-01;-3.434e-01;1.044e+00;4.001e-01;-2.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.296560;1.044e+00;6.669e-01;-3.968e-01;6.385e-01;-3.799e-01;9.254e-01;1.033e+00;6.700e-01;-3.432e-01;1.044e+00;4.001e-01;-2.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.300560;1.044e+00;6.669e-01;-3.966e-01;6.385e-01;-3.797e-01;9.255e-01;1.033e+00;6.700e-01;-3.430e-01;1.044e+00;4.001e-01;-2.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.305560;1.044e+00;6.669e-01;-3.964e-01;6.385e-01;-3.795e-01;9.255e-01;1.033e+00;6.700e-01;-3.428e-01;1.044e+00;4.001e-01;-2.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.310560;1.044e+00;6.669e-01;-3.962e-01;6.385e-01;-3.793e-01;9.256e-01;1.033e+00;6.700e-01;-3.425e-01;1.044e+00;4.001e-01;-2.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.315560;1.044e+00;6.669e-01;-3.959e-01;6.385e-01;-3.791e-01;9.257e-01;1.033e+00;6.700e-01;-3.423e-01;1.044e+00;4.001e-01;-2.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.320560;1.044e+00;6.669e-01;-3.957e-01;6.385e-01;-3.789e-01;9.257e-01;1.033e+00;6.700e-01;-3.421e-01;1.044e+00;4.001e-01;-2.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.325560;1.044e+00;6.669e-01;-3.955e-01;6.385e-01;-3.786e-01;9.258e-01;1.033e+00;6.700e-01;-3.419e-01;1.044e+00;4.001e-01;-2.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.330560;1.044e+00;6.669e-01;-3.952e-01;6.385e-01;-3.784e-01;9.259e-01;1.033e+00;6.699e-01;-3.417e-01;1.044e+00;4.001e-01;-2.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.335560;1.044e+00;6.669e-01;-3.950e-01;6.385e-01;-3.782e-01;9.259e-01;1.033e+00;6.699e-01;-3.414e-01;1.044e+00;4.001e-01;-2.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.340560;1.044e+00;6.669e-01;-3.948e-01;6.385e-01;-3.780e-01;9.260e-01;1.033e+00;6.699e-01;-3.412e-01;1.044e+00;4.001e-01;-2.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.346560;1.044e+00;6.669e-01;-3.945e-01;6.385e-01;-3.777e-01;9.261e-01;1.033e+00;6.699e-01;-3.409e-01;1.044e+00;4.001e-01;-2.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.350560;1.044e+00;6.669e-01;-3.943e-01;6.385e-01;-3.775e-01;9.262e-01;1.033e+00;6.699e-01;-3.408e-01;1.044e+00;4.001e-01;-2.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.355560;1.044e+00;6.669e-01;-3.941e-01;6.385e-01;-3.773e-01;9.262e-01;1.033e+00;6.699e-01;-3.405e-01;1.044e+00;4.001e-01;-2.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.360560;1.044e+00;6.669e-01;-3.938e-01;6.385e-01;-3.771e-01;9.263e-01;1.033e+00;6.699e-01;-3.403e-01;1.044e+00;4.001e-01;-2.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.365560;1.044e+00;6.669e-01;-3.936e-01;6.385e-01;-3.768e-01;9.264e-01;1.033e+00;6.699e-01;-3.401e-01;1.044e+00;4.001e-01;-2.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.370560;1.044e+00;6.669e-01;-3.933e-01;6.385e-01;-3.766e-01;9.264e-01;1.033e+00;6.699e-01;-3.399e-01;1.044e+00;4.001e-01;-2.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.375560;1.044e+00;6.669e-01;-3.931e-01;6.385e-01;-3.764e-01;9.265e-01;1.033e+00;6.698e-01;-3.397e-01;1.044e+00;4.001e-01;-2.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.380560;1.044e+00;6.669e-01;-3.929e-01;6.385e-01;-3.762e-01;9.266e-01;1.033e+00;6.698e-01;-3.394e-01;1.044e+00;4.001e-01;-2.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.385560;1.044e+00;6.669e-01;-3.926e-01;6.385e-01;-3.759e-01;9.266e-01;1.033e+00;6.698e-01;-3.392e-01;1.044e+00;4.001e-01;-2.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.390560;1.044e+00;6.669e-01;-3.924e-01;6.385e-01;-3.757e-01;9.267e-01;1.033e+00;6.698e-01;-3.390e-01;1.044e+00;4.001e-01;-2.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.396560;1.044e+00;6.669e-01;-3.921e-01;6.385e-01;-3.754e-01;9.268e-01;1.033e+00;6.698e-01;-3.387e-01;1.044e+00;4.001e-01;-2.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.400560;1.044e+00;6.669e-01;-3.919e-01;6.385e-01;-3.753e-01;9.269e-01;1.033e+00;6.698e-01;-3.386e-01;1.044e+00;4.001e-01;-2.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.405560;1.044e+00;6.669e-01;-3.917e-01;6.385e-01;-3.750e-01;9.269e-01;1.033e+00;6.698e-01;-3.383e-01;1.044e+00;4.001e-01;-2.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.411560;1.044e+00;6.669e-01;-3.914e-01;6.385e-01;-3.748e-01;9.270e-01;1.033e+00;6.698e-01;-3.381e-01;1.044e+00;4.001e-01;-2.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.415560;1.044e+00;6.669e-01;-3.912e-01;6.385e-01;-3.746e-01;9.271e-01;1.033e+00;6.698e-01;-3.379e-01;1.044e+00;4.001e-01;-2.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.420560;1.044e+00;6.669e-01;-3.910e-01;6.385e-01;-3.744e-01;9.271e-01;1.033e+00;6.697e-01;-3.377e-01;1.044e+00;4.001e-01;-2.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.425560;1.044e+00;6.669e-01;-3.908e-01;6.385e-01;-3.741e-01;9.272e-01;1.033e+00;6.697e-01;-3.375e-01;1.044e+00;4.001e-01;-2.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.430560;1.044e+00;6.669e-01;-3.905e-01;6.385e-01;-3.739e-01;9.273e-01;1.033e+00;6.697e-01;-3.372e-01;1.044e+00;4.001e-01;-2.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.435560;1.044e+00;6.669e-01;-3.903e-01;6.385e-01;-3.737e-01;9.274e-01;1.033e+00;6.697e-01;-3.370e-01;1.044e+00;4.001e-01;-2.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.440560;1.044e+00;6.669e-01;-3.901e-01;6.385e-01;-3.735e-01;9.274e-01;1.033e+00;6.697e-01;-3.368e-01;1.044e+00;4.001e-01;-2.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.445560;1.044e+00;6.669e-01;-3.898e-01;6.385e-01;-3.733e-01;9.275e-01;1.033e+00;6.697e-01;-3.366e-01;1.044e+00;4.001e-01;-2.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.450560;1.044e+00;6.669e-01;-3.896e-01;6.385e-01;-3.730e-01;9.276e-01;1.033e+00;6.697e-01;-3.364e-01;1.044e+00;4.001e-01;-2.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.455560;1.044e+00;6.669e-01;-3.894e-01;6.385e-01;-3.728e-01;9.276e-01;1.033e+00;6.697e-01;-3.361e-01;1.044e+00;4.001e-01;-2.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.460560;1.044e+00;6.669e-01;-3.891e-01;6.385e-01;-3.726e-01;9.277e-01;1.033e+00;6.697e-01;-3.359e-01;1.044e+00;4.001e-01;-2.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.465560;1.044e+00;6.669e-01;-3.889e-01;6.385e-01;-3.724e-01;9.278e-01;1.033e+00;6.697e-01;-3.357e-01;1.044e+00;4.001e-01;-2.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.470560;1.044e+00;6.669e-01;-3.887e-01;6.385e-01;-3.721e-01;9.278e-01;1.033e+00;6.696e-01;-3.355e-01;1.044e+00;4.001e-01;-2.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.475560;1.044e+00;6.669e-01;-3.884e-01;6.385e-01;-3.719e-01;9.279e-01;1.033e+00;6.696e-01;-3.352e-01;1.044e+00;4.001e-01;-2.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.480560;1.044e+00;6.669e-01;-3.882e-01;6.385e-01;-3.717e-01;9.280e-01;1.033e+00;6.696e-01;-3.350e-01;1.044e+00;4.001e-01;-2.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.485560;1.044e+00;6.669e-01;-3.880e-01;6.385e-01;-3.715e-01;9.281e-01;1.033e+00;6.696e-01;-3.348e-01;1.044e+00;4.001e-01;-2.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.490560;1.044e+00;6.669e-01;-3.877e-01;6.385e-01;-3.712e-01;9.281e-01;1.033e+00;6.696e-01;-3.346e-01;1.044e+00;4.001e-01;-2.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.495560;1.044e+00;6.669e-01;-3.875e-01;6.385e-01;-3.710e-01;9.282e-01;1.033e+00;6.696e-01;-3.344e-01;1.044e+00;4.001e-01;-2.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.500560;1.044e+00;6.669e-01;-3.873e-01;6.385e-01;-3.708e-01;9.283e-01;1.033e+00;6.696e-01;-3.341e-01;1.044e+00;4.001e-01;-2.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.505560;1.044e+00;6.669e-01;-3.871e-01;6.385e-01;-3.706e-01;9.283e-01;1.033e+00;6.696e-01;-3.339e-01;1.044e+00;4.001e-01;-2.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.510560;1.044e+00;6.669e-01;-3.868e-01;6.385e-01;-3.704e-01;9.284e-01;1.033e+00;6.695e-01;-3.337e-01;1.044e+00;4.001e-01;-2.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.515560;1.044e+00;6.669e-01;-3.866e-01;6.385e-01;-3.701e-01;9.285e-01;1.033e+00;6.695e-01;-3.335e-01;1.044e+00;4.001e-01;-2.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.520560;1.044e+00;6.669e-01;-3.864e-01;6.385e-01;-3.699e-01;9.285e-01;1.033e+00;6.695e-01;-3.333e-01;1.044e+00;4.001e-01;-2.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.525560;1.044e+00;6.669e-01;-3.861e-01;6.385e-01;-3.697e-01;9.286e-01;1.034e+00;6.695e-01;-3.330e-01;1.044e+00;4.001e-01;-2.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.530560;1.044e+00;6.669e-01;-3.859e-01;6.385e-01;-3.695e-01;9.287e-01;1.034e+00;6.695e-01;-3.328e-01;1.044e+00;4.001e-01;-2.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.535560;1.044e+00;6.669e-01;-3.857e-01;6.385e-01;-3.692e-01;9.287e-01;1.034e+00;6.695e-01;-3.326e-01;1.044e+00;4.001e-01;-2.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.540560;1.044e+00;6.669e-01;-3.854e-01;6.385e-01;-3.690e-01;9.288e-01;1.034e+00;6.695e-01;-3.324e-01;1.044e+00;4.001e-01;-2.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.546560;1.044e+00;6.669e-01;-3.851e-01;6.385e-01;-3.688e-01;9.289e-01;1.034e+00;6.695e-01;-3.321e-01;1.044e+00;4.001e-01;-2.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.550560;1.044e+00;6.669e-01;-3.850e-01;6.385e-01;-3.686e-01;9.290e-01;1.034e+00;6.695e-01;-3.320e-01;1.044e+00;4.001e-01;-2.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.555560;1.044e+00;6.669e-01;-3.847e-01;6.385e-01;-3.684e-01;9.290e-01;1.034e+00;6.694e-01;-3.317e-01;1.044e+00;4.001e-01;-2.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.561560;1.044e+00;6.669e-01;-3.844e-01;6.385e-01;-3.681e-01;9.291e-01;1.034e+00;6.694e-01;-3.315e-01;1.044e+00;4.001e-01;-2.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.565560;1.044e+00;6.669e-01;-3.843e-01;6.385e-01;-3.679e-01;9.292e-01;1.034e+00;6.694e-01;-3.313e-01;1.044e+00;4.001e-01;-2.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.571560;1.044e+00;6.669e-01;-3.840e-01;6.385e-01;-3.676e-01;9.292e-01;1.034e+00;6.694e-01;-3.310e-01;1.044e+00;4.001e-01;-2.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.575560;1.044e+00;6.669e-01;-3.838e-01;6.385e-01;-3.675e-01;9.293e-01;1.034e+00;6.694e-01;-3.309e-01;1.044e+00;4.001e-01;-2.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.580560;1.044e+00;6.669e-01;-3.836e-01;6.385e-01;-3.672e-01;9.294e-01;1.034e+00;6.694e-01;-3.306e-01;1.044e+00;4.001e-01;-2.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.585560;1.044e+00;6.669e-01;-3.833e-01;6.385e-01;-3.670e-01;9.294e-01;1.034e+00;6.694e-01;-3.304e-01;1.044e+00;4.001e-01;-2.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.590560;1.044e+00;6.669e-01;-3.831e-01;6.385e-01;-3.668e-01;9.295e-01;1.034e+00;6.694e-01;-3.302e-01;1.044e+00;4.001e-01;-2.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.595560;1.044e+00;6.669e-01;-3.829e-01;6.385e-01;-3.666e-01;9.296e-01;1.034e+00;6.694e-01;-3.300e-01;1.044e+00;4.001e-01;-2.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.600560;1.044e+00;6.669e-01;-3.826e-01;6.385e-01;-3.664e-01;9.297e-01;1.034e+00;6.694e-01;-3.298e-01;1.044e+00;4.001e-01;-2.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.605560;1.044e+00;6.669e-01;-3.824e-01;6.385e-01;-3.661e-01;9.297e-01;1.034e+00;6.693e-01;-3.295e-01;1.044e+00;4.001e-01;-2.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.612560;1.044e+00;6.669e-01;-3.821e-01;6.385e-01;-3.658e-01;9.298e-01;1.034e+00;6.693e-01;-3.292e-01;1.044e+00;4.001e-01;-2.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.615560;1.044e+00;6.669e-01;-3.819e-01;6.385e-01;-3.657e-01;9.299e-01;1.034e+00;6.693e-01;-3.291e-01;1.044e+00;4.001e-01;-2.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.620560;1.044e+00;6.669e-01;-3.817e-01;6.385e-01;-3.655e-01;9.299e-01;1.034e+00;6.693e-01;-3.289e-01;1.044e+00;4.001e-01;-2.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.625560;1.044e+00;6.669e-01;-3.815e-01;6.385e-01;-3.652e-01;9.300e-01;1.034e+00;6.693e-01;-3.287e-01;1.044e+00;4.001e-01;-2.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.630560;1.044e+00;6.669e-01;-3.813e-01;6.385e-01;-3.650e-01;9.301e-01;1.034e+00;6.693e-01;-3.284e-01;1.044e+00;4.001e-01;-2.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.635560;1.044e+00;6.669e-01;-3.810e-01;6.385e-01;-3.648e-01;9.301e-01;1.034e+00;6.693e-01;-3.282e-01;1.044e+00;4.001e-01;-2.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.640560;1.044e+00;6.669e-01;-3.808e-01;6.385e-01;-3.646e-01;9.302e-01;1.034e+00;6.693e-01;-3.280e-01;1.044e+00;4.001e-01;-2.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.645560;1.044e+00;6.669e-01;-3.806e-01;6.385e-01;-3.644e-01;9.303e-01;1.034e+00;6.693e-01;-3.278e-01;1.044e+00;4.001e-01;-2.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.650560;1.044e+00;6.669e-01;-3.803e-01;6.385e-01;-3.641e-01;9.303e-01;1.034e+00;6.692e-01;-3.276e-01;1.044e+00;4.001e-01;-2.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.655560;1.044e+00;6.669e-01;-3.801e-01;6.385e-01;-3.639e-01;9.304e-01;1.034e+00;6.692e-01;-3.273e-01;1.044e+00;4.001e-01;-2.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.661560;1.044e+00;6.669e-01;-3.798e-01;6.385e-01;-3.637e-01;9.305e-01;1.034e+00;6.692e-01;-3.271e-01;1.044e+00;4.001e-01;-2.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.665560;1.044e+00;6.669e-01;-3.796e-01;6.385e-01;-3.635e-01;9.306e-01;1.034e+00;6.692e-01;-3.269e-01;1.044e+00;4.001e-01;-2.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.670560;1.044e+00;6.669e-01;-3.794e-01;6.385e-01;-3.633e-01;9.306e-01;1.034e+00;6.692e-01;-3.267e-01;1.044e+00;4.001e-01;-2.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.676560;1.044e+00;6.669e-01;-3.791e-01;6.385e-01;-3.630e-01;9.307e-01;1.034e+00;6.692e-01;-3.264e-01;1.044e+00;4.001e-01;-2.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.680560;1.044e+00;6.669e-01;-3.789e-01;6.385e-01;-3.628e-01;9.308e-01;1.034e+00;6.692e-01;-3.263e-01;1.044e+00;4.001e-01;-2.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.685560;1.044e+00;6.669e-01;-3.787e-01;6.385e-01;-3.626e-01;9.308e-01;1.034e+00;6.692e-01;-3.260e-01;1.044e+00;4.001e-01;-2.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.691560;1.044e+00;6.669e-01;-3.784e-01;6.385e-01;-3.623e-01;9.309e-01;1.034e+00;6.692e-01;-3.258e-01;1.044e+00;4.001e-01;-2.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.695560;1.044e+00;6.669e-01;-3.782e-01;6.385e-01;-3.621e-01;9.310e-01;1.034e+00;6.691e-01;-3.256e-01;1.044e+00;4.001e-01;-2.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.700560;1.044e+00;6.669e-01;-3.780e-01;6.385e-01;-3.619e-01;9.310e-01;1.034e+00;6.691e-01;-3.254e-01;1.044e+00;4.001e-01;-2.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.705560;1.044e+00;6.669e-01;-3.778e-01;6.385e-01;-3.617e-01;9.311e-01;1.034e+00;6.691e-01;-3.252e-01;1.044e+00;4.001e-01;-2.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.710560;1.044e+00;6.669e-01;-3.776e-01;6.385e-01;-3.615e-01;9.312e-01;1.034e+00;6.691e-01;-3.249e-01;1.044e+00;4.001e-01;-2.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.715560;1.044e+00;6.669e-01;-3.773e-01;6.385e-01;-3.613e-01;9.312e-01;1.034e+00;6.691e-01;-3.247e-01;1.044e+00;4.001e-01;-2.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.720560;1.044e+00;6.669e-01;-3.771e-01;6.385e-01;-3.610e-01;9.313e-01;1.034e+00;6.691e-01;-3.245e-01;1.044e+00;4.001e-01;-2.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.726560;1.044e+00;6.669e-01;-3.768e-01;6.385e-01;-3.608e-01;9.314e-01;1.034e+00;6.691e-01;-3.242e-01;1.044e+00;4.001e-01;-2.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.730560;1.044e+00;6.669e-01;-3.766e-01;6.385e-01;-3.606e-01;9.315e-01;1.034e+00;6.691e-01;-3.241e-01;1.044e+00;4.001e-01;-2.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.735560;1.044e+00;6.669e-01;-3.764e-01;6.385e-01;-3.604e-01;9.315e-01;1.034e+00;6.691e-01;-3.239e-01;1.044e+00;4.001e-01;-2.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.740560;1.044e+00;6.669e-01;-3.762e-01;6.385e-01;-3.602e-01;9.316e-01;1.034e+00;6.690e-01;-3.236e-01;1.044e+00;4.001e-01;-2.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.745560;1.044e+00;6.669e-01;-3.759e-01;6.385e-01;-3.599e-01;9.317e-01;1.034e+00;6.690e-01;-3.234e-01;1.044e+00;4.001e-01;-2.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.750560;1.044e+00;6.669e-01;-3.757e-01;6.385e-01;-3.597e-01;9.317e-01;1.034e+00;6.690e-01;-3.232e-01;1.044e+00;4.001e-01;-2.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.756560;1.044e+00;6.669e-01;-3.754e-01;6.385e-01;-3.595e-01;9.318e-01;1.034e+00;6.690e-01;-3.229e-01;1.044e+00;4.001e-01;-2.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.760560;1.044e+00;6.669e-01;-3.752e-01;6.385e-01;-3.593e-01;9.319e-01;1.034e+00;6.690e-01;-3.228e-01;1.044e+00;4.001e-01;-2.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.765560;1.044e+00;6.669e-01;-3.750e-01;6.385e-01;-3.591e-01;9.319e-01;1.034e+00;6.690e-01;-3.226e-01;1.044e+00;4.001e-01;-2.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.770560;1.044e+00;6.669e-01;-3.748e-01;6.385e-01;-3.588e-01;9.320e-01;1.034e+00;6.690e-01;-3.223e-01;1.044e+00;4.001e-01;-2.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.775560;1.044e+00;6.669e-01;-3.746e-01;6.385e-01;-3.586e-01;9.321e-01;1.034e+00;6.690e-01;-3.221e-01;1.044e+00;4.001e-01;-2.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.780560;1.044e+00;6.669e-01;-3.743e-01;6.385e-01;-3.584e-01;9.321e-01;1.034e+00;6.690e-01;-3.219e-01;1.044e+00;4.001e-01;-2.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.785560;1.044e+00;6.669e-01;-3.741e-01;6.385e-01;-3.582e-01;9.322e-01;1.034e+00;6.689e-01;-3.217e-01;1.044e+00;4.001e-01;-2.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.790560;1.044e+00;6.669e-01;-3.739e-01;6.385e-01;-3.580e-01;9.323e-01;1.034e+00;6.689e-01;-3.215e-01;1.044e+00;4.001e-01;-2.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.795560;1.044e+00;6.669e-01;-3.736e-01;6.385e-01;-3.577e-01;9.324e-01;1.034e+00;6.689e-01;-3.212e-01;1.044e+00;4.001e-01;-2.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.800560;1.044e+00;6.669e-01;-3.734e-01;6.385e-01;-3.575e-01;9.324e-01;1.034e+00;6.689e-01;-3.210e-01;1.044e+00;4.001e-01;-2.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.806560;1.044e+00;6.669e-01;-3.731e-01;6.385e-01;-3.573e-01;9.325e-01;1.034e+00;6.689e-01;-3.208e-01;1.044e+00;4.001e-01;-2.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.810560;1.044e+00;6.669e-01;-3.729e-01;6.385e-01;-3.571e-01;9.326e-01;1.034e+00;6.689e-01;-3.206e-01;1.044e+00;4.001e-01;-2.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.815560;1.044e+00;6.669e-01;-3.727e-01;6.385e-01;-3.569e-01;9.326e-01;1.034e+00;6.689e-01;-3.204e-01;1.044e+00;4.001e-01;-2.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.820560;1.044e+00;6.669e-01;-3.725e-01;6.385e-01;-3.566e-01;9.327e-01;1.034e+00;6.689e-01;-3.202e-01;1.044e+00;4.001e-01;-2.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.825560;1.044e+00;6.669e-01;-3.723e-01;6.385e-01;-3.564e-01;9.328e-01;1.034e+00;6.689e-01;-3.199e-01;1.044e+00;4.001e-01;-2.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.830560;1.044e+00;6.669e-01;-3.720e-01;6.385e-01;-3.562e-01;9.328e-01;1.034e+00;6.688e-01;-3.197e-01;1.044e+00;4.001e-01;-2.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.836560;1.044e+00;6.669e-01;-3.718e-01;6.385e-01;-3.559e-01;9.329e-01;1.034e+00;6.688e-01;-3.195e-01;1.044e+00;4.001e-01;-2.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.840560;1.044e+00;6.669e-01;-3.716e-01;6.385e-01;-3.558e-01;9.330e-01;1.034e+00;6.688e-01;-3.193e-01;1.044e+00;4.001e-01;-2.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.845560;1.044e+00;6.669e-01;-3.713e-01;6.385e-01;-3.555e-01;9.330e-01;1.034e+00;6.688e-01;-3.191e-01;1.044e+00;4.001e-01;-2.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.850560;1.044e+00;6.669e-01;-3.711e-01;6.385e-01;-3.553e-01;9.331e-01;1.034e+00;6.688e-01;-3.189e-01;1.044e+00;4.001e-01;-2.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.855560;1.044e+00;6.669e-01;-3.709e-01;6.385e-01;-3.551e-01;9.332e-01;1.034e+00;6.688e-01;-3.186e-01;1.044e+00;4.001e-01;-2.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.860560;1.044e+00;6.669e-01;-3.707e-01;6.385e-01;-3.549e-01;9.332e-01;1.034e+00;6.688e-01;-3.184e-01;1.044e+00;4.001e-01;-2.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.865560;1.044e+00;6.669e-01;-3.704e-01;6.385e-01;-3.547e-01;9.333e-01;1.034e+00;6.688e-01;-3.182e-01;1.044e+00;4.001e-01;-2.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.870560;1.044e+00;6.669e-01;-3.702e-01;6.385e-01;-3.544e-01;9.334e-01;1.034e+00;6.688e-01;-3.180e-01;1.044e+00;4.001e-01;-2.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.875560;1.044e+00;6.669e-01;-3.700e-01;6.385e-01;-3.542e-01;9.335e-01;1.034e+00;6.688e-01;-3.178e-01;1.044e+00;4.001e-01;-2.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.880560;1.044e+00;6.669e-01;-3.697e-01;6.385e-01;-3.540e-01;9.335e-01;1.034e+00;6.687e-01;-3.176e-01;1.044e+00;4.001e-01;-2.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.885560;1.044e+00;6.669e-01;-3.695e-01;6.385e-01;-3.538e-01;9.336e-01;1.034e+00;6.687e-01;-3.173e-01;1.044e+00;4.001e-01;-2.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.890560;1.044e+00;6.669e-01;-3.693e-01;6.385e-01;-3.536e-01;9.337e-01;1.034e+00;6.687e-01;-3.171e-01;1.044e+00;4.001e-01;-2.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.895560;1.044e+00;6.669e-01;-3.690e-01;6.385e-01;-3.533e-01;9.337e-01;1.034e+00;6.687e-01;-3.169e-01;1.044e+00;4.001e-01;-2.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.900560;1.044e+00;6.669e-01;-3.688e-01;6.385e-01;-3.531e-01;9.338e-01;1.034e+00;6.687e-01;-3.167e-01;1.044e+00;4.001e-01;-2.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.905560;1.044e+00;6.669e-01;-3.686e-01;6.385e-01;-3.529e-01;9.339e-01;1.035e+00;6.687e-01;-3.165e-01;1.044e+00;4.001e-01;-2.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.910560;1.044e+00;6.669e-01;-3.684e-01;6.385e-01;-3.527e-01;9.339e-01;1.035e+00;6.687e-01;-3.163e-01;1.044e+00;4.001e-01;-2.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.915560;1.044e+00;6.669e-01;-3.681e-01;6.385e-01;-3.525e-01;9.340e-01;1.035e+00;6.687e-01;-3.160e-01;1.044e+00;4.001e-01;-2.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.920560;1.044e+00;6.669e-01;-3.679e-01;6.385e-01;-3.522e-01;9.341e-01;1.035e+00;6.687e-01;-3.158e-01;1.044e+00;4.001e-01;-2.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.925560;1.044e+00;6.669e-01;-3.677e-01;6.385e-01;-3.520e-01;9.341e-01;1.035e+00;6.686e-01;-3.156e-01;1.044e+00;4.001e-01;-2.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.930560;1.044e+00;6.669e-01;-3.674e-01;6.385e-01;-3.518e-01;9.342e-01;1.035e+00;6.686e-01;-3.154e-01;1.044e+00;4.001e-01;-2.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.935560;1.044e+00;6.669e-01;-3.672e-01;6.385e-01;-3.516e-01;9.343e-01;1.035e+00;6.686e-01;-3.152e-01;1.044e+00;4.001e-01;-2.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.940560;1.044e+00;6.669e-01;-3.670e-01;6.385e-01;-3.514e-01;9.343e-01;1.035e+00;6.686e-01;-3.150e-01;1.044e+00;4.001e-01;-2.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.945560;1.044e+00;6.669e-01;-3.668e-01;6.385e-01;-3.512e-01;9.344e-01;1.035e+00;6.686e-01;-3.147e-01;1.044e+00;4.001e-01;-2.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.952560;1.044e+00;6.669e-01;-3.664e-01;6.385e-01;-3.508e-01;9.345e-01;1.035e+00;6.686e-01;-3.144e-01;1.044e+00;4.001e-01;-2.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.955560;1.044e+00;6.669e-01;-3.663e-01;6.385e-01;-3.507e-01;9.346e-01;1.035e+00;6.686e-01;-3.143e-01;1.044e+00;4.001e-01;-2.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.960560;1.044e+00;6.669e-01;-3.661e-01;6.385e-01;-3.505e-01;9.346e-01;1.035e+00;6.686e-01;-3.141e-01;1.044e+00;4.001e-01;-2.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.967560;1.044e+00;6.669e-01;-3.658e-01;6.385e-01;-3.502e-01;9.347e-01;1.035e+00;6.686e-01;-3.138e-01;1.044e+00;4.001e-01;-2.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.970560;1.044e+00;6.669e-01;-3.656e-01;6.385e-01;-3.501e-01;9.348e-01;1.035e+00;6.685e-01;-3.137e-01;1.044e+00;4.001e-01;-2.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.975560;1.044e+00;6.669e-01;-3.654e-01;6.385e-01;-3.498e-01;9.348e-01;1.035e+00;6.685e-01;-3.134e-01;1.044e+00;4.001e-01;-2.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.981560;1.044e+00;6.669e-01;-3.651e-01;6.385e-01;-3.496e-01;9.349e-01;1.035e+00;6.685e-01;-3.132e-01;1.044e+00;4.001e-01;-2.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.985560;1.044e+00;6.669e-01;-3.649e-01;6.385e-01;-3.494e-01;9.350e-01;1.035e+00;6.685e-01;-3.130e-01;1.044e+00;4.001e-01;-2.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.991560;1.044e+00;6.669e-01;-3.647e-01;6.385e-01;-3.491e-01;9.350e-01;1.035e+00;6.685e-01;-3.128e-01;1.044e+00;4.001e-01;-2.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
55.996560;1.044e+00;6.669e-01;-3.644e-01;6.385e-01;-3.489e-01;9.351e-01;1.035e+00;6.685e-01;-3.125e-01;1.044e+00;4.001e-01;-2.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.000560;1.044e+00;6.669e-01;-3.642e-01;6.385e-01;-3.487e-01;9.352e-01;1.035e+00;6.685e-01;-3.124e-01;1.044e+00;4.001e-01;-2.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.005560;1.044e+00;6.669e-01;-3.640e-01;6.385e-01;-3.485e-01;9.352e-01;1.035e+00;6.685e-01;-3.122e-01;1.044e+00;4.001e-01;-2.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.010560;1.044e+00;6.669e-01;-3.638e-01;6.385e-01;-3.483e-01;9.353e-01;1.035e+00;6.685e-01;-3.119e-01;1.044e+00;4.001e-01;-2.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.015560;1.044e+00;6.669e-01;-3.636e-01;6.385e-01;-3.481e-01;9.354e-01;1.035e+00;6.685e-01;-3.117e-01;1.044e+00;4.001e-01;-2.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.020560;1.044e+00;6.669e-01;-3.633e-01;6.385e-01;-3.479e-01;9.354e-01;1.035e+00;6.684e-01;-3.115e-01;1.044e+00;4.001e-01;-2.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.025560;1.044e+00;6.669e-01;-3.631e-01;6.385e-01;-3.477e-01;9.355e-01;1.035e+00;6.684e-01;-3.113e-01;1.044e+00;4.001e-01;-2.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.030560;1.044e+00;6.669e-01;-3.629e-01;6.385e-01;-3.474e-01;9.356e-01;1.035e+00;6.684e-01;-3.111e-01;1.044e+00;4.001e-01;-2.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.035560;1.044e+00;6.669e-01;-3.627e-01;6.385e-01;-3.472e-01;9.356e-01;1.035e+00;6.684e-01;-3.109e-01;1.044e+00;4.001e-01;-2.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.040560;1.044e+00;6.669e-01;-3.624e-01;6.385e-01;-3.470e-01;9.357e-01;1.035e+00;6.684e-01;-3.106e-01;1.044e+00;4.001e-01;-2.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.046560;1.044e+00;6.669e-01;-3.622e-01;6.385e-01;-3.467e-01;9.358e-01;1.035e+00;6.684e-01;-3.104e-01;1.044e+00;4.001e-01;-2.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.050560;1.044e+00;6.669e-01;-3.620e-01;6.385e-01;-3.466e-01;9.359e-01;1.035e+00;6.684e-01;-3.102e-01;1.044e+00;4.001e-01;-2.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.055560;1.044e+00;6.669e-01;-3.617e-01;6.385e-01;-3.463e-01;9.359e-01;1.035e+00;6.684e-01;-3.100e-01;1.044e+00;4.001e-01;-2.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.061560;1.044e+00;6.669e-01;-3.615e-01;6.385e-01;-3.461e-01;9.360e-01;1.035e+00;6.684e-01;-3.097e-01;1.044e+00;4.001e-01;-2.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.065560;1.044e+00;6.669e-01;-3.613e-01;6.385e-01;-3.459e-01;9.361e-01;1.035e+00;6.683e-01;-3.096e-01;1.044e+00;4.001e-01;-2.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.070560;1.044e+00;6.669e-01;-3.611e-01;6.385e-01;-3.457e-01;9.361e-01;1.035e+00;6.683e-01;-3.094e-01;1.044e+00;4.001e-01;-2.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.075560;1.044e+00;6.669e-01;-3.608e-01;6.385e-01;-3.455e-01;9.362e-01;1.035e+00;6.683e-01;-3.091e-01;1.044e+00;4.001e-01;-2.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.080560;1.044e+00;6.669e-01;-3.606e-01;6.385e-01;-3.453e-01;9.363e-01;1.035e+00;6.683e-01;-3.089e-01;1.044e+00;4.001e-01;-2.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.085560;1.044e+00;6.669e-01;-3.604e-01;6.385e-01;-3.450e-01;9.363e-01;1.035e+00;6.683e-01;-3.087e-01;1.044e+00;4.001e-01;-2.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.090560;1.044e+00;6.669e-01;-3.602e-01;6.385e-01;-3.448e-01;9.364e-01;1.035e+00;6.683e-01;-3.085e-01;1.044e+00;4.001e-01;-2.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.095560;1.044e+00;6.669e-01;-3.599e-01;6.385e-01;-3.446e-01;9.365e-01;1.035e+00;6.683e-01;-3.083e-01;1.044e+00;4.001e-01;-2.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.100560;1.044e+00;6.669e-01;-3.597e-01;6.385e-01;-3.444e-01;9.365e-01;1.035e+00;6.683e-01;-3.081e-01;1.044e+00;4.001e-01;-2.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.105560;1.044e+00;6.669e-01;-3.595e-01;6.385e-01;-3.442e-01;9.366e-01;1.035e+00;6.683e-01;-3.078e-01;1.044e+00;4.001e-01;-2.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.110560;1.044e+00;6.669e-01;-3.592e-01;6.385e-01;-3.440e-01;9.367e-01;1.035e+00;6.682e-01;-3.076e-01;1.044e+00;4.001e-01;-2.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.115560;1.044e+00;6.669e-01;-3.590e-01;6.385e-01;-3.437e-01;9.367e-01;1.035e+00;6.682e-01;-3.074e-01;1.044e+00;4.001e-01;-2.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.120560;1.044e+00;6.669e-01;-3.588e-01;6.385e-01;-3.435e-01;9.368e-01;1.035e+00;6.682e-01;-3.072e-01;1.044e+00;4.001e-01;-2.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.125560;1.044e+00;6.669e-01;-3.586e-01;6.385e-01;-3.433e-01;9.369e-01;1.035e+00;6.682e-01;-3.070e-01;1.044e+00;4.001e-01;-2.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.130560;1.044e+00;6.669e-01;-3.583e-01;6.385e-01;-3.431e-01;9.369e-01;1.035e+00;6.682e-01;-3.068e-01;1.044e+00;4.001e-01;-2.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.135560;1.044e+00;6.669e-01;-3.581e-01;6.385e-01;-3.429e-01;9.370e-01;1.035e+00;6.682e-01;-3.066e-01;1.044e+00;4.001e-01;-2.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.140560;1.044e+00;6.669e-01;-3.579e-01;6.385e-01;-3.427e-01;9.371e-01;1.035e+00;6.682e-01;-3.063e-01;1.044e+00;4.001e-01;-2.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.145560;1.044e+00;6.669e-01;-3.577e-01;6.385e-01;-3.424e-01;9.371e-01;1.035e+00;6.682e-01;-3.061e-01;1.044e+00;4.001e-01;-2.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.150560;1.044e+00;6.669e-01;-3.574e-01;6.385e-01;-3.422e-01;9.372e-01;1.035e+00;6.682e-01;-3.059e-01;1.044e+00;4.001e-01;-2.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.156560;1.044e+00;6.669e-01;-3.572e-01;6.385e-01;-3.420e-01;9.373e-01;1.035e+00;6.682e-01;-3.057e-01;1.044e+00;4.001e-01;-2.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.160560;1.044e+00;6.669e-01;-3.570e-01;6.385e-01;-3.418e-01;9.374e-01;1.035e+00;6.681e-01;-3.055e-01;1.044e+00;4.001e-01;-2.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.165560;1.044e+00;6.669e-01;-3.567e-01;6.385e-01;-3.416e-01;9.374e-01;1.035e+00;6.681e-01;-3.053e-01;1.044e+00;4.001e-01;-2.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.170560;1.044e+00;6.669e-01;-3.565e-01;6.385e-01;-3.413e-01;9.375e-01;1.035e+00;6.681e-01;-3.051e-01;1.044e+00;4.001e-01;-2.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.175560;1.044e+00;6.669e-01;-3.563e-01;6.385e-01;-3.411e-01;9.376e-01;1.035e+00;6.681e-01;-3.048e-01;1.044e+00;4.001e-01;-2.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.180560;1.044e+00;6.669e-01;-3.561e-01;6.385e-01;-3.409e-01;9.376e-01;1.035e+00;6.681e-01;-3.046e-01;1.044e+00;4.001e-01;-2.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.185560;1.044e+00;6.669e-01;-3.558e-01;6.385e-01;-3.407e-01;9.377e-01;1.035e+00;6.681e-01;-3.044e-01;1.044e+00;4.001e-01;-2.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.190560;1.044e+00;6.669e-01;-3.556e-01;6.385e-01;-3.405e-01;9.378e-01;1.035e+00;6.681e-01;-3.042e-01;1.044e+00;4.001e-01;-2.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.195560;1.044e+00;6.669e-01;-3.554e-01;6.385e-01;-3.403e-01;9.378e-01;1.035e+00;6.681e-01;-3.040e-01;1.044e+00;4.001e-01;-2.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.200560;1.044e+00;6.669e-01;-3.552e-01;6.385e-01;-3.400e-01;9.379e-01;1.035e+00;6.681e-01;-3.038e-01;1.044e+00;4.001e-01;-2.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.205560;1.044e+00;6.669e-01;-3.549e-01;6.385e-01;-3.398e-01;9.380e-01;1.035e+00;6.680e-01;-3.036e-01;1.044e+00;4.001e-01;-2.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.210560;1.044e+00;6.669e-01;-3.547e-01;6.385e-01;-3.396e-01;9.380e-01;1.035e+00;6.680e-01;-3.033e-01;1.044e+00;4.001e-01;-2.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.216560;1.044e+00;6.669e-01;-3.544e-01;6.385e-01;-3.394e-01;9.381e-01;1.035e+00;6.680e-01;-3.031e-01;1.044e+00;4.001e-01;-2.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.220560;1.044e+00;6.669e-01;-3.543e-01;6.385e-01;-3.392e-01;9.382e-01;1.035e+00;6.680e-01;-3.029e-01;1.044e+00;4.001e-01;-2.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.226560;1.044e+00;6.669e-01;-3.540e-01;6.385e-01;-3.389e-01;9.382e-01;1.035e+00;6.680e-01;-3.027e-01;1.044e+00;4.001e-01;-2.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.230560;1.044e+00;6.669e-01;-3.538e-01;6.385e-01;-3.387e-01;9.383e-01;1.035e+00;6.680e-01;-3.025e-01;1.044e+00;4.001e-01;-2.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.235560;1.044e+00;6.669e-01;-3.536e-01;6.385e-01;-3.385e-01;9.384e-01;1.035e+00;6.680e-01;-3.023e-01;1.044e+00;4.001e-01;-2.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
