time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
56.240560;1.044e+00;6.669e-01;-3.534e-01;6.385e-01;-3.383e-01;9.384e-01;1.035e+00;6.680e-01;-3.021e-01;1.044e+00;4.001e-01;-2.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.245560;1.044e+00;6.669e-01;-3.531e-01;6.385e-01;-3.381e-01;9.385e-01;1.035e+00;6.680e-01;-3.019e-01;1.044e+00;4.001e-01;-2.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.250560;1.044e+00;6.669e-01;-3.529e-01;6.385e-01;-3.379e-01;9.386e-01;1.035e+00;6.680e-01;-3.016e-01;1.044e+00;4.001e-01;-2.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.255560;1.044e+00;6.669e-01;-3.527e-01;6.385e-01;-3.377e-01;9.386e-01;1.035e+00;6.679e-01;-3.014e-01;1.044e+00;4.001e-01;-2.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.260560;1.044e+00;6.669e-01;-3.524e-01;6.385e-01;-3.375e-01;9.387e-01;1.035e+00;6.679e-01;-3.012e-01;1.044e+00;4.001e-01;-2.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.265560;1.044e+00;6.669e-01;-3.522e-01;6.385e-01;-3.372e-01;9.388e-01;1.035e+00;6.679e-01;-3.010e-01;1.044e+00;4.001e-01;-2.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.270560;1.044e+00;6.669e-01;-3.520e-01;6.385e-01;-3.370e-01;9.388e-01;1.035e+00;6.679e-01;-3.008e-01;1.044e+00;4.001e-01;-2.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.275560;1.044e+00;6.669e-01;-3.518e-01;6.385e-01;-3.368e-01;9.389e-01;1.035e+00;6.679e-01;-3.006e-01;1.044e+00;4.001e-01;-2.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.280560;1.044e+00;6.669e-01;-3.515e-01;6.385e-01;-3.366e-01;9.390e-01;1.035e+00;6.679e-01;-3.004e-01;1.044e+00;4.001e-01;-2.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.285560;1.044e+00;6.669e-01;-3.513e-01;6.385e-01;-3.364e-01;9.390e-01;1.035e+00;6.679e-01;-3.001e-01;1.044e+00;4.001e-01;-2.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.290560;1.044e+00;6.669e-01;-3.511e-01;6.385e-01;-3.362e-01;9.391e-01;1.036e+00;6.679e-01;-2.999e-01;1.044e+00;4.001e-01;-2.107e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.295560;1.044e+00;6.669e-01;-3.509e-01;6.385e-01;-3.359e-01;9.392e-01;1.036e+00;6.679e-01;-2.997e-01;1.044e+00;4.001e-01;-2.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.300560;1.044e+00;6.669e-01;-3.506e-01;6.385e-01;-3.357e-01;9.393e-01;1.036e+00;6.678e-01;-2.995e-01;1.044e+00;4.001e-01;-2.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.305560;1.044e+00;6.669e-01;-3.504e-01;6.385e-01;-3.355e-01;9.393e-01;1.036e+00;6.678e-01;-2.993e-01;1.044e+00;4.001e-01;-2.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.311560;1.044e+00;6.669e-01;-3.502e-01;6.385e-01;-3.353e-01;9.394e-01;1.036e+00;6.678e-01;-2.990e-01;1.044e+00;4.001e-01;-2.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.315560;1.044e+00;6.669e-01;-3.500e-01;6.385e-01;-3.351e-01;9.395e-01;1.036e+00;6.678e-01;-2.989e-01;1.044e+00;4.001e-01;-2.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.320560;1.044e+00;6.669e-01;-3.497e-01;6.385e-01;-3.349e-01;9.395e-01;1.036e+00;6.678e-01;-2.987e-01;1.044e+00;4.001e-01;-2.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.325560;1.044e+00;6.669e-01;-3.495e-01;6.385e-01;-3.346e-01;9.396e-01;1.036e+00;6.678e-01;-2.984e-01;1.044e+00;4.001e-01;-2.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.330560;1.044e+00;6.669e-01;-3.493e-01;6.385e-01;-3.344e-01;9.397e-01;1.036e+00;6.678e-01;-2.982e-01;1.044e+00;4.001e-01;-2.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.335560;1.044e+00;6.669e-01;-3.491e-01;6.385e-01;-3.342e-01;9.397e-01;1.036e+00;6.678e-01;-2.980e-01;1.044e+00;4.001e-01;-2.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.340560;1.044e+00;6.669e-01;-3.488e-01;6.385e-01;-3.340e-01;9.398e-01;1.036e+00;6.678e-01;-2.978e-01;1.044e+00;4.001e-01;-2.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.345560;1.044e+00;6.669e-01;-3.486e-01;6.385e-01;-3.338e-01;9.399e-01;1.036e+00;6.678e-01;-2.976e-01;1.044e+00;4.001e-01;-2.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.350560;1.044e+00;6.669e-01;-3.484e-01;6.385e-01;-3.336e-01;9.399e-01;1.036e+00;6.677e-01;-2.974e-01;1.044e+00;4.001e-01;-2.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.355560;1.044e+00;6.669e-01;-3.482e-01;6.385e-01;-3.334e-01;9.400e-01;1.036e+00;6.677e-01;-2.972e-01;1.044e+00;4.001e-01;-2.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.360560;1.044e+00;6.669e-01;-3.479e-01;6.385e-01;-3.331e-01;9.401e-01;1.036e+00;6.677e-01;-2.969e-01;1.044e+00;4.001e-01;-2.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.365560;1.044e+00;6.669e-01;-3.477e-01;6.385e-01;-3.329e-01;9.401e-01;1.036e+00;6.677e-01;-2.967e-01;1.044e+00;4.001e-01;-2.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.371560;1.044e+00;6.669e-01;-3.474e-01;6.385e-01;-3.327e-01;9.402e-01;1.036e+00;6.677e-01;-2.965e-01;1.044e+00;4.001e-01;-2.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.375560;1.044e+00;6.669e-01;-3.473e-01;6.385e-01;-3.325e-01;9.403e-01;1.036e+00;6.677e-01;-2.963e-01;1.044e+00;4.001e-01;-2.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.380560;1.044e+00;6.669e-01;-3.470e-01;6.385e-01;-3.323e-01;9.403e-01;1.036e+00;6.677e-01;-2.961e-01;1.044e+00;4.001e-01;-2.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.385560;1.044e+00;6.669e-01;-3.468e-01;6.385e-01;-3.321e-01;9.404e-01;1.036e+00;6.677e-01;-2.959e-01;1.044e+00;4.001e-01;-2.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.390560;1.044e+00;6.669e-01;-3.466e-01;6.385e-01;-3.318e-01;9.405e-01;1.036e+00;6.677e-01;-2.957e-01;1.044e+00;4.001e-01;-2.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.395560;1.044e+00;6.669e-01;-3.464e-01;6.385e-01;-3.316e-01;9.405e-01;1.036e+00;6.676e-01;-2.955e-01;1.044e+00;4.001e-01;-2.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.400560;1.044e+00;6.669e-01;-3.461e-01;6.385e-01;-3.314e-01;9.406e-01;1.036e+00;6.676e-01;-2.953e-01;1.044e+00;4.001e-01;-2.077e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.405560;1.044e+00;6.669e-01;-3.459e-01;6.385e-01;-3.312e-01;9.407e-01;1.036e+00;6.676e-01;-2.950e-01;1.044e+00;4.001e-01;-2.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.411560;1.044e+00;6.669e-01;-3.457e-01;6.385e-01;-3.309e-01;9.407e-01;1.036e+00;6.676e-01;-2.948e-01;1.044e+00;4.001e-01;-2.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.416560;1.044e+00;6.669e-01;-3.454e-01;6.385e-01;-3.307e-01;9.408e-01;1.036e+00;6.676e-01;-2.946e-01;1.044e+00;4.001e-01;-2.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.420560;1.044e+00;6.669e-01;-3.453e-01;6.385e-01;-3.306e-01;9.409e-01;1.036e+00;6.676e-01;-2.944e-01;1.044e+00;4.001e-01;-2.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.425560;1.044e+00;6.669e-01;-3.450e-01;6.385e-01;-3.303e-01;9.409e-01;1.036e+00;6.676e-01;-2.942e-01;1.044e+00;4.001e-01;-2.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.431560;1.044e+00;6.669e-01;-3.448e-01;6.385e-01;-3.301e-01;9.410e-01;1.036e+00;6.676e-01;-2.939e-01;1.044e+00;4.001e-01;-2.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.435560;1.044e+00;6.669e-01;-3.446e-01;6.385e-01;-3.299e-01;9.411e-01;1.036e+00;6.676e-01;-2.938e-01;1.044e+00;4.001e-01;-2.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.440560;1.044e+00;6.669e-01;-3.444e-01;6.385e-01;-3.297e-01;9.411e-01;1.036e+00;6.676e-01;-2.936e-01;1.044e+00;4.001e-01;-2.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.445560;1.044e+00;6.669e-01;-3.441e-01;6.385e-01;-3.295e-01;9.412e-01;1.036e+00;6.675e-01;-2.933e-01;1.044e+00;4.001e-01;-2.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.450560;1.044e+00;6.669e-01;-3.439e-01;6.385e-01;-3.293e-01;9.413e-01;1.036e+00;6.675e-01;-2.931e-01;1.044e+00;4.001e-01;-2.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.455560;1.044e+00;6.669e-01;-3.437e-01;6.385e-01;-3.291e-01;9.413e-01;1.036e+00;6.675e-01;-2.929e-01;1.044e+00;4.001e-01;-2.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.460560;1.044e+00;6.668e-01;-3.435e-01;6.385e-01;-3.288e-01;9.414e-01;1.036e+00;6.675e-01;-2.927e-01;1.044e+00;4.001e-01;-2.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.465560;1.044e+00;6.668e-01;-3.432e-01;6.385e-01;-3.286e-01;9.415e-01;1.036e+00;6.675e-01;-2.925e-01;1.044e+00;4.001e-01;-2.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.470560;1.044e+00;6.668e-01;-3.430e-01;6.385e-01;-3.284e-01;9.415e-01;1.036e+00;6.675e-01;-2.923e-01;1.044e+00;4.001e-01;-2.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.475560;1.044e+00;6.668e-01;-3.428e-01;6.385e-01;-3.282e-01;9.416e-01;1.036e+00;6.675e-01;-2.921e-01;1.044e+00;4.001e-01;-2.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.480560;1.044e+00;6.668e-01;-3.426e-01;6.385e-01;-3.280e-01;9.417e-01;1.036e+00;6.675e-01;-2.919e-01;1.044e+00;4.001e-01;-2.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.485560;1.044e+00;6.668e-01;-3.423e-01;6.385e-01;-3.278e-01;9.417e-01;1.036e+00;6.675e-01;-2.916e-01;1.044e+00;4.001e-01;-2.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.490560;1.044e+00;6.668e-01;-3.421e-01;6.385e-01;-3.276e-01;9.418e-01;1.036e+00;6.675e-01;-2.914e-01;1.044e+00;4.001e-01;-2.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.495560;1.044e+00;6.668e-01;-3.419e-01;6.385e-01;-3.273e-01;9.419e-01;1.036e+00;6.674e-01;-2.912e-01;1.044e+00;4.001e-01;-2.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.500560;1.044e+00;6.668e-01;-3.417e-01;6.385e-01;-3.271e-01;9.419e-01;1.036e+00;6.674e-01;-2.910e-01;1.044e+00;4.001e-01;-2.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.505560;1.044e+00;6.668e-01;-3.414e-01;6.385e-01;-3.269e-01;9.420e-01;1.036e+00;6.674e-01;-2.908e-01;1.044e+00;4.001e-01;-2.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.510560;1.044e+00;6.668e-01;-3.412e-01;6.385e-01;-3.267e-01;9.421e-01;1.036e+00;6.674e-01;-2.906e-01;1.044e+00;4.001e-01;-2.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.515560;1.044e+00;6.668e-01;-3.410e-01;6.385e-01;-3.265e-01;9.421e-01;1.036e+00;6.674e-01;-2.904e-01;1.044e+00;4.001e-01;-2.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.520560;1.044e+00;6.668e-01;-3.408e-01;6.385e-01;-3.263e-01;9.422e-01;1.036e+00;6.674e-01;-2.902e-01;1.044e+00;4.001e-01;-2.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.525560;1.044e+00;6.668e-01;-3.406e-01;6.385e-01;-3.261e-01;9.423e-01;1.036e+00;6.674e-01;-2.900e-01;1.044e+00;4.001e-01;-2.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.530560;1.044e+00;6.668e-01;-3.403e-01;6.385e-01;-3.258e-01;9.423e-01;1.036e+00;6.674e-01;-2.897e-01;1.044e+00;4.001e-01;-2.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.535560;1.044e+00;6.668e-01;-3.401e-01;6.385e-01;-3.256e-01;9.424e-01;1.036e+00;6.674e-01;-2.895e-01;1.044e+00;4.001e-01;-2.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.540560;1.044e+00;6.668e-01;-3.399e-01;6.385e-01;-3.254e-01;9.425e-01;1.036e+00;6.674e-01;-2.893e-01;1.044e+00;4.001e-01;-2.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.545560;1.044e+00;6.668e-01;-3.397e-01;6.385e-01;-3.252e-01;9.425e-01;1.036e+00;6.673e-01;-2.891e-01;1.044e+00;4.001e-01;-2.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.550560;1.044e+00;6.668e-01;-3.394e-01;6.385e-01;-3.250e-01;9.426e-01;1.036e+00;6.673e-01;-2.889e-01;1.044e+00;4.001e-01;-2.037e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.555560;1.044e+00;6.668e-01;-3.392e-01;6.385e-01;-3.248e-01;9.427e-01;1.036e+00;6.673e-01;-2.887e-01;1.044e+00;4.001e-01;-2.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.560560;1.044e+00;6.668e-01;-3.390e-01;6.385e-01;-3.246e-01;9.427e-01;1.036e+00;6.673e-01;-2.885e-01;1.044e+00;4.001e-01;-2.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.565560;1.044e+00;6.668e-01;-3.388e-01;6.385e-01;-3.243e-01;9.428e-01;1.036e+00;6.673e-01;-2.883e-01;1.044e+00;4.001e-01;-2.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.570560;1.044e+00;6.668e-01;-3.385e-01;6.385e-01;-3.241e-01;9.429e-01;1.036e+00;6.673e-01;-2.881e-01;1.044e+00;4.001e-01;-2.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.575560;1.044e+00;6.668e-01;-3.383e-01;6.385e-01;-3.239e-01;9.429e-01;1.036e+00;6.673e-01;-2.878e-01;1.044e+00;4.001e-01;-2.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.580560;1.044e+00;6.668e-01;-3.381e-01;6.385e-01;-3.237e-01;9.430e-01;1.036e+00;6.673e-01;-2.876e-01;1.044e+00;4.001e-01;-2.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.585560;1.044e+00;6.668e-01;-3.379e-01;6.385e-01;-3.235e-01;9.431e-01;1.036e+00;6.673e-01;-2.874e-01;1.044e+00;4.001e-01;-2.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.590560;1.044e+00;6.668e-01;-3.377e-01;6.385e-01;-3.233e-01;9.431e-01;1.036e+00;6.672e-01;-2.872e-01;1.044e+00;4.001e-01;-2.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.595560;1.044e+00;6.668e-01;-3.374e-01;6.385e-01;-3.231e-01;9.432e-01;1.036e+00;6.672e-01;-2.870e-01;1.044e+00;4.001e-01;-2.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.600560;1.044e+00;6.668e-01;-3.372e-01;6.385e-01;-3.229e-01;9.433e-01;1.036e+00;6.672e-01;-2.868e-01;1.044e+00;4.001e-01;-2.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.605560;1.044e+00;6.668e-01;-3.370e-01;6.385e-01;-3.226e-01;9.434e-01;1.036e+00;6.672e-01;-2.866e-01;1.044e+00;4.001e-01;-2.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.610560;1.044e+00;6.668e-01;-3.368e-01;6.385e-01;-3.224e-01;9.434e-01;1.036e+00;6.672e-01;-2.864e-01;1.044e+00;4.001e-01;-2.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.615560;1.044e+00;6.668e-01;-3.365e-01;6.385e-01;-3.222e-01;9.435e-01;1.036e+00;6.672e-01;-2.862e-01;1.044e+00;4.001e-01;-2.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.620560;1.044e+00;6.668e-01;-3.363e-01;6.385e-01;-3.220e-01;9.435e-01;1.036e+00;6.672e-01;-2.859e-01;1.044e+00;4.001e-01;-2.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.625560;1.044e+00;6.668e-01;-3.361e-01;6.385e-01;-3.218e-01;9.436e-01;1.036e+00;6.672e-01;-2.857e-01;1.044e+00;4.001e-01;-2.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.632560;1.044e+00;6.668e-01;-3.358e-01;6.385e-01;-3.215e-01;9.437e-01;1.036e+00;6.672e-01;-2.854e-01;1.044e+00;4.001e-01;-2.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.635560;1.044e+00;6.668e-01;-3.356e-01;6.385e-01;-3.214e-01;9.437e-01;1.036e+00;6.672e-01;-2.853e-01;1.044e+00;4.001e-01;-2.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.640560;1.044e+00;6.668e-01;-3.354e-01;6.385e-01;-3.212e-01;9.438e-01;1.036e+00;6.671e-01;-2.851e-01;1.044e+00;4.001e-01;-2.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.645560;1.044e+00;6.668e-01;-3.352e-01;6.385e-01;-3.209e-01;9.439e-01;1.036e+00;6.671e-01;-2.849e-01;1.044e+00;4.001e-01;-2.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.650560;1.044e+00;6.668e-01;-3.350e-01;6.385e-01;-3.207e-01;9.439e-01;1.036e+00;6.671e-01;-2.847e-01;1.044e+00;4.001e-01;-2.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.655560;1.044e+00;6.668e-01;-3.348e-01;6.385e-01;-3.205e-01;9.440e-01;1.036e+00;6.671e-01;-2.845e-01;1.044e+00;4.001e-01;-2.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.661560;1.044e+00;6.668e-01;-3.345e-01;6.385e-01;-3.203e-01;9.441e-01;1.036e+00;6.671e-01;-2.842e-01;1.044e+00;4.001e-01;-2.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.665560;1.044e+00;6.668e-01;-3.343e-01;6.385e-01;-3.201e-01;9.442e-01;1.036e+00;6.671e-01;-2.841e-01;1.044e+00;4.001e-01;-2.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.670560;1.044e+00;6.668e-01;-3.341e-01;6.385e-01;-3.199e-01;9.442e-01;1.036e+00;6.671e-01;-2.838e-01;1.044e+00;4.001e-01;-2.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.675560;1.044e+00;6.668e-01;-3.339e-01;6.385e-01;-3.197e-01;9.443e-01;1.036e+00;6.671e-01;-2.836e-01;1.044e+00;4.001e-01;-2.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.680560;1.044e+00;6.668e-01;-3.336e-01;6.385e-01;-3.194e-01;9.444e-01;1.036e+00;6.671e-01;-2.834e-01;1.044e+00;4.001e-01;-2.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.685560;1.044e+00;6.668e-01;-3.334e-01;6.385e-01;-3.192e-01;9.444e-01;1.037e+00;6.671e-01;-2.832e-01;1.044e+00;4.001e-01;-2.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.690560;1.044e+00;6.668e-01;-3.332e-01;6.385e-01;-3.190e-01;9.445e-01;1.037e+00;6.670e-01;-2.830e-01;1.044e+00;4.001e-01;-1.999e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.695560;1.044e+00;6.668e-01;-3.330e-01;6.385e-01;-3.188e-01;9.446e-01;1.037e+00;6.670e-01;-2.828e-01;1.044e+00;4.001e-01;-1.998e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.700560;1.044e+00;6.668e-01;-3.328e-01;6.385e-01;-3.186e-01;9.446e-01;1.037e+00;6.670e-01;-2.826e-01;1.044e+00;4.001e-01;-1.997e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.706560;1.044e+00;6.668e-01;-3.325e-01;6.385e-01;-3.183e-01;9.447e-01;1.037e+00;6.670e-01;-2.823e-01;1.044e+00;4.001e-01;-1.995e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.710560;1.044e+00;6.668e-01;-3.323e-01;6.385e-01;-3.182e-01;9.447e-01;1.037e+00;6.670e-01;-2.822e-01;1.044e+00;4.001e-01;-1.994e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.715560;1.044e+00;6.668e-01;-3.321e-01;6.385e-01;-3.180e-01;9.448e-01;1.037e+00;6.670e-01;-2.820e-01;1.044e+00;4.001e-01;-1.993e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.720560;1.044e+00;6.668e-01;-3.319e-01;6.385e-01;-3.178e-01;9.449e-01;1.037e+00;6.670e-01;-2.817e-01;1.044e+00;4.001e-01;-1.991e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.725560;1.044e+00;6.668e-01;-3.317e-01;6.385e-01;-3.175e-01;9.449e-01;1.037e+00;6.670e-01;-2.815e-01;1.044e+00;4.001e-01;-1.990e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.730560;1.044e+00;6.668e-01;-3.314e-01;6.385e-01;-3.173e-01;9.450e-01;1.037e+00;6.670e-01;-2.813e-01;1.044e+00;4.001e-01;-1.989e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.735560;1.044e+00;6.668e-01;-3.312e-01;6.385e-01;-3.171e-01;9.451e-01;1.037e+00;6.670e-01;-2.811e-01;1.044e+00;4.001e-01;-1.987e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.740560;1.044e+00;6.668e-01;-3.310e-01;6.385e-01;-3.169e-01;9.451e-01;1.037e+00;6.669e-01;-2.809e-01;1.044e+00;4.001e-01;-1.986e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.745560;1.044e+00;6.668e-01;-3.308e-01;6.385e-01;-3.167e-01;9.452e-01;1.037e+00;6.669e-01;-2.807e-01;1.044e+00;4.001e-01;-1.985e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.750560;1.044e+00;6.668e-01;-3.305e-01;6.385e-01;-3.165e-01;9.453e-01;1.037e+00;6.669e-01;-2.805e-01;1.044e+00;4.001e-01;-1.983e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.755560;1.044e+00;6.668e-01;-3.303e-01;6.385e-01;-3.163e-01;9.453e-01;1.037e+00;6.669e-01;-2.803e-01;1.044e+00;4.001e-01;-1.982e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.760560;1.044e+00;6.668e-01;-3.301e-01;6.385e-01;-3.161e-01;9.454e-01;1.037e+00;6.669e-01;-2.801e-01;1.044e+00;4.001e-01;-1.981e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.765560;1.044e+00;6.668e-01;-3.299e-01;6.385e-01;-3.158e-01;9.455e-01;1.037e+00;6.669e-01;-2.799e-01;1.044e+00;4.001e-01;-1.979e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.770560;1.044e+00;6.668e-01;-3.297e-01;6.385e-01;-3.156e-01;9.455e-01;1.037e+00;6.669e-01;-2.797e-01;1.044e+00;4.001e-01;-1.978e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.775560;1.044e+00;6.668e-01;-3.294e-01;6.385e-01;-3.154e-01;9.456e-01;1.037e+00;6.669e-01;-2.794e-01;1.044e+00;4.001e-01;-1.977e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.780560;1.044e+00;6.668e-01;-3.292e-01;6.385e-01;-3.152e-01;9.457e-01;1.037e+00;6.669e-01;-2.792e-01;1.044e+00;4.001e-01;-1.975e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.785560;1.044e+00;6.668e-01;-3.290e-01;6.385e-01;-3.150e-01;9.457e-01;1.037e+00;6.669e-01;-2.790e-01;1.044e+00;4.001e-01;-1.974e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.790560;1.044e+00;6.668e-01;-3.288e-01;6.385e-01;-3.148e-01;9.458e-01;1.037e+00;6.668e-01;-2.788e-01;1.044e+00;4.001e-01;-1.973e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.795560;1.044e+00;6.668e-01;-3.286e-01;6.385e-01;-3.146e-01;9.459e-01;1.037e+00;6.668e-01;-2.786e-01;1.044e+00;4.001e-01;-1.971e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.800560;1.044e+00;6.668e-01;-3.283e-01;6.385e-01;-3.144e-01;9.459e-01;1.037e+00;6.668e-01;-2.784e-01;1.044e+00;4.001e-01;-1.970e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.805560;1.044e+00;6.668e-01;-3.281e-01;6.385e-01;-3.141e-01;9.460e-01;1.037e+00;6.668e-01;-2.782e-01;1.044e+00;4.001e-01;-1.969e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.810560;1.044e+00;6.668e-01;-3.279e-01;6.385e-01;-3.139e-01;9.461e-01;1.037e+00;6.668e-01;-2.780e-01;1.044e+00;4.001e-01;-1.967e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.815560;1.044e+00;6.668e-01;-3.277e-01;6.385e-01;-3.137e-01;9.461e-01;1.037e+00;6.668e-01;-2.778e-01;1.044e+00;4.001e-01;-1.966e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.820560;1.044e+00;6.668e-01;-3.275e-01;6.385e-01;-3.135e-01;9.462e-01;1.037e+00;6.668e-01;-2.776e-01;1.044e+00;4.001e-01;-1.965e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.825560;1.044e+00;6.668e-01;-3.272e-01;6.385e-01;-3.133e-01;9.463e-01;1.037e+00;6.668e-01;-2.774e-01;1.044e+00;4.001e-01;-1.963e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.830560;1.044e+00;6.668e-01;-3.270e-01;6.385e-01;-3.131e-01;9.463e-01;1.037e+00;6.668e-01;-2.771e-01;1.044e+00;4.001e-01;-1.962e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.835560;1.044e+00;6.668e-01;-3.268e-01;6.385e-01;-3.129e-01;9.464e-01;1.037e+00;6.667e-01;-2.769e-01;1.044e+00;4.001e-01;-1.961e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.840560;1.044e+00;6.668e-01;-3.266e-01;6.385e-01;-3.127e-01;9.465e-01;1.037e+00;6.667e-01;-2.767e-01;1.044e+00;4.001e-01;-1.959e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.845560;1.044e+00;6.668e-01;-3.263e-01;6.385e-01;-3.125e-01;9.465e-01;1.037e+00;6.667e-01;-2.765e-01;1.044e+00;4.001e-01;-1.958e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.850560;1.044e+00;6.668e-01;-3.261e-01;6.385e-01;-3.122e-01;9.466e-01;1.037e+00;6.667e-01;-2.763e-01;1.044e+00;4.001e-01;-1.957e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.855560;1.044e+00;6.668e-01;-3.259e-01;6.385e-01;-3.120e-01;9.467e-01;1.037e+00;6.667e-01;-2.761e-01;1.044e+00;4.001e-01;-1.955e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.860560;1.044e+00;6.668e-01;-3.257e-01;6.385e-01;-3.118e-01;9.467e-01;1.037e+00;6.667e-01;-2.759e-01;1.044e+00;4.001e-01;-1.954e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.866560;1.044e+00;6.668e-01;-3.254e-01;6.385e-01;-3.116e-01;9.468e-01;1.037e+00;6.667e-01;-2.756e-01;1.044e+00;4.001e-01;-1.953e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.870560;1.044e+00;6.668e-01;-3.252e-01;6.385e-01;-3.114e-01;9.469e-01;1.037e+00;6.667e-01;-2.755e-01;1.044e+00;4.001e-01;-1.951e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.876560;1.044e+00;6.668e-01;-3.250e-01;6.385e-01;-3.112e-01;9.469e-01;1.037e+00;6.667e-01;-2.752e-01;1.044e+00;4.001e-01;-1.950e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.880560;1.044e+00;6.668e-01;-3.248e-01;6.385e-01;-3.110e-01;9.470e-01;1.037e+00;6.667e-01;-2.751e-01;1.044e+00;4.001e-01;-1.949e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.885560;1.044e+00;6.668e-01;-3.246e-01;6.385e-01;-3.108e-01;9.471e-01;1.037e+00;6.666e-01;-2.749e-01;1.044e+00;4.001e-01;-1.948e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.890560;1.044e+00;6.668e-01;-3.244e-01;6.385e-01;-3.106e-01;9.471e-01;1.037e+00;6.666e-01;-2.746e-01;1.044e+00;4.001e-01;-1.946e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.895560;1.044e+00;6.668e-01;-3.241e-01;6.385e-01;-3.104e-01;9.472e-01;1.037e+00;6.666e-01;-2.744e-01;1.044e+00;4.001e-01;-1.945e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.900560;1.044e+00;6.668e-01;-3.239e-01;6.385e-01;-3.101e-01;9.473e-01;1.037e+00;6.666e-01;-2.742e-01;1.044e+00;4.001e-01;-1.944e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.906560;1.044e+00;6.668e-01;-3.237e-01;6.385e-01;-3.099e-01;9.473e-01;1.037e+00;6.666e-01;-2.740e-01;1.044e+00;4.001e-01;-1.942e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.911560;1.044e+00;6.668e-01;-3.234e-01;6.385e-01;-3.097e-01;9.474e-01;1.037e+00;6.666e-01;-2.738e-01;1.044e+00;4.001e-01;-1.941e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.915560;1.044e+00;6.668e-01;-3.233e-01;6.385e-01;-3.095e-01;9.475e-01;1.037e+00;6.666e-01;-2.736e-01;1.044e+00;4.001e-01;-1.940e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.920560;1.044e+00;6.668e-01;-3.230e-01;6.385e-01;-3.093e-01;9.475e-01;1.037e+00;6.666e-01;-2.734e-01;1.044e+00;4.001e-01;-1.938e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.926560;1.044e+00;6.668e-01;-3.228e-01;6.385e-01;-3.090e-01;9.476e-01;1.037e+00;6.666e-01;-2.732e-01;1.044e+00;4.001e-01;-1.937e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.930560;1.044e+00;6.668e-01;-3.226e-01;6.385e-01;-3.089e-01;9.477e-01;1.037e+00;6.666e-01;-2.730e-01;1.044e+00;4.001e-01;-1.936e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.935560;1.044e+00;6.668e-01;-3.224e-01;6.385e-01;-3.087e-01;9.477e-01;1.037e+00;6.665e-01;-2.728e-01;1.044e+00;4.001e-01;-1.934e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.940560;1.044e+00;6.668e-01;-3.222e-01;6.385e-01;-3.085e-01;9.478e-01;1.037e+00;6.665e-01;-2.726e-01;1.044e+00;4.001e-01;-1.933e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.945560;1.044e+00;6.668e-01;-3.219e-01;6.385e-01;-3.082e-01;9.479e-01;1.037e+00;6.665e-01;-2.724e-01;1.044e+00;4.001e-01;-1.932e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.950560;1.044e+00;6.668e-01;-3.217e-01;6.385e-01;-3.080e-01;9.479e-01;1.037e+00;6.665e-01;-2.722e-01;1.044e+00;4.001e-01;-1.930e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.955560;1.044e+00;6.668e-01;-3.215e-01;6.385e-01;-3.078e-01;9.480e-01;1.037e+00;6.665e-01;-2.719e-01;1.044e+00;4.001e-01;-1.929e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.960560;1.044e+00;6.668e-01;-3.213e-01;6.385e-01;-3.076e-01;9.481e-01;1.037e+00;6.665e-01;-2.717e-01;1.044e+00;4.001e-01;-1.928e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.965560;1.044e+00;6.668e-01;-3.211e-01;6.385e-01;-3.074e-01;9.481e-01;1.037e+00;6.665e-01;-2.715e-01;1.044e+00;4.001e-01;-1.926e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.970560;1.044e+00;6.668e-01;-3.208e-01;6.385e-01;-3.072e-01;9.482e-01;1.037e+00;6.665e-01;-2.713e-01;1.044e+00;4.001e-01;-1.925e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.975560;1.044e+00;6.668e-01;-3.206e-01;6.385e-01;-3.070e-01;9.483e-01;1.037e+00;6.665e-01;-2.711e-01;1.044e+00;4.001e-01;-1.924e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.980560;1.044e+00;6.668e-01;-3.204e-01;6.385e-01;-3.068e-01;9.483e-01;1.037e+00;6.665e-01;-2.709e-01;1.044e+00;4.001e-01;-1.922e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.985560;1.044e+00;6.668e-01;-3.202e-01;6.385e-01;-3.066e-01;9.484e-01;1.037e+00;6.664e-01;-2.707e-01;1.044e+00;4.001e-01;-1.921e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.990560;1.044e+00;6.668e-01;-3.200e-01;6.385e-01;-3.064e-01;9.485e-01;1.037e+00;6.664e-01;-2.705e-01;1.044e+00;4.001e-01;-1.920e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
56.995560;1.044e+00;6.668e-01;-3.197e-01;6.385e-01;-3.061e-01;9.485e-01;1.037e+00;6.664e-01;-2.703e-01;1.044e+00;4.001e-01;-1.918e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.000560;1.044e+00;6.668e-01;-3.195e-01;6.385e-01;-3.059e-01;9.486e-01;1.037e+00;6.664e-01;-2.701e-01;1.044e+00;4.001e-01;-1.917e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.005560;1.044e+00;6.668e-01;-3.193e-01;6.385e-01;-3.057e-01;9.486e-01;1.037e+00;6.664e-01;-2.699e-01;1.044e+00;4.001e-01;-1.916e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.010560;1.044e+00;6.668e-01;-3.191e-01;6.385e-01;-3.055e-01;9.487e-01;1.037e+00;6.664e-01;-2.697e-01;1.044e+00;4.001e-01;-1.915e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.015560;1.044e+00;6.668e-01;-3.189e-01;6.385e-01;-3.053e-01;9.488e-01;1.037e+00;6.664e-01;-2.695e-01;1.044e+00;4.001e-01;-1.913e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.020560;1.044e+00;6.668e-01;-3.187e-01;6.385e-01;-3.051e-01;9.488e-01;1.037e+00;6.664e-01;-2.692e-01;1.044e+00;4.001e-01;-1.912e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.025560;1.044e+00;6.668e-01;-3.184e-01;6.385e-01;-3.049e-01;9.489e-01;1.037e+00;6.664e-01;-2.690e-01;1.044e+00;4.001e-01;-1.911e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.030560;1.044e+00;6.668e-01;-3.182e-01;6.385e-01;-3.047e-01;9.490e-01;1.037e+00;6.664e-01;-2.688e-01;1.044e+00;4.001e-01;-1.909e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.035560;1.044e+00;6.668e-01;-3.180e-01;6.385e-01;-3.045e-01;9.490e-01;1.037e+00;6.663e-01;-2.686e-01;1.044e+00;4.001e-01;-1.908e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.040560;1.044e+00;6.668e-01;-3.178e-01;6.385e-01;-3.043e-01;9.491e-01;1.037e+00;6.663e-01;-2.684e-01;1.044e+00;4.001e-01;-1.907e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.045560;1.044e+00;6.668e-01;-3.176e-01;6.385e-01;-3.040e-01;9.492e-01;1.037e+00;6.663e-01;-2.682e-01;1.044e+00;4.001e-01;-1.905e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.050560;1.044e+00;6.668e-01;-3.173e-01;6.385e-01;-3.038e-01;9.492e-01;1.037e+00;6.663e-01;-2.680e-01;1.044e+00;4.001e-01;-1.904e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.055560;1.044e+00;6.668e-01;-3.171e-01;6.385e-01;-3.036e-01;9.493e-01;1.037e+00;6.663e-01;-2.678e-01;1.044e+00;4.001e-01;-1.903e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.060560;1.044e+00;6.668e-01;-3.169e-01;6.385e-01;-3.034e-01;9.494e-01;1.037e+00;6.663e-01;-2.676e-01;1.044e+00;4.001e-01;-1.901e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.065560;1.044e+00;6.668e-01;-3.167e-01;6.385e-01;-3.032e-01;9.494e-01;1.037e+00;6.663e-01;-2.674e-01;1.044e+00;4.001e-01;-1.900e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.071560;1.044e+00;6.668e-01;-3.164e-01;6.385e-01;-3.030e-01;9.495e-01;1.037e+00;6.663e-01;-2.671e-01;1.044e+00;4.001e-01;-1.899e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.075560;1.044e+00;6.668e-01;-3.162e-01;6.385e-01;-3.028e-01;9.496e-01;1.037e+00;6.663e-01;-2.670e-01;1.044e+00;4.001e-01;-1.897e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.080560;1.044e+00;6.668e-01;-3.160e-01;6.385e-01;-3.026e-01;9.496e-01;1.037e+00;6.663e-01;-2.668e-01;1.044e+00;4.001e-01;-1.896e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.085560;1.044e+00;6.668e-01;-3.158e-01;6.385e-01;-3.024e-01;9.497e-01;1.038e+00;6.663e-01;-2.666e-01;1.044e+00;4.001e-01;-1.895e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.090560;1.044e+00;6.668e-01;-3.156e-01;6.385e-01;-3.022e-01;9.498e-01;1.038e+00;6.662e-01;-2.664e-01;1.044e+00;4.001e-01;-1.894e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.095560;1.044e+00;6.668e-01;-3.154e-01;6.385e-01;-3.020e-01;9.498e-01;1.038e+00;6.662e-01;-2.661e-01;1.044e+00;4.001e-01;-1.892e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.100560;1.044e+00;6.668e-01;-3.152e-01;6.385e-01;-3.017e-01;9.499e-01;1.038e+00;6.662e-01;-2.659e-01;1.044e+00;4.001e-01;-1.891e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.105560;1.044e+00;6.668e-01;-3.149e-01;6.385e-01;-3.015e-01;9.500e-01;1.038e+00;6.662e-01;-2.657e-01;1.044e+00;4.001e-01;-1.890e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.110560;1.044e+00;6.668e-01;-3.147e-01;6.385e-01;-3.013e-01;9.500e-01;1.038e+00;6.662e-01;-2.655e-01;1.044e+00;4.001e-01;-1.888e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.116560;1.044e+00;6.668e-01;-3.145e-01;6.385e-01;-3.011e-01;9.501e-01;1.038e+00;6.662e-01;-2.653e-01;1.044e+00;4.001e-01;-1.887e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.120560;1.044e+00;6.668e-01;-3.143e-01;6.385e-01;-3.009e-01;9.502e-01;1.038e+00;6.662e-01;-2.651e-01;1.044e+00;4.001e-01;-1.886e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.125560;1.044e+00;6.668e-01;-3.141e-01;6.385e-01;-3.007e-01;9.502e-01;1.038e+00;6.662e-01;-2.649e-01;1.044e+00;4.001e-01;-1.884e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.130560;1.044e+00;6.668e-01;-3.138e-01;6.385e-01;-3.005e-01;9.503e-01;1.038e+00;6.662e-01;-2.647e-01;1.044e+00;4.001e-01;-1.883e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.135560;1.044e+00;6.668e-01;-3.136e-01;6.385e-01;-3.003e-01;9.504e-01;1.038e+00;6.662e-01;-2.645e-01;1.044e+00;4.001e-01;-1.882e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.140560;1.044e+00;6.668e-01;-3.134e-01;6.385e-01;-3.001e-01;9.504e-01;1.038e+00;6.661e-01;-2.643e-01;1.044e+00;4.001e-01;-1.880e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.145560;1.044e+00;6.668e-01;-3.132e-01;6.385e-01;-2.999e-01;9.505e-01;1.038e+00;6.661e-01;-2.641e-01;1.044e+00;4.001e-01;-1.879e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.150560;1.044e+00;6.668e-01;-3.130e-01;6.385e-01;-2.997e-01;9.506e-01;1.038e+00;6.661e-01;-2.639e-01;1.044e+00;4.001e-01;-1.878e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.155560;1.044e+00;6.668e-01;-3.128e-01;6.385e-01;-2.994e-01;9.506e-01;1.038e+00;6.661e-01;-2.637e-01;1.044e+00;4.001e-01;-1.877e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.160560;1.044e+00;6.668e-01;-3.125e-01;6.385e-01;-2.992e-01;9.507e-01;1.038e+00;6.661e-01;-2.635e-01;1.044e+00;4.001e-01;-1.875e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.165560;1.044e+00;6.668e-01;-3.123e-01;6.385e-01;-2.990e-01;9.507e-01;1.038e+00;6.661e-01;-2.633e-01;1.044e+00;4.001e-01;-1.874e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.170560;1.044e+00;6.668e-01;-3.121e-01;6.385e-01;-2.988e-01;9.508e-01;1.038e+00;6.661e-01;-2.631e-01;1.044e+00;4.001e-01;-1.873e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.175560;1.044e+00;6.668e-01;-3.119e-01;6.385e-01;-2.986e-01;9.509e-01;1.038e+00;6.661e-01;-2.628e-01;1.044e+00;4.001e-01;-1.871e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.180560;1.044e+00;6.668e-01;-3.117e-01;6.385e-01;-2.984e-01;9.509e-01;1.038e+00;6.661e-01;-2.626e-01;1.044e+00;4.001e-01;-1.870e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.185560;1.044e+00;6.668e-01;-3.115e-01;6.385e-01;-2.982e-01;9.510e-01;1.038e+00;6.661e-01;-2.624e-01;1.044e+00;4.001e-01;-1.869e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.190560;1.044e+00;6.668e-01;-3.112e-01;6.385e-01;-2.980e-01;9.511e-01;1.038e+00;6.660e-01;-2.622e-01;1.044e+00;4.001e-01;-1.867e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.195560;1.044e+00;6.668e-01;-3.110e-01;6.385e-01;-2.978e-01;9.511e-01;1.038e+00;6.660e-01;-2.620e-01;1.044e+00;4.001e-01;-1.866e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.201560;1.044e+00;6.668e-01;-3.108e-01;6.385e-01;-2.975e-01;9.512e-01;1.038e+00;6.660e-01;-2.618e-01;1.044e+00;4.001e-01;-1.865e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.205560;1.044e+00;6.668e-01;-3.106e-01;6.385e-01;-2.974e-01;9.513e-01;1.038e+00;6.660e-01;-2.616e-01;1.044e+00;4.001e-01;-1.863e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.210560;1.044e+00;6.668e-01;-3.104e-01;6.385e-01;-2.972e-01;9.513e-01;1.038e+00;6.660e-01;-2.614e-01;1.044e+00;4.001e-01;-1.862e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.215560;1.044e+00;6.668e-01;-3.101e-01;6.385e-01;-2.970e-01;9.514e-01;1.038e+00;6.660e-01;-2.612e-01;1.044e+00;4.001e-01;-1.861e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.220560;1.044e+00;6.668e-01;-3.099e-01;6.385e-01;-2.967e-01;9.515e-01;1.038e+00;6.660e-01;-2.610e-01;1.044e+00;4.001e-01;-1.860e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.225560;1.044e+00;6.668e-01;-3.097e-01;6.385e-01;-2.965e-01;9.515e-01;1.038e+00;6.660e-01;-2.608e-01;1.044e+00;4.001e-01;-1.858e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.231560;1.044e+00;6.668e-01;-3.095e-01;6.385e-01;-2.963e-01;9.516e-01;1.038e+00;6.660e-01;-2.605e-01;1.044e+00;4.001e-01;-1.857e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.235560;1.044e+00;6.668e-01;-3.093e-01;6.385e-01;-2.961e-01;9.517e-01;1.038e+00;6.660e-01;-2.604e-01;1.044e+00;4.001e-01;-1.856e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.240560;1.044e+00;6.668e-01;-3.091e-01;6.384e-01;-2.959e-01;9.517e-01;1.038e+00;6.659e-01;-2.602e-01;1.044e+00;4.001e-01;-1.854e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.245560;1.044e+00;6.668e-01;-3.088e-01;6.384e-01;-2.957e-01;9.518e-01;1.038e+00;6.659e-01;-2.600e-01;1.044e+00;4.001e-01;-1.853e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.250560;1.044e+00;6.668e-01;-3.086e-01;6.384e-01;-2.955e-01;9.519e-01;1.038e+00;6.659e-01;-2.598e-01;1.044e+00;4.001e-01;-1.852e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.255560;1.044e+00;6.668e-01;-3.084e-01;6.384e-01;-2.953e-01;9.519e-01;1.038e+00;6.659e-01;-2.596e-01;1.044e+00;4.001e-01;-1.850e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.260560;1.044e+00;6.668e-01;-3.082e-01;6.384e-01;-2.951e-01;9.520e-01;1.038e+00;6.659e-01;-2.594e-01;1.044e+00;4.001e-01;-1.849e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.265560;1.044e+00;6.668e-01;-3.080e-01;6.384e-01;-2.949e-01;9.521e-01;1.038e+00;6.659e-01;-2.592e-01;1.044e+00;4.001e-01;-1.848e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.270560;1.044e+00;6.668e-01;-3.078e-01;6.384e-01;-2.947e-01;9.521e-01;1.038e+00;6.659e-01;-2.589e-01;1.044e+00;4.001e-01;-1.847e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.275560;1.044e+00;6.668e-01;-3.075e-01;6.384e-01;-2.945e-01;9.522e-01;1.038e+00;6.659e-01;-2.587e-01;1.044e+00;4.001e-01;-1.845e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.280560;1.044e+00;6.668e-01;-3.073e-01;6.384e-01;-2.942e-01;9.522e-01;1.038e+00;6.659e-01;-2.585e-01;1.044e+00;4.001e-01;-1.844e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.285560;1.044e+00;6.668e-01;-3.071e-01;6.384e-01;-2.940e-01;9.523e-01;1.038e+00;6.659e-01;-2.583e-01;1.044e+00;4.001e-01;-1.843e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.290560;1.044e+00;6.668e-01;-3.069e-01;6.384e-01;-2.938e-01;9.524e-01;1.038e+00;6.658e-01;-2.581e-01;1.044e+00;4.001e-01;-1.841e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.295560;1.044e+00;6.668e-01;-3.067e-01;6.384e-01;-2.936e-01;9.524e-01;1.038e+00;6.658e-01;-2.579e-01;1.044e+00;4.001e-01;-1.840e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.300560;1.044e+00;6.668e-01;-3.065e-01;6.384e-01;-2.934e-01;9.525e-01;1.038e+00;6.658e-01;-2.577e-01;1.044e+00;4.001e-01;-1.839e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.305560;1.044e+00;6.668e-01;-3.062e-01;6.384e-01;-2.932e-01;9.526e-01;1.038e+00;6.658e-01;-2.575e-01;1.044e+00;4.001e-01;-1.837e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.311560;1.044e+00;6.668e-01;-3.060e-01;6.384e-01;-2.930e-01;9.526e-01;1.038e+00;6.658e-01;-2.573e-01;1.044e+00;4.001e-01;-1.836e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.316560;1.044e+00;6.668e-01;-3.058e-01;6.384e-01;-2.928e-01;9.527e-01;1.038e+00;6.658e-01;-2.571e-01;1.044e+00;4.001e-01;-1.835e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.320560;1.044e+00;6.668e-01;-3.056e-01;6.384e-01;-2.926e-01;9.528e-01;1.038e+00;6.658e-01;-2.569e-01;1.044e+00;4.001e-01;-1.834e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.325560;1.044e+00;6.668e-01;-3.054e-01;6.384e-01;-2.924e-01;9.528e-01;1.038e+00;6.658e-01;-2.567e-01;1.044e+00;4.001e-01;-1.832e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.330560;1.044e+00;6.668e-01;-3.052e-01;6.384e-01;-2.922e-01;9.529e-01;1.038e+00;6.658e-01;-2.565e-01;1.044e+00;4.001e-01;-1.831e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.335560;1.044e+00;6.668e-01;-3.049e-01;6.384e-01;-2.920e-01;9.530e-01;1.038e+00;6.658e-01;-2.563e-01;1.044e+00;4.001e-01;-1.830e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.340560;1.044e+00;6.668e-01;-3.047e-01;6.384e-01;-2.918e-01;9.530e-01;1.038e+00;6.657e-01;-2.561e-01;1.044e+00;4.001e-01;-1.828e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.345560;1.044e+00;6.668e-01;-3.045e-01;6.384e-01;-2.916e-01;9.531e-01;1.038e+00;6.657e-01;-2.559e-01;1.044e+00;4.001e-01;-1.827e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.350560;1.044e+00;6.668e-01;-3.043e-01;6.384e-01;-2.913e-01;9.532e-01;1.038e+00;6.657e-01;-2.557e-01;1.044e+00;4.001e-01;-1.826e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.355560;1.044e+00;6.668e-01;-3.041e-01;6.384e-01;-2.911e-01;9.532e-01;1.038e+00;6.657e-01;-2.555e-01;1.044e+00;4.001e-01;-1.824e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.360560;1.044e+00;6.668e-01;-3.039e-01;6.384e-01;-2.909e-01;9.533e-01;1.038e+00;6.657e-01;-2.553e-01;1.044e+00;4.001e-01;-1.823e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.365560;1.044e+00;6.668e-01;-3.036e-01;6.384e-01;-2.907e-01;9.533e-01;1.038e+00;6.657e-01;-2.551e-01;1.044e+00;4.001e-01;-1.822e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.370560;1.044e+00;6.668e-01;-3.034e-01;6.384e-01;-2.905e-01;9.534e-01;1.038e+00;6.657e-01;-2.549e-01;1.044e+00;4.001e-01;-1.821e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.375560;1.044e+00;6.668e-01;-3.032e-01;6.384e-01;-2.903e-01;9.535e-01;1.038e+00;6.657e-01;-2.546e-01;1.044e+00;4.001e-01;-1.819e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.380560;1.044e+00;6.668e-01;-3.030e-01;6.384e-01;-2.901e-01;9.535e-01;1.038e+00;6.657e-01;-2.544e-01;1.044e+00;4.001e-01;-1.818e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.385560;1.044e+00;6.668e-01;-3.028e-01;6.384e-01;-2.899e-01;9.536e-01;1.038e+00;6.657e-01;-2.542e-01;1.044e+00;4.001e-01;-1.817e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.390560;1.044e+00;6.668e-01;-3.026e-01;6.384e-01;-2.897e-01;9.537e-01;1.038e+00;6.657e-01;-2.540e-01;1.044e+00;4.001e-01;-1.815e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.395560;1.044e+00;6.668e-01;-3.024e-01;6.384e-01;-2.895e-01;9.537e-01;1.038e+00;6.656e-01;-2.538e-01;1.044e+00;4.001e-01;-1.814e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.401560;1.044e+00;6.668e-01;-3.021e-01;6.384e-01;-2.892e-01;9.538e-01;1.038e+00;6.656e-01;-2.536e-01;1.044e+00;4.001e-01;-1.813e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.405560;1.044e+00;6.668e-01;-3.019e-01;6.384e-01;-2.891e-01;9.539e-01;1.038e+00;6.656e-01;-2.534e-01;1.044e+00;4.001e-01;-1.812e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.411560;1.044e+00;6.668e-01;-3.017e-01;6.384e-01;-2.888e-01;9.539e-01;1.038e+00;6.656e-01;-2.532e-01;1.044e+00;4.001e-01;-1.810e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.415560;1.044e+00;6.668e-01;-3.015e-01;6.384e-01;-2.887e-01;9.540e-01;1.038e+00;6.656e-01;-2.530e-01;1.044e+00;4.001e-01;-1.809e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.420560;1.044e+00;6.668e-01;-3.013e-01;6.384e-01;-2.885e-01;9.541e-01;1.038e+00;6.656e-01;-2.528e-01;1.044e+00;4.001e-01;-1.808e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.425560;1.044e+00;6.668e-01;-3.011e-01;6.384e-01;-2.882e-01;9.541e-01;1.038e+00;6.656e-01;-2.526e-01;1.044e+00;4.001e-01;-1.806e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.430560;1.044e+00;6.668e-01;-3.008e-01;6.384e-01;-2.880e-01;9.542e-01;1.038e+00;6.656e-01;-2.524e-01;1.044e+00;4.001e-01;-1.805e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.435560;1.044e+00;6.668e-01;-3.006e-01;6.384e-01;-2.878e-01;9.543e-01;1.038e+00;6.656e-01;-2.522e-01;1.044e+00;4.001e-01;-1.804e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.440560;1.044e+00;6.668e-01;-3.004e-01;6.384e-01;-2.876e-01;9.543e-01;1.038e+00;6.656e-01;-2.520e-01;1.044e+00;4.001e-01;-1.802e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.446560;1.044e+00;6.668e-01;-3.002e-01;6.384e-01;-2.874e-01;9.544e-01;1.038e+00;6.655e-01;-2.518e-01;1.044e+00;4.001e-01;-1.801e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.450560;1.044e+00;6.668e-01;-3.000e-01;6.384e-01;-2.872e-01;9.544e-01;1.038e+00;6.655e-01;-2.516e-01;1.044e+00;4.001e-01;-1.800e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.455560;1.044e+00;6.668e-01;-2.998e-01;6.384e-01;-2.870e-01;9.545e-01;1.038e+00;6.655e-01;-2.514e-01;1.044e+00;4.001e-01;-1.799e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.460560;1.044e+00;6.668e-01;-2.996e-01;6.384e-01;-2.868e-01;9.546e-01;1.038e+00;6.655e-01;-2.512e-01;1.044e+00;4.001e-01;-1.797e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.465560;1.044e+00;6.668e-01;-2.993e-01;6.384e-01;-2.866e-01;9.546e-01;1.038e+00;6.655e-01;-2.510e-01;1.044e+00;4.001e-01;-1.796e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
