time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
57.470560;1.044e+00;6.668e-01;-2.991e-01;6.384e-01;-2.864e-01;9.547e-01;1.038e+00;6.655e-01;-2.508e-01;1.044e+00;4.001e-01;-1.795e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.475560;1.044e+00;6.668e-01;-2.989e-01;6.384e-01;-2.862e-01;9.548e-01;1.038e+00;6.655e-01;-2.506e-01;1.044e+00;4.001e-01;-1.793e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.480560;1.044e+00;6.668e-01;-2.987e-01;6.384e-01;-2.860e-01;9.548e-01;1.038e+00;6.655e-01;-2.504e-01;1.044e+00;4.001e-01;-1.792e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.485560;1.044e+00;6.668e-01;-2.985e-01;6.384e-01;-2.858e-01;9.549e-01;1.038e+00;6.655e-01;-2.502e-01;1.044e+00;4.001e-01;-1.791e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.490560;1.044e+00;6.668e-01;-2.983e-01;6.384e-01;-2.856e-01;9.550e-01;1.039e+00;6.655e-01;-2.500e-01;1.044e+00;4.001e-01;-1.790e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.495560;1.044e+00;6.668e-01;-2.980e-01;6.384e-01;-2.854e-01;9.550e-01;1.039e+00;6.655e-01;-2.498e-01;1.044e+00;4.001e-01;-1.788e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.500560;1.044e+00;6.668e-01;-2.978e-01;6.384e-01;-2.852e-01;9.551e-01;1.039e+00;6.654e-01;-2.496e-01;1.044e+00;4.001e-01;-1.787e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.505560;1.044e+00;6.668e-01;-2.976e-01;6.384e-01;-2.850e-01;9.552e-01;1.039e+00;6.654e-01;-2.494e-01;1.044e+00;4.001e-01;-1.786e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.510560;1.044e+00;6.668e-01;-2.974e-01;6.384e-01;-2.847e-01;9.552e-01;1.039e+00;6.654e-01;-2.491e-01;1.044e+00;4.001e-01;-1.784e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.515560;1.044e+00;6.668e-01;-2.972e-01;6.384e-01;-2.845e-01;9.553e-01;1.039e+00;6.654e-01;-2.489e-01;1.044e+00;4.001e-01;-1.783e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.520560;1.044e+00;6.668e-01;-2.970e-01;6.384e-01;-2.843e-01;9.554e-01;1.039e+00;6.654e-01;-2.487e-01;1.044e+00;4.001e-01;-1.782e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.525560;1.044e+00;6.668e-01;-2.968e-01;6.384e-01;-2.841e-01;9.554e-01;1.039e+00;6.654e-01;-2.485e-01;1.044e+00;4.001e-01;-1.781e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.530560;1.044e+00;6.668e-01;-2.965e-01;6.384e-01;-2.839e-01;9.555e-01;1.039e+00;6.654e-01;-2.483e-01;1.044e+00;4.001e-01;-1.779e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.535560;1.044e+00;6.668e-01;-2.963e-01;6.384e-01;-2.837e-01;9.555e-01;1.039e+00;6.654e-01;-2.481e-01;1.044e+00;4.001e-01;-1.778e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.540560;1.044e+00;6.668e-01;-2.961e-01;6.384e-01;-2.835e-01;9.556e-01;1.039e+00;6.654e-01;-2.479e-01;1.044e+00;4.001e-01;-1.777e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.545560;1.044e+00;6.668e-01;-2.959e-01;6.384e-01;-2.833e-01;9.557e-01;1.039e+00;6.654e-01;-2.477e-01;1.044e+00;4.001e-01;-1.775e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.550560;1.044e+00;6.668e-01;-2.957e-01;6.384e-01;-2.831e-01;9.557e-01;1.039e+00;6.653e-01;-2.475e-01;1.044e+00;4.001e-01;-1.774e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.556560;1.044e+00;6.668e-01;-2.954e-01;6.384e-01;-2.829e-01;9.558e-01;1.039e+00;6.653e-01;-2.473e-01;1.044e+00;4.001e-01;-1.773e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.560560;1.044e+00;6.668e-01;-2.953e-01;6.384e-01;-2.827e-01;9.559e-01;1.039e+00;6.653e-01;-2.471e-01;1.044e+00;4.001e-01;-1.772e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.565560;1.044e+00;6.668e-01;-2.950e-01;6.384e-01;-2.825e-01;9.559e-01;1.039e+00;6.653e-01;-2.469e-01;1.044e+00;4.001e-01;-1.770e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.570560;1.044e+00;6.668e-01;-2.948e-01;6.384e-01;-2.823e-01;9.560e-01;1.039e+00;6.653e-01;-2.467e-01;1.044e+00;4.001e-01;-1.769e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.575560;1.044e+00;6.668e-01;-2.946e-01;6.384e-01;-2.821e-01;9.561e-01;1.039e+00;6.653e-01;-2.465e-01;1.044e+00;4.001e-01;-1.768e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.580560;1.044e+00;6.668e-01;-2.944e-01;6.384e-01;-2.819e-01;9.561e-01;1.039e+00;6.653e-01;-2.463e-01;1.044e+00;4.001e-01;-1.766e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.586560;1.044e+00;6.668e-01;-2.941e-01;6.384e-01;-2.816e-01;9.562e-01;1.039e+00;6.653e-01;-2.461e-01;1.044e+00;4.001e-01;-1.765e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.590560;1.044e+00;6.668e-01;-2.940e-01;6.384e-01;-2.815e-01;9.563e-01;1.039e+00;6.653e-01;-2.459e-01;1.044e+00;4.001e-01;-1.764e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.595560;1.044e+00;6.668e-01;-2.938e-01;6.384e-01;-2.813e-01;9.563e-01;1.039e+00;6.653e-01;-2.457e-01;1.044e+00;4.001e-01;-1.763e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.600560;1.044e+00;6.668e-01;-2.935e-01;6.384e-01;-2.811e-01;9.564e-01;1.039e+00;6.652e-01;-2.455e-01;1.044e+00;4.001e-01;-1.761e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.605560;1.044e+00;6.668e-01;-2.933e-01;6.384e-01;-2.808e-01;9.564e-01;1.039e+00;6.652e-01;-2.453e-01;1.044e+00;4.001e-01;-1.760e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.610560;1.044e+00;6.668e-01;-2.931e-01;6.384e-01;-2.806e-01;9.565e-01;1.039e+00;6.652e-01;-2.451e-01;1.044e+00;4.001e-01;-1.759e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.615560;1.044e+00;6.668e-01;-2.929e-01;6.384e-01;-2.804e-01;9.566e-01;1.039e+00;6.652e-01;-2.449e-01;1.044e+00;4.001e-01;-1.757e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.620560;1.044e+00;6.668e-01;-2.927e-01;6.384e-01;-2.802e-01;9.566e-01;1.039e+00;6.652e-01;-2.447e-01;1.044e+00;4.001e-01;-1.756e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.626560;1.044e+00;6.668e-01;-2.924e-01;6.384e-01;-2.800e-01;9.567e-01;1.039e+00;6.652e-01;-2.444e-01;1.044e+00;4.001e-01;-1.755e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.630560;1.044e+00;6.668e-01;-2.923e-01;6.384e-01;-2.798e-01;9.568e-01;1.039e+00;6.652e-01;-2.443e-01;1.044e+00;4.001e-01;-1.754e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.635560;1.044e+00;6.668e-01;-2.920e-01;6.384e-01;-2.796e-01;9.568e-01;1.039e+00;6.652e-01;-2.441e-01;1.044e+00;4.001e-01;-1.752e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.641560;1.044e+00;6.668e-01;-2.918e-01;6.384e-01;-2.794e-01;9.569e-01;1.039e+00;6.652e-01;-2.438e-01;1.044e+00;4.001e-01;-1.751e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.645560;1.044e+00;6.668e-01;-2.916e-01;6.384e-01;-2.792e-01;9.570e-01;1.039e+00;6.652e-01;-2.437e-01;1.044e+00;4.001e-01;-1.750e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.650560;1.044e+00;6.668e-01;-2.914e-01;6.384e-01;-2.790e-01;9.570e-01;1.039e+00;6.652e-01;-2.435e-01;1.044e+00;4.001e-01;-1.748e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.656560;1.044e+00;6.668e-01;-2.912e-01;6.384e-01;-2.788e-01;9.571e-01;1.039e+00;6.651e-01;-2.432e-01;1.044e+00;4.001e-01;-1.747e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.660560;1.044e+00;6.668e-01;-2.910e-01;6.384e-01;-2.786e-01;9.571e-01;1.039e+00;6.651e-01;-2.431e-01;1.044e+00;4.001e-01;-1.746e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.665560;1.044e+00;6.668e-01;-2.908e-01;6.384e-01;-2.784e-01;9.572e-01;1.039e+00;6.651e-01;-2.429e-01;1.044e+00;4.001e-01;-1.745e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.670560;1.044e+00;6.668e-01;-2.906e-01;6.384e-01;-2.782e-01;9.573e-01;1.039e+00;6.651e-01;-2.427e-01;1.044e+00;4.001e-01;-1.743e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.675560;1.044e+00;6.668e-01;-2.903e-01;6.384e-01;-2.780e-01;9.573e-01;1.039e+00;6.651e-01;-2.425e-01;1.044e+00;4.001e-01;-1.742e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.680560;1.044e+00;6.668e-01;-2.901e-01;6.384e-01;-2.778e-01;9.574e-01;1.039e+00;6.651e-01;-2.423e-01;1.044e+00;4.001e-01;-1.741e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.685560;1.044e+00;6.668e-01;-2.899e-01;6.384e-01;-2.776e-01;9.575e-01;1.039e+00;6.651e-01;-2.421e-01;1.044e+00;4.001e-01;-1.739e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.690560;1.044e+00;6.668e-01;-2.897e-01;6.384e-01;-2.774e-01;9.575e-01;1.039e+00;6.651e-01;-2.419e-01;1.044e+00;4.001e-01;-1.738e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.695560;1.044e+00;6.668e-01;-2.895e-01;6.384e-01;-2.772e-01;9.576e-01;1.039e+00;6.651e-01;-2.417e-01;1.044e+00;4.001e-01;-1.737e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.700560;1.044e+00;6.668e-01;-2.893e-01;6.384e-01;-2.770e-01;9.577e-01;1.039e+00;6.651e-01;-2.415e-01;1.044e+00;4.001e-01;-1.736e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.705560;1.044e+00;6.668e-01;-2.891e-01;6.384e-01;-2.768e-01;9.577e-01;1.039e+00;6.650e-01;-2.413e-01;1.044e+00;4.001e-01;-1.734e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.710560;1.044e+00;6.668e-01;-2.888e-01;6.384e-01;-2.766e-01;9.578e-01;1.039e+00;6.650e-01;-2.411e-01;1.044e+00;4.001e-01;-1.733e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.715560;1.044e+00;6.668e-01;-2.886e-01;6.384e-01;-2.764e-01;9.579e-01;1.039e+00;6.650e-01;-2.409e-01;1.044e+00;4.001e-01;-1.732e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.720560;1.044e+00;6.668e-01;-2.884e-01;6.384e-01;-2.761e-01;9.579e-01;1.039e+00;6.650e-01;-2.407e-01;1.044e+00;4.001e-01;-1.731e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.725560;1.044e+00;6.668e-01;-2.882e-01;6.384e-01;-2.759e-01;9.580e-01;1.039e+00;6.650e-01;-2.405e-01;1.044e+00;4.001e-01;-1.729e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.730560;1.044e+00;6.668e-01;-2.880e-01;6.384e-01;-2.757e-01;9.580e-01;1.039e+00;6.650e-01;-2.403e-01;1.044e+00;4.001e-01;-1.728e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.735560;1.044e+00;6.668e-01;-2.878e-01;6.384e-01;-2.755e-01;9.581e-01;1.039e+00;6.650e-01;-2.401e-01;1.044e+00;4.001e-01;-1.727e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.740560;1.044e+00;6.668e-01;-2.876e-01;6.384e-01;-2.753e-01;9.582e-01;1.039e+00;6.650e-01;-2.399e-01;1.044e+00;4.001e-01;-1.725e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.745560;1.044e+00;6.668e-01;-2.874e-01;6.384e-01;-2.751e-01;9.582e-01;1.039e+00;6.650e-01;-2.396e-01;1.044e+00;4.001e-01;-1.724e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.750560;1.044e+00;6.668e-01;-2.871e-01;6.384e-01;-2.749e-01;9.583e-01;1.039e+00;6.650e-01;-2.394e-01;1.044e+00;4.001e-01;-1.723e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.755560;1.044e+00;6.668e-01;-2.869e-01;6.384e-01;-2.747e-01;9.584e-01;1.039e+00;6.650e-01;-2.392e-01;1.044e+00;4.001e-01;-1.722e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.760560;1.044e+00;6.668e-01;-2.867e-01;6.384e-01;-2.745e-01;9.584e-01;1.039e+00;6.649e-01;-2.390e-01;1.044e+00;4.001e-01;-1.720e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.765560;1.044e+00;6.668e-01;-2.865e-01;6.384e-01;-2.743e-01;9.585e-01;1.039e+00;6.649e-01;-2.388e-01;1.044e+00;4.001e-01;-1.719e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.770560;1.044e+00;6.668e-01;-2.863e-01;6.384e-01;-2.741e-01;9.586e-01;1.039e+00;6.649e-01;-2.386e-01;1.044e+00;4.001e-01;-1.718e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.775560;1.044e+00;6.668e-01;-2.861e-01;6.384e-01;-2.739e-01;9.586e-01;1.039e+00;6.649e-01;-2.384e-01;1.044e+00;4.001e-01;-1.716e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.780560;1.044e+00;6.668e-01;-2.859e-01;6.384e-01;-2.737e-01;9.587e-01;1.039e+00;6.649e-01;-2.382e-01;1.044e+00;4.001e-01;-1.715e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.785560;1.044e+00;6.668e-01;-2.857e-01;6.384e-01;-2.735e-01;9.587e-01;1.039e+00;6.649e-01;-2.380e-01;1.044e+00;4.001e-01;-1.714e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.790560;1.044e+00;6.668e-01;-2.854e-01;6.384e-01;-2.733e-01;9.588e-01;1.039e+00;6.649e-01;-2.378e-01;1.044e+00;4.001e-01;-1.713e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.795560;1.044e+00;6.668e-01;-2.852e-01;6.384e-01;-2.731e-01;9.589e-01;1.039e+00;6.649e-01;-2.376e-01;1.044e+00;4.001e-01;-1.711e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.800560;1.044e+00;6.668e-01;-2.850e-01;6.384e-01;-2.729e-01;9.589e-01;1.039e+00;6.649e-01;-2.374e-01;1.044e+00;4.001e-01;-1.710e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.805560;1.044e+00;6.668e-01;-2.848e-01;6.384e-01;-2.727e-01;9.590e-01;1.039e+00;6.649e-01;-2.372e-01;1.044e+00;4.001e-01;-1.709e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.810560;1.044e+00;6.668e-01;-2.846e-01;6.384e-01;-2.725e-01;9.591e-01;1.039e+00;6.649e-01;-2.370e-01;1.044e+00;4.001e-01;-1.708e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.815560;1.044e+00;6.668e-01;-2.844e-01;6.384e-01;-2.723e-01;9.591e-01;1.039e+00;6.648e-01;-2.368e-01;1.044e+00;4.001e-01;-1.706e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.820560;1.044e+00;6.668e-01;-2.842e-01;6.384e-01;-2.721e-01;9.592e-01;1.039e+00;6.648e-01;-2.366e-01;1.044e+00;4.001e-01;-1.705e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.825560;1.044e+00;6.668e-01;-2.840e-01;6.384e-01;-2.719e-01;9.593e-01;1.039e+00;6.648e-01;-2.364e-01;1.044e+00;4.001e-01;-1.704e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.830560;1.044e+00;6.668e-01;-2.837e-01;6.384e-01;-2.717e-01;9.593e-01;1.039e+00;6.648e-01;-2.362e-01;1.044e+00;4.001e-01;-1.702e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.835560;1.044e+00;6.668e-01;-2.835e-01;6.384e-01;-2.715e-01;9.594e-01;1.039e+00;6.648e-01;-2.360e-01;1.044e+00;4.001e-01;-1.701e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.840560;1.044e+00;6.668e-01;-2.833e-01;6.384e-01;-2.713e-01;9.594e-01;1.039e+00;6.648e-01;-2.358e-01;1.044e+00;4.001e-01;-1.700e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.845560;1.044e+00;6.668e-01;-2.831e-01;6.384e-01;-2.711e-01;9.595e-01;1.039e+00;6.648e-01;-2.356e-01;1.044e+00;4.001e-01;-1.699e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.850560;1.044e+00;6.668e-01;-2.829e-01;6.384e-01;-2.709e-01;9.596e-01;1.039e+00;6.648e-01;-2.354e-01;1.044e+00;4.001e-01;-1.697e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.855560;1.044e+00;6.668e-01;-2.827e-01;6.384e-01;-2.707e-01;9.596e-01;1.039e+00;6.648e-01;-2.352e-01;1.044e+00;4.001e-01;-1.696e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.860560;1.044e+00;6.668e-01;-2.825e-01;6.384e-01;-2.705e-01;9.597e-01;1.039e+00;6.648e-01;-2.350e-01;1.044e+00;4.001e-01;-1.695e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.865560;1.044e+00;6.668e-01;-2.823e-01;6.384e-01;-2.703e-01;9.598e-01;1.039e+00;6.647e-01;-2.348e-01;1.044e+00;4.001e-01;-1.694e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.870560;1.044e+00;6.668e-01;-2.821e-01;6.384e-01;-2.700e-01;9.598e-01;1.039e+00;6.647e-01;-2.346e-01;1.044e+00;4.001e-01;-1.692e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.875560;1.044e+00;6.668e-01;-2.818e-01;6.384e-01;-2.698e-01;9.599e-01;1.039e+00;6.647e-01;-2.344e-01;1.044e+00;4.001e-01;-1.691e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.880560;1.044e+00;6.668e-01;-2.816e-01;6.384e-01;-2.696e-01;9.600e-01;1.039e+00;6.647e-01;-2.342e-01;1.044e+00;4.001e-01;-1.690e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.885560;1.044e+00;6.668e-01;-2.814e-01;6.384e-01;-2.694e-01;9.600e-01;1.039e+00;6.647e-01;-2.340e-01;1.044e+00;4.001e-01;-1.689e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.890560;1.044e+00;6.668e-01;-2.812e-01;6.384e-01;-2.692e-01;9.601e-01;1.039e+00;6.647e-01;-2.338e-01;1.044e+00;4.001e-01;-1.687e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.895560;1.044e+00;6.668e-01;-2.810e-01;6.384e-01;-2.690e-01;9.601e-01;1.039e+00;6.647e-01;-2.336e-01;1.044e+00;4.001e-01;-1.686e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.900560;1.044e+00;6.668e-01;-2.808e-01;6.384e-01;-2.688e-01;9.602e-01;1.039e+00;6.647e-01;-2.334e-01;1.044e+00;4.001e-01;-1.685e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.905560;1.044e+00;6.668e-01;-2.806e-01;6.384e-01;-2.686e-01;9.603e-01;1.040e+00;6.647e-01;-2.332e-01;1.044e+00;4.001e-01;-1.683e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.910560;1.044e+00;6.668e-01;-2.804e-01;6.384e-01;-2.684e-01;9.603e-01;1.040e+00;6.647e-01;-2.330e-01;1.044e+00;4.001e-01;-1.682e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.915560;1.044e+00;6.668e-01;-2.801e-01;6.384e-01;-2.682e-01;9.604e-01;1.040e+00;6.647e-01;-2.328e-01;1.044e+00;4.001e-01;-1.681e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.920560;1.044e+00;6.668e-01;-2.799e-01;6.384e-01;-2.680e-01;9.605e-01;1.040e+00;6.646e-01;-2.326e-01;1.044e+00;4.001e-01;-1.680e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.925560;1.044e+00;6.668e-01;-2.797e-01;6.384e-01;-2.678e-01;9.605e-01;1.040e+00;6.646e-01;-2.324e-01;1.044e+00;4.001e-01;-1.678e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.930560;1.044e+00;6.668e-01;-2.795e-01;6.384e-01;-2.676e-01;9.606e-01;1.040e+00;6.646e-01;-2.322e-01;1.044e+00;4.001e-01;-1.677e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.935560;1.044e+00;6.668e-01;-2.793e-01;6.384e-01;-2.674e-01;9.607e-01;1.040e+00;6.646e-01;-2.320e-01;1.044e+00;4.001e-01;-1.676e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.940560;1.044e+00;6.668e-01;-2.791e-01;6.384e-01;-2.672e-01;9.607e-01;1.040e+00;6.646e-01;-2.318e-01;1.044e+00;4.001e-01;-1.675e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.945560;1.044e+00;6.668e-01;-2.789e-01;6.384e-01;-2.670e-01;9.608e-01;1.040e+00;6.646e-01;-2.316e-01;1.044e+00;4.001e-01;-1.673e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.950560;1.044e+00;6.668e-01;-2.787e-01;6.384e-01;-2.668e-01;9.608e-01;1.040e+00;6.646e-01;-2.314e-01;1.044e+00;4.001e-01;-1.672e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.955560;1.044e+00;6.668e-01;-2.785e-01;6.384e-01;-2.666e-01;9.609e-01;1.040e+00;6.646e-01;-2.312e-01;1.044e+00;4.001e-01;-1.671e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.960560;1.044e+00;6.668e-01;-2.782e-01;6.384e-01;-2.664e-01;9.610e-01;1.040e+00;6.646e-01;-2.310e-01;1.044e+00;4.001e-01;-1.669e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.965560;1.044e+00;6.668e-01;-2.780e-01;6.384e-01;-2.662e-01;9.610e-01;1.040e+00;6.646e-01;-2.308e-01;1.044e+00;4.001e-01;-1.668e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.970560;1.044e+00;6.668e-01;-2.778e-01;6.384e-01;-2.660e-01;9.611e-01;1.040e+00;6.646e-01;-2.306e-01;1.044e+00;4.001e-01;-1.667e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.975560;1.044e+00;6.668e-01;-2.776e-01;6.384e-01;-2.658e-01;9.612e-01;1.040e+00;6.645e-01;-2.304e-01;1.044e+00;4.001e-01;-1.666e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.980560;1.044e+00;6.668e-01;-2.774e-01;6.384e-01;-2.656e-01;9.612e-01;1.040e+00;6.645e-01;-2.302e-01;1.044e+00;4.001e-01;-1.664e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.985560;1.044e+00;6.668e-01;-2.772e-01;6.384e-01;-2.654e-01;9.613e-01;1.040e+00;6.645e-01;-2.300e-01;1.044e+00;4.001e-01;-1.663e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.990560;1.044e+00;6.668e-01;-2.770e-01;6.384e-01;-2.652e-01;9.613e-01;1.040e+00;6.645e-01;-2.298e-01;1.044e+00;4.001e-01;-1.662e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
57.995560;1.044e+00;6.668e-01;-2.768e-01;6.384e-01;-2.650e-01;9.614e-01;1.040e+00;6.645e-01;-2.296e-01;1.044e+00;4.001e-01;-1.661e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.000560;1.044e+00;6.668e-01;-2.766e-01;6.384e-01;-2.648e-01;9.615e-01;1.040e+00;6.645e-01;-2.294e-01;1.044e+00;4.001e-01;-1.659e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.005560;1.044e+00;6.668e-01;-2.764e-01;6.384e-01;-2.646e-01;9.615e-01;1.040e+00;6.645e-01;-2.292e-01;1.044e+00;4.001e-01;-1.658e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.010560;1.044e+00;6.668e-01;-2.761e-01;6.384e-01;-2.644e-01;9.616e-01;1.040e+00;6.645e-01;-2.290e-01;1.044e+00;4.001e-01;-1.657e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.015560;1.044e+00;6.668e-01;-2.759e-01;6.384e-01;-2.642e-01;9.617e-01;1.040e+00;6.645e-01;-2.288e-01;1.044e+00;4.001e-01;-1.656e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.020560;1.044e+00;6.668e-01;-2.757e-01;6.384e-01;-2.640e-01;9.617e-01;1.040e+00;6.645e-01;-2.286e-01;1.044e+00;4.001e-01;-1.654e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.025560;1.044e+00;6.668e-01;-2.755e-01;6.384e-01;-2.638e-01;9.618e-01;1.040e+00;6.644e-01;-2.284e-01;1.044e+00;4.001e-01;-1.653e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.030560;1.044e+00;6.668e-01;-2.753e-01;6.384e-01;-2.636e-01;9.619e-01;1.040e+00;6.644e-01;-2.282e-01;1.044e+00;4.001e-01;-1.652e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.035560;1.044e+00;6.668e-01;-2.751e-01;6.384e-01;-2.634e-01;9.619e-01;1.040e+00;6.644e-01;-2.280e-01;1.044e+00;4.001e-01;-1.651e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.040560;1.044e+00;6.668e-01;-2.749e-01;6.384e-01;-2.632e-01;9.620e-01;1.040e+00;6.644e-01;-2.278e-01;1.044e+00;4.001e-01;-1.649e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.045560;1.044e+00;6.668e-01;-2.747e-01;6.384e-01;-2.630e-01;9.620e-01;1.040e+00;6.644e-01;-2.276e-01;1.044e+00;4.001e-01;-1.648e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.050560;1.044e+00;6.668e-01;-2.745e-01;6.384e-01;-2.628e-01;9.621e-01;1.040e+00;6.644e-01;-2.274e-01;1.044e+00;4.001e-01;-1.647e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.055560;1.044e+00;6.668e-01;-2.742e-01;6.384e-01;-2.626e-01;9.622e-01;1.040e+00;6.644e-01;-2.272e-01;1.044e+00;4.001e-01;-1.645e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.060560;1.044e+00;6.668e-01;-2.740e-01;6.384e-01;-2.624e-01;9.622e-01;1.040e+00;6.644e-01;-2.270e-01;1.044e+00;4.001e-01;-1.644e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.065560;1.044e+00;6.668e-01;-2.738e-01;6.384e-01;-2.622e-01;9.623e-01;1.040e+00;6.644e-01;-2.269e-01;1.044e+00;4.001e-01;-1.643e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.070560;1.044e+00;6.668e-01;-2.736e-01;6.384e-01;-2.620e-01;9.624e-01;1.040e+00;6.644e-01;-2.267e-01;1.044e+00;4.001e-01;-1.642e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.075560;1.044e+00;6.668e-01;-2.734e-01;6.384e-01;-2.618e-01;9.624e-01;1.040e+00;6.644e-01;-2.265e-01;1.044e+00;4.001e-01;-1.640e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.080560;1.044e+00;6.668e-01;-2.732e-01;6.384e-01;-2.616e-01;9.625e-01;1.040e+00;6.643e-01;-2.263e-01;1.044e+00;4.001e-01;-1.639e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.085560;1.044e+00;6.668e-01;-2.730e-01;6.384e-01;-2.614e-01;9.625e-01;1.040e+00;6.643e-01;-2.261e-01;1.044e+00;4.001e-01;-1.638e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.090560;1.044e+00;6.668e-01;-2.728e-01;6.384e-01;-2.612e-01;9.626e-01;1.040e+00;6.643e-01;-2.259e-01;1.044e+00;4.001e-01;-1.637e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.095560;1.044e+00;6.668e-01;-2.726e-01;6.384e-01;-2.610e-01;9.627e-01;1.040e+00;6.643e-01;-2.257e-01;1.044e+00;4.001e-01;-1.635e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.100560;1.044e+00;6.668e-01;-2.724e-01;6.384e-01;-2.608e-01;9.627e-01;1.040e+00;6.643e-01;-2.255e-01;1.044e+00;4.001e-01;-1.634e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.105560;1.044e+00;6.668e-01;-2.722e-01;6.384e-01;-2.606e-01;9.628e-01;1.040e+00;6.643e-01;-2.253e-01;1.044e+00;4.001e-01;-1.633e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.110560;1.044e+00;6.668e-01;-2.719e-01;6.384e-01;-2.604e-01;9.629e-01;1.040e+00;6.643e-01;-2.251e-01;1.044e+00;4.001e-01;-1.632e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.115560;1.044e+00;6.668e-01;-2.717e-01;6.384e-01;-2.602e-01;9.629e-01;1.040e+00;6.643e-01;-2.249e-01;1.044e+00;4.001e-01;-1.630e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.120560;1.044e+00;6.668e-01;-2.715e-01;6.384e-01;-2.600e-01;9.630e-01;1.040e+00;6.643e-01;-2.247e-01;1.044e+00;4.001e-01;-1.629e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.125560;1.044e+00;6.668e-01;-2.713e-01;6.384e-01;-2.598e-01;9.631e-01;1.040e+00;6.643e-01;-2.245e-01;1.044e+00;4.001e-01;-1.628e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.130560;1.044e+00;6.668e-01;-2.711e-01;6.384e-01;-2.596e-01;9.631e-01;1.040e+00;6.643e-01;-2.243e-01;1.044e+00;4.001e-01;-1.627e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.135560;1.044e+00;6.668e-01;-2.709e-01;6.384e-01;-2.594e-01;9.632e-01;1.040e+00;6.642e-01;-2.241e-01;1.044e+00;4.001e-01;-1.625e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.140560;1.044e+00;6.668e-01;-2.707e-01;6.384e-01;-2.592e-01;9.632e-01;1.040e+00;6.642e-01;-2.239e-01;1.044e+00;4.001e-01;-1.624e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.145560;1.044e+00;6.668e-01;-2.705e-01;6.384e-01;-2.590e-01;9.633e-01;1.040e+00;6.642e-01;-2.237e-01;1.044e+00;4.001e-01;-1.623e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.150560;1.044e+00;6.668e-01;-2.703e-01;6.384e-01;-2.588e-01;9.634e-01;1.040e+00;6.642e-01;-2.235e-01;1.044e+00;4.001e-01;-1.622e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.155560;1.044e+00;6.668e-01;-2.701e-01;6.384e-01;-2.586e-01;9.634e-01;1.040e+00;6.642e-01;-2.233e-01;1.044e+00;4.001e-01;-1.620e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.160560;1.044e+00;6.668e-01;-2.698e-01;6.384e-01;-2.584e-01;9.635e-01;1.040e+00;6.642e-01;-2.231e-01;1.044e+00;4.001e-01;-1.619e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.165560;1.044e+00;6.668e-01;-2.696e-01;6.384e-01;-2.582e-01;9.636e-01;1.040e+00;6.642e-01;-2.229e-01;1.044e+00;4.001e-01;-1.618e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.170560;1.044e+00;6.668e-01;-2.694e-01;6.384e-01;-2.580e-01;9.636e-01;1.040e+00;6.642e-01;-2.227e-01;1.044e+00;4.001e-01;-1.617e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.175560;1.044e+00;6.668e-01;-2.692e-01;6.384e-01;-2.578e-01;9.637e-01;1.040e+00;6.642e-01;-2.225e-01;1.044e+00;4.001e-01;-1.615e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.180560;1.044e+00;6.668e-01;-2.690e-01;6.384e-01;-2.576e-01;9.637e-01;1.040e+00;6.642e-01;-2.223e-01;1.044e+00;4.001e-01;-1.614e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.185560;1.044e+00;6.668e-01;-2.688e-01;6.384e-01;-2.574e-01;9.638e-01;1.040e+00;6.642e-01;-2.221e-01;1.044e+00;4.001e-01;-1.613e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.190560;1.044e+00;6.668e-01;-2.686e-01;6.384e-01;-2.572e-01;9.639e-01;1.040e+00;6.641e-01;-2.219e-01;1.044e+00;4.001e-01;-1.612e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.195560;1.044e+00;6.668e-01;-2.684e-01;6.384e-01;-2.570e-01;9.639e-01;1.040e+00;6.641e-01;-2.217e-01;1.044e+00;4.001e-01;-1.610e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.200560;1.044e+00;6.668e-01;-2.682e-01;6.384e-01;-2.568e-01;9.640e-01;1.040e+00;6.641e-01;-2.215e-01;1.044e+00;4.001e-01;-1.609e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.205560;1.044e+00;6.668e-01;-2.680e-01;6.384e-01;-2.566e-01;9.641e-01;1.040e+00;6.641e-01;-2.213e-01;1.044e+00;4.001e-01;-1.608e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.210560;1.044e+00;6.668e-01;-2.678e-01;6.384e-01;-2.564e-01;9.641e-01;1.040e+00;6.641e-01;-2.211e-01;1.044e+00;4.001e-01;-1.607e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.215560;1.044e+00;6.668e-01;-2.675e-01;6.384e-01;-2.562e-01;9.642e-01;1.040e+00;6.641e-01;-2.209e-01;1.044e+00;4.001e-01;-1.605e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.220560;1.044e+00;6.668e-01;-2.673e-01;6.384e-01;-2.560e-01;9.642e-01;1.040e+00;6.641e-01;-2.207e-01;1.044e+00;4.001e-01;-1.604e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.225560;1.044e+00;6.668e-01;-2.671e-01;6.384e-01;-2.558e-01;9.643e-01;1.040e+00;6.641e-01;-2.205e-01;1.044e+00;4.001e-01;-1.603e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.230560;1.044e+00;6.668e-01;-2.669e-01;6.384e-01;-2.556e-01;9.644e-01;1.040e+00;6.641e-01;-2.203e-01;1.044e+00;4.001e-01;-1.602e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.235560;1.044e+00;6.668e-01;-2.667e-01;6.384e-01;-2.554e-01;9.644e-01;1.040e+00;6.641e-01;-2.201e-01;1.044e+00;4.001e-01;-1.600e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.240560;1.044e+00;6.668e-01;-2.665e-01;6.384e-01;-2.552e-01;9.645e-01;1.040e+00;6.641e-01;-2.199e-01;1.044e+00;4.001e-01;-1.599e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.245560;1.044e+00;6.668e-01;-2.663e-01;6.384e-01;-2.550e-01;9.646e-01;1.040e+00;6.640e-01;-2.197e-01;1.044e+00;4.001e-01;-1.598e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.250560;1.044e+00;6.668e-01;-2.661e-01;6.384e-01;-2.548e-01;9.646e-01;1.040e+00;6.640e-01;-2.195e-01;1.044e+00;4.001e-01;-1.597e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.255560;1.044e+00;6.668e-01;-2.659e-01;6.384e-01;-2.546e-01;9.647e-01;1.040e+00;6.640e-01;-2.193e-01;1.044e+00;4.001e-01;-1.595e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.260560;1.044e+00;6.668e-01;-2.657e-01;6.384e-01;-2.544e-01;9.647e-01;1.040e+00;6.640e-01;-2.191e-01;1.044e+00;4.001e-01;-1.594e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.265560;1.044e+00;6.668e-01;-2.655e-01;6.384e-01;-2.542e-01;9.648e-01;1.040e+00;6.640e-01;-2.189e-01;1.044e+00;4.001e-01;-1.593e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.270560;1.044e+00;6.668e-01;-2.653e-01;6.384e-01;-2.540e-01;9.649e-01;1.040e+00;6.640e-01;-2.187e-01;1.044e+00;4.001e-01;-1.592e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.275560;1.044e+00;6.668e-01;-2.650e-01;6.384e-01;-2.538e-01;9.649e-01;1.040e+00;6.640e-01;-2.185e-01;1.044e+00;4.001e-01;-1.590e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.280560;1.044e+00;6.668e-01;-2.648e-01;6.384e-01;-2.536e-01;9.650e-01;1.040e+00;6.640e-01;-2.183e-01;1.044e+00;4.001e-01;-1.589e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.285560;1.044e+00;6.668e-01;-2.646e-01;6.384e-01;-2.534e-01;9.651e-01;1.040e+00;6.640e-01;-2.181e-01;1.044e+00;4.001e-01;-1.588e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.290560;1.044e+00;6.668e-01;-2.644e-01;6.384e-01;-2.532e-01;9.651e-01;1.040e+00;6.640e-01;-2.180e-01;1.044e+00;4.001e-01;-1.587e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.295560;1.044e+00;6.668e-01;-2.642e-01;6.384e-01;-2.530e-01;9.652e-01;1.040e+00;6.640e-01;-2.178e-01;1.044e+00;4.001e-01;-1.585e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.300560;1.044e+00;6.668e-01;-2.640e-01;6.384e-01;-2.528e-01;9.652e-01;1.040e+00;6.639e-01;-2.176e-01;1.044e+00;4.001e-01;-1.584e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.305560;1.044e+00;6.668e-01;-2.638e-01;6.384e-01;-2.526e-01;9.653e-01;1.040e+00;6.639e-01;-2.174e-01;1.044e+00;4.001e-01;-1.583e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.310560;1.044e+00;6.668e-01;-2.636e-01;6.384e-01;-2.524e-01;9.654e-01;1.040e+00;6.639e-01;-2.172e-01;1.044e+00;4.001e-01;-1.582e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.315560;1.044e+00;6.668e-01;-2.634e-01;6.384e-01;-2.522e-01;9.654e-01;1.040e+00;6.639e-01;-2.170e-01;1.044e+00;4.001e-01;-1.580e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.320560;1.044e+00;6.668e-01;-2.632e-01;6.384e-01;-2.520e-01;9.655e-01;1.041e+00;6.639e-01;-2.168e-01;1.044e+00;4.001e-01;-1.579e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.325560;1.044e+00;6.668e-01;-2.630e-01;6.384e-01;-2.518e-01;9.656e-01;1.041e+00;6.639e-01;-2.166e-01;1.044e+00;4.001e-01;-1.578e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.330560;1.044e+00;6.668e-01;-2.628e-01;6.384e-01;-2.516e-01;9.656e-01;1.041e+00;6.639e-01;-2.164e-01;1.044e+00;4.001e-01;-1.577e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.335560;1.044e+00;6.668e-01;-2.625e-01;6.384e-01;-2.514e-01;9.657e-01;1.041e+00;6.639e-01;-2.162e-01;1.044e+00;4.001e-01;-1.575e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.340560;1.044e+00;6.668e-01;-2.623e-01;6.384e-01;-2.512e-01;9.657e-01;1.041e+00;6.639e-01;-2.160e-01;1.044e+00;4.001e-01;-1.574e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.346560;1.044e+00;6.668e-01;-2.621e-01;6.384e-01;-2.509e-01;9.658e-01;1.041e+00;6.639e-01;-2.157e-01;1.044e+00;4.001e-01;-1.573e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.350560;1.044e+00;6.668e-01;-2.619e-01;6.384e-01;-2.508e-01;9.659e-01;1.041e+00;6.639e-01;-2.156e-01;1.044e+00;4.001e-01;-1.572e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.355560;1.044e+00;6.668e-01;-2.617e-01;6.384e-01;-2.506e-01;9.659e-01;1.041e+00;6.638e-01;-2.154e-01;1.044e+00;4.001e-01;-1.570e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.360560;1.044e+00;6.668e-01;-2.615e-01;6.384e-01;-2.504e-01;9.660e-01;1.041e+00;6.638e-01;-2.152e-01;1.044e+00;4.001e-01;-1.569e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.365560;1.044e+00;6.668e-01;-2.613e-01;6.384e-01;-2.502e-01;9.661e-01;1.041e+00;6.638e-01;-2.150e-01;1.044e+00;4.001e-01;-1.568e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.370560;1.044e+00;6.668e-01;-2.611e-01;6.384e-01;-2.500e-01;9.661e-01;1.041e+00;6.638e-01;-2.148e-01;1.044e+00;4.001e-01;-1.567e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.375560;1.044e+00;6.668e-01;-2.609e-01;6.384e-01;-2.498e-01;9.662e-01;1.041e+00;6.638e-01;-2.146e-01;1.044e+00;4.001e-01;-1.565e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.380560;1.044e+00;6.668e-01;-2.607e-01;6.384e-01;-2.496e-01;9.662e-01;1.041e+00;6.638e-01;-2.144e-01;1.044e+00;4.001e-01;-1.564e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.386560;1.044e+00;6.668e-01;-2.604e-01;6.384e-01;-2.493e-01;9.663e-01;1.041e+00;6.638e-01;-2.142e-01;1.044e+00;4.001e-01;-1.563e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.390560;1.044e+00;6.668e-01;-2.603e-01;6.384e-01;-2.492e-01;9.664e-01;1.041e+00;6.638e-01;-2.140e-01;1.044e+00;4.001e-01;-1.562e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.395560;1.044e+00;6.668e-01;-2.601e-01;6.384e-01;-2.490e-01;9.664e-01;1.041e+00;6.638e-01;-2.138e-01;1.044e+00;4.001e-01;-1.560e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.400560;1.044e+00;6.668e-01;-2.598e-01;6.384e-01;-2.488e-01;9.665e-01;1.041e+00;6.638e-01;-2.136e-01;1.044e+00;4.001e-01;-1.559e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.405560;1.044e+00;6.668e-01;-2.596e-01;6.384e-01;-2.486e-01;9.666e-01;1.041e+00;6.638e-01;-2.134e-01;1.044e+00;4.001e-01;-1.558e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.410560;1.044e+00;6.668e-01;-2.594e-01;6.384e-01;-2.484e-01;9.666e-01;1.041e+00;6.637e-01;-2.132e-01;1.044e+00;4.001e-01;-1.557e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.415560;1.044e+00;6.668e-01;-2.592e-01;6.384e-01;-2.482e-01;9.667e-01;1.041e+00;6.637e-01;-2.130e-01;1.044e+00;4.001e-01;-1.555e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.420560;1.044e+00;6.668e-01;-2.590e-01;6.384e-01;-2.480e-01;9.667e-01;1.041e+00;6.637e-01;-2.128e-01;1.044e+00;4.001e-01;-1.554e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.425560;1.044e+00;6.668e-01;-2.588e-01;6.384e-01;-2.478e-01;9.668e-01;1.041e+00;6.637e-01;-2.126e-01;1.044e+00;4.001e-01;-1.553e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.430560;1.044e+00;6.668e-01;-2.586e-01;6.384e-01;-2.476e-01;9.669e-01;1.041e+00;6.637e-01;-2.125e-01;1.044e+00;4.001e-01;-1.552e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.435560;1.044e+00;6.668e-01;-2.584e-01;6.384e-01;-2.474e-01;9.669e-01;1.041e+00;6.637e-01;-2.123e-01;1.044e+00;4.001e-01;-1.550e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.440560;1.044e+00;6.668e-01;-2.582e-01;6.384e-01;-2.472e-01;9.670e-01;1.041e+00;6.637e-01;-2.121e-01;1.044e+00;4.001e-01;-1.549e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.445560;1.044e+00;6.668e-01;-2.580e-01;6.384e-01;-2.470e-01;9.670e-01;1.041e+00;6.637e-01;-2.119e-01;1.044e+00;4.001e-01;-1.548e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.450560;1.044e+00;6.668e-01;-2.578e-01;6.384e-01;-2.468e-01;9.671e-01;1.041e+00;6.637e-01;-2.117e-01;1.044e+00;4.001e-01;-1.547e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.455560;1.044e+00;6.668e-01;-2.576e-01;6.384e-01;-2.466e-01;9.672e-01;1.041e+00;6.637e-01;-2.115e-01;1.044e+00;4.001e-01;-1.545e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.460560;1.044e+00;6.668e-01;-2.574e-01;6.384e-01;-2.464e-01;9.672e-01;1.041e+00;6.637e-01;-2.113e-01;1.044e+00;4.001e-01;-1.544e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.465560;1.044e+00;6.668e-01;-2.572e-01;6.384e-01;-2.462e-01;9.673e-01;1.041e+00;6.636e-01;-2.111e-01;1.044e+00;4.001e-01;-1.543e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.470560;1.044e+00;6.668e-01;-2.570e-01;6.384e-01;-2.460e-01;9.674e-01;1.041e+00;6.636e-01;-2.109e-01;1.044e+00;4.001e-01;-1.542e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.475560;1.044e+00;6.668e-01;-2.567e-01;6.384e-01;-2.458e-01;9.674e-01;1.041e+00;6.636e-01;-2.107e-01;1.044e+00;4.001e-01;-1.540e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.480560;1.044e+00;6.668e-01;-2.565e-01;6.384e-01;-2.456e-01;9.675e-01;1.041e+00;6.636e-01;-2.105e-01;1.044e+00;4.001e-01;-1.539e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.485560;1.044e+00;6.668e-01;-2.563e-01;6.384e-01;-2.454e-01;9.675e-01;1.041e+00;6.636e-01;-2.103e-01;1.044e+00;4.001e-01;-1.538e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.491560;1.044e+00;6.668e-01;-2.561e-01;6.384e-01;-2.452e-01;9.676e-01;1.041e+00;6.636e-01;-2.101e-01;1.044e+00;4.001e-01;-1.537e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.495560;1.044e+00;6.668e-01;-2.559e-01;6.384e-01;-2.450e-01;9.677e-01;1.041e+00;6.636e-01;-2.099e-01;1.044e+00;4.001e-01;-1.536e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.500560;1.044e+00;6.668e-01;-2.557e-01;6.384e-01;-2.448e-01;9.677e-01;1.041e+00;6.636e-01;-2.097e-01;1.044e+00;4.001e-01;-1.534e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.505560;1.044e+00;6.668e-01;-2.555e-01;6.384e-01;-2.446e-01;9.678e-01;1.041e+00;6.636e-01;-2.095e-01;1.044e+00;4.001e-01;-1.533e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.510560;1.044e+00;6.668e-01;-2.553e-01;6.384e-01;-2.444e-01;9.679e-01;1.041e+00;6.636e-01;-2.093e-01;1.044e+00;4.001e-01;-1.532e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.515560;1.044e+00;6.668e-01;-2.551e-01;6.384e-01;-2.442e-01;9.679e-01;1.041e+00;6.636e-01;-2.091e-01;1.044e+00;4.001e-01;-1.531e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.520560;1.044e+00;6.668e-01;-2.549e-01;6.384e-01;-2.440e-01;9.680e-01;1.041e+00;6.635e-01;-2.089e-01;1.044e+00;4.001e-01;-1.529e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.525560;1.044e+00;6.668e-01;-2.547e-01;6.384e-01;-2.438e-01;9.680e-01;1.041e+00;6.635e-01;-2.087e-01;1.044e+00;4.001e-01;-1.528e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.530560;1.044e+00;6.668e-01;-2.545e-01;6.384e-01;-2.436e-01;9.681e-01;1.041e+00;6.635e-01;-2.085e-01;1.044e+00;4.001e-01;-1.527e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.535560;1.044e+00;6.668e-01;-2.543e-01;6.384e-01;-2.434e-01;9.682e-01;1.041e+00;6.635e-01;-2.083e-01;1.044e+00;4.001e-01;-1.526e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.540560;1.044e+00;6.668e-01;-2.541e-01;6.384e-01;-2.433e-01;9.682e-01;1.041e+00;6.635e-01;-2.082e-01;1.044e+00;4.001e-01;-1.524e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.545560;1.044e+00;6.668e-01;-2.539e-01;6.384e-01;-2.431e-01;9.683e-01;1.041e+00;6.635e-01;-2.080e-01;1.044e+00;4.001e-01;-1.523e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.550560;1.044e+00;6.668e-01;-2.536e-01;6.384e-01;-2.429e-01;9.683e-01;1.041e+00;6.635e-01;-2.078e-01;1.044e+00;4.001e-01;-1.522e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.555560;1.044e+00;6.668e-01;-2.534e-01;6.384e-01;-2.427e-01;9.684e-01;1.041e+00;6.635e-01;-2.076e-01;1.044e+00;4.001e-01;-1.521e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.560560;1.044e+00;6.668e-01;-2.532e-01;6.384e-01;-2.425e-01;9.685e-01;1.041e+00;6.635e-01;-2.074e-01;1.044e+00;4.001e-01;-1.519e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.565560;1.044e+00;6.668e-01;-2.530e-01;6.384e-01;-2.423e-01;9.685e-01;1.041e+00;6.635e-01;-2.072e-01;1.044e+00;4.001e-01;-1.518e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.570560;1.044e+00;6.668e-01;-2.528e-01;6.384e-01;-2.421e-01;9.686e-01;1.041e+00;6.635e-01;-2.070e-01;1.044e+00;4.001e-01;-1.517e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.575560;1.044e+00;6.668e-01;-2.526e-01;6.384e-01;-2.419e-01;9.687e-01;1.041e+00;6.634e-01;-2.068e-01;1.044e+00;4.001e-01;-1.516e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.580560;1.044e+00;6.668e-01;-2.524e-01;6.384e-01;-2.417e-01;9.687e-01;1.041e+00;6.634e-01;-2.066e-01;1.044e+00;4.001e-01;-1.514e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.585560;1.044e+00;6.668e-01;-2.522e-01;6.384e-01;-2.415e-01;9.688e-01;1.041e+00;6.634e-01;-2.064e-01;1.044e+00;4.001e-01;-1.513e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.590560;1.044e+00;6.668e-01;-2.520e-01;6.384e-01;-2.413e-01;9.688e-01;1.041e+00;6.634e-01;-2.062e-01;1.044e+00;4.001e-01;-1.512e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.595560;1.044e+00;6.668e-01;-2.518e-01;6.384e-01;-2.411e-01;9.689e-01;1.041e+00;6.634e-01;-2.060e-01;1.044e+00;4.001e-01;-1.511e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.600560;1.044e+00;6.668e-01;-2.516e-01;6.384e-01;-2.409e-01;9.690e-01;1.041e+00;6.634e-01;-2.058e-01;1.044e+00;4.001e-01;-1.510e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.605560;1.044e+00;6.668e-01;-2.514e-01;6.384e-01;-2.407e-01;9.690e-01;1.041e+00;6.634e-01;-2.056e-01;1.044e+00;4.001e-01;-1.508e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.611560;1.044e+00;6.668e-01;-2.511e-01;6.384e-01;-2.405e-01;9.691e-01;1.041e+00;6.634e-01;-2.054e-01;1.044e+00;4.001e-01;-1.507e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.615560;1.044e+00;6.668e-01;-2.510e-01;6.384e-01;-2.403e-01;9.692e-01;1.041e+00;6.634e-01;-2.052e-01;1.044e+00;4.001e-01;-1.506e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.620560;1.044e+00;6.668e-01;-2.508e-01;6.384e-01;-2.401e-01;9.692e-01;1.041e+00;6.634e-01;-2.050e-01;1.044e+00;4.001e-01;-1.505e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.625560;1.044e+00;6.668e-01;-2.506e-01;6.384e-01;-2.399e-01;9.693e-01;1.041e+00;6.634e-01;-2.048e-01;1.044e+00;4.001e-01;-1.503e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.630560;1.044e+00;6.668e-01;-2.504e-01;6.384e-01;-2.397e-01;9.693e-01;1.041e+00;6.634e-01;-2.047e-01;1.044e+00;4.001e-01;-1.502e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.635560;1.044e+00;6.668e-01;-2.502e-01;6.384e-01;-2.395e-01;9.694e-01;1.041e+00;6.633e-01;-2.045e-01;1.044e+00;4.001e-01;-1.501e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.640560;1.044e+00;6.668e-01;-2.499e-01;6.384e-01;-2.393e-01;9.695e-01;1.041e+00;6.633e-01;-2.043e-01;1.044e+00;4.001e-01;-1.500e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.645560;1.044e+00;6.668e-01;-2.497e-01;6.384e-01;-2.391e-01;9.695e-01;1.041e+00;6.633e-01;-2.041e-01;1.044e+00;4.001e-01;-1.498e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.650560;1.044e+00;6.668e-01;-2.495e-01;6.384e-01;-2.389e-01;9.696e-01;1.041e+00;6.633e-01;-2.039e-01;1.044e+00;4.001e-01;-1.497e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.655560;1.044e+00;6.668e-01;-2.493e-01;6.384e-01;-2.387e-01;9.696e-01;1.041e+00;6.633e-01;-2.037e-01;1.044e+00;4.001e-01;-1.496e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.661560;1.044e+00;6.668e-01;-2.491e-01;6.384e-01;-2.385e-01;9.697e-01;1.041e+00;6.633e-01;-2.034e-01;1.044e+00;4.001e-01;-1.495e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.665560;1.044e+00;6.668e-01;-2.489e-01;6.384e-01;-2.383e-01;9.698e-01;1.041e+00;6.633e-01;-2.033e-01;1.044e+00;4.001e-01;-1.494e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.670560;1.044e+00;6.668e-01;-2.487e-01;6.384e-01;-2.381e-01;9.698e-01;1.041e+00;6.633e-01;-2.031e-01;1.044e+00;4.001e-01;-1.492e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.675560;1.044e+00;6.668e-01;-2.485e-01;6.384e-01;-2.379e-01;9.699e-01;1.041e+00;6.633e-01;-2.029e-01;1.044e+00;4.001e-01;-1.491e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.680560;1.044e+00;6.668e-01;-2.483e-01;6.384e-01;-2.377e-01;9.700e-01;1.041e+00;6.633e-01;-2.027e-01;1.044e+00;4.001e-01;-1.490e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.685560;1.044e+00;6.668e-01;-2.481e-01;6.384e-01;-2.375e-01;9.700e-01;1.041e+00;6.633e-01;-2.025e-01;1.044e+00;4.001e-01;-1.489e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.690560;1.044e+00;6.668e-01;-2.479e-01;6.384e-01;-2.373e-01;9.701e-01;1.041e+00;6.632e-01;-2.023e-01;1.044e+00;4.001e-01;-1.487e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.695560;1.044e+00;6.668e-01;-2.477e-01;6.384e-01;-2.372e-01;9.701e-01;1.041e+00;6.632e-01;-2.021e-01;1.044e+00;4.001e-01;-1.486e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
