time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.700560;1.044e+00;6.668e-01;-2.475e-01;6.384e-01;-2.370e-01;9.702e-01;1.041e+00;6.632e-01;-2.019e-01;1.044e+00;4.001e-01;-1.485e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.705560;1.044e+00;6.668e-01;-2.473e-01;6.384e-01;-2.368e-01;9.703e-01;1.041e+00;6.632e-01;-2.017e-01;1.044e+00;4.001e-01;-1.484e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.710560;1.044e+00;6.668e-01;-2.471e-01;6.384e-01;-2.366e-01;9.703e-01;1.041e+00;6.632e-01;-2.015e-01;1.044e+00;4.001e-01;-1.482e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.715560;1.044e+00;6.668e-01;-2.469e-01;6.384e-01;-2.364e-01;9.704e-01;1.041e+00;6.632e-01;-2.014e-01;1.044e+00;4.001e-01;-1.481e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.720560;1.044e+00;6.668e-01;-2.467e-01;6.384e-01;-2.362e-01;9.704e-01;1.041e+00;6.632e-01;-2.012e-01;1.044e+00;4.001e-01;-1.480e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.725560;1.044e+00;6.668e-01;-2.465e-01;6.384e-01;-2.360e-01;9.705e-01;1.041e+00;6.632e-01;-2.010e-01;1.044e+00;4.001e-01;-1.479e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.730560;1.044e+00;6.668e-01;-2.463e-01;6.384e-01;-2.358e-01;9.706e-01;1.041e+00;6.632e-01;-2.008e-01;1.044e+00;4.001e-01;-1.478e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.735560;1.044e+00;6.668e-01;-2.461e-01;6.384e-01;-2.356e-01;9.706e-01;1.041e+00;6.632e-01;-2.006e-01;1.044e+00;4.001e-01;-1.476e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.740560;1.044e+00;6.668e-01;-2.459e-01;6.384e-01;-2.354e-01;9.707e-01;1.041e+00;6.632e-01;-2.004e-01;1.044e+00;4.001e-01;-1.475e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.745560;1.044e+00;6.668e-01;-2.456e-01;6.384e-01;-2.352e-01;9.708e-01;1.041e+00;6.631e-01;-2.002e-01;1.044e+00;4.001e-01;-1.474e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.750560;1.044e+00;6.668e-01;-2.454e-01;6.384e-01;-2.350e-01;9.708e-01;1.042e+00;6.631e-01;-2.000e-01;1.044e+00;4.001e-01;-1.473e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.755560;1.044e+00;6.668e-01;-2.452e-01;6.384e-01;-2.348e-01;9.709e-01;1.042e+00;6.631e-01;-1.998e-01;1.044e+00;4.001e-01;-1.471e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.760560;1.044e+00;6.668e-01;-2.450e-01;6.384e-01;-2.346e-01;9.709e-01;1.042e+00;6.631e-01;-1.996e-01;1.044e+00;4.001e-01;-1.470e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.766560;1.044e+00;6.668e-01;-2.448e-01;6.384e-01;-2.344e-01;9.710e-01;1.042e+00;6.631e-01;-1.994e-01;1.044e+00;4.001e-01;-1.469e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.770560;1.044e+00;6.668e-01;-2.446e-01;6.384e-01;-2.342e-01;9.711e-01;1.042e+00;6.631e-01;-1.992e-01;1.044e+00;4.001e-01;-1.468e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.775560;1.044e+00;6.668e-01;-2.444e-01;6.384e-01;-2.340e-01;9.711e-01;1.042e+00;6.631e-01;-1.990e-01;1.044e+00;4.001e-01;-1.467e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.780560;1.044e+00;6.668e-01;-2.442e-01;6.384e-01;-2.338e-01;9.712e-01;1.042e+00;6.631e-01;-1.988e-01;1.044e+00;4.001e-01;-1.465e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.785560;1.044e+00;6.668e-01;-2.440e-01;6.384e-01;-2.336e-01;9.712e-01;1.042e+00;6.631e-01;-1.986e-01;1.044e+00;4.001e-01;-1.464e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.790560;1.044e+00;6.668e-01;-2.438e-01;6.384e-01;-2.334e-01;9.713e-01;1.042e+00;6.631e-01;-1.985e-01;1.044e+00;4.001e-01;-1.463e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.795560;1.044e+00;6.668e-01;-2.436e-01;6.384e-01;-2.332e-01;9.714e-01;1.042e+00;6.631e-01;-1.983e-01;1.044e+00;4.001e-01;-1.462e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.800560;1.044e+00;6.668e-01;-2.434e-01;6.384e-01;-2.330e-01;9.714e-01;1.042e+00;6.631e-01;-1.981e-01;1.044e+00;4.001e-01;-1.460e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.805560;1.044e+00;6.668e-01;-2.432e-01;6.384e-01;-2.328e-01;9.715e-01;1.042e+00;6.630e-01;-1.979e-01;1.044e+00;4.001e-01;-1.459e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.810560;1.044e+00;6.668e-01;-2.430e-01;6.384e-01;-2.327e-01;9.715e-01;1.042e+00;6.630e-01;-1.977e-01;1.044e+00;4.001e-01;-1.458e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.815560;1.044e+00;6.668e-01;-2.428e-01;6.384e-01;-2.325e-01;9.716e-01;1.042e+00;6.630e-01;-1.975e-01;1.044e+00;4.001e-01;-1.457e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.820560;1.044e+00;6.668e-01;-2.426e-01;6.384e-01;-2.323e-01;9.717e-01;1.042e+00;6.630e-01;-1.973e-01;1.044e+00;4.001e-01;-1.456e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.825560;1.044e+00;6.668e-01;-2.424e-01;6.384e-01;-2.321e-01;9.717e-01;1.042e+00;6.630e-01;-1.971e-01;1.044e+00;4.001e-01;-1.454e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.831560;1.044e+00;6.668e-01;-2.421e-01;6.384e-01;-2.318e-01;9.718e-01;1.042e+00;6.630e-01;-1.969e-01;1.044e+00;4.001e-01;-1.453e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.835560;1.044e+00;6.668e-01;-2.420e-01;6.384e-01;-2.317e-01;9.719e-01;1.042e+00;6.630e-01;-1.967e-01;1.044e+00;4.001e-01;-1.452e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.840560;1.044e+00;6.668e-01;-2.418e-01;6.384e-01;-2.315e-01;9.719e-01;1.042e+00;6.630e-01;-1.965e-01;1.044e+00;4.001e-01;-1.451e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.845560;1.044e+00;6.668e-01;-2.416e-01;6.384e-01;-2.313e-01;9.720e-01;1.042e+00;6.630e-01;-1.963e-01;1.044e+00;4.001e-01;-1.449e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.850560;1.044e+00;6.668e-01;-2.414e-01;6.384e-01;-2.311e-01;9.720e-01;1.042e+00;6.630e-01;-1.961e-01;1.044e+00;4.001e-01;-1.448e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.855560;1.044e+00;6.668e-01;-2.412e-01;6.384e-01;-2.309e-01;9.721e-01;1.042e+00;6.630e-01;-1.959e-01;1.044e+00;4.001e-01;-1.447e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.860560;1.044e+00;6.668e-01;-2.410e-01;6.384e-01;-2.307e-01;9.722e-01;1.042e+00;6.629e-01;-1.958e-01;1.044e+00;4.001e-01;-1.446e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.865560;1.044e+00;6.668e-01;-2.407e-01;6.384e-01;-2.305e-01;9.722e-01;1.042e+00;6.629e-01;-1.956e-01;1.044e+00;4.001e-01;-1.444e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.870560;1.044e+00;6.668e-01;-2.405e-01;6.384e-01;-2.303e-01;9.723e-01;1.042e+00;6.629e-01;-1.954e-01;1.044e+00;4.001e-01;-1.443e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.875560;1.044e+00;6.668e-01;-2.403e-01;6.384e-01;-2.301e-01;9.723e-01;1.042e+00;6.629e-01;-1.952e-01;1.044e+00;4.001e-01;-1.442e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.880560;1.044e+00;6.668e-01;-2.401e-01;6.384e-01;-2.299e-01;9.724e-01;1.042e+00;6.629e-01;-1.950e-01;1.044e+00;4.001e-01;-1.441e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.885560;1.044e+00;6.668e-01;-2.399e-01;6.384e-01;-2.297e-01;9.725e-01;1.042e+00;6.629e-01;-1.948e-01;1.044e+00;4.001e-01;-1.440e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.890560;1.044e+00;6.668e-01;-2.397e-01;6.384e-01;-2.295e-01;9.725e-01;1.042e+00;6.629e-01;-1.946e-01;1.044e+00;4.001e-01;-1.438e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.895560;1.044e+00;6.668e-01;-2.395e-01;6.384e-01;-2.293e-01;9.726e-01;1.042e+00;6.629e-01;-1.944e-01;1.044e+00;4.001e-01;-1.437e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.900560;1.044e+00;6.668e-01;-2.393e-01;6.384e-01;-2.291e-01;9.726e-01;1.042e+00;6.629e-01;-1.942e-01;1.044e+00;4.001e-01;-1.436e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.905560;1.044e+00;6.668e-01;-2.391e-01;6.384e-01;-2.289e-01;9.727e-01;1.042e+00;6.629e-01;-1.940e-01;1.044e+00;4.001e-01;-1.435e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.910560;1.044e+00;6.668e-01;-2.389e-01;6.384e-01;-2.288e-01;9.728e-01;1.042e+00;6.629e-01;-1.938e-01;1.044e+00;4.001e-01;-1.434e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.915560;1.044e+00;6.668e-01;-2.387e-01;6.384e-01;-2.286e-01;9.728e-01;1.042e+00;6.629e-01;-1.936e-01;1.044e+00;4.001e-01;-1.432e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.920560;1.044e+00;6.668e-01;-2.385e-01;6.384e-01;-2.284e-01;9.729e-01;1.042e+00;6.628e-01;-1.934e-01;1.044e+00;4.001e-01;-1.431e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.925560;1.044e+00;6.668e-01;-2.383e-01;6.384e-01;-2.282e-01;9.729e-01;1.042e+00;6.628e-01;-1.933e-01;1.044e+00;4.001e-01;-1.430e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.930560;1.044e+00;6.668e-01;-2.381e-01;6.384e-01;-2.280e-01;9.730e-01;1.042e+00;6.628e-01;-1.931e-01;1.044e+00;4.001e-01;-1.429e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.935560;1.044e+00;6.668e-01;-2.379e-01;6.384e-01;-2.278e-01;9.731e-01;1.042e+00;6.628e-01;-1.929e-01;1.044e+00;4.001e-01;-1.427e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.941560;1.044e+00;6.668e-01;-2.377e-01;6.384e-01;-2.276e-01;9.731e-01;1.042e+00;6.628e-01;-1.926e-01;1.044e+00;4.001e-01;-1.426e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.946560;1.044e+00;6.668e-01;-2.375e-01;6.384e-01;-2.274e-01;9.732e-01;1.042e+00;6.628e-01;-1.925e-01;1.044e+00;4.001e-01;-1.425e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.950560;1.044e+00;6.668e-01;-2.373e-01;6.384e-01;-2.272e-01;9.733e-01;1.042e+00;6.628e-01;-1.923e-01;1.044e+00;4.001e-01;-1.424e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.955560;1.044e+00;6.668e-01;-2.371e-01;6.384e-01;-2.270e-01;9.733e-01;1.042e+00;6.628e-01;-1.921e-01;1.044e+00;4.001e-01;-1.423e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.960560;1.044e+00;6.668e-01;-2.369e-01;6.384e-01;-2.268e-01;9.734e-01;1.042e+00;6.628e-01;-1.919e-01;1.044e+00;4.001e-01;-1.421e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.966560;1.044e+00;6.668e-01;-2.366e-01;6.384e-01;-2.266e-01;9.734e-01;1.042e+00;6.628e-01;-1.917e-01;1.044e+00;4.001e-01;-1.420e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.971560;1.044e+00;6.668e-01;-2.364e-01;6.384e-01;-2.264e-01;9.735e-01;1.042e+00;6.628e-01;-1.915e-01;1.044e+00;4.001e-01;-1.419e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.975560;1.044e+00;6.668e-01;-2.363e-01;6.384e-01;-2.262e-01;9.736e-01;1.042e+00;6.627e-01;-1.913e-01;1.044e+00;4.001e-01;-1.418e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.980560;1.044e+00;6.668e-01;-2.361e-01;6.384e-01;-2.260e-01;9.736e-01;1.042e+00;6.627e-01;-1.911e-01;1.044e+00;4.001e-01;-1.416e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.985560;1.044e+00;6.668e-01;-2.359e-01;6.384e-01;-2.258e-01;9.737e-01;1.042e+00;6.627e-01;-1.910e-01;1.044e+00;4.001e-01;-1.415e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.990560;1.044e+00;6.668e-01;-2.357e-01;6.384e-01;-2.256e-01;9.737e-01;1.042e+00;6.627e-01;-1.908e-01;1.044e+00;4.001e-01;-1.414e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
58.995560;1.044e+00;6.668e-01;-2.355e-01;6.384e-01;-2.255e-01;9.738e-01;1.042e+00;6.627e-01;-1.906e-01;1.044e+00;4.001e-01;-1.413e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.000560;1.044e+00;6.668e-01;-2.353e-01;6.384e-01;-2.253e-01;9.739e-01;1.042e+00;6.627e-01;-1.904e-01;1.044e+00;4.001e-01;-1.412e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.005560;1.044e+00;6.668e-01;-2.351e-01;6.384e-01;-2.251e-01;9.739e-01;1.042e+00;6.627e-01;-1.902e-01;1.044e+00;4.001e-01;-1.410e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.011560;1.044e+00;6.668e-01;-2.348e-01;6.384e-01;-2.248e-01;9.740e-01;1.042e+00;6.627e-01;-1.900e-01;1.044e+00;4.001e-01;-1.409e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.015560;1.044e+00;6.668e-01;-2.347e-01;6.384e-01;-2.247e-01;9.740e-01;1.042e+00;6.627e-01;-1.898e-01;1.044e+00;4.001e-01;-1.408e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.020560;1.044e+00;6.668e-01;-2.345e-01;6.384e-01;-2.245e-01;9.741e-01;1.042e+00;6.627e-01;-1.896e-01;1.044e+00;4.001e-01;-1.407e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.025560;1.044e+00;6.668e-01;-2.343e-01;6.384e-01;-2.243e-01;9.742e-01;1.042e+00;6.627e-01;-1.894e-01;1.044e+00;4.001e-01;-1.406e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.030560;1.044e+00;6.668e-01;-2.341e-01;6.384e-01;-2.241e-01;9.742e-01;1.042e+00;6.627e-01;-1.892e-01;1.044e+00;4.001e-01;-1.404e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.035560;1.044e+00;6.668e-01;-2.339e-01;6.384e-01;-2.239e-01;9.743e-01;1.042e+00;6.626e-01;-1.890e-01;1.044e+00;4.001e-01;-1.403e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.040560;1.044e+00;6.668e-01;-2.337e-01;6.384e-01;-2.237e-01;9.743e-01;1.042e+00;6.626e-01;-1.889e-01;1.044e+00;4.001e-01;-1.402e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.045560;1.044e+00;6.668e-01;-2.335e-01;6.384e-01;-2.235e-01;9.744e-01;1.042e+00;6.626e-01;-1.887e-01;1.044e+00;4.001e-01;-1.401e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.050560;1.044e+00;6.668e-01;-2.332e-01;6.384e-01;-2.233e-01;9.745e-01;1.042e+00;6.626e-01;-1.885e-01;1.044e+00;4.001e-01;-1.399e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.055560;1.044e+00;6.668e-01;-2.330e-01;6.384e-01;-2.231e-01;9.745e-01;1.042e+00;6.626e-01;-1.883e-01;1.044e+00;4.001e-01;-1.398e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.060560;1.044e+00;6.668e-01;-2.328e-01;6.384e-01;-2.229e-01;9.746e-01;1.042e+00;6.626e-01;-1.881e-01;1.044e+00;4.001e-01;-1.397e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.065560;1.044e+00;6.668e-01;-2.326e-01;6.384e-01;-2.227e-01;9.747e-01;1.042e+00;6.626e-01;-1.879e-01;1.044e+00;4.001e-01;-1.396e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.070560;1.044e+00;6.668e-01;-2.324e-01;6.384e-01;-2.226e-01;9.747e-01;1.042e+00;6.626e-01;-1.877e-01;1.044e+00;4.001e-01;-1.395e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.075560;1.044e+00;6.668e-01;-2.322e-01;6.384e-01;-2.224e-01;9.748e-01;1.042e+00;6.626e-01;-1.875e-01;1.044e+00;4.001e-01;-1.393e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.080560;1.044e+00;6.668e-01;-2.320e-01;6.384e-01;-2.222e-01;9.748e-01;1.042e+00;6.626e-01;-1.873e-01;1.044e+00;4.001e-01;-1.392e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.085560;1.044e+00;6.668e-01;-2.318e-01;6.384e-01;-2.220e-01;9.749e-01;1.042e+00;6.626e-01;-1.871e-01;1.044e+00;4.001e-01;-1.391e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.090560;1.044e+00;6.668e-01;-2.316e-01;6.384e-01;-2.218e-01;9.750e-01;1.042e+00;6.625e-01;-1.869e-01;1.044e+00;4.001e-01;-1.390e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.095560;1.044e+00;6.668e-01;-2.314e-01;6.384e-01;-2.216e-01;9.750e-01;1.042e+00;6.625e-01;-1.867e-01;1.044e+00;4.001e-01;-1.389e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.100560;1.044e+00;6.668e-01;-2.312e-01;6.384e-01;-2.214e-01;9.751e-01;1.042e+00;6.625e-01;-1.866e-01;1.044e+00;4.001e-01;-1.387e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.105560;1.044e+00;6.668e-01;-2.310e-01;6.384e-01;-2.212e-01;9.751e-01;1.042e+00;6.625e-01;-1.864e-01;1.044e+00;4.001e-01;-1.386e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.111560;1.044e+00;6.668e-01;-2.308e-01;6.384e-01;-2.210e-01;9.752e-01;1.042e+00;6.625e-01;-1.861e-01;1.044e+00;4.001e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.115560;1.044e+00;6.668e-01;-2.306e-01;6.384e-01;-2.208e-01;9.753e-01;1.042e+00;6.625e-01;-1.860e-01;1.044e+00;4.001e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.120560;1.044e+00;6.668e-01;-2.304e-01;6.384e-01;-2.206e-01;9.753e-01;1.042e+00;6.625e-01;-1.858e-01;1.044e+00;4.001e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.125560;1.044e+00;6.668e-01;-2.302e-01;6.384e-01;-2.204e-01;9.754e-01;1.042e+00;6.625e-01;-1.856e-01;1.044e+00;4.001e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.130560;1.044e+00;6.668e-01;-2.300e-01;6.384e-01;-2.202e-01;9.754e-01;1.042e+00;6.625e-01;-1.854e-01;1.044e+00;4.001e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.135560;1.044e+00;6.668e-01;-2.298e-01;6.384e-01;-2.200e-01;9.755e-01;1.042e+00;6.625e-01;-1.852e-01;1.044e+00;4.001e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.140560;1.044e+00;6.668e-01;-2.296e-01;6.384e-01;-2.199e-01;9.756e-01;1.042e+00;6.625e-01;-1.850e-01;1.044e+00;4.001e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.145560;1.044e+00;6.668e-01;-2.294e-01;6.384e-01;-2.197e-01;9.756e-01;1.042e+00;6.625e-01;-1.848e-01;1.044e+00;4.001e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.150560;1.044e+00;6.668e-01;-2.292e-01;6.384e-01;-2.195e-01;9.757e-01;1.042e+00;6.624e-01;-1.847e-01;1.044e+00;4.001e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.155560;1.044e+00;6.668e-01;-2.290e-01;6.384e-01;-2.193e-01;9.757e-01;1.042e+00;6.624e-01;-1.845e-01;1.044e+00;4.001e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.160560;1.044e+00;6.668e-01;-2.288e-01;6.384e-01;-2.191e-01;9.758e-01;1.042e+00;6.624e-01;-1.843e-01;1.044e+00;4.001e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.165560;1.044e+00;6.668e-01;-2.286e-01;6.384e-01;-2.189e-01;9.759e-01;1.042e+00;6.624e-01;-1.841e-01;1.044e+00;4.001e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.170560;1.044e+00;6.668e-01;-2.284e-01;6.384e-01;-2.187e-01;9.759e-01;1.042e+00;6.624e-01;-1.839e-01;1.044e+00;4.001e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.175560;1.044e+00;6.668e-01;-2.282e-01;6.384e-01;-2.185e-01;9.760e-01;1.042e+00;6.624e-01;-1.837e-01;1.044e+00;4.001e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.180560;1.044e+00;6.668e-01;-2.280e-01;6.384e-01;-2.183e-01;9.760e-01;1.043e+00;6.624e-01;-1.835e-01;1.044e+00;4.001e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.186560;1.044e+00;6.668e-01;-2.278e-01;6.384e-01;-2.181e-01;9.761e-01;1.043e+00;6.624e-01;-1.833e-01;1.044e+00;4.001e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.190560;1.044e+00;6.668e-01;-2.276e-01;6.384e-01;-2.179e-01;9.762e-01;1.043e+00;6.624e-01;-1.831e-01;1.044e+00;4.001e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.195560;1.044e+00;6.668e-01;-2.274e-01;6.384e-01;-2.177e-01;9.762e-01;1.043e+00;6.624e-01;-1.829e-01;1.044e+00;4.001e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.200560;1.044e+00;6.668e-01;-2.272e-01;6.384e-01;-2.175e-01;9.763e-01;1.043e+00;6.624e-01;-1.828e-01;1.044e+00;4.001e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.205560;1.044e+00;6.668e-01;-2.270e-01;6.384e-01;-2.173e-01;9.763e-01;1.043e+00;6.624e-01;-1.826e-01;1.044e+00;4.001e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.210560;1.044e+00;6.668e-01;-2.268e-01;6.384e-01;-2.172e-01;9.764e-01;1.043e+00;6.623e-01;-1.824e-01;1.044e+00;4.001e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.215560;1.044e+00;6.668e-01;-2.266e-01;6.384e-01;-2.170e-01;9.765e-01;1.043e+00;6.623e-01;-1.822e-01;1.044e+00;4.001e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.220560;1.044e+00;6.668e-01;-2.264e-01;6.384e-01;-2.168e-01;9.765e-01;1.043e+00;6.623e-01;-1.820e-01;1.044e+00;4.001e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.225560;1.044e+00;6.668e-01;-2.262e-01;6.384e-01;-2.166e-01;9.766e-01;1.043e+00;6.623e-01;-1.818e-01;1.044e+00;4.001e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.230560;1.044e+00;6.668e-01;-2.260e-01;6.384e-01;-2.164e-01;9.766e-01;1.043e+00;6.623e-01;-1.816e-01;1.044e+00;4.001e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.236560;1.044e+00;6.668e-01;-2.258e-01;6.384e-01;-2.162e-01;9.767e-01;1.043e+00;6.623e-01;-1.814e-01;1.044e+00;4.001e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.240560;1.044e+00;6.668e-01;-2.256e-01;6.384e-01;-2.160e-01;9.768e-01;1.043e+00;6.623e-01;-1.812e-01;1.044e+00;4.001e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.245560;1.044e+00;6.668e-01;-2.254e-01;6.384e-01;-2.158e-01;9.768e-01;1.043e+00;6.623e-01;-1.810e-01;1.044e+00;4.001e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.250560;1.044e+00;6.668e-01;-2.252e-01;6.384e-01;-2.156e-01;9.769e-01;1.043e+00;6.623e-01;-1.809e-01;1.044e+00;4.001e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.255560;1.044e+00;6.668e-01;-2.250e-01;6.384e-01;-2.154e-01;9.769e-01;1.043e+00;6.623e-01;-1.807e-01;1.044e+00;4.001e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.260560;1.044e+00;6.668e-01;-2.248e-01;6.384e-01;-2.152e-01;9.770e-01;1.043e+00;6.623e-01;-1.805e-01;1.044e+00;4.001e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.265560;1.044e+00;6.668e-01;-2.246e-01;6.384e-01;-2.150e-01;9.771e-01;1.043e+00;6.622e-01;-1.803e-01;1.044e+00;4.001e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.270560;1.044e+00;6.668e-01;-2.244e-01;6.384e-01;-2.149e-01;9.771e-01;1.043e+00;6.622e-01;-1.801e-01;1.044e+00;4.001e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.275560;1.044e+00;6.668e-01;-2.242e-01;6.384e-01;-2.147e-01;9.772e-01;1.043e+00;6.622e-01;-1.799e-01;1.044e+00;4.001e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.280560;1.044e+00;6.668e-01;-2.240e-01;6.384e-01;-2.145e-01;9.772e-01;1.043e+00;6.622e-01;-1.797e-01;1.044e+00;4.001e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.285560;1.044e+00;6.668e-01;-2.238e-01;6.384e-01;-2.143e-01;9.773e-01;1.043e+00;6.622e-01;-1.795e-01;1.044e+00;4.001e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.290560;1.044e+00;6.668e-01;-2.236e-01;6.384e-01;-2.141e-01;9.774e-01;1.043e+00;6.622e-01;-1.793e-01;1.044e+00;4.001e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.295560;1.044e+00;6.668e-01;-2.234e-01;6.384e-01;-2.139e-01;9.774e-01;1.043e+00;6.622e-01;-1.792e-01;1.044e+00;4.001e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.300560;1.044e+00;6.668e-01;-2.232e-01;6.384e-01;-2.137e-01;9.775e-01;1.043e+00;6.622e-01;-1.790e-01;1.044e+00;4.001e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.305560;1.044e+00;6.668e-01;-2.230e-01;6.384e-01;-2.135e-01;9.775e-01;1.043e+00;6.622e-01;-1.788e-01;1.044e+00;4.001e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.311560;1.044e+00;6.668e-01;-2.228e-01;6.384e-01;-2.133e-01;9.776e-01;1.043e+00;6.622e-01;-1.785e-01;1.044e+00;4.001e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.315560;1.044e+00;6.668e-01;-2.226e-01;6.384e-01;-2.131e-01;9.777e-01;1.043e+00;6.622e-01;-1.784e-01;1.044e+00;4.001e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.320560;1.044e+00;6.668e-01;-2.224e-01;6.384e-01;-2.129e-01;9.777e-01;1.043e+00;6.622e-01;-1.782e-01;1.044e+00;4.001e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.325560;1.044e+00;6.668e-01;-2.222e-01;6.384e-01;-2.127e-01;9.778e-01;1.043e+00;6.621e-01;-1.780e-01;1.044e+00;4.001e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.330560;1.044e+00;6.668e-01;-2.220e-01;6.384e-01;-2.126e-01;9.778e-01;1.043e+00;6.621e-01;-1.778e-01;1.044e+00;4.001e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.335560;1.044e+00;6.668e-01;-2.218e-01;6.384e-01;-2.124e-01;9.779e-01;1.043e+00;6.621e-01;-1.776e-01;1.044e+00;4.001e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.340560;1.044e+00;6.668e-01;-2.216e-01;6.384e-01;-2.122e-01;9.780e-01;1.043e+00;6.621e-01;-1.775e-01;1.044e+00;4.001e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.345560;1.044e+00;6.668e-01;-2.214e-01;6.384e-01;-2.120e-01;9.780e-01;1.043e+00;6.621e-01;-1.773e-01;1.044e+00;4.001e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.351560;1.044e+00;6.668e-01;-2.212e-01;6.384e-01;-2.118e-01;9.781e-01;1.043e+00;6.621e-01;-1.770e-01;1.044e+00;4.001e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.355560;1.044e+00;6.668e-01;-2.210e-01;6.384e-01;-2.116e-01;9.781e-01;1.043e+00;6.621e-01;-1.769e-01;1.044e+00;4.001e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.361560;1.044e+00;6.668e-01;-2.208e-01;6.384e-01;-2.114e-01;9.782e-01;1.043e+00;6.621e-01;-1.767e-01;1.044e+00;4.001e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.365560;1.044e+00;6.668e-01;-2.206e-01;6.384e-01;-2.112e-01;9.783e-01;1.043e+00;6.621e-01;-1.765e-01;1.044e+00;4.001e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.370560;1.044e+00;6.668e-01;-2.204e-01;6.384e-01;-2.110e-01;9.783e-01;1.043e+00;6.621e-01;-1.763e-01;1.044e+00;4.001e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.375560;1.044e+00;6.668e-01;-2.202e-01;6.384e-01;-2.108e-01;9.784e-01;1.043e+00;6.621e-01;-1.761e-01;1.044e+00;4.001e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.380560;1.044e+00;6.668e-01;-2.200e-01;6.384e-01;-2.106e-01;9.784e-01;1.043e+00;6.621e-01;-1.759e-01;1.044e+00;4.001e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.385560;1.044e+00;6.668e-01;-2.198e-01;6.384e-01;-2.105e-01;9.785e-01;1.043e+00;6.620e-01;-1.758e-01;1.044e+00;4.001e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.390560;1.044e+00;6.668e-01;-2.196e-01;6.384e-01;-2.103e-01;9.786e-01;1.043e+00;6.620e-01;-1.756e-01;1.044e+00;4.001e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.395560;1.044e+00;6.668e-01;-2.194e-01;6.384e-01;-2.101e-01;9.786e-01;1.043e+00;6.620e-01;-1.754e-01;1.044e+00;4.001e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.400560;1.044e+00;6.668e-01;-2.192e-01;6.384e-01;-2.099e-01;9.787e-01;1.043e+00;6.620e-01;-1.752e-01;1.044e+00;4.001e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.405560;1.044e+00;6.668e-01;-2.190e-01;6.384e-01;-2.097e-01;9.787e-01;1.043e+00;6.620e-01;-1.750e-01;1.044e+00;4.001e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.411560;1.044e+00;6.668e-01;-2.188e-01;6.384e-01;-2.095e-01;9.788e-01;1.043e+00;6.620e-01;-1.748e-01;1.044e+00;4.001e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.415560;1.044e+00;6.668e-01;-2.186e-01;6.384e-01;-2.093e-01;9.789e-01;1.043e+00;6.620e-01;-1.746e-01;1.044e+00;4.001e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.420560;1.044e+00;6.668e-01;-2.184e-01;6.384e-01;-2.091e-01;9.789e-01;1.043e+00;6.620e-01;-1.744e-01;1.044e+00;4.001e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.425560;1.044e+00;6.668e-01;-2.182e-01;6.384e-01;-2.089e-01;9.790e-01;1.043e+00;6.620e-01;-1.742e-01;1.044e+00;4.001e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.430560;1.044e+00;6.668e-01;-2.180e-01;6.384e-01;-2.087e-01;9.790e-01;1.043e+00;6.620e-01;-1.741e-01;1.044e+00;4.001e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.435560;1.044e+00;6.668e-01;-2.178e-01;6.384e-01;-2.085e-01;9.791e-01;1.043e+00;6.620e-01;-1.739e-01;1.044e+00;4.001e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.440560;1.044e+00;6.668e-01;-2.176e-01;6.384e-01;-2.084e-01;9.792e-01;1.043e+00;6.620e-01;-1.737e-01;1.044e+00;4.001e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.445560;1.044e+00;6.668e-01;-2.174e-01;6.384e-01;-2.082e-01;9.792e-01;1.043e+00;6.619e-01;-1.735e-01;1.044e+00;4.001e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.450560;1.044e+00;6.668e-01;-2.172e-01;6.384e-01;-2.080e-01;9.793e-01;1.043e+00;6.619e-01;-1.733e-01;1.044e+00;4.001e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.456560;1.044e+00;6.668e-01;-2.170e-01;6.384e-01;-2.078e-01;9.793e-01;1.043e+00;6.619e-01;-1.731e-01;1.044e+00;4.001e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.461560;1.044e+00;6.668e-01;-2.168e-01;6.384e-01;-2.076e-01;9.794e-01;1.043e+00;6.619e-01;-1.729e-01;1.044e+00;4.001e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.465560;1.044e+00;6.668e-01;-2.166e-01;6.384e-01;-2.074e-01;9.795e-01;1.043e+00;6.619e-01;-1.727e-01;1.044e+00;4.001e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.470560;1.044e+00;6.668e-01;-2.164e-01;6.384e-01;-2.072e-01;9.795e-01;1.043e+00;6.619e-01;-1.726e-01;1.044e+00;4.001e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.475560;1.044e+00;6.668e-01;-2.162e-01;6.384e-01;-2.070e-01;9.796e-01;1.043e+00;6.619e-01;-1.724e-01;1.044e+00;4.001e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.480560;1.044e+00;6.668e-01;-2.160e-01;6.384e-01;-2.068e-01;9.796e-01;1.043e+00;6.619e-01;-1.722e-01;1.044e+00;4.001e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.485560;1.044e+00;6.668e-01;-2.158e-01;6.384e-01;-2.066e-01;9.797e-01;1.043e+00;6.619e-01;-1.720e-01;1.044e+00;4.001e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.490560;1.044e+00;6.668e-01;-2.156e-01;6.384e-01;-2.065e-01;9.798e-01;1.043e+00;6.619e-01;-1.718e-01;1.044e+00;4.001e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.495560;1.044e+00;6.668e-01;-2.154e-01;6.384e-01;-2.063e-01;9.798e-01;1.043e+00;6.619e-01;-1.716e-01;1.044e+00;4.001e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.500210;1.044e+00;6.668e-01;-2.152e-01;6.384e-01;-2.061e-01;9.799e-01;1.043e+00;6.619e-01;-1.714e-01;1.044e+00;4.001e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.505210;1.044e+00;6.668e-01;-2.151e-01;6.384e-01;-2.059e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.001e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.510210;1.044e+00;6.668e-01;-2.149e-01;6.384e-01;-2.057e-01;9.800e-01;1.043e+00;6.618e-01;-1.711e-01;1.044e+00;4.001e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.515022;1.044e+00;6.668e-01;-2.147e-01;6.384e-01;-2.055e-01;9.800e-01;1.043e+00;6.618e-01;-1.709e-01;1.044e+00;4.001e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.520022;1.044e+00;6.668e-01;-2.145e-01;6.384e-01;-2.053e-01;9.801e-01;1.043e+00;6.618e-01;-1.707e-01;1.044e+00;4.001e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.525022;1.044e+00;6.668e-01;-2.143e-01;6.384e-01;-2.051e-01;9.802e-01;1.043e+00;6.618e-01;-1.705e-01;1.044e+00;4.001e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.530022;1.044e+00;6.668e-01;-2.141e-01;6.384e-01;-2.050e-01;9.802e-01;1.043e+00;6.618e-01;-1.703e-01;1.044e+00;4.001e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.537022;1.044e+00;6.668e-01;-2.138e-01;6.384e-01;-2.047e-01;9.803e-01;1.043e+00;6.618e-01;-1.701e-01;1.044e+00;4.001e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.540022;1.044e+00;6.668e-01;-2.137e-01;6.384e-01;-2.046e-01;9.803e-01;1.043e+00;6.618e-01;-1.699e-01;1.044e+00;4.001e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.545022;1.044e+00;6.668e-01;-2.135e-01;6.384e-01;-2.044e-01;9.804e-01;1.043e+00;6.618e-01;-1.698e-01;1.044e+00;4.001e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.550022;1.044e+00;6.668e-01;-2.133e-01;6.384e-01;-2.042e-01;9.805e-01;1.043e+00;6.618e-01;-1.696e-01;1.044e+00;4.001e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.555022;1.044e+00;6.668e-01;-2.131e-01;6.384e-01;-2.040e-01;9.805e-01;1.043e+00;6.618e-01;-1.694e-01;1.044e+00;4.001e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.560022;1.044e+00;6.668e-01;-2.129e-01;6.384e-01;-2.038e-01;9.806e-01;1.043e+00;6.618e-01;-1.692e-01;1.044e+00;4.001e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.565022;1.044e+00;6.668e-01;-2.127e-01;6.384e-01;-2.036e-01;9.806e-01;1.043e+00;6.617e-01;-1.690e-01;1.044e+00;4.001e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.570022;1.044e+00;6.668e-01;-2.125e-01;6.384e-01;-2.034e-01;9.807e-01;1.043e+00;6.617e-01;-1.688e-01;1.044e+00;4.001e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.575022;1.044e+00;6.668e-01;-2.123e-01;6.384e-01;-2.033e-01;9.808e-01;1.043e+00;6.617e-01;-1.686e-01;1.044e+00;4.001e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.580022;1.044e+00;6.668e-01;-2.121e-01;6.384e-01;-2.031e-01;9.808e-01;1.043e+00;6.617e-01;-1.684e-01;1.044e+00;4.001e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.585022;1.044e+00;6.668e-01;-2.119e-01;6.384e-01;-2.029e-01;9.809e-01;1.043e+00;6.617e-01;-1.683e-01;1.044e+00;4.001e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.591022;1.044e+00;6.668e-01;-2.117e-01;6.384e-01;-2.026e-01;9.809e-01;1.043e+00;6.617e-01;-1.680e-01;1.044e+00;4.001e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.596022;1.044e+00;6.668e-01;-2.115e-01;6.384e-01;-2.025e-01;9.810e-01;1.043e+00;6.617e-01;-1.678e-01;1.044e+00;4.001e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.600022;1.044e+00;6.668e-01;-2.113e-01;6.384e-01;-2.023e-01;9.811e-01;1.043e+00;6.617e-01;-1.677e-01;1.044e+00;4.001e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.605022;1.044e+00;6.668e-01;-2.111e-01;6.384e-01;-2.021e-01;9.811e-01;1.043e+00;6.617e-01;-1.675e-01;1.044e+00;4.001e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.610022;1.044e+00;6.668e-01;-2.109e-01;6.384e-01;-2.019e-01;9.812e-01;1.043e+00;6.617e-01;-1.673e-01;1.044e+00;4.001e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.615022;1.044e+00;6.668e-01;-2.107e-01;6.384e-01;-2.017e-01;9.812e-01;1.043e+00;6.617e-01;-1.671e-01;1.044e+00;4.001e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.620022;1.044e+00;6.668e-01;-2.105e-01;6.384e-01;-2.015e-01;9.813e-01;1.043e+00;6.617e-01;-1.670e-01;1.044e+00;4.001e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.625022;1.044e+00;6.668e-01;-2.103e-01;6.384e-01;-2.014e-01;9.814e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.001e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.630022;1.044e+00;6.668e-01;-2.101e-01;6.384e-01;-2.012e-01;9.814e-01;1.044e+00;6.616e-01;-1.666e-01;1.044e+00;4.001e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.635022;1.044e+00;6.668e-01;-2.099e-01;6.384e-01;-2.010e-01;9.815e-01;1.044e+00;6.616e-01;-1.664e-01;1.044e+00;4.001e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.640022;1.044e+00;6.668e-01;-2.097e-01;6.384e-01;-2.008e-01;9.815e-01;1.044e+00;6.616e-01;-1.662e-01;1.044e+00;4.001e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.646022;1.044e+00;6.668e-01;-2.095e-01;6.384e-01;-2.006e-01;9.816e-01;1.044e+00;6.616e-01;-1.660e-01;1.044e+00;4.001e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.650022;1.044e+00;6.668e-01;-2.093e-01;6.384e-01;-2.004e-01;9.816e-01;1.044e+00;6.616e-01;-1.658e-01;1.044e+00;4.001e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.655022;1.044e+00;6.668e-01;-2.091e-01;6.384e-01;-2.002e-01;9.817e-01;1.044e+00;6.616e-01;-1.656e-01;1.044e+00;4.001e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.660022;1.044e+00;6.668e-01;-2.089e-01;6.384e-01;-2.000e-01;9.818e-01;1.044e+00;6.616e-01;-1.655e-01;1.044e+00;4.001e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.665022;1.044e+00;6.668e-01;-2.087e-01;6.384e-01;-1.998e-01;9.818e-01;1.044e+00;6.616e-01;-1.653e-01;1.044e+00;4.001e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.670022;1.044e+00;6.668e-01;-2.085e-01;6.384e-01;-1.997e-01;9.819e-01;1.044e+00;6.616e-01;-1.651e-01;1.044e+00;4.001e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.675022;1.044e+00;6.668e-01;-2.083e-01;6.384e-01;-1.995e-01;9.819e-01;1.044e+00;6.616e-01;-1.649e-01;1.044e+00;4.001e-01;-1.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.680022;1.044e+00;6.668e-01;-2.081e-01;6.384e-01;-1.993e-01;9.820e-01;1.044e+00;6.616e-01;-1.647e-01;1.044e+00;4.001e-01;-1.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.685022;1.044e+00;6.668e-01;-2.079e-01;6.384e-01;-1.991e-01;9.821e-01;1.044e+00;6.615e-01;-1.645e-01;1.044e+00;4.001e-01;-1.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.690022;1.044e+00;6.668e-01;-2.077e-01;6.384e-01;-1.989e-01;9.821e-01;1.044e+00;6.615e-01;-1.643e-01;1.044e+00;4.001e-01;-1.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.695022;1.044e+00;6.668e-01;-2.076e-01;6.384e-01;-1.987e-01;9.822e-01;1.044e+00;6.615e-01;-1.642e-01;1.044e+00;4.001e-01;-1.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.700022;1.044e+00;6.668e-01;-2.074e-01;6.384e-01;-1.985e-01;9.822e-01;1.044e+00;6.615e-01;-1.640e-01;1.044e+00;4.001e-01;-1.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.705022;1.044e+00;6.668e-01;-2.072e-01;6.384e-01;-1.983e-01;9.823e-01;1.044e+00;6.615e-01;-1.638e-01;1.044e+00;4.001e-01;-1.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.710022;1.044e+00;6.668e-01;-2.070e-01;6.384e-01;-1.982e-01;9.824e-01;1.044e+00;6.615e-01;-1.636e-01;1.044e+00;4.001e-01;-1.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.715022;1.044e+00;6.668e-01;-2.068e-01;6.384e-01;-1.980e-01;9.824e-01;1.044e+00;6.615e-01;-1.634e-01;1.044e+00;4.001e-01;-1.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.720022;1.044e+00;6.668e-01;-2.066e-01;6.384e-01;-1.978e-01;9.825e-01;1.044e+00;6.615e-01;-1.632e-01;1.044e+00;4.001e-01;-1.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.726022;1.044e+00;6.668e-01;-2.063e-01;6.384e-01;-1.976e-01;9.825e-01;1.044e+00;6.615e-01;-1.630e-01;1.044e+00;4.001e-01;-1.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.730022;1.044e+00;6.668e-01;-2.062e-01;6.384e-01;-1.974e-01;9.826e-01;1.044e+00;6.615e-01;-1.629e-01;1.044e+00;4.001e-01;-1.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.735022;1.044e+00;6.668e-01;-2.060e-01;6.384e-01;-1.972e-01;9.827e-01;1.044e+00;6.615e-01;-1.627e-01;1.044e+00;4.001e-01;-1.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.740022;1.044e+00;6.668e-01;-2.058e-01;6.384e-01;-1.970e-01;9.827e-01;1.044e+00;6.615e-01;-1.625e-01;1.044e+00;4.001e-01;-1.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.745022;1.044e+00;6.668e-01;-2.056e-01;6.384e-01;-1.968e-01;9.828e-01;1.044e+00;6.614e-01;-1.623e-01;1.044e+00;4.001e-01;-1.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.750022;1.044e+00;6.668e-01;-2.054e-01;6.384e-01;-1.966e-01;9.828e-01;1.044e+00;6.614e-01;-1.621e-01;1.044e+00;4.001e-01;-1.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.755022;1.044e+00;6.668e-01;-2.052e-01;6.384e-01;-1.965e-01;9.829e-01;1.044e+00;6.614e-01;-1.619e-01;1.044e+00;4.001e-01;-1.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.760022;1.044e+00;6.668e-01;-2.050e-01;6.384e-01;-1.963e-01;9.829e-01;1.044e+00;6.614e-01;-1.617e-01;1.044e+00;4.001e-01;-1.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.765022;1.044e+00;6.668e-01;-2.048e-01;6.384e-01;-1.961e-01;9.830e-01;1.044e+00;6.614e-01;-1.616e-01;1.044e+00;4.001e-01;-1.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.770022;1.044e+00;6.668e-01;-2.046e-01;6.384e-01;-1.959e-01;9.831e-01;1.044e+00;6.614e-01;-1.614e-01;1.044e+00;4.001e-01;-1.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.775022;1.044e+00;6.668e-01;-2.044e-01;6.384e-01;-1.957e-01;9.831e-01;1.044e+00;6.614e-01;-1.612e-01;1.044e+00;4.001e-01;-1.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.781022;1.044e+00;6.668e-01;-2.042e-01;6.384e-01;-1.955e-01;9.832e-01;1.044e+00;6.614e-01;-1.610e-01;1.044e+00;4.001e-01;-1.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.785022;1.044e+00;6.668e-01;-2.040e-01;6.384e-01;-1.953e-01;9.832e-01;1.044e+00;6.614e-01;-1.608e-01;1.044e+00;4.001e-01;-1.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.790022;1.044e+00;6.668e-01;-2.038e-01;6.384e-01;-1.951e-01;9.833e-01;1.044e+00;6.614e-01;-1.606e-01;1.044e+00;4.001e-01;-1.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.795022;1.044e+00;6.668e-01;-2.036e-01;6.384e-01;-1.950e-01;9.834e-01;1.044e+00;6.614e-01;-1.604e-01;1.044e+00;4.001e-01;-1.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.800022;1.044e+00;6.668e-01;-2.034e-01;6.384e-01;-1.948e-01;9.834e-01;1.044e+00;6.614e-01;-1.603e-01;1.044e+00;4.001e-01;-1.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.805022;1.044e+00;6.668e-01;-2.032e-01;6.384e-01;-1.946e-01;9.835e-01;1.044e+00;6.614e-01;-1.601e-01;1.044e+00;4.001e-01;-1.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.810022;1.044e+00;6.668e-01;-2.030e-01;6.384e-01;-1.944e-01;9.835e-01;1.044e+00;6.613e-01;-1.599e-01;1.044e+00;4.001e-01;-1.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.815022;1.044e+00;6.668e-01;-2.028e-01;6.384e-01;-1.942e-01;9.836e-01;1.044e+00;6.613e-01;-1.597e-01;1.044e+00;4.001e-01;-1.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.820022;1.044e+00;6.668e-01;-2.026e-01;6.384e-01;-1.940e-01;9.837e-01;1.044e+00;6.613e-01;-1.595e-01;1.044e+00;4.001e-01;-1.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.825022;1.044e+00;6.668e-01;-2.024e-01;6.384e-01;-1.938e-01;9.837e-01;1.044e+00;6.613e-01;-1.593e-01;1.044e+00;4.001e-01;-1.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.830022;1.044e+00;6.668e-01;-2.023e-01;6.384e-01;-1.936e-01;9.838e-01;1.044e+00;6.613e-01;-1.591e-01;1.044e+00;4.001e-01;-1.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.835022;1.044e+00;6.668e-01;-2.021e-01;6.384e-01;-1.935e-01;9.838e-01;1.044e+00;6.613e-01;-1.590e-01;1.044e+00;4.001e-01;-1.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.840022;1.044e+00;6.668e-01;-2.019e-01;6.384e-01;-1.933e-01;9.839e-01;1.044e+00;6.613e-01;-1.588e-01;1.044e+00;4.001e-01;-1.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.845022;1.044e+00;6.668e-01;-2.017e-01;6.384e-01;-1.931e-01;9.839e-01;1.044e+00;6.613e-01;-1.586e-01;1.044e+00;4.001e-01;-1.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.851022;1.044e+00;6.668e-01;-2.014e-01;6.384e-01;-1.929e-01;9.840e-01;1.044e+00;6.613e-01;-1.584e-01;1.044e+00;4.001e-01;-1.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.855022;1.044e+00;6.668e-01;-2.013e-01;6.384e-01;-1.927e-01;9.841e-01;1.044e+00;6.613e-01;-1.582e-01;1.044e+00;4.001e-01;-1.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.860022;1.044e+00;6.668e-01;-2.011e-01;6.384e-01;-1.925e-01;9.841e-01;1.044e+00;6.613e-01;-1.580e-01;1.044e+00;4.001e-01;-1.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.865022;1.044e+00;6.668e-01;-2.009e-01;6.384e-01;-1.923e-01;9.842e-01;1.044e+00;6.613e-01;-1.578e-01;1.044e+00;4.001e-01;-1.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.870022;1.044e+00;6.668e-01;-2.007e-01;6.384e-01;-1.921e-01;9.842e-01;1.044e+00;6.612e-01;-1.577e-01;1.044e+00;4.001e-01;-1.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.875022;1.044e+00;6.668e-01;-2.005e-01;6.384e-01;-1.920e-01;9.843e-01;1.044e+00;6.612e-01;-1.575e-01;1.044e+00;4.001e-01;-1.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.880022;1.044e+00;6.668e-01;-2.003e-01;6.384e-01;-1.918e-01;9.844e-01;1.044e+00;6.612e-01;-1.573e-01;1.044e+00;4.001e-01;-1.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.885022;1.044e+00;6.668e-01;-2.001e-01;6.384e-01;-1.916e-01;9.844e-01;1.044e+00;6.612e-01;-1.571e-01;1.044e+00;4.001e-01;-1.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.890022;1.044e+00;6.668e-01;-1.999e-01;6.384e-01;-1.914e-01;9.845e-01;1.044e+00;6.612e-01;-1.569e-01;1.044e+00;4.001e-01;-1.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.896022;1.044e+00;6.668e-01;-1.997e-01;6.384e-01;-1.912e-01;9.845e-01;1.044e+00;6.612e-01;-1.567e-01;1.044e+00;4.001e-01;-1.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.900022;1.044e+00;6.668e-01;-1.995e-01;6.384e-01;-1.910e-01;9.846e-01;1.044e+00;6.612e-01;-1.566e-01;1.044e+00;4.001e-01;-1.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.905022;1.044e+00;6.668e-01;-1.993e-01;6.384e-01;-1.908e-01;9.846e-01;1.044e+00;6.612e-01;-1.564e-01;1.044e+00;4.001e-01;-1.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.910022;1.044e+00;6.668e-01;-1.991e-01;6.384e-01;-1.906e-01;9.847e-01;1.044e+00;6.612e-01;-1.562e-01;1.044e+00;4.001e-01;-1.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.915022;1.044e+00;6.668e-01;-1.989e-01;6.384e-01;-1.905e-01;9.848e-01;1.044e+00;6.612e-01;-1.560e-01;1.044e+00;4.001e-01;-1.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.920022;1.044e+00;6.668e-01;-1.987e-01;6.384e-01;-1.903e-01;9.848e-01;1.044e+00;6.612e-01;-1.558e-01;1.044e+00;4.001e-01;-1.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.925022;1.044e+00;6.668e-01;-1.985e-01;6.384e-01;-1.901e-01;9.849e-01;1.044e+00;6.612e-01;-1.556e-01;1.044e+00;4.001e-01;-1.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
