time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
59.930022;1.044e+00;6.668e-01;-1.983e-01;6.384e-01;-1.899e-01;9.849e-01;1.044e+00;6.611e-01;-1.554e-01;1.044e+00;4.001e-01;-1.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.935022;1.044e+00;6.668e-01;-1.981e-01;6.384e-01;-1.897e-01;9.850e-01;1.044e+00;6.611e-01;-1.553e-01;1.044e+00;4.001e-01;-1.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.940022;1.044e+00;6.668e-01;-1.980e-01;6.384e-01;-1.895e-01;9.851e-01;1.044e+00;6.611e-01;-1.551e-01;1.044e+00;4.001e-01;-1.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.945022;1.044e+00;6.668e-01;-1.978e-01;6.384e-01;-1.893e-01;9.851e-01;1.044e+00;6.611e-01;-1.549e-01;1.044e+00;4.001e-01;-1.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.950022;1.044e+00;6.668e-01;-1.976e-01;6.384e-01;-1.892e-01;9.852e-01;1.044e+00;6.611e-01;-1.547e-01;1.044e+00;4.001e-01;-1.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.955022;1.044e+00;6.668e-01;-1.974e-01;6.384e-01;-1.890e-01;9.852e-01;1.044e+00;6.611e-01;-1.545e-01;1.044e+00;4.001e-01;-1.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.960022;1.044e+00;6.668e-01;-1.972e-01;6.384e-01;-1.888e-01;9.853e-01;1.044e+00;6.611e-01;-1.543e-01;1.044e+00;4.001e-01;-1.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.965022;1.044e+00;6.668e-01;-1.970e-01;6.384e-01;-1.886e-01;9.854e-01;1.044e+00;6.611e-01;-1.542e-01;1.044e+00;4.001e-01;-1.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.970022;1.044e+00;6.668e-01;-1.968e-01;6.384e-01;-1.884e-01;9.854e-01;1.044e+00;6.611e-01;-1.540e-01;1.044e+00;4.001e-01;-1.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.975022;1.044e+00;6.668e-01;-1.966e-01;6.384e-01;-1.882e-01;9.855e-01;1.044e+00;6.611e-01;-1.538e-01;1.044e+00;4.001e-01;-1.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.980022;1.044e+00;6.668e-01;-1.964e-01;6.384e-01;-1.880e-01;9.855e-01;1.044e+00;6.611e-01;-1.536e-01;1.044e+00;4.001e-01;-1.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.985022;1.044e+00;6.668e-01;-1.962e-01;6.384e-01;-1.879e-01;9.856e-01;1.044e+00;6.611e-01;-1.534e-01;1.044e+00;4.001e-01;-1.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.990022;1.044e+00;6.668e-01;-1.960e-01;6.384e-01;-1.877e-01;9.856e-01;1.044e+00;6.611e-01;-1.532e-01;1.044e+00;4.001e-01;-1.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
59.995022;1.044e+00;6.668e-01;-1.958e-01;6.384e-01;-1.875e-01;9.857e-01;1.044e+00;6.610e-01;-1.530e-01;1.044e+00;4.001e-01;-1.175e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.000022;1.044e+00;6.668e-01;-1.956e-01;6.384e-01;-1.873e-01;9.858e-01;1.044e+00;6.610e-01;-1.529e-01;1.044e+00;4.001e-01;-1.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.005022;1.044e+00;6.668e-01;-1.954e-01;6.384e-01;-1.871e-01;9.858e-01;1.044e+00;6.610e-01;-1.527e-01;1.044e+00;4.001e-01;-1.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.010022;1.044e+00;6.668e-01;-1.952e-01;6.384e-01;-1.869e-01;9.859e-01;1.044e+00;6.610e-01;-1.525e-01;1.044e+00;4.001e-01;-1.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.016022;1.044e+00;6.668e-01;-1.950e-01;6.384e-01;-1.867e-01;9.859e-01;1.044e+00;6.610e-01;-1.523e-01;1.044e+00;4.001e-01;-1.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.020022;1.044e+00;6.668e-01;-1.948e-01;6.384e-01;-1.865e-01;9.860e-01;1.044e+00;6.610e-01;-1.521e-01;1.044e+00;4.001e-01;-1.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.025022;1.044e+00;6.668e-01;-1.946e-01;6.384e-01;-1.864e-01;9.861e-01;1.044e+00;6.610e-01;-1.519e-01;1.044e+00;4.001e-01;-1.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.030022;1.044e+00;6.668e-01;-1.945e-01;6.384e-01;-1.862e-01;9.861e-01;1.044e+00;6.610e-01;-1.518e-01;1.044e+00;4.001e-01;-1.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.035022;1.044e+00;6.668e-01;-1.943e-01;6.384e-01;-1.860e-01;9.862e-01;1.044e+00;6.610e-01;-1.516e-01;1.044e+00;4.001e-01;-1.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.040022;1.044e+00;6.668e-01;-1.941e-01;6.384e-01;-1.858e-01;9.862e-01;1.044e+00;6.610e-01;-1.514e-01;1.044e+00;4.001e-01;-1.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.046022;1.044e+00;6.668e-01;-1.938e-01;6.384e-01;-1.856e-01;9.863e-01;1.044e+00;6.610e-01;-1.512e-01;1.044e+00;4.001e-01;-1.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.050022;1.044e+00;6.668e-01;-1.937e-01;6.384e-01;-1.854e-01;9.863e-01;1.044e+00;6.610e-01;-1.510e-01;1.044e+00;4.001e-01;-1.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.055022;1.044e+00;6.668e-01;-1.935e-01;6.384e-01;-1.852e-01;9.864e-01;1.044e+00;6.609e-01;-1.508e-01;1.044e+00;4.001e-01;-1.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.060022;1.044e+00;6.668e-01;-1.933e-01;6.384e-01;-1.851e-01;9.865e-01;1.044e+00;6.609e-01;-1.507e-01;1.044e+00;4.001e-01;-1.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.065022;1.044e+00;6.668e-01;-1.931e-01;6.384e-01;-1.849e-01;9.865e-01;1.044e+00;6.609e-01;-1.505e-01;1.044e+00;4.001e-01;-1.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.070022;1.044e+00;6.668e-01;-1.929e-01;6.384e-01;-1.847e-01;9.866e-01;1.044e+00;6.609e-01;-1.503e-01;1.044e+00;4.001e-01;-1.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.076022;1.044e+00;6.668e-01;-1.927e-01;6.384e-01;-1.845e-01;9.866e-01;1.045e+00;6.609e-01;-1.501e-01;1.044e+00;4.001e-01;-1.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.080022;1.044e+00;6.668e-01;-1.925e-01;6.384e-01;-1.843e-01;9.867e-01;1.045e+00;6.609e-01;-1.499e-01;1.044e+00;4.001e-01;-1.155e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.085022;1.044e+00;6.668e-01;-1.923e-01;6.384e-01;-1.841e-01;9.867e-01;1.045e+00;6.609e-01;-1.497e-01;1.044e+00;4.001e-01;-1.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.090022;1.044e+00;6.668e-01;-1.921e-01;6.384e-01;-1.839e-01;9.868e-01;1.045e+00;6.609e-01;-1.496e-01;1.044e+00;4.001e-01;-1.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.095022;1.044e+00;6.668e-01;-1.919e-01;6.384e-01;-1.838e-01;9.869e-01;1.045e+00;6.609e-01;-1.494e-01;1.044e+00;4.001e-01;-1.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.100022;1.044e+00;6.668e-01;-1.917e-01;6.384e-01;-1.836e-01;9.869e-01;1.045e+00;6.609e-01;-1.492e-01;1.044e+00;4.001e-01;-1.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.105022;1.044e+00;6.668e-01;-1.915e-01;6.384e-01;-1.834e-01;9.870e-01;1.045e+00;6.609e-01;-1.490e-01;1.044e+00;4.001e-01;-1.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.110022;1.044e+00;6.668e-01;-1.913e-01;6.384e-01;-1.832e-01;9.870e-01;1.045e+00;6.609e-01;-1.488e-01;1.044e+00;4.001e-01;-1.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.115022;1.044e+00;6.668e-01;-1.912e-01;6.384e-01;-1.830e-01;9.871e-01;1.045e+00;6.609e-01;-1.486e-01;1.044e+00;4.001e-01;-1.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.120022;1.044e+00;6.668e-01;-1.910e-01;6.384e-01;-1.828e-01;9.872e-01;1.045e+00;6.608e-01;-1.485e-01;1.044e+00;4.001e-01;-1.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.125022;1.044e+00;6.668e-01;-1.908e-01;6.384e-01;-1.826e-01;9.872e-01;1.045e+00;6.608e-01;-1.483e-01;1.044e+00;4.001e-01;-1.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.130022;1.044e+00;6.668e-01;-1.906e-01;6.384e-01;-1.825e-01;9.873e-01;1.045e+00;6.608e-01;-1.481e-01;1.044e+00;4.001e-01;-1.143e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.135022;1.044e+00;6.668e-01;-1.904e-01;6.384e-01;-1.823e-01;9.873e-01;1.045e+00;6.608e-01;-1.479e-01;1.044e+00;4.001e-01;-1.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.140022;1.044e+00;6.668e-01;-1.902e-01;6.384e-01;-1.821e-01;9.874e-01;1.045e+00;6.608e-01;-1.477e-01;1.044e+00;4.001e-01;-1.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.145022;1.044e+00;6.668e-01;-1.900e-01;6.384e-01;-1.819e-01;9.874e-01;1.045e+00;6.608e-01;-1.475e-01;1.044e+00;4.001e-01;-1.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.150022;1.044e+00;6.668e-01;-1.898e-01;6.384e-01;-1.817e-01;9.875e-01;1.045e+00;6.608e-01;-1.474e-01;1.044e+00;4.001e-01;-1.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.155022;1.044e+00;6.668e-01;-1.896e-01;6.384e-01;-1.815e-01;9.876e-01;1.045e+00;6.608e-01;-1.472e-01;1.044e+00;4.001e-01;-1.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.160022;1.044e+00;6.668e-01;-1.894e-01;6.384e-01;-1.814e-01;9.876e-01;1.045e+00;6.608e-01;-1.470e-01;1.044e+00;4.001e-01;-1.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.165022;1.044e+00;6.668e-01;-1.892e-01;6.384e-01;-1.812e-01;9.877e-01;1.045e+00;6.608e-01;-1.468e-01;1.044e+00;4.001e-01;-1.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.171022;1.044e+00;6.668e-01;-1.890e-01;6.384e-01;-1.809e-01;9.877e-01;1.045e+00;6.608e-01;-1.466e-01;1.044e+00;4.001e-01;-1.134e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.175022;1.044e+00;6.668e-01;-1.888e-01;6.384e-01;-1.808e-01;9.878e-01;1.045e+00;6.608e-01;-1.464e-01;1.044e+00;4.001e-01;-1.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.180022;1.044e+00;6.668e-01;-1.886e-01;6.384e-01;-1.806e-01;9.879e-01;1.045e+00;6.607e-01;-1.463e-01;1.044e+00;4.001e-01;-1.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.185022;1.044e+00;6.668e-01;-1.884e-01;6.384e-01;-1.804e-01;9.879e-01;1.045e+00;6.607e-01;-1.461e-01;1.044e+00;4.001e-01;-1.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.190022;1.044e+00;6.668e-01;-1.883e-01;6.384e-01;-1.802e-01;9.880e-01;1.045e+00;6.607e-01;-1.459e-01;1.044e+00;4.001e-01;-1.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.195022;1.044e+00;6.668e-01;-1.881e-01;6.384e-01;-1.801e-01;9.880e-01;1.045e+00;6.607e-01;-1.457e-01;1.044e+00;4.001e-01;-1.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.200022;1.044e+00;6.668e-01;-1.879e-01;6.384e-01;-1.799e-01;9.881e-01;1.045e+00;6.607e-01;-1.455e-01;1.044e+00;4.001e-01;-1.127e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.205022;1.044e+00;6.668e-01;-1.877e-01;6.384e-01;-1.797e-01;9.881e-01;1.045e+00;6.607e-01;-1.454e-01;1.044e+00;4.001e-01;-1.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.211022;1.044e+00;6.668e-01;-1.874e-01;6.384e-01;-1.795e-01;9.882e-01;1.045e+00;6.607e-01;-1.451e-01;1.044e+00;4.001e-01;-1.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.215022;1.044e+00;6.668e-01;-1.873e-01;6.384e-01;-1.793e-01;9.883e-01;1.045e+00;6.607e-01;-1.450e-01;1.044e+00;4.001e-01;-1.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.220022;1.044e+00;6.668e-01;-1.871e-01;6.384e-01;-1.791e-01;9.883e-01;1.045e+00;6.607e-01;-1.448e-01;1.044e+00;4.001e-01;-1.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.225022;1.044e+00;6.668e-01;-1.869e-01;6.384e-01;-1.790e-01;9.884e-01;1.045e+00;6.607e-01;-1.446e-01;1.044e+00;4.001e-01;-1.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.230022;1.044e+00;6.668e-01;-1.867e-01;6.384e-01;-1.788e-01;9.884e-01;1.045e+00;6.607e-01;-1.444e-01;1.044e+00;4.001e-01;-1.120e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.235022;1.044e+00;6.668e-01;-1.865e-01;6.384e-01;-1.786e-01;9.885e-01;1.045e+00;6.607e-01;-1.443e-01;1.044e+00;4.001e-01;-1.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.240022;1.044e+00;6.668e-01;-1.863e-01;6.384e-01;-1.784e-01;9.885e-01;1.045e+00;6.607e-01;-1.441e-01;1.044e+00;4.001e-01;-1.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.246022;1.044e+00;6.668e-01;-1.861e-01;6.384e-01;-1.782e-01;9.886e-01;1.045e+00;6.606e-01;-1.439e-01;1.044e+00;4.001e-01;-1.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.250022;1.044e+00;6.668e-01;-1.859e-01;6.384e-01;-1.780e-01;9.887e-01;1.045e+00;6.606e-01;-1.437e-01;1.044e+00;4.001e-01;-1.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.255022;1.044e+00;6.668e-01;-1.857e-01;6.384e-01;-1.778e-01;9.887e-01;1.045e+00;6.606e-01;-1.435e-01;1.044e+00;4.001e-01;-1.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.260022;1.044e+00;6.668e-01;-1.856e-01;6.384e-01;-1.777e-01;9.888e-01;1.045e+00;6.606e-01;-1.433e-01;1.044e+00;4.001e-01;-1.113e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.265022;1.044e+00;6.668e-01;-1.854e-01;6.384e-01;-1.775e-01;9.888e-01;1.045e+00;6.606e-01;-1.432e-01;1.044e+00;4.001e-01;-1.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.271022;1.044e+00;6.668e-01;-1.851e-01;6.384e-01;-1.773e-01;9.889e-01;1.045e+00;6.606e-01;-1.429e-01;1.044e+00;4.001e-01;-1.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.275022;1.044e+00;6.668e-01;-1.850e-01;6.384e-01;-1.771e-01;9.889e-01;1.045e+00;6.606e-01;-1.428e-01;1.044e+00;4.001e-01;-1.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.280022;1.044e+00;6.668e-01;-1.848e-01;6.384e-01;-1.769e-01;9.890e-01;1.045e+00;6.606e-01;-1.426e-01;1.044e+00;4.001e-01;-1.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.285022;1.044e+00;6.668e-01;-1.846e-01;6.384e-01;-1.767e-01;9.891e-01;1.045e+00;6.606e-01;-1.424e-01;1.044e+00;4.001e-01;-1.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.290022;1.044e+00;6.668e-01;-1.844e-01;6.384e-01;-1.766e-01;9.891e-01;1.045e+00;6.606e-01;-1.423e-01;1.044e+00;4.001e-01;-1.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.295022;1.044e+00;6.668e-01;-1.842e-01;6.384e-01;-1.764e-01;9.892e-01;1.045e+00;6.606e-01;-1.421e-01;1.044e+00;4.001e-01;-1.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.301022;1.044e+00;6.668e-01;-1.840e-01;6.384e-01;-1.761e-01;9.892e-01;1.045e+00;6.606e-01;-1.419e-01;1.044e+00;4.001e-01;-1.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.306022;1.044e+00;6.668e-01;-1.838e-01;6.384e-01;-1.760e-01;9.893e-01;1.045e+00;6.605e-01;-1.417e-01;1.044e+00;4.001e-01;-1.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.310022;1.044e+00;6.668e-01;-1.836e-01;6.384e-01;-1.758e-01;9.894e-01;1.045e+00;6.605e-01;-1.415e-01;1.044e+00;4.001e-01;-1.102e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.315022;1.044e+00;6.668e-01;-1.834e-01;6.384e-01;-1.756e-01;9.894e-01;1.045e+00;6.605e-01;-1.413e-01;1.044e+00;4.001e-01;-1.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.320022;1.044e+00;6.668e-01;-1.832e-01;6.384e-01;-1.755e-01;9.895e-01;1.045e+00;6.605e-01;-1.412e-01;1.044e+00;4.001e-01;-1.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.325022;1.044e+00;6.668e-01;-1.831e-01;6.384e-01;-1.753e-01;9.895e-01;1.045e+00;6.605e-01;-1.410e-01;1.044e+00;4.001e-01;-1.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.331022;1.044e+00;6.668e-01;-1.828e-01;6.384e-01;-1.750e-01;9.896e-01;1.045e+00;6.605e-01;-1.408e-01;1.044e+00;4.001e-01;-1.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.335022;1.044e+00;6.668e-01;-1.827e-01;6.384e-01;-1.749e-01;9.896e-01;1.045e+00;6.605e-01;-1.406e-01;1.044e+00;4.001e-01;-1.096e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.340022;1.044e+00;6.668e-01;-1.825e-01;6.384e-01;-1.747e-01;9.897e-01;1.045e+00;6.605e-01;-1.404e-01;1.044e+00;4.001e-01;-1.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.345022;1.044e+00;6.668e-01;-1.823e-01;6.384e-01;-1.745e-01;9.898e-01;1.045e+00;6.605e-01;-1.403e-01;1.044e+00;4.001e-01;-1.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.350022;1.044e+00;6.668e-01;-1.821e-01;6.384e-01;-1.743e-01;9.898e-01;1.045e+00;6.605e-01;-1.401e-01;1.044e+00;4.001e-01;-1.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.355022;1.044e+00;6.667e-01;-1.819e-01;6.384e-01;-1.742e-01;9.899e-01;1.045e+00;6.605e-01;-1.399e-01;1.044e+00;4.000e-01;-1.091e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.360022;1.044e+00;6.667e-01;-1.817e-01;6.384e-01;-1.740e-01;9.899e-01;1.045e+00;6.605e-01;-1.397e-01;1.044e+00;4.000e-01;-1.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.365022;1.044e+00;6.667e-01;-1.815e-01;6.384e-01;-1.738e-01;9.900e-01;1.045e+00;6.605e-01;-1.395e-01;1.044e+00;4.000e-01;-1.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.370022;1.044e+00;6.667e-01;-1.813e-01;6.384e-01;-1.736e-01;9.900e-01;1.045e+00;6.604e-01;-1.393e-01;1.044e+00;4.000e-01;-1.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.375022;1.044e+00;6.667e-01;-1.811e-01;6.384e-01;-1.734e-01;9.901e-01;1.045e+00;6.604e-01;-1.392e-01;1.044e+00;4.000e-01;-1.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.380022;1.044e+00;6.667e-01;-1.809e-01;6.384e-01;-1.732e-01;9.902e-01;1.045e+00;6.604e-01;-1.390e-01;1.044e+00;4.000e-01;-1.086e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.385022;1.044e+00;6.667e-01;-1.808e-01;6.384e-01;-1.731e-01;9.902e-01;1.045e+00;6.604e-01;-1.388e-01;1.044e+00;4.000e-01;-1.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.390022;1.044e+00;6.667e-01;-1.806e-01;6.384e-01;-1.729e-01;9.903e-01;1.045e+00;6.604e-01;-1.386e-01;1.044e+00;4.000e-01;-1.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.395022;1.044e+00;6.667e-01;-1.804e-01;6.384e-01;-1.727e-01;9.903e-01;1.045e+00;6.604e-01;-1.384e-01;1.044e+00;4.000e-01;-1.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.400022;1.044e+00;6.667e-01;-1.802e-01;6.384e-01;-1.725e-01;9.904e-01;1.045e+00;6.604e-01;-1.383e-01;1.044e+00;4.000e-01;-1.081e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.405022;1.044e+00;6.667e-01;-1.800e-01;6.384e-01;-1.723e-01;9.904e-01;1.045e+00;6.604e-01;-1.381e-01;1.044e+00;4.000e-01;-1.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.410022;1.044e+00;6.667e-01;-1.798e-01;6.384e-01;-1.721e-01;9.905e-01;1.045e+00;6.604e-01;-1.379e-01;1.044e+00;4.000e-01;-1.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.415022;1.044e+00;6.667e-01;-1.796e-01;6.384e-01;-1.720e-01;9.906e-01;1.045e+00;6.604e-01;-1.377e-01;1.044e+00;4.000e-01;-1.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.420022;1.044e+00;6.667e-01;-1.794e-01;6.384e-01;-1.718e-01;9.906e-01;1.045e+00;6.604e-01;-1.375e-01;1.044e+00;4.000e-01;-1.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.425022;1.044e+00;6.667e-01;-1.792e-01;6.384e-01;-1.716e-01;9.907e-01;1.045e+00;6.604e-01;-1.374e-01;1.044e+00;4.000e-01;-1.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.430022;1.044e+00;6.667e-01;-1.790e-01;6.384e-01;-1.714e-01;9.907e-01;1.045e+00;6.604e-01;-1.372e-01;1.044e+00;4.000e-01;-1.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.436022;1.044e+00;6.667e-01;-1.788e-01;6.384e-01;-1.712e-01;9.908e-01;1.045e+00;6.603e-01;-1.370e-01;1.044e+00;4.000e-01;-1.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.440022;1.044e+00;6.667e-01;-1.787e-01;6.384e-01;-1.710e-01;9.908e-01;1.045e+00;6.603e-01;-1.368e-01;1.044e+00;4.000e-01;-1.072e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.445022;1.044e+00;6.667e-01;-1.785e-01;6.384e-01;-1.709e-01;9.909e-01;1.045e+00;6.603e-01;-1.366e-01;1.044e+00;4.000e-01;-1.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.450022;1.044e+00;6.667e-01;-1.783e-01;6.384e-01;-1.707e-01;9.910e-01;1.045e+00;6.603e-01;-1.365e-01;1.044e+00;4.000e-01;-1.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.455022;1.044e+00;6.667e-01;-1.781e-01;6.384e-01;-1.705e-01;9.910e-01;1.045e+00;6.603e-01;-1.363e-01;1.044e+00;4.000e-01;-1.068e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.460022;1.044e+00;6.667e-01;-1.779e-01;6.384e-01;-1.703e-01;9.911e-01;1.045e+00;6.603e-01;-1.361e-01;1.044e+00;4.000e-01;-1.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.465022;1.044e+00;6.667e-01;-1.777e-01;6.384e-01;-1.701e-01;9.911e-01;1.045e+00;6.603e-01;-1.359e-01;1.044e+00;4.000e-01;-1.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.470022;1.044e+00;6.667e-01;-1.775e-01;6.384e-01;-1.700e-01;9.912e-01;1.045e+00;6.603e-01;-1.357e-01;1.044e+00;4.000e-01;-1.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.475022;1.044e+00;6.667e-01;-1.773e-01;6.384e-01;-1.698e-01;9.912e-01;1.045e+00;6.603e-01;-1.355e-01;1.044e+00;4.000e-01;-1.064e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.481022;1.044e+00;6.667e-01;-1.771e-01;6.384e-01;-1.696e-01;9.913e-01;1.045e+00;6.603e-01;-1.353e-01;1.044e+00;4.000e-01;-1.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.485022;1.044e+00;6.667e-01;-1.769e-01;6.384e-01;-1.694e-01;9.914e-01;1.045e+00;6.603e-01;-1.352e-01;1.044e+00;4.000e-01;-1.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.490022;1.044e+00;6.667e-01;-1.767e-01;6.384e-01;-1.692e-01;9.914e-01;1.045e+00;6.603e-01;-1.350e-01;1.044e+00;4.000e-01;-1.060e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.495022;1.044e+00;6.667e-01;-1.766e-01;6.384e-01;-1.690e-01;9.915e-01;1.045e+00;6.602e-01;-1.348e-01;1.044e+00;4.000e-01;-1.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.500022;1.044e+00;6.667e-01;-1.764e-01;6.384e-01;-1.689e-01;9.915e-01;1.045e+00;6.602e-01;-1.346e-01;1.044e+00;4.000e-01;-1.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.505022;1.044e+00;6.667e-01;-1.762e-01;6.384e-01;-1.687e-01;9.916e-01;1.045e+00;6.602e-01;-1.345e-01;1.044e+00;4.000e-01;-1.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.510022;1.044e+00;6.667e-01;-1.760e-01;6.384e-01;-1.685e-01;9.917e-01;1.045e+00;6.602e-01;-1.343e-01;1.044e+00;4.000e-01;-1.056e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.516022;1.044e+00;6.667e-01;-1.758e-01;6.384e-01;-1.683e-01;9.917e-01;1.045e+00;6.602e-01;-1.341e-01;1.044e+00;4.000e-01;-1.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.520022;1.044e+00;6.667e-01;-1.756e-01;6.384e-01;-1.681e-01;9.918e-01;1.045e+00;6.602e-01;-1.339e-01;1.044e+00;4.000e-01;-1.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.525022;1.044e+00;6.667e-01;-1.754e-01;6.384e-01;-1.679e-01;9.918e-01;1.045e+00;6.602e-01;-1.337e-01;1.044e+00;4.000e-01;-1.052e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.530022;1.044e+00;6.667e-01;-1.752e-01;6.384e-01;-1.678e-01;9.919e-01;1.046e+00;6.602e-01;-1.336e-01;1.044e+00;4.000e-01;-1.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.535022;1.044e+00;6.667e-01;-1.750e-01;6.384e-01;-1.676e-01;9.919e-01;1.046e+00;6.602e-01;-1.334e-01;1.044e+00;4.000e-01;-1.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.540022;1.044e+00;6.667e-01;-1.748e-01;6.384e-01;-1.674e-01;9.920e-01;1.046e+00;6.602e-01;-1.332e-01;1.044e+00;4.000e-01;-1.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.545022;1.044e+00;6.667e-01;-1.746e-01;6.384e-01;-1.672e-01;9.920e-01;1.046e+00;6.602e-01;-1.330e-01;1.044e+00;4.000e-01;-1.048e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.550022;1.044e+00;6.667e-01;-1.745e-01;6.384e-01;-1.670e-01;9.921e-01;1.046e+00;6.602e-01;-1.328e-01;1.044e+00;4.000e-01;-1.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.555022;1.044e+00;6.667e-01;-1.743e-01;6.384e-01;-1.669e-01;9.922e-01;1.046e+00;6.602e-01;-1.327e-01;1.044e+00;4.000e-01;-1.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.560022;1.044e+00;6.667e-01;-1.741e-01;6.384e-01;-1.667e-01;9.922e-01;1.046e+00;6.601e-01;-1.325e-01;1.044e+00;4.000e-01;-1.044e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.565022;1.044e+00;6.667e-01;-1.739e-01;6.384e-01;-1.665e-01;9.923e-01;1.046e+00;6.601e-01;-1.323e-01;1.044e+00;4.000e-01;-1.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.570022;1.044e+00;6.667e-01;-1.737e-01;6.384e-01;-1.663e-01;9.923e-01;1.046e+00;6.601e-01;-1.321e-01;1.044e+00;4.000e-01;-1.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.575022;1.044e+00;6.667e-01;-1.735e-01;6.384e-01;-1.661e-01;9.924e-01;1.046e+00;6.601e-01;-1.319e-01;1.044e+00;4.000e-01;-1.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.580022;1.044e+00;6.667e-01;-1.733e-01;6.384e-01;-1.659e-01;9.924e-01;1.046e+00;6.601e-01;-1.318e-01;1.044e+00;4.000e-01;-1.040e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.585022;1.044e+00;6.667e-01;-1.731e-01;6.384e-01;-1.658e-01;9.925e-01;1.046e+00;6.601e-01;-1.316e-01;1.044e+00;4.000e-01;-1.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.590022;1.044e+00;6.667e-01;-1.729e-01;6.384e-01;-1.656e-01;9.926e-01;1.046e+00;6.601e-01;-1.314e-01;1.044e+00;4.000e-01;-1.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.595022;1.044e+00;6.667e-01;-1.727e-01;6.384e-01;-1.654e-01;9.926e-01;1.046e+00;6.601e-01;-1.312e-01;1.044e+00;4.000e-01;-1.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.600022;1.044e+00;6.667e-01;-1.726e-01;6.384e-01;-1.652e-01;9.927e-01;1.046e+00;6.601e-01;-1.310e-01;1.044e+00;4.000e-01;-1.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.605022;1.044e+00;6.667e-01;-1.724e-01;6.384e-01;-1.650e-01;9.927e-01;1.046e+00;6.601e-01;-1.309e-01;1.044e+00;4.000e-01;-1.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.610022;1.044e+00;6.667e-01;-1.722e-01;6.384e-01;-1.649e-01;9.928e-01;1.046e+00;6.601e-01;-1.307e-01;1.044e+00;4.000e-01;-1.033e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.615022;1.044e+00;6.667e-01;-1.720e-01;6.384e-01;-1.647e-01;9.928e-01;1.046e+00;6.601e-01;-1.305e-01;1.044e+00;4.000e-01;-1.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.620022;1.044e+00;6.667e-01;-1.718e-01;6.384e-01;-1.645e-01;9.929e-01;1.046e+00;6.601e-01;-1.303e-01;1.044e+00;4.000e-01;-1.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.625022;1.044e+00;6.667e-01;-1.716e-01;6.384e-01;-1.643e-01;9.930e-01;1.046e+00;6.600e-01;-1.302e-01;1.044e+00;4.000e-01;-1.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.630022;1.044e+00;6.667e-01;-1.714e-01;6.384e-01;-1.641e-01;9.930e-01;1.046e+00;6.600e-01;-1.300e-01;1.044e+00;4.000e-01;-1.029e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.635022;1.044e+00;6.667e-01;-1.712e-01;6.384e-01;-1.639e-01;9.931e-01;1.046e+00;6.600e-01;-1.298e-01;1.044e+00;4.000e-01;-1.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.640022;1.044e+00;6.667e-01;-1.710e-01;6.384e-01;-1.638e-01;9.931e-01;1.046e+00;6.600e-01;-1.296e-01;1.044e+00;4.000e-01;-1.026e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.645022;1.044e+00;6.667e-01;-1.709e-01;6.384e-01;-1.636e-01;9.932e-01;1.046e+00;6.600e-01;-1.294e-01;1.044e+00;4.000e-01;-1.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.650022;1.044e+00;6.667e-01;-1.707e-01;6.384e-01;-1.634e-01;9.932e-01;1.046e+00;6.600e-01;-1.293e-01;1.044e+00;4.000e-01;-1.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.655022;1.044e+00;6.667e-01;-1.705e-01;6.384e-01;-1.632e-01;9.933e-01;1.046e+00;6.600e-01;-1.291e-01;1.044e+00;4.000e-01;-1.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.660022;1.044e+00;6.667e-01;-1.703e-01;6.384e-01;-1.630e-01;9.934e-01;1.046e+00;6.600e-01;-1.289e-01;1.044e+00;4.000e-01;-1.022e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.665022;1.044e+00;6.667e-01;-1.701e-01;6.384e-01;-1.629e-01;9.934e-01;1.046e+00;6.600e-01;-1.287e-01;1.044e+00;4.000e-01;-1.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.670022;1.044e+00;6.667e-01;-1.699e-01;6.384e-01;-1.627e-01;9.935e-01;1.046e+00;6.600e-01;-1.285e-01;1.044e+00;4.000e-01;-1.019e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.675022;1.044e+00;6.667e-01;-1.697e-01;6.384e-01;-1.625e-01;9.935e-01;1.046e+00;6.600e-01;-1.284e-01;1.044e+00;4.000e-01;-1.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.680022;1.044e+00;6.667e-01;-1.695e-01;6.384e-01;-1.623e-01;9.936e-01;1.046e+00;6.600e-01;-1.282e-01;1.044e+00;4.000e-01;-1.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.685022;1.044e+00;6.667e-01;-1.693e-01;6.384e-01;-1.621e-01;9.936e-01;1.046e+00;6.600e-01;-1.280e-01;1.044e+00;4.000e-01;-1.016e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.690022;1.044e+00;6.667e-01;-1.691e-01;6.384e-01;-1.619e-01;9.937e-01;1.046e+00;6.599e-01;-1.278e-01;1.044e+00;4.000e-01;-1.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.695022;1.044e+00;6.667e-01;-1.690e-01;6.384e-01;-1.618e-01;9.938e-01;1.046e+00;6.599e-01;-1.276e-01;1.044e+00;4.000e-01;-1.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.700022;1.044e+00;6.667e-01;-1.688e-01;6.384e-01;-1.616e-01;9.938e-01;1.046e+00;6.599e-01;-1.275e-01;1.044e+00;4.000e-01;-1.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.705022;1.044e+00;6.667e-01;-1.686e-01;6.384e-01;-1.614e-01;9.939e-01;1.046e+00;6.599e-01;-1.273e-01;1.044e+00;4.000e-01;-1.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.710022;1.044e+00;6.667e-01;-1.684e-01;6.384e-01;-1.612e-01;9.939e-01;1.046e+00;6.599e-01;-1.271e-01;1.044e+00;4.000e-01;-1.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.715022;1.044e+00;6.667e-01;-1.682e-01;6.384e-01;-1.610e-01;9.940e-01;1.046e+00;6.599e-01;-1.269e-01;1.044e+00;4.000e-01;-1.009e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.720022;1.044e+00;6.667e-01;-1.680e-01;6.384e-01;-1.609e-01;9.940e-01;1.046e+00;6.599e-01;-1.267e-01;1.044e+00;4.000e-01;-1.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.725022;1.044e+00;6.667e-01;-1.678e-01;6.384e-01;-1.607e-01;9.941e-01;1.046e+00;6.599e-01;-1.266e-01;1.044e+00;4.000e-01;-1.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.730022;1.044e+00;6.667e-01;-1.676e-01;6.384e-01;-1.605e-01;9.942e-01;1.046e+00;6.599e-01;-1.264e-01;1.044e+00;4.000e-01;-1.006e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.735022;1.044e+00;6.667e-01;-1.674e-01;6.384e-01;-1.603e-01;9.942e-01;1.046e+00;6.599e-01;-1.262e-01;1.044e+00;4.000e-01;-1.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.740022;1.044e+00;6.667e-01;-1.673e-01;6.384e-01;-1.601e-01;9.943e-01;1.046e+00;6.599e-01;-1.260e-01;1.044e+00;4.000e-01;-1.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.745022;1.044e+00;6.667e-01;-1.671e-01;6.384e-01;-1.600e-01;9.943e-01;1.046e+00;6.599e-01;-1.259e-01;1.044e+00;4.000e-01;-1.002e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.750022;1.044e+00;6.667e-01;-1.669e-01;6.384e-01;-1.598e-01;9.944e-01;1.046e+00;6.599e-01;-1.257e-01;1.044e+00;4.000e-01;-1.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.756022;1.044e+00;6.667e-01;-1.667e-01;6.384e-01;-1.596e-01;9.944e-01;1.046e+00;6.598e-01;-1.255e-01;1.044e+00;4.000e-01;-9.999e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.762022;1.044e+00;6.667e-01;-1.664e-01;6.384e-01;-1.593e-01;9.945e-01;1.046e+00;6.598e-01;-1.252e-01;1.044e+00;4.000e-01;-9.985e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.765022;1.044e+00;6.667e-01;-1.663e-01;6.384e-01;-1.592e-01;9.946e-01;1.046e+00;6.598e-01;-1.251e-01;1.044e+00;4.000e-01;-9.979e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.770022;1.044e+00;6.667e-01;-1.661e-01;6.384e-01;-1.591e-01;9.946e-01;1.046e+00;6.598e-01;-1.250e-01;1.044e+00;4.000e-01;-9.967e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.775022;1.044e+00;6.667e-01;-1.659e-01;6.384e-01;-1.589e-01;9.947e-01;1.046e+00;6.598e-01;-1.248e-01;1.044e+00;4.000e-01;-9.956e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.780022;1.044e+00;6.667e-01;-1.657e-01;6.384e-01;-1.587e-01;9.947e-01;1.046e+00;6.598e-01;-1.246e-01;1.044e+00;4.000e-01;-9.945e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.785022;1.044e+00;6.667e-01;-1.656e-01;6.384e-01;-1.585e-01;9.948e-01;1.046e+00;6.598e-01;-1.244e-01;1.044e+00;4.000e-01;-9.933e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.790022;1.044e+00;6.667e-01;-1.654e-01;6.384e-01;-1.583e-01;9.948e-01;1.046e+00;6.598e-01;-1.242e-01;1.044e+00;4.000e-01;-9.922e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.795022;1.044e+00;6.667e-01;-1.652e-01;6.384e-01;-1.582e-01;9.949e-01;1.046e+00;6.598e-01;-1.241e-01;1.044e+00;4.000e-01;-9.911e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.800022;1.044e+00;6.667e-01;-1.650e-01;6.384e-01;-1.580e-01;9.949e-01;1.046e+00;6.598e-01;-1.239e-01;1.044e+00;4.000e-01;-9.899e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.806022;1.044e+00;6.667e-01;-1.648e-01;6.384e-01;-1.578e-01;9.950e-01;1.046e+00;6.598e-01;-1.237e-01;1.044e+00;4.000e-01;-9.886e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.810022;1.044e+00;6.667e-01;-1.646e-01;6.384e-01;-1.576e-01;9.951e-01;1.046e+00;6.598e-01;-1.235e-01;1.044e+00;4.000e-01;-9.877e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.815022;1.044e+00;6.667e-01;-1.644e-01;6.384e-01;-1.574e-01;9.951e-01;1.046e+00;6.598e-01;-1.234e-01;1.044e+00;4.000e-01;-9.866e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.820022;1.044e+00;6.667e-01;-1.642e-01;6.384e-01;-1.572e-01;9.952e-01;1.046e+00;6.597e-01;-1.232e-01;1.044e+00;4.000e-01;-9.854e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.825022;1.044e+00;6.667e-01;-1.641e-01;6.384e-01;-1.571e-01;9.952e-01;1.046e+00;6.597e-01;-1.230e-01;1.044e+00;4.000e-01;-9.843e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.831022;1.044e+00;6.667e-01;-1.638e-01;6.384e-01;-1.569e-01;9.953e-01;1.046e+00;6.597e-01;-1.228e-01;1.044e+00;4.000e-01;-9.829e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.835022;1.044e+00;6.667e-01;-1.637e-01;6.384e-01;-1.567e-01;9.953e-01;1.046e+00;6.597e-01;-1.226e-01;1.044e+00;4.000e-01;-9.821e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.840022;1.044e+00;6.667e-01;-1.635e-01;6.384e-01;-1.565e-01;9.954e-01;1.046e+00;6.597e-01;-1.225e-01;1.044e+00;4.000e-01;-9.809e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.845022;1.044e+00;6.667e-01;-1.633e-01;6.384e-01;-1.563e-01;9.955e-01;1.046e+00;6.597e-01;-1.223e-01;1.044e+00;4.000e-01;-9.798e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.850022;1.044e+00;6.667e-01;-1.631e-01;6.384e-01;-1.562e-01;9.955e-01;1.046e+00;6.597e-01;-1.221e-01;1.044e+00;4.000e-01;-9.787e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.855022;1.044e+00;6.667e-01;-1.629e-01;6.384e-01;-1.560e-01;9.956e-01;1.046e+00;6.597e-01;-1.219e-01;1.044e+00;4.000e-01;-9.775e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.860022;1.044e+00;6.667e-01;-1.627e-01;6.384e-01;-1.558e-01;9.956e-01;1.046e+00;6.597e-01;-1.218e-01;1.044e+00;4.000e-01;-9.764e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.865022;1.044e+00;6.667e-01;-1.625e-01;6.384e-01;-1.556e-01;9.957e-01;1.046e+00;6.597e-01;-1.216e-01;1.044e+00;4.000e-01;-9.753e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.870022;1.044e+00;6.667e-01;-1.624e-01;6.384e-01;-1.554e-01;9.957e-01;1.046e+00;6.597e-01;-1.214e-01;1.044e+00;4.000e-01;-9.742e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.876022;1.044e+00;6.667e-01;-1.621e-01;6.384e-01;-1.552e-01;9.958e-01;1.046e+00;6.597e-01;-1.212e-01;1.044e+00;4.000e-01;-9.728e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.880022;1.044e+00;6.667e-01;-1.620e-01;6.384e-01;-1.551e-01;9.958e-01;1.046e+00;6.597e-01;-1.210e-01;1.044e+00;4.000e-01;-9.719e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.885022;1.044e+00;6.667e-01;-1.618e-01;6.384e-01;-1.549e-01;9.959e-01;1.046e+00;6.596e-01;-1.209e-01;1.044e+00;4.000e-01;-9.708e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.891022;1.044e+00;6.667e-01;-1.616e-01;6.384e-01;-1.547e-01;9.960e-01;1.046e+00;6.596e-01;-1.207e-01;1.044e+00;4.000e-01;-9.694e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.895022;1.044e+00;6.667e-01;-1.614e-01;6.384e-01;-1.546e-01;9.960e-01;1.046e+00;6.596e-01;-1.205e-01;1.044e+00;4.000e-01;-9.685e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.900022;1.044e+00;6.667e-01;-1.612e-01;6.384e-01;-1.544e-01;9.961e-01;1.046e+00;6.596e-01;-1.203e-01;1.044e+00;4.000e-01;-9.674e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.905022;1.044e+00;6.667e-01;-1.610e-01;6.384e-01;-1.542e-01;9.961e-01;1.046e+00;6.596e-01;-1.202e-01;1.044e+00;4.000e-01;-9.663e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.910022;1.044e+00;6.667e-01;-1.609e-01;6.384e-01;-1.540e-01;9.962e-01;1.046e+00;6.596e-01;-1.200e-01;1.044e+00;4.000e-01;-9.651e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.915022;1.044e+00;6.667e-01;-1.607e-01;6.384e-01;-1.538e-01;9.962e-01;1.046e+00;6.596e-01;-1.198e-01;1.044e+00;4.000e-01;-9.640e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.920022;1.044e+00;6.667e-01;-1.605e-01;6.384e-01;-1.537e-01;9.963e-01;1.046e+00;6.596e-01;-1.196e-01;1.044e+00;4.000e-01;-9.629e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.925022;1.044e+00;6.667e-01;-1.603e-01;6.384e-01;-1.535e-01;9.964e-01;1.046e+00;6.596e-01;-1.194e-01;1.044e+00;4.000e-01;-9.618e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.930022;1.044e+00;6.667e-01;-1.601e-01;6.384e-01;-1.533e-01;9.964e-01;1.046e+00;6.596e-01;-1.193e-01;1.044e+00;4.000e-01;-9.606e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.936022;1.044e+00;6.667e-01;-1.599e-01;6.384e-01;-1.531e-01;9.965e-01;1.046e+00;6.596e-01;-1.191e-01;1.044e+00;4.000e-01;-9.593e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.940022;1.044e+00;6.667e-01;-1.597e-01;6.384e-01;-1.529e-01;9.965e-01;1.046e+00;6.596e-01;-1.189e-01;1.044e+00;4.000e-01;-9.584e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.945022;1.044e+00;6.667e-01;-1.595e-01;6.384e-01;-1.528e-01;9.966e-01;1.046e+00;6.596e-01;-1.187e-01;1.044e+00;4.000e-01;-9.573e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.950022;1.044e+00;6.667e-01;-1.594e-01;6.384e-01;-1.526e-01;9.966e-01;1.046e+00;6.596e-01;-1.186e-01;1.044e+00;4.000e-01;-9.562e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.956022;1.044e+00;6.667e-01;-1.591e-01;6.384e-01;-1.524e-01;9.967e-01;1.046e+00;6.595e-01;-1.183e-01;1.044e+00;4.000e-01;-9.548e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.960022;1.044e+00;6.667e-01;-1.590e-01;6.384e-01;-1.522e-01;9.967e-01;1.046e+00;6.595e-01;-1.182e-01;1.044e+00;4.000e-01;-9.539e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.965022;1.044e+00;6.667e-01;-1.588e-01;6.384e-01;-1.520e-01;9.968e-01;1.046e+00;6.595e-01;-1.180e-01;1.044e+00;4.000e-01;-9.528e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.970022;1.044e+00;6.667e-01;-1.586e-01;6.384e-01;-1.519e-01;9.969e-01;1.046e+00;6.595e-01;-1.179e-01;1.044e+00;4.000e-01;-9.517e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.975022;1.044e+00;6.667e-01;-1.584e-01;6.384e-01;-1.517e-01;9.969e-01;1.046e+00;6.595e-01;-1.177e-01;1.044e+00;4.000e-01;-9.505e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.980022;1.044e+00;6.667e-01;-1.582e-01;6.384e-01;-1.515e-01;9.970e-01;1.046e+00;6.595e-01;-1.175e-01;1.044e+00;4.000e-01;-9.494e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.985022;1.044e+00;6.667e-01;-1.580e-01;6.384e-01;-1.513e-01;9.970e-01;1.046e+00;6.595e-01;-1.173e-01;1.044e+00;4.000e-01;-9.483e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.990022;1.044e+00;6.667e-01;-1.579e-01;6.384e-01;-1.511e-01;9.971e-01;1.046e+00;6.595e-01;-1.171e-01;1.044e+00;4.000e-01;-9.472e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
60.995022;1.044e+00;6.667e-01;-1.577e-01;6.384e-01;-1.510e-01;9.971e-01;1.047e+00;6.595e-01;-1.170e-01;1.044e+00;4.000e-01;-9.460e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.001022;1.044e+00;6.667e-01;-1.575e-01;6.384e-01;-1.508e-01;9.972e-01;1.047e+00;6.595e-01;-1.168e-01;1.044e+00;4.000e-01;-9.447e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.005022;1.044e+00;6.667e-01;-1.573e-01;6.384e-01;-1.506e-01;9.973e-01;1.047e+00;6.595e-01;-1.166e-01;1.044e+00;4.000e-01;-9.438e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.010022;1.044e+00;6.667e-01;-1.571e-01;6.384e-01;-1.504e-01;9.973e-01;1.047e+00;6.595e-01;-1.164e-01;1.044e+00;4.000e-01;-9.427e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.015022;1.044e+00;6.667e-01;-1.569e-01;6.384e-01;-1.502e-01;9.974e-01;1.047e+00;6.595e-01;-1.163e-01;1.044e+00;4.000e-01;-9.416e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.020022;1.044e+00;6.667e-01;-1.567e-01;6.384e-01;-1.501e-01;9.974e-01;1.047e+00;6.594e-01;-1.161e-01;1.044e+00;4.000e-01;-9.404e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.025022;1.044e+00;6.667e-01;-1.566e-01;6.384e-01;-1.499e-01;9.975e-01;1.047e+00;6.594e-01;-1.159e-01;1.044e+00;4.000e-01;-9.393e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.031022;1.044e+00;6.667e-01;-1.563e-01;6.384e-01;-1.497e-01;9.975e-01;1.047e+00;6.594e-01;-1.157e-01;1.044e+00;4.000e-01;-9.380e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.035022;1.044e+00;6.667e-01;-1.562e-01;6.384e-01;-1.495e-01;9.976e-01;1.047e+00;6.594e-01;-1.156e-01;1.044e+00;4.000e-01;-9.371e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.040022;1.044e+00;6.667e-01;-1.560e-01;6.384e-01;-1.494e-01;9.976e-01;1.047e+00;6.594e-01;-1.154e-01;1.044e+00;4.000e-01;-9.360e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.045022;1.044e+00;6.667e-01;-1.558e-01;6.384e-01;-1.492e-01;9.977e-01;1.047e+00;6.594e-01;-1.152e-01;1.044e+00;4.000e-01;-9.348e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.050022;1.044e+00;6.667e-01;-1.556e-01;6.384e-01;-1.490e-01;9.978e-01;1.047e+00;6.594e-01;-1.150e-01;1.044e+00;4.000e-01;-9.337e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.055022;1.044e+00;6.667e-01;-1.554e-01;6.384e-01;-1.488e-01;9.978e-01;1.047e+00;6.594e-01;-1.148e-01;1.044e+00;4.000e-01;-9.326e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.060022;1.044e+00;6.667e-01;-1.552e-01;6.384e-01;-1.486e-01;9.979e-01;1.047e+00;6.594e-01;-1.147e-01;1.044e+00;4.000e-01;-9.315e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.065022;1.044e+00;6.667e-01;-1.551e-01;6.384e-01;-1.485e-01;9.979e-01;1.047e+00;6.594e-01;-1.145e-01;1.044e+00;4.000e-01;-9.304e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.071022;1.044e+00;6.667e-01;-1.548e-01;6.384e-01;-1.482e-01;9.980e-01;1.047e+00;6.594e-01;-1.143e-01;1.044e+00;4.000e-01;-9.290e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.075022;1.044e+00;6.667e-01;-1.547e-01;6.384e-01;-1.481e-01;9.980e-01;1.047e+00;6.594e-01;-1.141e-01;1.044e+00;4.000e-01;-9.281e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.080022;1.044e+00;6.667e-01;-1.545e-01;6.384e-01;-1.479e-01;9.981e-01;1.047e+00;6.594e-01;-1.140e-01;1.044e+00;4.000e-01;-9.270e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.085022;1.044e+00;6.667e-01;-1.543e-01;6.384e-01;-1.478e-01;9.981e-01;1.047e+00;6.593e-01;-1.138e-01;1.044e+00;4.000e-01;-9.259e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.090022;1.044e+00;6.667e-01;-1.541e-01;6.384e-01;-1.476e-01;9.982e-01;1.047e+00;6.593e-01;-1.136e-01;1.044e+00;4.000e-01;-9.248e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.095022;1.044e+00;6.667e-01;-1.539e-01;6.384e-01;-1.474e-01;9.983e-01;1.047e+00;6.593e-01;-1.134e-01;1.044e+00;4.000e-01;-9.237e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.100022;1.044e+00;6.667e-01;-1.538e-01;6.384e-01;-1.472e-01;9.983e-01;1.047e+00;6.593e-01;-1.133e-01;1.044e+00;4.000e-01;-9.226e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.105022;1.044e+00;6.667e-01;-1.536e-01;6.384e-01;-1.470e-01;9.984e-01;1.047e+00;6.593e-01;-1.131e-01;1.044e+00;4.000e-01;-9.214e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.111022;1.044e+00;6.667e-01;-1.533e-01;6.384e-01;-1.468e-01;9.984e-01;1.047e+00;6.593e-01;-1.129e-01;1.044e+00;4.000e-01;-9.201e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.115022;1.044e+00;6.667e-01;-1.532e-01;6.384e-01;-1.467e-01;9.985e-01;1.047e+00;6.593e-01;-1.127e-01;1.044e+00;4.000e-01;-9.192e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.120022;1.044e+00;6.667e-01;-1.530e-01;6.384e-01;-1.465e-01;9.985e-01;1.047e+00;6.593e-01;-1.126e-01;1.044e+00;4.000e-01;-9.181e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.126022;1.044e+00;6.667e-01;-1.528e-01;6.384e-01;-1.463e-01;9.986e-01;1.047e+00;6.593e-01;-1.123e-01;1.044e+00;4.000e-01;-9.167e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.130022;1.044e+00;6.667e-01;-1.526e-01;6.384e-01;-1.461e-01;9.987e-01;1.047e+00;6.593e-01;-1.122e-01;1.044e+00;4.000e-01;-9.158e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.135022;1.044e+00;6.667e-01;-1.525e-01;6.384e-01;-1.460e-01;9.987e-01;1.047e+00;6.593e-01;-1.120e-01;1.044e+00;4.000e-01;-9.147e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.140022;1.044e+00;6.667e-01;-1.523e-01;6.384e-01;-1.458e-01;9.988e-01;1.047e+00;6.593e-01;-1.119e-01;1.044e+00;4.000e-01;-9.136e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.146022;1.044e+00;6.667e-01;-1.520e-01;6.384e-01;-1.456e-01;9.988e-01;1.047e+00;6.593e-01;-1.116e-01;1.044e+00;4.000e-01;-9.123e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.150022;1.044e+00;6.667e-01;-1.519e-01;6.384e-01;-1.454e-01;9.989e-01;1.047e+00;6.593e-01;-1.115e-01;1.044e+00;4.000e-01;-9.114e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.155022;1.044e+00;6.667e-01;-1.517e-01;6.384e-01;-1.453e-01;9.989e-01;1.047e+00;6.592e-01;-1.113e-01;1.044e+00;4.000e-01;-9.103e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
