time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
61.160022;1.044e+00;6.667e-01;-1.515e-01;6.384e-01;-1.451e-01;9.990e-01;1.047e+00;6.592e-01;-1.112e-01;1.044e+00;4.000e-01;-9.092e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.165022;1.044e+00;6.667e-01;-1.513e-01;6.384e-01;-1.449e-01;9.990e-01;1.047e+00;6.592e-01;-1.110e-01;1.044e+00;4.000e-01;-9.080e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.170022;1.044e+00;6.667e-01;-1.512e-01;6.384e-01;-1.447e-01;9.991e-01;1.047e+00;6.592e-01;-1.108e-01;1.044e+00;4.000e-01;-9.069e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.175022;1.044e+00;6.667e-01;-1.510e-01;6.384e-01;-1.445e-01;9.992e-01;1.047e+00;6.592e-01;-1.106e-01;1.044e+00;4.000e-01;-9.058e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.180022;1.044e+00;6.667e-01;-1.508e-01;6.384e-01;-1.444e-01;9.992e-01;1.047e+00;6.592e-01;-1.104e-01;1.044e+00;4.000e-01;-9.047e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.185022;1.044e+00;6.667e-01;-1.506e-01;6.384e-01;-1.442e-01;9.993e-01;1.047e+00;6.592e-01;-1.103e-01;1.044e+00;4.000e-01;-9.036e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.191022;1.044e+00;6.667e-01;-1.504e-01;6.384e-01;-1.440e-01;9.993e-01;1.047e+00;6.592e-01;-1.101e-01;1.044e+00;4.000e-01;-9.023e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.195022;1.044e+00;6.667e-01;-1.502e-01;6.384e-01;-1.438e-01;9.994e-01;1.047e+00;6.592e-01;-1.099e-01;1.044e+00;4.000e-01;-9.014e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.200022;1.044e+00;6.667e-01;-1.500e-01;6.384e-01;-1.437e-01;9.994e-01;1.047e+00;6.592e-01;-1.097e-01;1.044e+00;4.000e-01;-9.002e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.205022;1.044e+00;6.667e-01;-1.499e-01;6.384e-01;-1.435e-01;9.995e-01;1.047e+00;6.592e-01;-1.096e-01;1.044e+00;4.000e-01;-8.991e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.210022;1.044e+00;6.667e-01;-1.497e-01;6.384e-01;-1.433e-01;9.995e-01;1.047e+00;6.592e-01;-1.094e-01;1.044e+00;4.000e-01;-8.980e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.216022;1.044e+00;6.667e-01;-1.494e-01;6.384e-01;-1.431e-01;9.996e-01;1.047e+00;6.592e-01;-1.092e-01;1.044e+00;4.000e-01;-8.967e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.220022;1.044e+00;6.667e-01;-1.493e-01;6.384e-01;-1.429e-01;9.997e-01;1.047e+00;6.591e-01;-1.090e-01;1.044e+00;4.000e-01;-8.958e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.225022;1.044e+00;6.667e-01;-1.491e-01;6.384e-01;-1.428e-01;9.997e-01;1.047e+00;6.591e-01;-1.089e-01;1.044e+00;4.000e-01;-8.947e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.231022;1.044e+00;6.667e-01;-1.489e-01;6.384e-01;-1.426e-01;9.998e-01;1.047e+00;6.591e-01;-1.087e-01;1.044e+00;4.000e-01;-8.934e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.235022;1.044e+00;6.667e-01;-1.487e-01;6.384e-01;-1.424e-01;9.998e-01;1.047e+00;6.591e-01;-1.085e-01;1.044e+00;4.000e-01;-8.925e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.240022;1.044e+00;6.667e-01;-1.486e-01;6.384e-01;-1.422e-01;9.999e-01;1.047e+00;6.591e-01;-1.083e-01;1.044e+00;4.000e-01;-8.914e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.245022;1.044e+00;6.667e-01;-1.484e-01;6.384e-01;-1.421e-01;9.999e-01;1.047e+00;6.591e-01;-1.082e-01;1.044e+00;4.000e-01;-8.903e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.251022;1.044e+00;6.667e-01;-1.482e-01;6.384e-01;-1.418e-01;1.000e+00;1.047e+00;6.591e-01;-1.080e-01;1.044e+00;4.000e-01;-8.889e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.256022;1.044e+00;6.667e-01;-1.480e-01;6.384e-01;-1.417e-01;1.000e+00;1.047e+00;6.591e-01;-1.078e-01;1.044e+00;4.000e-01;-8.878e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.260022;1.044e+00;6.667e-01;-1.478e-01;6.384e-01;-1.415e-01;1.000e+00;1.047e+00;6.591e-01;-1.076e-01;1.044e+00;4.000e-01;-8.869e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.265022;1.044e+00;6.667e-01;-1.476e-01;6.384e-01;-1.414e-01;1.000e+00;1.047e+00;6.591e-01;-1.075e-01;1.044e+00;4.000e-01;-8.858e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.270022;1.044e+00;6.667e-01;-1.474e-01;6.384e-01;-1.412e-01;1.000e+00;1.047e+00;6.591e-01;-1.073e-01;1.044e+00;4.000e-01;-8.847e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.276022;1.044e+00;6.667e-01;-1.472e-01;6.384e-01;-1.410e-01;1.000e+00;1.047e+00;6.591e-01;-1.071e-01;1.044e+00;4.000e-01;-8.834e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.280022;1.044e+00;6.667e-01;-1.471e-01;6.384e-01;-1.408e-01;1.000e+00;1.047e+00;6.591e-01;-1.069e-01;1.044e+00;4.000e-01;-8.825e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.285022;1.044e+00;6.667e-01;-1.469e-01;6.384e-01;-1.406e-01;1.000e+00;1.047e+00;6.591e-01;-1.068e-01;1.044e+00;4.000e-01;-8.814e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.290022;1.044e+00;6.667e-01;-1.467e-01;6.384e-01;-1.405e-01;1.000e+00;1.047e+00;6.590e-01;-1.066e-01;1.044e+00;4.000e-01;-8.803e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.295022;1.044e+00;6.667e-01;-1.465e-01;6.384e-01;-1.403e-01;1.000e+00;1.047e+00;6.590e-01;-1.064e-01;1.044e+00;4.000e-01;-8.792e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.300022;1.044e+00;6.667e-01;-1.463e-01;6.384e-01;-1.401e-01;1.001e+00;1.047e+00;6.590e-01;-1.062e-01;1.044e+00;4.000e-01;-8.780e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.305022;1.044e+00;6.667e-01;-1.462e-01;6.384e-01;-1.399e-01;1.001e+00;1.047e+00;6.590e-01;-1.061e-01;1.044e+00;4.000e-01;-8.769e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.313022;1.044e+00;6.667e-01;-1.459e-01;6.384e-01;-1.397e-01;1.001e+00;1.047e+00;6.590e-01;-1.058e-01;1.044e+00;4.000e-01;-8.752e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.315022;1.044e+00;6.667e-01;-1.458e-01;6.384e-01;-1.396e-01;1.001e+00;1.047e+00;6.590e-01;-1.057e-01;1.044e+00;4.000e-01;-8.747e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.320022;1.044e+00;6.667e-01;-1.456e-01;6.384e-01;-1.394e-01;1.001e+00;1.047e+00;6.590e-01;-1.055e-01;1.044e+00;4.000e-01;-8.736e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.325022;1.044e+00;6.667e-01;-1.454e-01;6.384e-01;-1.392e-01;1.001e+00;1.047e+00;6.590e-01;-1.054e-01;1.044e+00;4.000e-01;-8.725e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.330022;1.044e+00;6.667e-01;-1.452e-01;6.384e-01;-1.391e-01;1.001e+00;1.047e+00;6.590e-01;-1.052e-01;1.044e+00;4.000e-01;-8.714e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.335022;1.044e+00;6.667e-01;-1.451e-01;6.384e-01;-1.389e-01;1.001e+00;1.047e+00;6.590e-01;-1.050e-01;1.044e+00;4.000e-01;-8.703e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.340022;1.044e+00;6.667e-01;-1.449e-01;6.384e-01;-1.387e-01;1.001e+00;1.047e+00;6.590e-01;-1.048e-01;1.044e+00;4.000e-01;-8.692e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.346022;1.044e+00;6.667e-01;-1.446e-01;6.384e-01;-1.385e-01;1.001e+00;1.047e+00;6.590e-01;-1.046e-01;1.044e+00;4.000e-01;-8.679e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.350022;1.044e+00;6.667e-01;-1.445e-01;6.384e-01;-1.383e-01;1.001e+00;1.047e+00;6.590e-01;-1.045e-01;1.044e+00;4.000e-01;-8.670e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.355022;1.044e+00;6.667e-01;-1.443e-01;6.384e-01;-1.382e-01;1.001e+00;1.047e+00;6.589e-01;-1.043e-01;1.044e+00;4.000e-01;-8.659e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.360022;1.044e+00;6.667e-01;-1.441e-01;6.384e-01;-1.380e-01;1.001e+00;1.047e+00;6.589e-01;-1.042e-01;1.044e+00;4.000e-01;-8.648e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.365022;1.044e+00;6.667e-01;-1.439e-01;6.384e-01;-1.378e-01;1.001e+00;1.047e+00;6.589e-01;-1.040e-01;1.044e+00;4.000e-01;-8.637e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.370022;1.044e+00;6.667e-01;-1.438e-01;6.384e-01;-1.376e-01;1.001e+00;1.047e+00;6.589e-01;-1.038e-01;1.044e+00;4.000e-01;-8.626e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.375022;1.044e+00;6.667e-01;-1.436e-01;6.384e-01;-1.375e-01;1.001e+00;1.047e+00;6.589e-01;-1.036e-01;1.044e+00;4.000e-01;-8.615e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.380022;1.044e+00;6.667e-01;-1.434e-01;6.384e-01;-1.373e-01;1.001e+00;1.047e+00;6.589e-01;-1.035e-01;1.044e+00;4.000e-01;-8.604e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.385022;1.044e+00;6.667e-01;-1.432e-01;6.384e-01;-1.371e-01;1.001e+00;1.047e+00;6.589e-01;-1.033e-01;1.044e+00;4.000e-01;-8.593e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.390022;1.044e+00;6.667e-01;-1.430e-01;6.384e-01;-1.369e-01;1.002e+00;1.047e+00;6.589e-01;-1.031e-01;1.044e+00;4.000e-01;-8.582e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.395022;1.044e+00;6.667e-01;-1.428e-01;6.384e-01;-1.368e-01;1.002e+00;1.047e+00;6.589e-01;-1.029e-01;1.044e+00;4.000e-01;-8.570e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.400022;1.044e+00;6.667e-01;-1.427e-01;6.384e-01;-1.366e-01;1.002e+00;1.047e+00;6.589e-01;-1.028e-01;1.044e+00;4.000e-01;-8.559e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.406022;1.044e+00;6.667e-01;-1.424e-01;6.384e-01;-1.364e-01;1.002e+00;1.047e+00;6.589e-01;-1.025e-01;1.044e+00;4.000e-01;-8.546e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.410022;1.044e+00;6.667e-01;-1.423e-01;6.384e-01;-1.362e-01;1.002e+00;1.047e+00;6.589e-01;-1.024e-01;1.044e+00;4.000e-01;-8.537e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.415022;1.044e+00;6.667e-01;-1.421e-01;6.384e-01;-1.361e-01;1.002e+00;1.047e+00;6.589e-01;-1.022e-01;1.044e+00;4.000e-01;-8.526e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.420022;1.044e+00;6.667e-01;-1.419e-01;6.384e-01;-1.359e-01;1.002e+00;1.047e+00;6.589e-01;-1.021e-01;1.044e+00;4.000e-01;-8.515e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.426022;1.044e+00;6.667e-01;-1.417e-01;6.384e-01;-1.357e-01;1.002e+00;1.047e+00;6.588e-01;-1.019e-01;1.044e+00;4.000e-01;-8.502e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.430022;1.044e+00;6.667e-01;-1.416e-01;6.384e-01;-1.355e-01;1.002e+00;1.047e+00;6.588e-01;-1.017e-01;1.044e+00;4.000e-01;-8.493e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.435022;1.044e+00;6.667e-01;-1.414e-01;6.384e-01;-1.354e-01;1.002e+00;1.047e+00;6.588e-01;-1.015e-01;1.044e+00;4.000e-01;-8.482e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.440022;1.044e+00;6.667e-01;-1.412e-01;6.384e-01;-1.352e-01;1.002e+00;1.047e+00;6.588e-01;-1.014e-01;1.044e+00;4.000e-01;-8.471e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.446022;1.044e+00;6.667e-01;-1.410e-01;6.384e-01;-1.350e-01;1.002e+00;1.047e+00;6.588e-01;-1.012e-01;1.044e+00;4.000e-01;-8.458e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.450022;1.044e+00;6.667e-01;-1.408e-01;6.384e-01;-1.348e-01;1.002e+00;1.047e+00;6.588e-01;-1.010e-01;1.044e+00;4.000e-01;-8.449e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.455022;1.044e+00;6.667e-01;-1.406e-01;6.384e-01;-1.347e-01;1.002e+00;1.047e+00;6.588e-01;-1.008e-01;1.044e+00;4.000e-01;-8.438e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.460022;1.044e+00;6.667e-01;-1.405e-01;6.384e-01;-1.345e-01;1.002e+00;1.047e+00;6.588e-01;-1.007e-01;1.044e+00;4.000e-01;-8.427e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.466022;1.044e+00;6.667e-01;-1.402e-01;6.384e-01;-1.343e-01;1.002e+00;1.047e+00;6.588e-01;-1.005e-01;1.044e+00;4.000e-01;-8.414e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.470022;1.044e+00;6.667e-01;-1.401e-01;6.384e-01;-1.341e-01;1.002e+00;1.048e+00;6.588e-01;-1.003e-01;1.044e+00;4.000e-01;-8.405e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.475022;1.044e+00;6.667e-01;-1.399e-01;6.384e-01;-1.339e-01;1.002e+00;1.048e+00;6.588e-01;-1.002e-01;1.044e+00;4.000e-01;-8.394e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.480022;1.044e+00;6.667e-01;-1.397e-01;6.384e-01;-1.338e-01;1.003e+00;1.048e+00;6.588e-01;-9.998e-02;1.044e+00;4.000e-01;-8.383e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.487022;1.044e+00;6.667e-01;-1.395e-01;6.384e-01;-1.335e-01;1.003e+00;1.048e+00;6.588e-01;-9.974e-02;1.044e+00;4.000e-01;-8.368e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.490022;1.044e+00;6.667e-01;-1.394e-01;6.384e-01;-1.334e-01;1.003e+00;1.048e+00;6.588e-01;-9.963e-02;1.044e+00;4.000e-01;-8.361e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.495022;1.044e+00;6.667e-01;-1.392e-01;6.384e-01;-1.332e-01;1.003e+00;1.048e+00;6.587e-01;-9.946e-02;1.044e+00;4.000e-01;-8.350e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.501022;1.044e+00;6.667e-01;-1.389e-01;6.384e-01;-1.330e-01;1.003e+00;1.048e+00;6.587e-01;-9.925e-02;1.044e+00;4.000e-01;-8.337e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.506022;1.044e+00;6.667e-01;-1.388e-01;6.384e-01;-1.329e-01;1.003e+00;1.048e+00;6.587e-01;-9.908e-02;1.044e+00;4.000e-01;-8.326e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.510022;1.044e+00;6.667e-01;-1.386e-01;6.384e-01;-1.327e-01;1.003e+00;1.048e+00;6.587e-01;-9.894e-02;1.044e+00;4.000e-01;-8.317e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.515022;1.044e+00;6.667e-01;-1.384e-01;6.384e-01;-1.325e-01;1.003e+00;1.048e+00;6.587e-01;-9.876e-02;1.044e+00;4.000e-01;-8.306e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.520022;1.044e+00;6.667e-01;-1.383e-01;6.384e-01;-1.324e-01;1.003e+00;1.048e+00;6.587e-01;-9.859e-02;1.044e+00;4.000e-01;-8.295e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.526022;1.044e+00;6.667e-01;-1.380e-01;6.384e-01;-1.322e-01;1.003e+00;1.048e+00;6.587e-01;-9.838e-02;1.044e+00;4.000e-01;-8.282e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.531022;1.044e+00;6.667e-01;-1.379e-01;6.384e-01;-1.320e-01;1.003e+00;1.048e+00;6.587e-01;-9.821e-02;1.044e+00;4.000e-01;-8.271e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.535022;1.044e+00;6.667e-01;-1.377e-01;6.384e-01;-1.318e-01;1.003e+00;1.048e+00;6.587e-01;-9.807e-02;1.044e+00;4.000e-01;-8.262e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.540022;1.044e+00;6.667e-01;-1.375e-01;6.384e-01;-1.317e-01;1.003e+00;1.048e+00;6.587e-01;-9.790e-02;1.044e+00;4.000e-01;-8.251e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.546022;1.044e+00;6.667e-01;-1.373e-01;6.384e-01;-1.315e-01;1.003e+00;1.048e+00;6.587e-01;-9.769e-02;1.044e+00;4.000e-01;-8.238e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.550022;1.044e+00;6.667e-01;-1.372e-01;6.384e-01;-1.313e-01;1.003e+00;1.048e+00;6.587e-01;-9.755e-02;1.044e+00;4.000e-01;-8.229e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.555022;1.044e+00;6.667e-01;-1.370e-01;6.384e-01;-1.311e-01;1.003e+00;1.048e+00;6.587e-01;-9.738e-02;1.044e+00;4.000e-01;-8.218e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.560022;1.044e+00;6.667e-01;-1.368e-01;6.384e-01;-1.310e-01;1.003e+00;1.048e+00;6.586e-01;-9.721e-02;1.044e+00;4.000e-01;-8.207e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.566022;1.044e+00;6.667e-01;-1.366e-01;6.384e-01;-1.308e-01;1.003e+00;1.048e+00;6.586e-01;-9.700e-02;1.044e+00;4.000e-01;-8.194e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.572022;1.044e+00;6.667e-01;-1.364e-01;6.384e-01;-1.305e-01;1.004e+00;1.048e+00;6.586e-01;-9.679e-02;1.044e+00;4.000e-01;-8.181e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.575022;1.044e+00;6.667e-01;-1.362e-01;6.384e-01;-1.304e-01;1.004e+00;1.048e+00;6.586e-01;-9.669e-02;1.044e+00;4.000e-01;-8.174e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.583022;1.044e+00;6.667e-01;-1.360e-01;6.384e-01;-1.302e-01;1.004e+00;1.048e+00;6.586e-01;-9.641e-02;1.044e+00;4.000e-01;-8.157e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.586022;1.044e+00;6.667e-01;-1.358e-01;6.384e-01;-1.301e-01;1.004e+00;1.048e+00;6.586e-01;-9.631e-02;1.044e+00;4.000e-01;-8.150e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.590022;1.044e+00;6.667e-01;-1.357e-01;6.384e-01;-1.299e-01;1.004e+00;1.048e+00;6.586e-01;-9.617e-02;1.044e+00;4.000e-01;-8.142e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.595022;1.044e+00;6.667e-01;-1.355e-01;6.384e-01;-1.297e-01;1.004e+00;1.048e+00;6.586e-01;-9.600e-02;1.044e+00;4.000e-01;-8.131e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.602022;1.044e+00;6.667e-01;-1.353e-01;6.384e-01;-1.295e-01;1.004e+00;1.048e+00;6.586e-01;-9.576e-02;1.044e+00;4.000e-01;-8.115e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.605022;1.044e+00;6.667e-01;-1.351e-01;6.384e-01;-1.294e-01;1.004e+00;1.048e+00;6.586e-01;-9.565e-02;1.044e+00;4.000e-01;-8.109e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.610022;1.044e+00;6.667e-01;-1.350e-01;6.384e-01;-1.292e-01;1.004e+00;1.048e+00;6.586e-01;-9.548e-02;1.044e+00;4.000e-01;-8.098e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.615022;1.044e+00;6.667e-01;-1.348e-01;6.384e-01;-1.290e-01;1.004e+00;1.048e+00;6.586e-01;-9.531e-02;1.044e+00;4.000e-01;-8.087e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.620022;1.044e+00;6.667e-01;-1.346e-01;6.384e-01;-1.289e-01;1.004e+00;1.048e+00;6.586e-01;-9.513e-02;1.044e+00;4.000e-01;-8.076e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.626022;1.044e+00;6.667e-01;-1.344e-01;6.384e-01;-1.287e-01;1.004e+00;1.048e+00;6.586e-01;-9.493e-02;1.044e+00;4.000e-01;-8.063e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.630022;1.044e+00;6.667e-01;-1.342e-01;6.384e-01;-1.285e-01;1.004e+00;1.048e+00;6.585e-01;-9.479e-02;1.044e+00;4.000e-01;-8.054e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.635022;1.044e+00;6.667e-01;-1.341e-01;6.384e-01;-1.283e-01;1.004e+00;1.048e+00;6.585e-01;-9.462e-02;1.044e+00;4.000e-01;-8.043e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.640022;1.044e+00;6.667e-01;-1.339e-01;6.384e-01;-1.282e-01;1.004e+00;1.048e+00;6.585e-01;-9.445e-02;1.044e+00;4.000e-01;-8.032e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.646022;1.044e+00;6.667e-01;-1.337e-01;6.384e-01;-1.280e-01;1.004e+00;1.048e+00;6.585e-01;-9.424e-02;1.044e+00;4.000e-01;-8.019e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.650022;1.044e+00;6.667e-01;-1.335e-01;6.384e-01;-1.278e-01;1.004e+00;1.048e+00;6.585e-01;-9.410e-02;1.044e+00;4.000e-01;-8.010e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.655022;1.044e+00;6.667e-01;-1.333e-01;6.384e-01;-1.277e-01;1.004e+00;1.048e+00;6.585e-01;-9.393e-02;1.044e+00;4.000e-01;-7.999e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.660022;1.044e+00;6.667e-01;-1.331e-01;6.384e-01;-1.275e-01;1.005e+00;1.048e+00;6.585e-01;-9.376e-02;1.044e+00;4.000e-01;-7.988e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.665022;1.044e+00;6.667e-01;-1.330e-01;6.384e-01;-1.273e-01;1.005e+00;1.048e+00;6.585e-01;-9.358e-02;1.044e+00;4.000e-01;-7.978e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.670022;1.044e+00;6.667e-01;-1.328e-01;6.384e-01;-1.271e-01;1.005e+00;1.048e+00;6.585e-01;-9.341e-02;1.044e+00;4.000e-01;-7.967e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.675022;1.044e+00;6.667e-01;-1.326e-01;6.384e-01;-1.270e-01;1.005e+00;1.048e+00;6.585e-01;-9.324e-02;1.044e+00;4.000e-01;-7.956e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.682022;1.044e+00;6.667e-01;-1.323e-01;6.384e-01;-1.267e-01;1.005e+00;1.048e+00;6.585e-01;-9.300e-02;1.044e+00;4.000e-01;-7.941e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.686022;1.044e+00;6.667e-01;-1.322e-01;6.384e-01;-1.266e-01;1.005e+00;1.048e+00;6.585e-01;-9.286e-02;1.044e+00;4.000e-01;-7.932e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.690022;1.044e+00;6.667e-01;-1.321e-01;6.384e-01;-1.264e-01;1.005e+00;1.048e+00;6.585e-01;-9.272e-02;1.044e+00;4.000e-01;-7.923e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.695022;1.044e+00;6.667e-01;-1.319e-01;6.384e-01;-1.263e-01;1.005e+00;1.048e+00;6.585e-01;-9.255e-02;1.044e+00;4.000e-01;-7.912e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.701022;1.044e+00;6.667e-01;-1.317e-01;6.384e-01;-1.260e-01;1.005e+00;1.048e+00;6.584e-01;-9.234e-02;1.044e+00;4.000e-01;-7.899e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.706022;1.044e+00;6.667e-01;-1.315e-01;6.384e-01;-1.259e-01;1.005e+00;1.048e+00;6.584e-01;-9.217e-02;1.044e+00;4.000e-01;-7.888e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.712022;1.044e+00;6.667e-01;-1.313e-01;6.384e-01;-1.257e-01;1.005e+00;1.048e+00;6.584e-01;-9.197e-02;1.044e+00;4.000e-01;-7.875e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.715022;1.044e+00;6.667e-01;-1.311e-01;6.384e-01;-1.256e-01;1.005e+00;1.048e+00;6.584e-01;-9.186e-02;1.044e+00;4.000e-01;-7.869e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.721022;1.044e+00;6.667e-01;-1.309e-01;6.384e-01;-1.254e-01;1.005e+00;1.048e+00;6.584e-01;-9.166e-02;1.044e+00;4.000e-01;-7.855e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.726022;1.044e+00;6.667e-01;-1.307e-01;6.384e-01;-1.252e-01;1.005e+00;1.048e+00;6.584e-01;-9.149e-02;1.044e+00;4.000e-01;-7.845e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.730022;1.044e+00;6.667e-01;-1.306e-01;6.384e-01;-1.250e-01;1.005e+00;1.048e+00;6.584e-01;-9.135e-02;1.044e+00;4.000e-01;-7.836e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.735022;1.044e+00;6.667e-01;-1.304e-01;6.384e-01;-1.249e-01;1.005e+00;1.048e+00;6.584e-01;-9.118e-02;1.044e+00;4.000e-01;-7.825e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.741022;1.044e+00;6.667e-01;-1.302e-01;6.384e-01;-1.247e-01;1.005e+00;1.048e+00;6.584e-01;-9.097e-02;1.044e+00;4.000e-01;-7.812e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.745022;1.044e+00;6.667e-01;-1.301e-01;6.384e-01;-1.245e-01;1.005e+00;1.048e+00;6.584e-01;-9.083e-02;1.044e+00;4.000e-01;-7.803e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.750022;1.044e+00;6.667e-01;-1.299e-01;6.384e-01;-1.243e-01;1.005e+00;1.048e+00;6.584e-01;-9.066e-02;1.044e+00;4.000e-01;-7.792e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.755022;1.044e+00;6.667e-01;-1.297e-01;6.384e-01;-1.242e-01;1.006e+00;1.048e+00;6.584e-01;-9.049e-02;1.044e+00;4.000e-01;-7.781e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.761022;1.044e+00;6.667e-01;-1.295e-01;6.384e-01;-1.240e-01;1.006e+00;1.048e+00;6.584e-01;-9.028e-02;1.044e+00;4.000e-01;-7.768e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.765022;1.044e+00;6.667e-01;-1.293e-01;6.384e-01;-1.238e-01;1.006e+00;1.048e+00;6.584e-01;-9.015e-02;1.044e+00;4.000e-01;-7.760e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.770022;1.044e+00;6.667e-01;-1.291e-01;6.384e-01;-1.237e-01;1.006e+00;1.048e+00;6.583e-01;-8.998e-02;1.044e+00;4.000e-01;-7.749e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.775022;1.044e+00;6.667e-01;-1.290e-01;6.384e-01;-1.235e-01;1.006e+00;1.048e+00;6.583e-01;-8.980e-02;1.044e+00;4.000e-01;-7.738e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.781022;1.044e+00;6.667e-01;-1.287e-01;6.384e-01;-1.233e-01;1.006e+00;1.048e+00;6.583e-01;-8.960e-02;1.044e+00;4.000e-01;-7.725e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.785022;1.044e+00;6.667e-01;-1.286e-01;6.384e-01;-1.231e-01;1.006e+00;1.048e+00;6.583e-01;-8.946e-02;1.044e+00;4.000e-01;-7.716e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.790022;1.044e+00;6.667e-01;-1.284e-01;6.384e-01;-1.230e-01;1.006e+00;1.048e+00;6.583e-01;-8.929e-02;1.044e+00;4.000e-01;-7.705e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.796022;1.044e+00;6.667e-01;-1.282e-01;6.384e-01;-1.227e-01;1.006e+00;1.048e+00;6.583e-01;-8.908e-02;1.044e+00;4.000e-01;-7.692e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.801022;1.044e+00;6.667e-01;-1.280e-01;6.384e-01;-1.226e-01;1.006e+00;1.048e+00;6.583e-01;-8.891e-02;1.044e+00;4.000e-01;-7.681e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.805022;1.044e+00;6.667e-01;-1.279e-01;6.384e-01;-1.224e-01;1.006e+00;1.048e+00;6.583e-01;-8.877e-02;1.044e+00;4.000e-01;-7.673e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.810022;1.044e+00;6.667e-01;-1.277e-01;6.384e-01;-1.223e-01;1.006e+00;1.048e+00;6.583e-01;-8.860e-02;1.044e+00;4.000e-01;-7.662e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.816022;1.044e+00;6.667e-01;-1.275e-01;6.384e-01;-1.221e-01;1.006e+00;1.048e+00;6.583e-01;-8.840e-02;1.044e+00;4.000e-01;-7.649e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.822022;1.044e+00;6.667e-01;-1.273e-01;6.384e-01;-1.218e-01;1.006e+00;1.048e+00;6.583e-01;-8.819e-02;1.044e+00;4.000e-01;-7.636e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.825022;1.044e+00;6.667e-01;-1.272e-01;6.383e-01;-1.217e-01;1.006e+00;1.048e+00;6.583e-01;-8.809e-02;1.044e+00;4.000e-01;-7.629e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.830022;1.044e+00;6.667e-01;-1.270e-01;6.383e-01;-1.216e-01;1.006e+00;1.048e+00;6.583e-01;-8.792e-02;1.044e+00;4.000e-01;-7.619e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.836022;1.044e+00;6.667e-01;-1.268e-01;6.383e-01;-1.214e-01;1.006e+00;1.048e+00;6.583e-01;-8.771e-02;1.044e+00;4.000e-01;-7.605e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.840022;1.044e+00;6.667e-01;-1.266e-01;6.383e-01;-1.212e-01;1.006e+00;1.048e+00;6.582e-01;-8.758e-02;1.044e+00;4.000e-01;-7.597e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.845022;1.044e+00;6.667e-01;-1.264e-01;6.383e-01;-1.211e-01;1.007e+00;1.048e+00;6.582e-01;-8.741e-02;1.044e+00;4.000e-01;-7.586e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.850022;1.044e+00;6.667e-01;-1.263e-01;6.383e-01;-1.209e-01;1.007e+00;1.048e+00;6.582e-01;-8.724e-02;1.044e+00;4.000e-01;-7.575e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.856022;1.044e+00;6.667e-01;-1.260e-01;6.383e-01;-1.207e-01;1.007e+00;1.048e+00;6.582e-01;-8.703e-02;1.044e+00;4.000e-01;-7.562e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.861022;1.044e+00;6.667e-01;-1.259e-01;6.383e-01;-1.205e-01;1.007e+00;1.048e+00;6.582e-01;-8.686e-02;1.044e+00;4.000e-01;-7.551e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.868022;1.044e+00;6.667e-01;-1.256e-01;6.383e-01;-1.203e-01;1.007e+00;1.048e+00;6.582e-01;-8.662e-02;1.044e+00;4.000e-01;-7.536e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.871022;1.044e+00;6.667e-01;-1.255e-01;6.383e-01;-1.202e-01;1.007e+00;1.048e+00;6.582e-01;-8.652e-02;1.044e+00;4.000e-01;-7.530e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.875022;1.044e+00;6.667e-01;-1.253e-01;6.383e-01;-1.200e-01;1.007e+00;1.048e+00;6.582e-01;-8.638e-02;1.044e+00;4.000e-01;-7.521e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.880022;1.044e+00;6.667e-01;-1.252e-01;6.383e-01;-1.198e-01;1.007e+00;1.048e+00;6.582e-01;-8.621e-02;1.044e+00;4.000e-01;-7.510e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.886022;1.044e+00;6.667e-01;-1.250e-01;6.383e-01;-1.196e-01;1.007e+00;1.048e+00;6.582e-01;-8.601e-02;1.044e+00;4.000e-01;-7.497e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.891022;1.044e+00;6.667e-01;-1.248e-01;6.383e-01;-1.195e-01;1.007e+00;1.048e+00;6.582e-01;-8.583e-02;1.044e+00;4.000e-01;-7.486e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.895022;1.044e+00;6.667e-01;-1.246e-01;6.383e-01;-1.193e-01;1.007e+00;1.048e+00;6.582e-01;-8.570e-02;1.044e+00;4.000e-01;-7.478e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.900022;1.044e+00;6.667e-01;-1.244e-01;6.383e-01;-1.192e-01;1.007e+00;1.048e+00;6.582e-01;-8.553e-02;1.044e+00;4.000e-01;-7.467e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.908022;1.044e+00;6.667e-01;-1.242e-01;6.383e-01;-1.189e-01;1.007e+00;1.048e+00;6.582e-01;-8.525e-02;1.044e+00;4.000e-01;-7.450e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.911022;1.044e+00;6.667e-01;-1.240e-01;6.383e-01;-1.188e-01;1.007e+00;1.048e+00;6.581e-01;-8.515e-02;1.044e+00;4.000e-01;-7.443e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.917022;1.044e+00;6.667e-01;-1.238e-01;6.383e-01;-1.186e-01;1.007e+00;1.048e+00;6.581e-01;-8.495e-02;1.044e+00;4.000e-01;-7.430e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.922022;1.044e+00;6.667e-01;-1.237e-01;6.383e-01;-1.184e-01;1.007e+00;1.048e+00;6.581e-01;-8.478e-02;1.044e+00;4.000e-01;-7.419e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.925022;1.044e+00;6.667e-01;-1.235e-01;6.383e-01;-1.183e-01;1.007e+00;1.048e+00;6.581e-01;-8.467e-02;1.044e+00;4.000e-01;-7.413e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.932022;1.044e+00;6.667e-01;-1.233e-01;6.383e-01;-1.180e-01;1.007e+00;1.048e+00;6.581e-01;-8.444e-02;1.044e+00;4.000e-01;-7.398e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.936022;1.044e+00;6.667e-01;-1.231e-01;6.383e-01;-1.179e-01;1.007e+00;1.048e+00;6.581e-01;-8.430e-02;1.044e+00;4.000e-01;-7.389e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.940022;1.044e+00;6.667e-01;-1.230e-01;6.383e-01;-1.178e-01;1.008e+00;1.048e+00;6.581e-01;-8.416e-02;1.044e+00;4.000e-01;-7.380e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.946022;1.044e+00;6.667e-01;-1.228e-01;6.383e-01;-1.176e-01;1.008e+00;1.048e+00;6.581e-01;-8.396e-02;1.044e+00;4.000e-01;-7.367e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.950022;1.044e+00;6.667e-01;-1.226e-01;6.383e-01;-1.174e-01;1.008e+00;1.048e+00;6.581e-01;-8.382e-02;1.044e+00;4.000e-01;-7.359e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.955022;1.044e+00;6.667e-01;-1.225e-01;6.383e-01;-1.173e-01;1.008e+00;1.049e+00;6.581e-01;-8.365e-02;1.044e+00;4.000e-01;-7.348e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.961022;1.044e+00;6.667e-01;-1.222e-01;6.383e-01;-1.170e-01;1.008e+00;1.049e+00;6.581e-01;-8.345e-02;1.044e+00;4.000e-01;-7.335e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.966022;1.044e+00;6.667e-01;-1.221e-01;6.383e-01;-1.169e-01;1.008e+00;1.049e+00;6.581e-01;-8.328e-02;1.044e+00;4.000e-01;-7.324e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.970022;1.044e+00;6.667e-01;-1.219e-01;6.383e-01;-1.167e-01;1.008e+00;1.049e+00;6.581e-01;-8.314e-02;1.044e+00;4.000e-01;-7.316e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.975022;1.044e+00;6.667e-01;-1.217e-01;6.383e-01;-1.166e-01;1.008e+00;1.049e+00;6.581e-01;-8.297e-02;1.044e+00;4.000e-01;-7.305e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.980022;1.044e+00;6.667e-01;-1.216e-01;6.383e-01;-1.164e-01;1.008e+00;1.049e+00;6.580e-01;-8.280e-02;1.044e+00;4.000e-01;-7.294e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.985022;1.044e+00;6.667e-01;-1.214e-01;6.383e-01;-1.162e-01;1.008e+00;1.049e+00;6.580e-01;-8.263e-02;1.044e+00;4.000e-01;-7.283e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.990022;1.044e+00;6.667e-01;-1.212e-01;6.383e-01;-1.161e-01;1.008e+00;1.049e+00;6.580e-01;-8.246e-02;1.044e+00;4.000e-01;-7.272e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
61.997022;1.044e+00;6.667e-01;-1.210e-01;6.383e-01;-1.158e-01;1.008e+00;1.049e+00;6.580e-01;-8.222e-02;1.044e+00;4.000e-01;-7.257e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.000022;1.044e+00;6.667e-01;-1.208e-01;6.383e-01;-1.157e-01;1.008e+00;1.049e+00;6.580e-01;-8.212e-02;1.044e+00;4.000e-01;-7.251e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.005022;1.044e+00;6.667e-01;-1.207e-01;6.383e-01;-1.155e-01;1.008e+00;1.049e+00;6.580e-01;-8.195e-02;1.044e+00;4.000e-01;-7.240e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.010022;1.044e+00;6.667e-01;-1.205e-01;6.383e-01;-1.154e-01;1.008e+00;1.049e+00;6.580e-01;-8.178e-02;1.044e+00;4.000e-01;-7.229e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.016022;1.044e+00;6.667e-01;-1.203e-01;6.383e-01;-1.152e-01;1.008e+00;1.049e+00;6.580e-01;-8.158e-02;1.044e+00;4.000e-01;-7.216e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.022022;1.044e+00;6.667e-01;-1.201e-01;6.383e-01;-1.149e-01;1.008e+00;1.049e+00;6.580e-01;-8.138e-02;1.044e+00;4.000e-01;-7.204e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.025022;1.044e+00;6.667e-01;-1.200e-01;6.383e-01;-1.148e-01;1.008e+00;1.049e+00;6.580e-01;-8.127e-02;1.044e+00;4.000e-01;-7.197e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.030022;1.044e+00;6.667e-01;-1.198e-01;6.383e-01;-1.147e-01;1.009e+00;1.049e+00;6.580e-01;-8.110e-02;1.044e+00;4.000e-01;-7.186e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.036022;1.044e+00;6.667e-01;-1.196e-01;6.383e-01;-1.145e-01;1.009e+00;1.049e+00;6.580e-01;-8.090e-02;1.044e+00;4.000e-01;-7.173e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.040022;1.044e+00;6.667e-01;-1.194e-01;6.383e-01;-1.143e-01;1.009e+00;1.049e+00;6.580e-01;-8.076e-02;1.044e+00;4.000e-01;-7.165e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.045022;1.044e+00;6.667e-01;-1.192e-01;6.383e-01;-1.142e-01;1.009e+00;1.049e+00;6.580e-01;-8.059e-02;1.044e+00;4.000e-01;-7.154e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.050022;1.044e+00;6.667e-01;-1.191e-01;6.383e-01;-1.140e-01;1.009e+00;1.049e+00;6.580e-01;-8.043e-02;1.044e+00;4.000e-01;-7.143e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.057022;1.044e+00;6.667e-01;-1.188e-01;6.383e-01;-1.137e-01;1.009e+00;1.049e+00;6.579e-01;-8.019e-02;1.044e+00;4.000e-01;-7.128e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.060022;1.044e+00;6.667e-01;-1.187e-01;6.383e-01;-1.136e-01;1.009e+00;1.049e+00;6.579e-01;-8.009e-02;1.044e+00;4.000e-01;-7.122e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.065022;1.044e+00;6.667e-01;-1.185e-01;6.383e-01;-1.135e-01;1.009e+00;1.049e+00;6.579e-01;-7.992e-02;1.044e+00;4.000e-01;-7.111e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.071022;1.044e+00;6.667e-01;-1.183e-01;6.383e-01;-1.133e-01;1.009e+00;1.049e+00;6.579e-01;-7.971e-02;1.044e+00;4.000e-01;-7.098e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.077022;1.044e+00;6.667e-01;-1.181e-01;6.383e-01;-1.131e-01;1.009e+00;1.049e+00;6.579e-01;-7.951e-02;1.044e+00;4.000e-01;-7.085e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.080022;1.044e+00;6.667e-01;-1.180e-01;6.383e-01;-1.130e-01;1.009e+00;1.049e+00;6.579e-01;-7.941e-02;1.044e+00;4.000e-01;-7.079e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.086022;1.044e+00;6.667e-01;-1.178e-01;6.383e-01;-1.128e-01;1.009e+00;1.049e+00;6.579e-01;-7.921e-02;1.044e+00;4.000e-01;-7.066e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.090022;1.044e+00;6.667e-01;-1.176e-01;6.383e-01;-1.126e-01;1.009e+00;1.049e+00;6.579e-01;-7.907e-02;1.044e+00;4.000e-01;-7.057e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.095022;1.044e+00;6.667e-01;-1.174e-01;6.383e-01;-1.124e-01;1.009e+00;1.049e+00;6.579e-01;-7.890e-02;1.044e+00;4.000e-01;-7.047e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.100022;1.044e+00;6.667e-01;-1.173e-01;6.383e-01;-1.123e-01;1.009e+00;1.049e+00;6.579e-01;-7.873e-02;1.044e+00;4.000e-01;-7.036e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.106022;1.044e+00;6.667e-01;-1.171e-01;6.383e-01;-1.121e-01;1.009e+00;1.049e+00;6.579e-01;-7.853e-02;1.044e+00;4.000e-01;-7.023e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.110022;1.044e+00;6.667e-01;-1.169e-01;6.383e-01;-1.119e-01;1.009e+00;1.049e+00;6.579e-01;-7.839e-02;1.044e+00;4.000e-01;-7.014e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.115022;1.044e+00;6.667e-01;-1.167e-01;6.383e-01;-1.118e-01;1.009e+00;1.049e+00;6.579e-01;-7.822e-02;1.044e+00;4.000e-01;-7.004e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.120022;1.044e+00;6.667e-01;-1.165e-01;6.383e-01;-1.116e-01;1.009e+00;1.049e+00;6.579e-01;-7.805e-02;1.044e+00;4.000e-01;-6.993e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.127022;1.044e+00;6.667e-01;-1.163e-01;6.383e-01;-1.113e-01;1.010e+00;1.049e+00;6.578e-01;-7.782e-02;1.044e+00;4.000e-01;-6.978e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.130022;1.044e+00;6.667e-01;-1.162e-01;6.383e-01;-1.112e-01;1.010e+00;1.049e+00;6.578e-01;-7.772e-02;1.044e+00;4.000e-01;-6.971e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.135022;1.044e+00;6.667e-01;-1.160e-01;6.383e-01;-1.111e-01;1.010e+00;1.049e+00;6.578e-01;-7.755e-02;1.044e+00;4.000e-01;-6.961e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.141022;1.044e+00;6.667e-01;-1.158e-01;6.383e-01;-1.109e-01;1.010e+00;1.049e+00;6.578e-01;-7.734e-02;1.044e+00;4.000e-01;-6.948e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.145022;1.044e+00;6.667e-01;-1.157e-01;6.383e-01;-1.107e-01;1.010e+00;1.049e+00;6.578e-01;-7.721e-02;1.044e+00;4.000e-01;-6.939e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.150022;1.044e+00;6.667e-01;-1.155e-01;6.383e-01;-1.106e-01;1.010e+00;1.049e+00;6.578e-01;-7.704e-02;1.044e+00;4.000e-01;-6.929e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.156022;1.044e+00;6.667e-01;-1.153e-01;6.383e-01;-1.104e-01;1.010e+00;1.049e+00;6.578e-01;-7.684e-02;1.044e+00;4.000e-01;-6.916e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.162022;1.044e+00;6.667e-01;-1.150e-01;6.383e-01;-1.102e-01;1.010e+00;1.049e+00;6.578e-01;-7.663e-02;1.044e+00;4.000e-01;-6.903e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.165022;1.044e+00;6.667e-01;-1.149e-01;6.383e-01;-1.101e-01;1.010e+00;1.049e+00;6.578e-01;-7.653e-02;1.044e+00;4.000e-01;-6.896e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.170022;1.044e+00;6.667e-01;-1.148e-01;6.383e-01;-1.099e-01;1.010e+00;1.049e+00;6.578e-01;-7.636e-02;1.044e+00;4.000e-01;-6.886e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.176022;1.044e+00;6.667e-01;-1.145e-01;6.383e-01;-1.097e-01;1.010e+00;1.049e+00;6.578e-01;-7.616e-02;1.044e+00;4.000e-01;-6.873e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.180022;1.044e+00;6.667e-01;-1.144e-01;6.383e-01;-1.095e-01;1.010e+00;1.049e+00;6.578e-01;-7.603e-02;1.044e+00;4.000e-01;-6.864e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.185022;1.044e+00;6.667e-01;-1.142e-01;6.383e-01;-1.094e-01;1.010e+00;1.049e+00;6.578e-01;-7.586e-02;1.044e+00;4.000e-01;-6.854e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.190022;1.044e+00;6.667e-01;-1.141e-01;6.383e-01;-1.092e-01;1.010e+00;1.049e+00;6.578e-01;-7.569e-02;1.044e+00;4.000e-01;-6.843e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.195022;1.044e+00;6.667e-01;-1.139e-01;6.383e-01;-1.090e-01;1.010e+00;1.049e+00;6.577e-01;-7.552e-02;1.044e+00;4.000e-01;-6.832e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.200022;1.044e+00;6.667e-01;-1.137e-01;6.383e-01;-1.089e-01;1.010e+00;1.049e+00;6.577e-01;-7.535e-02;1.044e+00;4.000e-01;-6.822e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.206022;1.044e+00;6.667e-01;-1.135e-01;6.383e-01;-1.087e-01;1.010e+00;1.049e+00;6.577e-01;-7.515e-02;1.044e+00;4.000e-01;-6.809e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.211022;1.044e+00;6.667e-01;-1.133e-01;6.383e-01;-1.085e-01;1.010e+00;1.049e+00;6.577e-01;-7.498e-02;1.044e+00;4.000e-01;-6.798e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.215022;1.044e+00;6.667e-01;-1.132e-01;6.383e-01;-1.083e-01;1.010e+00;1.049e+00;6.577e-01;-7.485e-02;1.044e+00;4.000e-01;-6.790e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.220022;1.044e+00;6.667e-01;-1.130e-01;6.383e-01;-1.082e-01;1.011e+00;1.049e+00;6.577e-01;-7.468e-02;1.044e+00;4.000e-01;-6.779e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.226022;1.044e+00;6.667e-01;-1.128e-01;6.383e-01;-1.080e-01;1.011e+00;1.049e+00;6.577e-01;-7.448e-02;1.044e+00;4.000e-01;-6.766e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.230022;1.044e+00;6.667e-01;-1.126e-01;6.383e-01;-1.078e-01;1.011e+00;1.049e+00;6.577e-01;-7.434e-02;1.044e+00;4.000e-01;-6.758e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.235022;1.044e+00;6.667e-01;-1.124e-01;6.383e-01;-1.077e-01;1.011e+00;1.049e+00;6.577e-01;-7.417e-02;1.044e+00;4.000e-01;-6.747e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.241022;1.044e+00;6.667e-01;-1.122e-01;6.383e-01;-1.075e-01;1.011e+00;1.049e+00;6.577e-01;-7.397e-02;1.044e+00;4.000e-01;-6.734e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.245022;1.044e+00;6.667e-01;-1.121e-01;6.383e-01;-1.073e-01;1.011e+00;1.049e+00;6.577e-01;-7.384e-02;1.044e+00;4.000e-01;-6.725e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.250022;1.044e+00;6.667e-01;-1.119e-01;6.383e-01;-1.072e-01;1.011e+00;1.049e+00;6.577e-01;-7.367e-02;1.044e+00;4.000e-01;-6.715e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.255022;1.044e+00;6.667e-01;-1.117e-01;6.383e-01;-1.070e-01;1.011e+00;1.049e+00;6.577e-01;-7.350e-02;1.044e+00;4.000e-01;-6.704e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.261022;1.044e+00;6.667e-01;-1.115e-01;6.383e-01;-1.068e-01;1.011e+00;1.049e+00;6.577e-01;-7.330e-02;1.044e+00;4.000e-01;-6.691e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.265022;1.044e+00;6.667e-01;-1.114e-01;6.383e-01;-1.066e-01;1.011e+00;1.049e+00;6.577e-01;-7.316e-02;1.044e+00;4.000e-01;-6.683e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.270022;1.044e+00;6.667e-01;-1.112e-01;6.383e-01;-1.065e-01;1.011e+00;1.049e+00;6.576e-01;-7.300e-02;1.044e+00;4.000e-01;-6.672e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.276022;1.044e+00;6.667e-01;-1.110e-01;6.383e-01;-1.063e-01;1.011e+00;1.049e+00;6.576e-01;-7.279e-02;1.044e+00;4.000e-01;-6.659e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.280022;1.044e+00;6.667e-01;-1.108e-01;6.383e-01;-1.061e-01;1.011e+00;1.049e+00;6.576e-01;-7.266e-02;1.044e+00;4.000e-01;-6.651e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.285022;1.044e+00;6.667e-01;-1.107e-01;6.383e-01;-1.060e-01;1.011e+00;1.049e+00;6.576e-01;-7.249e-02;1.044e+00;4.000e-01;-6.640e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.291022;1.044e+00;6.667e-01;-1.105e-01;6.383e-01;-1.058e-01;1.011e+00;1.049e+00;6.576e-01;-7.229e-02;1.044e+00;4.000e-01;-6.628e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.295022;1.044e+00;6.667e-01;-1.103e-01;6.383e-01;-1.056e-01;1.011e+00;1.049e+00;6.576e-01;-7.216e-02;1.044e+00;4.000e-01;-6.619e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.300022;1.044e+00;6.667e-01;-1.101e-01;6.383e-01;-1.055e-01;1.011e+00;1.049e+00;6.576e-01;-7.199e-02;1.044e+00;4.000e-01;-6.608e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.305022;1.044e+00;6.667e-01;-1.100e-01;6.383e-01;-1.053e-01;1.011e+00;1.049e+00;6.576e-01;-7.182e-02;1.044e+00;4.000e-01;-6.598e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.310022;1.044e+00;6.667e-01;-1.098e-01;6.383e-01;-1.051e-01;1.012e+00;1.049e+00;6.576e-01;-7.165e-02;1.044e+00;4.000e-01;-6.587e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.315022;1.044e+00;6.667e-01;-1.096e-01;6.383e-01;-1.049e-01;1.012e+00;1.049e+00;6.576e-01;-7.148e-02;1.044e+00;4.000e-01;-6.576e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.320022;1.044e+00;6.667e-01;-1.094e-01;6.383e-01;-1.048e-01;1.012e+00;1.049e+00;6.576e-01;-7.132e-02;1.044e+00;4.000e-01;-6.566e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.325022;1.044e+00;6.667e-01;-1.093e-01;6.383e-01;-1.046e-01;1.012e+00;1.049e+00;6.576e-01;-7.115e-02;1.044e+00;4.000e-01;-6.555e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.332022;1.044e+00;6.667e-01;-1.090e-01;6.383e-01;-1.044e-01;1.012e+00;1.049e+00;6.576e-01;-7.091e-02;1.044e+00;4.000e-01;-6.540e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.335022;1.044e+00;6.667e-01;-1.089e-01;6.383e-01;-1.043e-01;1.012e+00;1.049e+00;6.576e-01;-7.081e-02;1.044e+00;4.000e-01;-6.534e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.341022;1.044e+00;6.667e-01;-1.087e-01;6.383e-01;-1.041e-01;1.012e+00;1.049e+00;6.575e-01;-7.061e-02;1.044e+00;4.000e-01;-6.521e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.345022;1.044e+00;6.667e-01;-1.085e-01;6.383e-01;-1.039e-01;1.012e+00;1.049e+00;6.575e-01;-7.048e-02;1.044e+00;4.000e-01;-6.513e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.350022;1.044e+00;6.667e-01;-1.084e-01;6.383e-01;-1.038e-01;1.012e+00;1.049e+00;6.575e-01;-7.031e-02;1.044e+00;4.000e-01;-6.502e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.356022;1.044e+00;6.667e-01;-1.082e-01;6.383e-01;-1.036e-01;1.012e+00;1.049e+00;6.575e-01;-7.011e-02;1.044e+00;4.000e-01;-6.489e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.361022;1.044e+00;6.667e-01;-1.080e-01;6.383e-01;-1.034e-01;1.012e+00;1.049e+00;6.575e-01;-6.994e-02;1.044e+00;4.000e-01;-6.479e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.365022;1.044e+00;6.667e-01;-1.078e-01;6.383e-01;-1.032e-01;1.012e+00;1.049e+00;6.575e-01;-6.981e-02;1.044e+00;4.000e-01;-6.470e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.370022;1.044e+00;6.667e-01;-1.077e-01;6.383e-01;-1.031e-01;1.012e+00;1.049e+00;6.575e-01;-6.964e-02;1.044e+00;4.000e-01;-6.459e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.376022;1.044e+00;6.667e-01;-1.074e-01;6.383e-01;-1.029e-01;1.012e+00;1.049e+00;6.575e-01;-6.944e-02;1.044e+00;4.000e-01;-6.447e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.380022;1.044e+00;6.667e-01;-1.073e-01;6.383e-01;-1.027e-01;1.012e+00;1.049e+00;6.575e-01;-6.931e-02;1.044e+00;4.000e-01;-6.438e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.385022;1.044e+00;6.667e-01;-1.071e-01;6.383e-01;-1.026e-01;1.012e+00;1.049e+00;6.575e-01;-6.914e-02;1.044e+00;4.000e-01;-6.428e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
