time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.390022;1.044e+00;6.667e-01;-1.070e-01;6.383e-01;-1.024e-01;1.012e+00;1.049e+00;6.575e-01;-6.897e-02;1.044e+00;4.000e-01;-6.417e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.395022;1.044e+00;6.667e-01;-1.068e-01;6.383e-01;-1.022e-01;1.012e+00;1.049e+00;6.575e-01;-6.880e-02;1.044e+00;4.000e-01;-6.406e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.400022;1.044e+00;6.667e-01;-1.066e-01;6.383e-01;-1.021e-01;1.012e+00;1.049e+00;6.575e-01;-6.864e-02;1.044e+00;4.000e-01;-6.396e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.405022;1.044e+00;6.667e-01;-1.064e-01;6.383e-01;-1.019e-01;1.013e+00;1.049e+00;6.575e-01;-6.847e-02;1.044e+00;4.000e-01;-6.385e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.410022;1.044e+00;6.667e-01;-1.062e-01;6.383e-01;-1.017e-01;1.013e+00;1.049e+00;6.575e-01;-6.830e-02;1.044e+00;4.000e-01;-6.375e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.415022;1.044e+00;6.667e-01;-1.061e-01;6.383e-01;-1.016e-01;1.013e+00;1.049e+00;6.574e-01;-6.813e-02;1.044e+00;4.000e-01;-6.364e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.421022;1.044e+00;6.667e-01;-1.059e-01;6.383e-01;-1.014e-01;1.013e+00;1.049e+00;6.574e-01;-6.793e-02;1.044e+00;4.000e-01;-6.351e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.426022;1.044e+00;6.667e-01;-1.057e-01;6.383e-01;-1.012e-01;1.013e+00;1.049e+00;6.574e-01;-6.777e-02;1.044e+00;4.000e-01;-6.341e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.430022;1.044e+00;6.667e-01;-1.055e-01;6.383e-01;-1.010e-01;1.013e+00;1.049e+00;6.574e-01;-6.763e-02;1.044e+00;4.000e-01;-6.332e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.435022;1.044e+00;6.667e-01;-1.054e-01;6.383e-01;-1.009e-01;1.013e+00;1.049e+00;6.574e-01;-6.747e-02;1.044e+00;4.000e-01;-6.322e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.441022;1.044e+00;6.667e-01;-1.051e-01;6.383e-01;-1.007e-01;1.013e+00;1.049e+00;6.574e-01;-6.727e-02;1.044e+00;4.000e-01;-6.309e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.446022;1.044e+00;6.667e-01;-1.050e-01;6.383e-01;-1.005e-01;1.013e+00;1.049e+00;6.574e-01;-6.710e-02;1.044e+00;4.000e-01;-6.298e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.450022;1.044e+00;6.667e-01;-1.048e-01;6.383e-01;-1.004e-01;1.013e+00;1.050e+00;6.574e-01;-6.697e-02;1.044e+00;4.000e-01;-6.290e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.455022;1.044e+00;6.667e-01;-1.047e-01;6.383e-01;-1.002e-01;1.013e+00;1.050e+00;6.574e-01;-6.680e-02;1.044e+00;4.000e-01;-6.279e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.460022;1.044e+00;6.667e-01;-1.045e-01;6.383e-01;-1.000e-01;1.013e+00;1.050e+00;6.574e-01;-6.663e-02;1.044e+00;4.000e-01;-6.269e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.472022;1.044e+00;6.667e-01;-1.041e-01;6.383e-01;-9.963e-02;1.013e+00;1.050e+00;6.574e-01;-6.623e-02;1.044e+00;4.000e-01;-6.243e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.475022;1.044e+00;6.667e-01;-1.040e-01;6.383e-01;-9.953e-02;1.013e+00;1.050e+00;6.574e-01;-6.613e-02;1.044e+00;4.000e-01;-6.237e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.480022;1.044e+00;6.667e-01;-1.038e-01;6.383e-01;-9.936e-02;1.013e+00;1.050e+00;6.574e-01;-6.597e-02;1.044e+00;4.000e-01;-6.226e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.485022;1.044e+00;6.667e-01;-1.036e-01;6.383e-01;-9.919e-02;1.013e+00;1.050e+00;6.574e-01;-6.580e-02;1.044e+00;4.000e-01;-6.216e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.492022;1.044e+00;6.667e-01;-1.034e-01;6.383e-01;-9.895e-02;1.013e+00;1.050e+00;6.573e-01;-6.557e-02;1.044e+00;4.000e-01;-6.201e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.495022;1.044e+00;6.667e-01;-1.032e-01;6.383e-01;-9.885e-02;1.013e+00;1.050e+00;6.573e-01;-6.546e-02;1.044e+00;4.000e-01;-6.195e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.501022;1.044e+00;6.667e-01;-1.030e-01;6.383e-01;-9.865e-02;1.014e+00;1.050e+00;6.573e-01;-6.527e-02;1.044e+00;4.000e-01;-6.182e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.509022;1.044e+00;6.667e-01;-1.028e-01;6.383e-01;-9.838e-02;1.014e+00;1.050e+00;6.573e-01;-6.500e-02;1.044e+00;4.000e-01;-6.165e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.512022;1.044e+00;6.667e-01;-1.026e-01;6.383e-01;-9.828e-02;1.014e+00;1.050e+00;6.573e-01;-6.490e-02;1.044e+00;4.000e-01;-6.159e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.515022;1.044e+00;6.667e-01;-1.025e-01;6.383e-01;-9.818e-02;1.014e+00;1.050e+00;6.573e-01;-6.480e-02;1.044e+00;4.000e-01;-6.153e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.526022;1.044e+00;6.667e-01;-1.022e-01;6.383e-01;-9.781e-02;1.014e+00;1.050e+00;6.573e-01;-6.443e-02;1.044e+00;4.000e-01;-6.129e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.531022;1.044e+00;6.667e-01;-1.020e-01;6.383e-01;-9.764e-02;1.014e+00;1.050e+00;6.573e-01;-6.427e-02;1.044e+00;4.000e-01;-6.119e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.535022;1.044e+00;6.667e-01;-1.018e-01;6.383e-01;-9.750e-02;1.014e+00;1.050e+00;6.573e-01;-6.413e-02;1.044e+00;4.000e-01;-6.110e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.540022;1.044e+00;6.667e-01;-1.017e-01;6.383e-01;-9.734e-02;1.014e+00;1.050e+00;6.573e-01;-6.397e-02;1.044e+00;4.000e-01;-6.100e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.546022;1.044e+00;6.667e-01;-1.015e-01;6.383e-01;-9.713e-02;1.014e+00;1.050e+00;6.573e-01;-6.377e-02;1.044e+00;4.000e-01;-6.087e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.551022;1.044e+00;6.667e-01;-1.013e-01;6.383e-01;-9.697e-02;1.014e+00;1.050e+00;6.573e-01;-6.360e-02;1.044e+00;4.000e-01;-6.076e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.559022;1.044e+00;6.667e-01;-1.010e-01;6.383e-01;-9.670e-02;1.014e+00;1.050e+00;6.573e-01;-6.334e-02;1.044e+00;4.000e-01;-6.060e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.560022;1.044e+00;6.667e-01;-1.010e-01;6.383e-01;-9.666e-02;1.014e+00;1.050e+00;6.572e-01;-6.330e-02;1.044e+00;4.000e-01;-6.058e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.566022;1.044e+00;6.667e-01;-1.007e-01;6.383e-01;-9.646e-02;1.014e+00;1.050e+00;6.572e-01;-6.310e-02;1.044e+00;4.000e-01;-6.045e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.574022;1.044e+00;6.667e-01;-1.005e-01;6.383e-01;-9.619e-02;1.014e+00;1.050e+00;6.572e-01;-6.284e-02;1.044e+00;4.000e-01;-6.028e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.575022;1.044e+00;6.667e-01;-1.004e-01;6.383e-01;-9.616e-02;1.014e+00;1.050e+00;6.572e-01;-6.280e-02;1.044e+00;4.000e-01;-6.026e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.580022;1.044e+00;6.667e-01;-1.003e-01;6.383e-01;-9.599e-02;1.014e+00;1.050e+00;6.572e-01;-6.264e-02;1.044e+00;4.000e-01;-6.015e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.586022;1.044e+00;6.667e-01;-1.000e-01;6.383e-01;-9.579e-02;1.014e+00;1.050e+00;6.572e-01;-6.244e-02;1.044e+00;4.000e-01;-6.003e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.592022;1.044e+00;6.667e-01;-9.984e-02;6.383e-01;-9.559e-02;1.014e+00;1.050e+00;6.572e-01;-6.224e-02;1.044e+00;4.000e-01;-5.990e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.633022;1.044e+00;6.667e-01;-9.840e-02;6.383e-01;-9.421e-02;1.015e+00;1.050e+00;6.572e-01;-6.088e-02;1.044e+00;4.000e-01;-5.904e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.687022;1.044e+00;6.667e-01;-9.651e-02;6.383e-01;-9.240e-02;1.015e+00;1.050e+00;6.571e-01;-5.909e-02;1.044e+00;4.000e-01;-5.791e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.707022;1.044e+00;6.667e-01;-9.581e-02;6.383e-01;-9.173e-02;1.016e+00;1.050e+00;6.571e-01;-5.843e-02;1.044e+00;4.000e-01;-5.749e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.716731;1.044e+00;6.667e-01;-9.548e-02;6.383e-01;-9.141e-02;1.016e+00;1.050e+00;6.570e-01;-5.811e-02;1.044e+00;4.000e-01;-5.729e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.721731;1.044e+00;6.667e-01;-9.531e-02;6.383e-01;-9.125e-02;1.016e+00;1.050e+00;6.570e-01;-5.796e-02;1.044e+00;4.000e-01;-5.719e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.785731;1.044e+00;6.667e-01;-9.328e-02;6.383e-01;-8.931e-02;1.016e+00;1.050e+00;6.570e-01;-5.604e-02;1.044e+00;4.000e-01;-5.597e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.790731;1.044e+00;6.667e-01;-9.313e-02;6.383e-01;-8.916e-02;1.017e+00;1.050e+00;6.569e-01;-5.589e-02;1.044e+00;4.000e-01;-5.588e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.845731;1.044e+00;6.667e-01;-9.141e-02;6.383e-01;-8.752e-02;1.017e+00;1.050e+00;6.569e-01;-5.426e-02;1.044e+00;4.000e-01;-5.484e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.868731;1.044e+00;6.667e-01;-9.069e-02;6.383e-01;-8.683e-02;1.017e+00;1.050e+00;6.569e-01;-5.359e-02;1.044e+00;4.000e-01;-5.441e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.896731;1.044e+00;6.667e-01;-8.982e-02;6.383e-01;-8.600e-02;1.017e+00;1.050e+00;6.568e-01;-5.276e-02;1.044e+00;4.000e-01;-5.389e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.951731;1.044e+00;6.667e-01;-8.811e-02;6.383e-01;-8.436e-02;1.018e+00;1.050e+00;6.568e-01;-5.114e-02;1.044e+00;4.000e-01;-5.287e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.974731;1.044e+00;6.667e-01;-8.739e-02;6.383e-01;-8.367e-02;1.018e+00;1.050e+00;6.567e-01;-5.046e-02;1.044e+00;4.000e-01;-5.244e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
62.975731;1.044e+00;6.667e-01;-8.736e-02;6.383e-01;-8.365e-02;1.018e+00;1.051e+00;6.567e-01;-5.044e-02;1.044e+00;4.000e-01;-5.242e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.003731;1.044e+00;6.667e-01;-8.649e-02;6.383e-01;-8.281e-02;1.018e+00;1.051e+00;6.567e-01;-4.961e-02;1.044e+00;4.000e-01;-5.190e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.036731;1.044e+00;6.667e-01;-8.547e-02;6.383e-01;-8.183e-02;1.019e+00;1.051e+00;6.567e-01;-4.864e-02;1.044e+00;4.000e-01;-5.128e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.093731;1.044e+00;6.667e-01;-8.371e-02;6.383e-01;-8.014e-02;1.019e+00;1.051e+00;6.566e-01;-4.698e-02;1.044e+00;4.000e-01;-5.022e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.111731;1.044e+00;6.667e-01;-8.315e-02;6.383e-01;-7.961e-02;1.019e+00;1.051e+00;6.566e-01;-4.645e-02;1.044e+00;4.000e-01;-4.989e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.121731;1.044e+00;6.667e-01;-8.284e-02;6.383e-01;-7.932e-02;1.020e+00;1.051e+00;6.566e-01;-4.616e-02;1.044e+00;4.000e-01;-4.970e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.208731;1.044e+00;6.667e-01;-8.016e-02;6.383e-01;-7.675e-02;1.020e+00;1.051e+00;6.565e-01;-4.362e-02;1.044e+00;4.000e-01;-4.809e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.219731;1.044e+00;6.667e-01;-7.982e-02;6.383e-01;-7.642e-02;1.020e+00;1.051e+00;6.564e-01;-4.330e-02;1.044e+00;4.000e-01;-4.789e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.220731;1.044e+00;6.667e-01;-7.979e-02;6.383e-01;-7.639e-02;1.021e+00;1.051e+00;6.564e-01;-4.327e-02;1.044e+00;4.000e-01;-4.787e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.225731;1.044e+00;6.667e-01;-7.963e-02;6.383e-01;-7.625e-02;1.021e+00;1.051e+00;6.564e-01;-4.312e-02;1.044e+00;4.000e-01;-4.778e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.294731;1.044e+00;6.667e-01;-7.752e-02;6.383e-01;-7.422e-02;1.021e+00;1.051e+00;6.564e-01;-4.112e-02;1.044e+00;4.000e-01;-4.651e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.295731;1.044e+00;6.667e-01;-7.748e-02;6.383e-01;-7.419e-02;1.021e+00;1.051e+00;6.563e-01;-4.109e-02;1.044e+00;4.000e-01;-4.649e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.327731;1.044e+00;6.667e-01;-7.650e-02;6.383e-01;-7.325e-02;1.021e+00;1.051e+00;6.563e-01;-4.016e-02;1.044e+00;4.000e-01;-4.590e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.382731;1.044e+00;6.667e-01;-7.482e-02;6.383e-01;-7.163e-02;1.022e+00;1.051e+00;6.563e-01;-3.856e-02;1.044e+00;4.000e-01;-4.489e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.431731;1.044e+00;6.667e-01;-7.332e-02;6.383e-01;-7.020e-02;1.022e+00;1.051e+00;6.562e-01;-3.714e-02;1.044e+00;4.000e-01;-4.399e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.436731;1.044e+00;6.667e-01;-7.317e-02;6.383e-01;-7.005e-02;1.022e+00;1.051e+00;6.562e-01;-3.700e-02;1.044e+00;4.000e-01;-4.390e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.468731;1.044e+00;6.667e-01;-7.219e-02;6.383e-01;-6.912e-02;1.023e+00;1.051e+00;6.562e-01;-3.608e-02;1.044e+00;4.000e-01;-4.331e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.545731;1.044e+00;6.667e-01;-6.984e-02;6.383e-01;-6.687e-02;1.023e+00;1.051e+00;6.561e-01;-3.386e-02;1.044e+00;4.000e-01;-4.191e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.555731;1.044e+00;6.667e-01;-6.954e-02;6.383e-01;-6.658e-02;1.024e+00;1.052e+00;6.561e-01;-3.357e-02;1.044e+00;4.000e-01;-4.172e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.644731;1.044e+00;6.667e-01;-6.684e-02;6.383e-01;-6.399e-02;1.024e+00;1.052e+00;6.560e-01;-3.101e-02;1.044e+00;4.000e-01;-4.010e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.645731;1.044e+00;6.667e-01;-6.681e-02;6.383e-01;-6.396e-02;1.024e+00;1.052e+00;6.559e-01;-3.098e-02;1.044e+00;4.000e-01;-4.008e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.655731;1.044e+00;6.667e-01;-6.650e-02;6.383e-01;-6.367e-02;1.024e+00;1.052e+00;6.559e-01;-3.070e-02;1.044e+00;4.000e-01;-3.990e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.732731;1.044e+00;6.667e-01;-6.417e-02;6.383e-01;-6.144e-02;1.025e+00;1.052e+00;6.559e-01;-2.849e-02;1.044e+00;4.000e-01;-3.850e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.765731;1.044e+00;6.667e-01;-6.318e-02;6.383e-01;-6.049e-02;1.025e+00;1.052e+00;6.558e-01;-2.755e-02;1.044e+00;4.000e-01;-3.791e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.820731;1.044e+00;6.667e-01;-6.152e-02;6.383e-01;-5.890e-02;1.026e+00;1.052e+00;6.558e-01;-2.598e-02;1.044e+00;4.000e-01;-3.691e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.845731;1.044e+00;6.667e-01;-6.076e-02;6.383e-01;-5.818e-02;1.026e+00;1.052e+00;6.557e-01;-2.526e-02;1.044e+00;4.000e-01;-3.646e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.852731;1.044e+00;6.667e-01;-6.055e-02;6.383e-01;-5.798e-02;1.026e+00;1.052e+00;6.557e-01;-2.506e-02;1.044e+00;4.000e-01;-3.633e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.876731;1.044e+00;6.667e-01;-5.983e-02;6.383e-01;-5.729e-02;1.026e+00;1.052e+00;6.557e-01;-2.438e-02;1.044e+00;4.000e-01;-3.590e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.911731;1.044e+00;6.667e-01;-5.878e-02;6.383e-01;-5.628e-02;1.027e+00;1.052e+00;6.557e-01;-2.339e-02;1.044e+00;4.000e-01;-3.527e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
63.985731;1.044e+00;6.667e-01;-5.656e-02;6.383e-01;-5.415e-02;1.027e+00;1.052e+00;6.556e-01;-2.129e-02;1.044e+00;4.000e-01;-3.394e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.000731;1.044e+00;6.667e-01;-5.611e-02;6.383e-01;-5.373e-02;1.028e+00;1.052e+00;6.556e-01;-2.086e-02;1.044e+00;4.000e-01;-3.367e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.091731;1.044e+00;6.667e-01;-5.339e-02;6.383e-01;-5.112e-02;1.028e+00;1.052e+00;6.555e-01;-1.829e-02;1.044e+00;4.000e-01;-3.204e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.099731;1.044e+00;6.667e-01;-5.316e-02;6.383e-01;-5.089e-02;1.028e+00;1.052e+00;6.554e-01;-1.806e-02;1.044e+00;4.000e-01;-3.189e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.100731;1.044e+00;6.667e-01;-5.313e-02;6.383e-01;-5.086e-02;1.029e+00;1.052e+00;6.554e-01;-1.803e-02;1.044e+00;4.000e-01;-3.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.129731;1.044e+00;6.667e-01;-5.226e-02;6.383e-01;-5.004e-02;1.029e+00;1.052e+00;6.554e-01;-1.722e-02;1.044e+00;4.000e-01;-3.136e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.130731;1.044e+00;6.667e-01;-5.223e-02;6.383e-01;-5.001e-02;1.029e+00;1.053e+00;6.554e-01;-1.719e-02;1.044e+00;4.000e-01;-3.134e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.182731;1.044e+00;6.667e-01;-5.068e-02;6.383e-01;-4.853e-02;1.029e+00;1.053e+00;6.554e-01;-1.572e-02;1.044e+00;4.000e-01;-3.041e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.189731;1.044e+00;6.667e-01;-5.047e-02;6.383e-01;-4.833e-02;1.029e+00;1.053e+00;6.553e-01;-1.553e-02;1.044e+00;4.000e-01;-3.028e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.211731;1.044e+00;6.667e-01;-4.982e-02;6.383e-01;-4.770e-02;1.029e+00;1.053e+00;6.553e-01;-1.491e-02;1.044e+00;4.000e-01;-2.989e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.221731;1.044e+00;6.667e-01;-4.952e-02;6.383e-01;-4.742e-02;1.030e+00;1.053e+00;6.553e-01;-1.462e-02;1.044e+00;4.000e-01;-2.971e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.225731;1.044e+00;6.667e-01;-4.940e-02;6.383e-01;-4.730e-02;1.030e+00;1.053e+00;6.553e-01;-1.451e-02;1.044e+00;4.000e-01;-2.964e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.272731;1.044e+00;6.667e-01;-4.801e-02;6.383e-01;-4.597e-02;1.030e+00;1.053e+00;6.553e-01;-1.319e-02;1.044e+00;4.000e-01;-2.881e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.323731;1.044e+00;6.667e-01;-4.650e-02;6.383e-01;-4.452e-02;1.030e+00;1.053e+00;6.552e-01;-1.176e-02;1.044e+00;4.000e-01;-2.790e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.365731;1.044e+00;6.667e-01;-4.526e-02;6.383e-01;-4.333e-02;1.031e+00;1.053e+00;6.552e-01;-1.059e-02;1.044e+00;4.000e-01;-2.716e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.372731;1.044e+00;6.667e-01;-4.505e-02;6.383e-01;-4.313e-02;1.031e+00;1.053e+00;6.551e-01;-1.039e-02;1.044e+00;4.000e-01;-2.703e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.436731;1.044e+00;6.667e-01;-4.317e-02;6.383e-01;-4.133e-02;1.031e+00;1.053e+00;6.551e-01;-8.605e-03;1.044e+00;4.000e-01;-2.590e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.458731;1.044e+00;6.667e-01;-4.252e-02;6.383e-01;-4.071e-02;1.032e+00;1.053e+00;6.551e-01;-7.993e-03;1.044e+00;4.000e-01;-2.551e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.545731;1.044e+00;6.667e-01;-3.996e-02;6.383e-01;-3.826e-02;1.032e+00;1.053e+00;6.550e-01;-5.572e-03;1.044e+00;4.000e-01;-2.397e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.550731;1.044e+00;6.667e-01;-3.981e-02;6.383e-01;-3.812e-02;1.033e+00;1.053e+00;6.550e-01;-5.433e-03;1.044e+00;4.000e-01;-2.389e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.586731;1.044e+00;6.667e-01;-3.875e-02;6.383e-01;-3.711e-02;1.033e+00;1.053e+00;6.549e-01;-4.434e-03;1.044e+00;4.000e-01;-2.325e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.643731;1.044e+00;6.667e-01;-3.709e-02;6.383e-01;-3.551e-02;1.033e+00;1.053e+00;6.549e-01;-2.854e-03;1.044e+00;4.000e-01;-2.225e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.663731;1.044e+00;6.667e-01;-3.650e-02;6.383e-01;-3.495e-02;1.033e+00;1.053e+00;6.548e-01;-2.300e-03;1.044e+00;4.000e-01;-2.190e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.725731;1.044e+00;6.667e-01;-3.469e-02;6.383e-01;-3.322e-02;1.034e+00;1.053e+00;6.548e-01;-5.869e-04;1.044e+00;4.000e-01;-2.082e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.738731;1.044e+00;6.667e-01;-3.431e-02;6.383e-01;-3.285e-02;1.034e+00;1.054e+00;6.548e-01;-2.278e-04;1.044e+00;4.000e-01;-2.059e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.778731;1.044e+00;6.667e-01;-3.315e-02;6.383e-01;-3.174e-02;1.034e+00;1.054e+00;6.547e-01;8.748e-04;1.044e+00;4.000e-01;-1.989e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.799731;1.044e+00;6.667e-01;-3.254e-02;6.383e-01;-3.115e-02;1.035e+00;1.054e+00;6.547e-01;1.454e-03;1.044e+00;4.000e-01;-1.952e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.832731;1.044e+00;6.667e-01;-3.158e-02;6.383e-01;-3.023e-02;1.035e+00;1.054e+00;6.547e-01;2.362e-03;1.044e+00;4.000e-01;-1.895e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.892731;1.044e+00;6.667e-01;-2.984e-02;6.383e-01;-2.857e-02;1.035e+00;1.054e+00;6.546e-01;4.009e-03;1.044e+00;4.000e-01;-1.790e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.905731;1.044e+00;6.667e-01;-2.946e-02;6.383e-01;-2.820e-02;1.036e+00;1.054e+00;6.546e-01;4.365e-03;1.044e+00;4.000e-01;-1.767e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.927731;1.044e+00;6.667e-01;-2.882e-02;6.383e-01;-2.760e-02;1.036e+00;1.054e+00;6.546e-01;4.969e-03;1.044e+00;4.000e-01;-1.729e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
64.950731;1.044e+00;6.667e-01;-2.815e-02;6.383e-01;-2.696e-02;1.036e+00;1.054e+00;6.545e-01;5.598e-03;1.044e+00;4.000e-01;-1.689e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.008731;1.044e+00;6.667e-01;-2.648e-02;6.383e-01;-2.535e-02;1.036e+00;1.054e+00;6.545e-01;7.186e-03;1.044e+00;4.000e-01;-1.589e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.023731;1.044e+00;6.667e-01;-2.605e-02;6.383e-01;-2.494e-02;1.037e+00;1.054e+00;6.545e-01;7.595e-03;1.044e+00;4.000e-01;-1.563e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.119731;1.044e+00;6.667e-01;-2.328e-02;6.383e-01;-2.229e-02;1.037e+00;1.054e+00;6.544e-01;1.021e-02;1.044e+00;4.000e-01;-1.397e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.120731;1.044e+00;6.667e-01;-2.325e-02;6.383e-01;-2.226e-02;1.037e+00;1.054e+00;6.543e-01;1.024e-02;1.044e+00;4.000e-01;-1.395e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.215731;1.044e+00;6.667e-01;-2.053e-02;6.383e-01;-1.965e-02;1.038e+00;1.054e+00;6.543e-01;1.282e-02;1.044e+00;4.000e-01;-1.231e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.239731;1.044e+00;6.667e-01;-1.984e-02;6.383e-01;-1.899e-02;1.038e+00;1.054e+00;6.542e-01;1.347e-02;1.044e+00;4.000e-01;-1.190e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.240731;1.044e+00;6.667e-01;-1.981e-02;6.383e-01;-1.897e-02;1.039e+00;1.054e+00;6.542e-01;1.350e-02;1.044e+00;4.000e-01;-1.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.288731;1.044e+00;6.667e-01;-1.843e-02;6.383e-01;-1.765e-02;1.039e+00;1.054e+00;6.542e-01;1.480e-02;1.044e+00;4.000e-01;-1.106e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.312731;1.044e+00;6.667e-01;-1.775e-02;6.383e-01;-1.699e-02;1.039e+00;1.054e+00;6.542e-01;1.545e-02;1.044e+00;4.000e-01;-1.065e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.334731;1.044e+00;6.667e-01;-1.712e-02;6.383e-01;-1.639e-02;1.039e+00;1.054e+00;6.541e-01;1.604e-02;1.044e+00;4.000e-01;-1.027e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.335731;1.044e+00;6.667e-01;-1.709e-02;6.383e-01;-1.637e-02;1.039e+00;1.055e+00;6.541e-01;1.607e-02;1.044e+00;4.000e-01;-1.026e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.356731;1.044e+00;6.667e-01;-1.649e-02;6.383e-01;-1.579e-02;1.039e+00;1.055e+00;6.541e-01;1.664e-02;1.044e+00;4.000e-01;-9.897e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.370731;1.044e+00;6.667e-01;-1.610e-02;6.383e-01;-1.541e-02;1.040e+00;1.055e+00;6.541e-01;1.702e-02;1.044e+00;4.000e-01;-9.657e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.410731;1.044e+00;6.667e-01;-1.496e-02;6.383e-01;-1.432e-02;1.040e+00;1.055e+00;6.541e-01;1.809e-02;1.044e+00;4.000e-01;-8.974e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.473731;1.044e+00;6.667e-01;-1.316e-02;6.383e-01;-1.260e-02;1.040e+00;1.055e+00;6.540e-01;1.979e-02;1.044e+00;4.000e-01;-7.899e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.491731;1.044e+00;6.667e-01;-1.265e-02;6.383e-01;-1.211e-02;1.041e+00;1.055e+00;6.540e-01;2.027e-02;1.044e+00;4.000e-01;-7.592e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.508731;1.044e+00;6.667e-01;-1.217e-02;6.383e-01;-1.165e-02;1.041e+00;1.055e+00;6.540e-01;2.073e-02;1.044e+00;4.000e-01;-7.303e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.581731;1.044e+00;6.667e-01;-1.010e-02;6.383e-01;-9.675e-03;1.041e+00;1.055e+00;6.539e-01;2.268e-02;1.044e+00;4.000e-01;-6.063e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.591731;1.044e+00;6.667e-01;-9.822e-03;6.383e-01;-9.404e-03;1.041e+00;1.055e+00;6.539e-01;2.295e-02;1.044e+00;4.000e-01;-5.893e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.608731;1.044e+00;6.667e-01;-9.342e-03;6.383e-01;-8.944e-03;1.042e+00;1.055e+00;6.539e-01;2.341e-02;1.044e+00;4.000e-01;-5.605e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.627731;1.044e+00;6.667e-01;-8.803e-03;6.383e-01;-8.429e-03;1.042e+00;1.055e+00;6.538e-01;2.392e-02;1.044e+00;4.000e-01;-5.282e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.707731;1.044e+00;6.667e-01;-6.548e-03;6.383e-01;-6.270e-03;1.042e+00;1.055e+00;6.538e-01;2.605e-02;1.044e+00;4.000e-01;-3.929e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.710731;1.044e+00;6.667e-01;-6.463e-03;6.383e-01;-6.188e-03;1.043e+00;1.055e+00;6.537e-01;2.613e-02;1.044e+00;4.000e-01;-3.878e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.808731;1.044e+00;6.667e-01;-3.710e-03;6.383e-01;-3.552e-03;1.043e+00;1.055e+00;6.537e-01;2.874e-02;1.044e+00;4.000e-01;-2.226e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.828731;1.044e+00;6.667e-01;-3.148e-03;6.383e-01;-3.014e-03;1.043e+00;1.055e+00;6.536e-01;2.927e-02;1.044e+00;4.000e-01;-1.889e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.907731;1.044e+00;6.667e-01;-9.367e-04;6.383e-01;-8.968e-04;1.044e+00;1.055e+00;6.536e-01;3.136e-02;1.044e+00;4.000e-01;-5.620e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.929731;1.044e+00;6.667e-01;-3.217e-04;6.383e-01;-3.080e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.947731;1.044e+00;6.667e-01;1.817e-04;6.383e-01;1.739e-04;1.044e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.090e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.956731;1.044e+00;6.667e-01;4.317e-04;6.383e-01;4.133e-04;1.045e+00;1.055e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.590e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.982731;1.044e+00;6.667e-01;1.158e-03;6.383e-01;1.109e-03;1.045e+00;1.056e+00;6.535e-01;3.334e-02;1.044e+00;4.000e-01;6.950e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
65.993731;1.044e+00;6.667e-01;1.465e-03;6.383e-01;1.403e-03;1.045e+00;1.056e+00;6.535e-01;3.363e-02;1.044e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.010731;1.044e+00;6.667e-01;1.938e-03;6.383e-01;1.856e-03;1.045e+00;1.056e+00;6.535e-01;3.408e-02;1.044e+00;4.000e-01;1.163e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.057731;1.044e+00;6.667e-01;3.247e-03;6.383e-01;3.109e-03;1.045e+00;1.056e+00;6.534e-01;3.532e-02;1.044e+00;4.000e-01;1.948e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.066731;1.044e+00;6.667e-01;3.497e-03;6.383e-01;3.348e-03;1.045e+00;1.056e+00;6.534e-01;3.556e-02;1.044e+00;4.000e-01;2.098e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.111731;1.044e+00;6.667e-01;4.747e-03;6.383e-01;4.545e-03;1.046e+00;1.056e+00;6.534e-01;3.674e-02;1.044e+00;4.000e-01;2.848e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.187731;1.044e+00;6.667e-01;6.853e-03;6.383e-01;6.562e-03;1.046e+00;1.056e+00;6.533e-01;3.874e-02;1.044e+00;4.000e-01;4.112e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.214731;1.044e+00;6.667e-01;7.600e-03;6.383e-01;7.277e-03;1.047e+00;1.056e+00;6.533e-01;3.944e-02;1.044e+00;4.000e-01;4.560e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.215731;1.044e+00;6.667e-01;7.627e-03;6.383e-01;7.302e-03;1.047e+00;1.056e+00;6.532e-01;3.947e-02;1.044e+00;4.000e-01;4.576e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.304731;1.044e+00;6.667e-01;1.009e-02;6.383e-01;9.656e-03;1.047e+00;1.056e+00;6.532e-01;4.179e-02;1.044e+00;4.000e-01;6.051e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.307731;1.044e+00;6.667e-01;1.017e-02;6.383e-01;9.734e-03;1.047e+00;1.056e+00;6.532e-01;4.187e-02;1.044e+00;4.000e-01;6.100e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.318731;1.044e+00;6.667e-01;1.047e-02;6.383e-01;1.002e-02;1.048e+00;1.056e+00;6.532e-01;4.216e-02;1.044e+00;4.000e-01;6.282e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.334731;1.044e+00;6.667e-01;1.091e-02;6.383e-01;1.045e-02;1.048e+00;1.056e+00;6.531e-01;4.258e-02;1.044e+00;4.000e-01;6.547e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.421731;1.044e+00;6.667e-01;1.330e-02;6.383e-01;1.274e-02;1.048e+00;1.056e+00;6.531e-01;4.484e-02;1.044e+00;4.000e-01;7.982e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.428731;1.044e+00;6.667e-01;1.350e-02;6.383e-01;1.292e-02;1.048e+00;1.056e+00;6.530e-01;4.502e-02;1.044e+00;4.000e-01;8.097e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.494731;1.044e+00;6.667e-01;1.530e-02;6.383e-01;1.465e-02;1.049e+00;1.056e+00;6.530e-01;4.674e-02;1.044e+00;4.000e-01;9.182e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.527731;1.044e+00;6.667e-01;1.621e-02;6.383e-01;1.552e-02;1.049e+00;1.056e+00;6.530e-01;4.759e-02;1.044e+00;4.000e-01;9.724e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.550731;1.044e+00;6.667e-01;1.684e-02;6.383e-01;1.612e-02;1.049e+00;1.056e+00;6.529e-01;4.818e-02;1.044e+00;4.000e-01;1.010e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.577731;1.044e+00;6.667e-01;1.757e-02;6.383e-01;1.683e-02;1.050e+00;1.056e+00;6.529e-01;4.888e-02;1.044e+00;4.000e-01;1.054e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.592731;1.044e+00;6.667e-01;1.798e-02;6.383e-01;1.722e-02;1.050e+00;1.056e+00;6.529e-01;4.927e-02;1.044e+00;4.000e-01;1.079e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.631731;1.044e+00;6.667e-01;1.904e-02;6.383e-01;1.823e-02;1.050e+00;1.057e+00;6.529e-01;5.028e-02;1.044e+00;4.000e-01;1.143e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.671731;1.044e+00;6.667e-01;2.014e-02;6.383e-01;1.928e-02;1.050e+00;1.057e+00;6.528e-01;5.131e-02;1.044e+00;4.000e-01;1.208e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.697731;1.044e+00;6.667e-01;2.084e-02;6.383e-01;1.995e-02;1.051e+00;1.057e+00;6.528e-01;5.198e-02;1.044e+00;4.000e-01;1.251e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.737731;1.044e+00;6.667e-01;2.193e-02;6.383e-01;2.100e-02;1.051e+00;1.057e+00;6.528e-01;5.301e-02;1.044e+00;4.000e-01;1.316e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.795731;1.044e+00;6.667e-01;2.350e-02;6.383e-01;2.250e-02;1.051e+00;1.057e+00;6.527e-01;5.449e-02;1.044e+00;4.000e-01;1.410e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.844731;1.044e+00;6.667e-01;2.483e-02;6.383e-01;2.377e-02;1.052e+00;1.057e+00;6.527e-01;5.575e-02;1.044e+00;4.000e-01;1.490e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.845731;1.044e+00;6.667e-01;2.485e-02;6.383e-01;2.380e-02;1.052e+00;1.057e+00;6.526e-01;5.577e-02;1.044e+00;4.000e-01;1.491e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.919731;1.044e+00;6.667e-01;2.685e-02;6.383e-01;2.571e-02;1.052e+00;1.057e+00;6.526e-01;5.767e-02;1.044e+00;4.000e-01;1.611e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.920731;1.044e+00;6.667e-01;2.688e-02;6.383e-01;2.573e-02;1.053e+00;1.057e+00;6.526e-01;5.769e-02;1.044e+00;4.000e-01;1.613e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
66.951731;1.044e+00;6.667e-01;2.771e-02;6.383e-01;2.653e-02;1.053e+00;1.057e+00;6.526e-01;5.848e-02;1.044e+00;4.000e-01;1.663e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.028731;1.044e+00;6.667e-01;2.979e-02;6.383e-01;2.852e-02;1.053e+00;1.057e+00;6.525e-01;6.044e-02;1.044e+00;4.000e-01;1.787e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.034731;1.044e+00;6.667e-01;2.995e-02;6.383e-01;2.867e-02;1.053e+00;1.057e+00;6.525e-01;6.060e-02;1.044e+00;4.000e-01;1.797e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.042731;1.044e+00;6.667e-01;3.016e-02;6.383e-01;2.888e-02;1.053e+00;1.057e+00;6.525e-01;6.080e-02;1.044e+00;4.000e-01;1.810e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.045731;1.044e+00;6.667e-01;3.024e-02;6.383e-01;2.895e-02;1.054e+00;1.057e+00;6.525e-01;6.087e-02;1.044e+00;4.000e-01;1.815e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.058731;1.044e+00;6.667e-01;3.059e-02;6.383e-01;2.929e-02;1.054e+00;1.057e+00;6.525e-01;6.120e-02;1.044e+00;4.000e-01;1.835e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.153731;1.044e+00;6.667e-01;3.313e-02;6.383e-01;3.173e-02;1.054e+00;1.057e+00;6.524e-01;6.361e-02;1.044e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.167731;1.044e+00;6.667e-01;3.351e-02;6.383e-01;3.208e-02;1.054e+00;1.057e+00;6.524e-01;6.397e-02;1.044e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.244731;1.044e+00;6.667e-01;3.556e-02;6.383e-01;3.405e-02;1.055e+00;1.057e+00;6.523e-01;6.591e-02;1.044e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.245731;1.044e+00;6.667e-01;3.559e-02;6.383e-01;3.408e-02;1.055e+00;1.058e+00;6.523e-01;6.594e-02;1.044e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.276731;1.044e+00;6.667e-01;3.642e-02;6.383e-01;3.487e-02;1.055e+00;1.058e+00;6.523e-01;6.672e-02;1.044e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.292731;1.044e+00;6.667e-01;3.684e-02;6.383e-01;3.527e-02;1.055e+00;1.058e+00;6.522e-01;6.712e-02;1.044e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.387731;1.044e+00;6.667e-01;3.937e-02;6.383e-01;3.769e-02;1.056e+00;1.058e+00;6.522e-01;6.951e-02;1.044e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.413731;1.044e+00;6.667e-01;4.006e-02;6.383e-01;3.835e-02;1.056e+00;1.058e+00;6.521e-01;7.016e-02;1.044e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.418731;1.044e+00;6.667e-01;4.019e-02;6.383e-01;3.848e-02;1.056e+00;1.058e+00;6.521e-01;7.029e-02;1.044e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.444731;1.044e+00;6.667e-01;4.088e-02;6.383e-01;3.914e-02;1.057e+00;1.058e+00;6.521e-01;7.094e-02;1.044e+00;4.000e-01;2.453e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.498731;1.044e+00;6.667e-01;4.230e-02;6.383e-01;4.050e-02;1.057e+00;1.058e+00;6.521e-01;7.229e-02;1.044e+00;4.000e-01;2.538e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.544731;1.044e+00;6.667e-01;4.352e-02;6.383e-01;4.166e-02;1.057e+00;1.058e+00;6.520e-01;7.344e-02;1.044e+00;4.000e-01;2.611e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.545731;1.044e+00;6.667e-01;4.354e-02;6.383e-01;4.169e-02;1.058e+00;1.058e+00;6.520e-01;7.347e-02;1.044e+00;4.000e-01;2.613e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.609731;1.044e+00;6.667e-01;4.523e-02;6.383e-01;4.330e-02;1.058e+00;1.058e+00;6.520e-01;7.506e-02;1.044e+00;4.000e-01;2.714e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.610731;1.044e+00;6.667e-01;4.526e-02;6.383e-01;4.333e-02;1.058e+00;1.058e+00;6.519e-01;7.509e-02;1.044e+00;4.000e-01;2.715e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.632731;1.044e+00;6.667e-01;4.583e-02;6.383e-01;4.388e-02;1.058e+00;1.058e+00;6.519e-01;7.564e-02;1.044e+00;4.000e-01;2.750e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.670731;1.044e+00;6.667e-01;4.683e-02;6.383e-01;4.484e-02;1.058e+00;1.058e+00;6.519e-01;7.658e-02;1.044e+00;4.000e-01;2.810e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.721731;1.044e+00;6.667e-01;4.817e-02;6.383e-01;4.612e-02;1.059e+00;1.058e+00;6.519e-01;7.785e-02;1.044e+00;4.000e-01;2.890e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.797731;1.044e+00;6.667e-01;5.016e-02;6.383e-01;4.802e-02;1.059e+00;1.058e+00;6.518e-01;7.973e-02;1.044e+00;4.000e-01;3.010e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.803731;1.044e+00;6.667e-01;5.032e-02;6.383e-01;4.817e-02;1.060e+00;1.058e+00;6.518e-01;7.988e-02;1.044e+00;4.000e-01;3.019e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.834731;1.044e+00;6.667e-01;5.112e-02;6.383e-01;4.895e-02;1.060e+00;1.058e+00;6.518e-01;8.064e-02;1.044e+00;4.000e-01;3.067e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.835731;1.044e+00;6.667e-01;5.115e-02;6.383e-01;4.897e-02;1.060e+00;1.058e+00;6.517e-01;8.067e-02;1.044e+00;4.000e-01;3.069e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.911731;1.044e+00;6.667e-01;5.313e-02;6.383e-01;5.087e-02;1.060e+00;1.058e+00;6.517e-01;8.254e-02;1.044e+00;4.000e-01;3.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.926731;1.044e+00;6.667e-01;5.352e-02;6.383e-01;5.124e-02;1.060e+00;1.059e+00;6.517e-01;8.291e-02;1.044e+00;4.000e-01;3.211e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.949731;1.044e+00;6.667e-01;5.412e-02;6.383e-01;5.182e-02;1.061e+00;1.059e+00;6.517e-01;8.348e-02;1.044e+00;4.000e-01;3.247e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.950731;1.044e+00;6.667e-01;5.415e-02;6.383e-01;5.184e-02;1.061e+00;1.059e+00;6.516e-01;8.350e-02;1.044e+00;4.000e-01;3.249e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
67.962731;1.044e+00;6.667e-01;5.446e-02;6.383e-01;5.214e-02;1.061e+00;1.059e+00;6.516e-01;8.380e-02;1.044e+00;4.000e-01;3.267e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.054731;1.044e+00;6.666e-01;5.684e-02;6.383e-01;5.442e-02;1.061e+00;1.059e+00;6.516e-01;8.606e-02;1.044e+00;4.000e-01;3.411e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.055731;1.044e+00;6.666e-01;5.687e-02;6.383e-01;5.445e-02;1.062e+00;1.059e+00;6.516e-01;8.608e-02;1.044e+00;4.000e-01;3.412e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.064731;1.044e+00;6.666e-01;5.710e-02;6.383e-01;5.467e-02;1.062e+00;1.059e+00;6.516e-01;8.630e-02;1.044e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.065731;1.044e+00;6.666e-01;5.713e-02;6.383e-01;5.470e-02;1.062e+00;1.059e+00;6.515e-01;8.633e-02;1.044e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.157731;1.044e+00;6.666e-01;5.951e-02;6.383e-01;5.697e-02;1.062e+00;1.059e+00;6.515e-01;8.858e-02;1.044e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.172731;1.044e+00;6.666e-01;5.989e-02;6.383e-01;5.734e-02;1.062e+00;1.059e+00;6.515e-01;8.894e-02;1.044e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.178731;1.044e+00;6.666e-01;6.005e-02;6.383e-01;5.749e-02;1.062e+00;1.059e+00;6.515e-01;8.909e-02;1.044e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.183731;1.044e+00;6.666e-01;6.017e-02;6.383e-01;5.761e-02;1.062e+00;1.059e+00;6.514e-01;8.921e-02;1.044e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.248731;1.044e+00;6.666e-01;6.185e-02;6.383e-01;5.922e-02;1.063e+00;1.059e+00;6.514e-01;9.080e-02;1.044e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.294731;1.044e+00;6.666e-01;6.303e-02;6.383e-01;6.035e-02;1.063e+00;1.059e+00;6.514e-01;9.191e-02;1.044e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.295731;1.044e+00;6.666e-01;6.305e-02;6.383e-01;6.037e-02;1.063e+00;1.059e+00;6.513e-01;9.194e-02;1.044e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.313731;1.044e+00;6.666e-01;6.352e-02;6.383e-01;6.081e-02;1.063e+00;1.059e+00;6.513e-01;9.237e-02;1.044e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.324731;1.044e+00;6.666e-01;6.380e-02;6.383e-01;6.109e-02;1.064e+00;1.059e+00;6.513e-01;9.264e-02;1.044e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.411731;1.044e+00;6.666e-01;6.603e-02;6.383e-01;6.322e-02;1.064e+00;1.059e+00;6.513e-01;9.475e-02;1.044e+00;4.000e-01;3.962e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.443731;1.044e+00;6.666e-01;6.685e-02;6.383e-01;6.400e-02;1.064e+00;1.059e+00;6.512e-01;9.553e-02;1.044e+00;4.000e-01;4.011e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.520731;1.044e+00;6.666e-01;6.881e-02;6.383e-01;6.588e-02;1.065e+00;1.059e+00;6.512e-01;9.738e-02;1.044e+00;4.000e-01;4.129e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.530731;1.044e+00;6.666e-01;6.906e-02;6.383e-01;6.612e-02;1.065e+00;1.059e+00;6.512e-01;9.763e-02;1.044e+00;4.000e-01;4.144e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.569731;1.044e+00;6.666e-01;7.006e-02;6.383e-01;6.707e-02;1.065e+00;1.059e+00;6.511e-01;9.856e-02;1.044e+00;4.000e-01;4.203e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.574731;1.044e+00;6.666e-01;7.018e-02;6.383e-01;6.720e-02;1.065e+00;1.059e+00;6.511e-01;9.868e-02;1.044e+00;4.000e-01;4.211e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.575731;1.044e+00;6.666e-01;7.021e-02;6.383e-01;6.722e-02;1.066e+00;1.059e+00;6.511e-01;9.871e-02;1.044e+00;4.000e-01;4.212e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.594731;1.044e+00;6.666e-01;7.069e-02;6.383e-01;6.768e-02;1.066e+00;1.059e+00;6.511e-01;9.916e-02;1.044e+00;4.000e-01;4.241e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.595731;1.044e+00;6.666e-01;7.072e-02;6.383e-01;6.771e-02;1.066e+00;1.060e+00;6.511e-01;9.919e-02;1.044e+00;4.000e-01;4.243e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.630731;1.044e+00;6.666e-01;7.160e-02;6.383e-01;6.856e-02;1.066e+00;1.060e+00;6.511e-01;1.000e-01;1.044e+00;4.000e-01;4.296e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.635731;1.044e+00;6.666e-01;7.173e-02;6.383e-01;6.868e-02;1.066e+00;1.060e+00;6.511e-01;1.002e-01;1.044e+00;4.000e-01;4.304e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.640731;1.044e+00;6.666e-01;7.186e-02;6.383e-01;6.880e-02;1.066e+00;1.060e+00;6.511e-01;1.003e-01;1.044e+00;4.000e-01;4.311e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.647731;1.044e+00;6.666e-01;7.203e-02;6.383e-01;6.897e-02;1.066e+00;1.060e+00;6.511e-01;1.004e-01;1.044e+00;4.000e-01;4.322e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.655731;1.044e+00;6.666e-01;7.224e-02;6.383e-01;6.916e-02;1.066e+00;1.060e+00;6.510e-01;1.006e-01;1.044e+00;4.000e-01;4.334e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.660731;1.044e+00;6.666e-01;7.236e-02;6.383e-01;6.928e-02;1.066e+00;1.060e+00;6.510e-01;1.008e-01;1.044e+00;4.000e-01;4.342e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.665731;1.044e+00;6.666e-01;7.249e-02;6.383e-01;6.941e-02;1.066e+00;1.060e+00;6.510e-01;1.009e-01;1.044e+00;4.000e-01;4.349e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.676731;1.044e+00;6.666e-01;7.277e-02;6.383e-01;6.967e-02;1.066e+00;1.060e+00;6.510e-01;1.011e-01;1.044e+00;4.000e-01;4.366e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.680731;1.044e+00;6.666e-01;7.287e-02;6.383e-01;6.977e-02;1.066e+00;1.060e+00;6.510e-01;1.012e-01;1.044e+00;4.000e-01;4.372e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.685731;1.044e+00;6.666e-01;7.300e-02;6.383e-01;6.989e-02;1.066e+00;1.060e+00;6.510e-01;1.013e-01;1.044e+00;4.000e-01;4.380e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.690731;1.044e+00;6.666e-01;7.312e-02;6.383e-01;7.001e-02;1.066e+00;1.060e+00;6.510e-01;1.015e-01;1.044e+00;4.000e-01;4.387e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.697731;1.044e+00;6.666e-01;7.330e-02;6.383e-01;7.018e-02;1.066e+00;1.060e+00;6.510e-01;1.016e-01;1.044e+00;4.000e-01;4.398e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.701731;1.044e+00;6.666e-01;7.340e-02;6.383e-01;7.028e-02;1.066e+00;1.060e+00;6.510e-01;1.017e-01;1.044e+00;4.000e-01;4.404e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.705731;1.044e+00;6.666e-01;7.350e-02;6.383e-01;7.038e-02;1.066e+00;1.060e+00;6.510e-01;1.018e-01;1.044e+00;4.000e-01;4.410e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.710731;1.044e+00;6.666e-01;7.363e-02;6.383e-01;7.050e-02;1.067e+00;1.060e+00;6.510e-01;1.019e-01;1.044e+00;4.000e-01;4.418e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.715731;1.044e+00;6.666e-01;7.376e-02;6.383e-01;7.062e-02;1.067e+00;1.060e+00;6.510e-01;1.021e-01;1.044e+00;4.000e-01;4.425e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.722731;1.044e+00;6.666e-01;7.393e-02;6.383e-01;7.079e-02;1.067e+00;1.060e+00;6.510e-01;1.022e-01;1.044e+00;4.000e-01;4.436e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.730731;1.044e+00;6.666e-01;7.414e-02;6.383e-01;7.098e-02;1.067e+00;1.060e+00;6.510e-01;1.024e-01;1.044e+00;4.000e-01;4.448e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.735731;1.044e+00;6.666e-01;7.426e-02;6.383e-01;7.110e-02;1.067e+00;1.060e+00;6.510e-01;1.025e-01;1.044e+00;4.000e-01;4.456e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.740731;1.044e+00;6.666e-01;7.439e-02;6.383e-01;7.122e-02;1.067e+00;1.060e+00;6.510e-01;1.027e-01;1.044e+00;4.000e-01;4.463e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.751731;1.044e+00;6.666e-01;7.466e-02;6.383e-01;7.149e-02;1.067e+00;1.060e+00;6.510e-01;1.029e-01;1.044e+00;4.000e-01;4.480e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.756731;1.044e+00;6.666e-01;7.479e-02;6.383e-01;7.161e-02;1.067e+00;1.060e+00;6.510e-01;1.030e-01;1.044e+00;4.000e-01;4.487e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.760731;1.044e+00;6.666e-01;7.489e-02;6.383e-01;7.171e-02;1.067e+00;1.060e+00;6.510e-01;1.031e-01;1.044e+00;4.000e-01;4.494e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
