time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
68.768731;1.044e+00;6.666e-01;7.510e-02;6.383e-01;7.190e-02;1.067e+00;1.060e+00;6.510e-01;1.033e-01;1.044e+00;4.000e-01;4.506e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.776731;1.044e+00;6.666e-01;7.530e-02;6.383e-01;7.209e-02;1.067e+00;1.060e+00;6.509e-01;1.035e-01;1.044e+00;4.000e-01;4.518e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.781731;1.044e+00;6.666e-01;7.542e-02;6.383e-01;7.221e-02;1.067e+00;1.060e+00;6.509e-01;1.036e-01;1.044e+00;4.000e-01;4.525e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.789731;1.044e+00;6.666e-01;7.562e-02;6.383e-01;7.241e-02;1.067e+00;1.060e+00;6.509e-01;1.038e-01;1.044e+00;4.000e-01;4.537e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.790731;1.044e+00;6.666e-01;7.565e-02;6.383e-01;7.243e-02;1.067e+00;1.060e+00;6.509e-01;1.039e-01;1.044e+00;4.000e-01;4.539e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.797731;1.044e+00;6.666e-01;7.583e-02;6.383e-01;7.260e-02;1.067e+00;1.060e+00;6.509e-01;1.040e-01;1.044e+00;4.000e-01;4.550e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.802731;1.044e+00;6.666e-01;7.595e-02;6.383e-01;7.272e-02;1.067e+00;1.060e+00;6.509e-01;1.041e-01;1.044e+00;4.000e-01;4.557e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.810731;1.044e+00;6.666e-01;7.615e-02;6.383e-01;7.291e-02;1.067e+00;1.060e+00;6.509e-01;1.043e-01;1.044e+00;4.000e-01;4.569e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.818731;1.044e+00;6.666e-01;7.636e-02;6.383e-01;7.311e-02;1.067e+00;1.060e+00;6.509e-01;1.045e-01;1.044e+00;4.000e-01;4.581e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.823731;1.044e+00;6.666e-01;7.648e-02;6.383e-01;7.323e-02;1.067e+00;1.060e+00;6.509e-01;1.046e-01;1.044e+00;4.000e-01;4.589e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.831731;1.044e+00;6.666e-01;7.668e-02;6.383e-01;7.342e-02;1.067e+00;1.060e+00;6.509e-01;1.048e-01;1.044e+00;4.000e-01;4.601e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.835731;1.044e+00;6.666e-01;7.678e-02;6.383e-01;7.352e-02;1.067e+00;1.060e+00;6.509e-01;1.049e-01;1.044e+00;4.000e-01;4.607e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.840731;1.044e+00;6.666e-01;7.691e-02;6.383e-01;7.364e-02;1.068e+00;1.060e+00;6.509e-01;1.051e-01;1.044e+00;4.000e-01;4.615e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.845731;1.044e+00;6.666e-01;7.704e-02;6.383e-01;7.376e-02;1.068e+00;1.060e+00;6.509e-01;1.052e-01;1.044e+00;4.000e-01;4.622e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.852731;1.044e+00;6.666e-01;7.719e-02;6.383e-01;7.391e-02;1.068e+00;1.060e+00;6.509e-01;1.053e-01;1.044e+00;4.000e-01;4.632e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.860731;1.044e+00;6.666e-01;7.713e-02;6.383e-01;7.385e-02;1.068e+00;1.060e+00;6.509e-01;1.053e-01;1.044e+00;4.000e-01;4.628e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.865731;1.044e+00;6.666e-01;7.700e-02;6.383e-01;7.372e-02;1.068e+00;1.060e+00;6.509e-01;1.051e-01;1.044e+00;4.000e-01;4.620e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.870731;1.044e+00;6.666e-01;7.682e-02;6.383e-01;7.355e-02;1.067e+00;1.060e+00;6.509e-01;1.050e-01;1.044e+00;4.000e-01;4.609e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.875731;1.044e+00;6.666e-01;7.663e-02;6.382e-01;7.337e-02;1.067e+00;1.060e+00;6.509e-01;1.048e-01;1.044e+00;4.000e-01;4.598e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.881731;1.044e+00;6.666e-01;7.638e-02;6.382e-01;7.313e-02;1.067e+00;1.060e+00;6.509e-01;1.045e-01;1.044e+00;4.000e-01;4.583e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.886731;1.044e+00;6.666e-01;7.616e-02;6.382e-01;7.292e-02;1.067e+00;1.060e+00;6.509e-01;1.043e-01;1.044e+00;4.000e-01;4.570e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.891731;1.044e+00;6.666e-01;7.595e-02;6.382e-01;7.271e-02;1.067e+00;1.060e+00;6.509e-01;1.041e-01;1.044e+00;4.000e-01;4.557e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.898731;1.044e+00;6.666e-01;7.564e-02;6.382e-01;7.242e-02;1.067e+00;1.060e+00;6.509e-01;1.038e-01;1.044e+00;4.000e-01;4.538e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.900731;1.044e+00;6.666e-01;7.555e-02;6.382e-01;7.233e-02;1.067e+00;1.060e+00;6.509e-01;1.038e-01;1.044e+00;4.000e-01;4.533e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.905731;1.044e+00;6.666e-01;7.533e-02;6.382e-01;7.212e-02;1.067e+00;1.060e+00;6.509e-01;1.035e-01;1.044e+00;4.000e-01;4.519e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.910731;1.044e+00;6.666e-01;7.510e-02;6.382e-01;7.190e-02;1.067e+00;1.060e+00;6.509e-01;1.033e-01;1.044e+00;4.000e-01;4.506e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.917731;1.044e+00;6.666e-01;7.479e-02;6.382e-01;7.160e-02;1.067e+00;1.060e+00;6.509e-01;1.030e-01;1.044e+00;3.999e-01;4.487e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.924731;1.044e+00;6.666e-01;7.447e-02;6.382e-01;7.130e-02;1.067e+00;1.060e+00;6.509e-01;1.027e-01;1.044e+00;3.999e-01;4.468e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.926731;1.044e+00;6.666e-01;7.438e-02;6.382e-01;7.121e-02;1.067e+00;1.060e+00;6.509e-01;1.027e-01;1.044e+00;3.999e-01;4.463e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.933731;1.044e+00;6.666e-01;7.406e-02;6.382e-01;7.091e-02;1.067e+00;1.060e+00;6.509e-01;1.023e-01;1.044e+00;3.999e-01;4.444e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.935731;1.044e+00;6.666e-01;7.397e-02;6.382e-01;7.082e-02;1.067e+00;1.060e+00;6.509e-01;1.023e-01;1.044e+00;3.999e-01;4.438e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.940731;1.044e+00;6.666e-01;7.374e-02;6.382e-01;7.060e-02;1.067e+00;1.060e+00;6.509e-01;1.020e-01;1.044e+00;3.999e-01;4.424e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.945731;1.044e+00;6.666e-01;7.351e-02;6.382e-01;7.038e-02;1.066e+00;1.060e+00;6.509e-01;1.018e-01;1.044e+00;3.999e-01;4.410e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.950731;1.044e+00;6.666e-01;7.327e-02;6.382e-01;7.016e-02;1.066e+00;1.060e+00;6.510e-01;1.016e-01;1.044e+00;3.999e-01;4.396e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.956731;1.044e+00;6.666e-01;7.300e-02;6.382e-01;6.989e-02;1.066e+00;1.060e+00;6.510e-01;1.013e-01;1.044e+00;3.999e-01;4.380e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.965731;1.044e+00;6.666e-01;7.257e-02;6.382e-01;6.949e-02;1.066e+00;1.060e+00;6.510e-01;1.009e-01;1.044e+00;4.000e-01;4.354e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.972731;1.044e+00;6.666e-01;7.224e-02;6.382e-01;6.917e-02;1.066e+00;1.060e+00;6.510e-01;1.006e-01;1.044e+00;4.000e-01;4.335e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.976731;1.044e+00;6.666e-01;7.205e-02;6.382e-01;6.899e-02;1.066e+00;1.060e+00;6.510e-01;1.005e-01;1.044e+00;4.000e-01;4.323e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.980731;1.044e+00;6.666e-01;7.186e-02;6.382e-01;6.881e-02;1.066e+00;1.060e+00;6.510e-01;1.003e-01;1.044e+00;4.000e-01;4.312e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
68.985731;1.044e+00;6.666e-01;7.163e-02;6.382e-01;6.858e-02;1.066e+00;1.060e+00;6.510e-01;1.000e-01;1.044e+00;4.000e-01;4.297e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.004731;1.044e+00;6.666e-01;7.071e-02;6.382e-01;6.770e-02;1.066e+00;1.060e+00;6.510e-01;9.918e-02;1.044e+00;4.000e-01;4.243e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.005731;1.044e+00;6.666e-01;7.066e-02;6.382e-01;6.765e-02;1.066e+00;1.059e+00;6.510e-01;9.914e-02;1.044e+00;4.000e-01;4.240e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.014731;1.044e+00;6.666e-01;7.022e-02;6.382e-01;6.724e-02;1.066e+00;1.059e+00;6.511e-01;9.872e-02;1.044e+00;4.000e-01;4.213e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.015731;1.044e+00;6.666e-01;7.018e-02;6.382e-01;6.719e-02;1.065e+00;1.059e+00;6.511e-01;9.868e-02;1.044e+00;4.000e-01;4.210e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.062731;1.044e+00;6.666e-01;6.784e-02;6.382e-01;6.495e-02;1.065e+00;1.059e+00;6.511e-01;9.647e-02;1.044e+00;4.000e-01;4.070e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.081731;1.044e+00;6.666e-01;6.688e-02;6.382e-01;6.403e-02;1.065e+00;1.059e+00;6.512e-01;9.555e-02;1.044e+00;4.000e-01;4.013e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.086731;1.044e+00;6.666e-01;6.662e-02;6.382e-01;6.379e-02;1.064e+00;1.059e+00;6.512e-01;9.531e-02;1.044e+00;4.000e-01;3.997e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.090731;1.044e+00;6.666e-01;6.642e-02;6.382e-01;6.359e-02;1.064e+00;1.059e+00;6.512e-01;9.512e-02;1.044e+00;4.000e-01;3.985e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.115731;1.044e+00;6.666e-01;6.512e-02;6.382e-01;6.235e-02;1.064e+00;1.059e+00;6.512e-01;9.389e-02;1.044e+00;4.000e-01;3.907e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.128731;1.044e+00;6.666e-01;6.444e-02;6.382e-01;6.170e-02;1.064e+00;1.059e+00;6.513e-01;9.325e-02;1.044e+00;4.000e-01;3.866e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.145731;1.044e+00;6.666e-01;6.354e-02;6.383e-01;6.084e-02;1.064e+00;1.059e+00;6.513e-01;9.240e-02;1.044e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.165731;1.044e+00;6.666e-01;6.247e-02;6.383e-01;5.981e-02;1.063e+00;1.059e+00;6.513e-01;9.139e-02;1.044e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.193731;1.044e+00;6.666e-01;6.096e-02;6.383e-01;5.836e-02;1.063e+00;1.059e+00;6.514e-01;8.995e-02;1.044e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.197731;1.044e+00;6.666e-01;6.074e-02;6.383e-01;5.816e-02;1.063e+00;1.059e+00;6.514e-01;8.975e-02;1.044e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.207731;1.044e+00;6.666e-01;6.019e-02;6.383e-01;5.763e-02;1.063e+00;1.059e+00;6.514e-01;8.923e-02;1.044e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.215731;1.044e+00;6.666e-01;5.975e-02;6.383e-01;5.721e-02;1.062e+00;1.059e+00;6.514e-01;8.881e-02;1.044e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.264731;1.044e+00;6.666e-01;5.702e-02;6.383e-01;5.459e-02;1.062e+00;1.059e+00;6.515e-01;8.622e-02;1.044e+00;4.000e-01;3.421e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.265731;1.044e+00;6.666e-01;5.696e-02;6.383e-01;5.454e-02;1.062e+00;1.059e+00;6.516e-01;8.617e-02;1.044e+00;4.000e-01;3.418e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.271731;1.044e+00;6.666e-01;5.662e-02;6.383e-01;5.421e-02;1.061e+00;1.059e+00;6.516e-01;8.585e-02;1.044e+00;4.000e-01;3.397e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.282731;1.044e+00;6.666e-01;5.600e-02;6.383e-01;5.361e-02;1.061e+00;1.059e+00;6.516e-01;8.525e-02;1.044e+00;4.000e-01;3.360e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.290731;1.044e+00;6.666e-01;5.554e-02;6.383e-01;5.318e-02;1.061e+00;1.059e+00;6.516e-01;8.482e-02;1.044e+00;4.000e-01;3.332e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.303731;1.044e+00;6.667e-01;5.479e-02;6.383e-01;5.246e-02;1.061e+00;1.059e+00;6.516e-01;8.411e-02;1.044e+00;4.000e-01;3.288e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.313731;1.044e+00;6.667e-01;5.422e-02;6.383e-01;5.191e-02;1.061e+00;1.059e+00;6.516e-01;8.357e-02;1.044e+00;4.000e-01;3.253e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.324731;1.044e+00;6.667e-01;5.358e-02;6.383e-01;5.130e-02;1.061e+00;1.059e+00;6.517e-01;8.297e-02;1.044e+00;4.000e-01;3.215e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.325731;1.044e+00;6.667e-01;5.352e-02;6.383e-01;5.124e-02;1.060e+00;1.059e+00;6.517e-01;8.291e-02;1.044e+00;4.000e-01;3.211e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.331731;1.044e+00;6.667e-01;5.317e-02;6.383e-01;5.091e-02;1.060e+00;1.059e+00;6.517e-01;8.258e-02;1.044e+00;4.000e-01;3.190e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.360731;1.044e+00;6.667e-01;5.147e-02;6.383e-01;4.928e-02;1.060e+00;1.058e+00;6.517e-01;8.097e-02;1.044e+00;4.000e-01;3.088e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.380731;1.044e+00;6.667e-01;5.029e-02;6.383e-01;4.815e-02;1.060e+00;1.058e+00;6.518e-01;7.985e-02;1.044e+00;4.000e-01;3.017e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.398731;1.044e+00;6.667e-01;4.921e-02;6.383e-01;4.712e-02;1.059e+00;1.058e+00;6.518e-01;7.883e-02;1.044e+00;4.000e-01;2.953e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.407731;1.044e+00;6.667e-01;4.867e-02;6.383e-01;4.660e-02;1.059e+00;1.058e+00;6.518e-01;7.832e-02;1.044e+00;4.000e-01;2.920e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.436731;1.044e+00;6.667e-01;4.692e-02;6.383e-01;4.492e-02;1.059e+00;1.058e+00;6.519e-01;7.666e-02;1.044e+00;4.000e-01;2.815e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.453731;1.044e+00;6.667e-01;4.588e-02;6.383e-01;4.393e-02;1.058e+00;1.058e+00;6.519e-01;7.568e-02;1.044e+00;4.000e-01;2.753e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.491731;1.044e+00;6.667e-01;4.353e-02;6.383e-01;4.168e-02;1.058e+00;1.058e+00;6.520e-01;7.346e-02;1.044e+00;4.000e-01;2.612e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.499731;1.044e+00;6.667e-01;4.304e-02;6.383e-01;4.121e-02;1.057e+00;1.058e+00;6.520e-01;7.299e-02;1.044e+00;4.000e-01;2.582e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.500731;1.044e+00;6.667e-01;4.298e-02;6.383e-01;4.115e-02;1.057e+00;1.058e+00;6.521e-01;7.293e-02;1.044e+00;4.000e-01;2.579e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.505731;1.044e+00;6.667e-01;4.267e-02;6.383e-01;4.085e-02;1.057e+00;1.058e+00;6.521e-01;7.264e-02;1.044e+00;4.000e-01;2.560e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.544731;1.044e+00;6.667e-01;4.022e-02;6.383e-01;3.851e-02;1.057e+00;1.058e+00;6.521e-01;7.032e-02;1.044e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.545731;1.044e+00;6.667e-01;4.015e-02;6.383e-01;3.844e-02;1.056e+00;1.058e+00;6.521e-01;7.026e-02;1.044e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.590731;1.044e+00;6.667e-01;3.729e-02;6.383e-01;3.570e-02;1.056e+00;1.058e+00;6.522e-01;6.755e-02;1.044e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.596731;1.044e+00;6.667e-01;3.691e-02;6.383e-01;3.533e-02;1.056e+00;1.058e+00;6.523e-01;6.719e-02;1.044e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.608731;1.044e+00;6.667e-01;3.613e-02;6.383e-01;3.460e-02;1.055e+00;1.058e+00;6.523e-01;6.646e-02;1.044e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.616731;1.044e+00;6.667e-01;3.562e-02;6.383e-01;3.410e-02;1.055e+00;1.058e+00;6.523e-01;6.597e-02;1.044e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.620731;1.044e+00;6.667e-01;3.536e-02;6.383e-01;3.386e-02;1.055e+00;1.057e+00;6.523e-01;6.572e-02;1.044e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.634731;1.044e+00;6.667e-01;3.445e-02;6.383e-01;3.299e-02;1.055e+00;1.057e+00;6.523e-01;6.486e-02;1.044e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.635731;1.044e+00;6.667e-01;3.439e-02;6.383e-01;3.293e-02;1.055e+00;1.057e+00;6.524e-01;6.480e-02;1.044e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.648731;1.044e+00;6.667e-01;3.354e-02;6.383e-01;3.211e-02;1.055e+00;1.057e+00;6.524e-01;6.400e-02;1.044e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.679731;1.044e+00;6.667e-01;3.151e-02;6.383e-01;3.017e-02;1.054e+00;1.057e+00;6.524e-01;6.208e-02;1.044e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.680731;1.044e+00;6.667e-01;3.145e-02;6.383e-01;3.011e-02;1.054e+00;1.057e+00;6.525e-01;6.202e-02;1.044e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.692731;1.044e+00;6.667e-01;3.066e-02;6.383e-01;2.935e-02;1.054e+00;1.057e+00;6.525e-01;6.127e-02;1.044e+00;4.000e-01;1.840e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.699731;1.044e+00;6.667e-01;3.020e-02;6.383e-01;2.891e-02;1.054e+00;1.057e+00;6.525e-01;6.083e-02;1.044e+00;4.000e-01;1.812e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.700731;1.044e+00;6.667e-01;3.013e-02;6.383e-01;2.885e-02;1.053e+00;1.057e+00;6.525e-01;6.077e-02;1.044e+00;4.000e-01;1.808e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.706731;1.044e+00;6.667e-01;2.973e-02;6.383e-01;2.847e-02;1.053e+00;1.057e+00;6.525e-01;6.040e-02;1.044e+00;4.000e-01;1.784e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.721731;1.044e+00;6.667e-01;2.874e-02;6.383e-01;2.752e-02;1.053e+00;1.057e+00;6.525e-01;5.945e-02;1.044e+00;4.000e-01;1.724e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.749731;1.044e+00;6.667e-01;2.687e-02;6.383e-01;2.573e-02;1.053e+00;1.057e+00;6.526e-01;5.769e-02;1.044e+00;4.000e-01;1.612e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.750731;1.044e+00;6.667e-01;2.681e-02;6.383e-01;2.566e-02;1.052e+00;1.057e+00;6.526e-01;5.762e-02;1.044e+00;4.000e-01;1.608e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.766731;1.044e+00;6.667e-01;2.573e-02;6.383e-01;2.464e-02;1.052e+00;1.057e+00;6.526e-01;5.661e-02;1.044e+00;4.000e-01;1.544e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.798731;1.044e+00;6.667e-01;2.358e-02;6.383e-01;2.257e-02;1.052e+00;1.057e+00;6.527e-01;5.457e-02;1.044e+00;4.000e-01;1.415e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.806731;1.044e+00;6.667e-01;2.303e-02;6.383e-01;2.205e-02;1.051e+00;1.057e+00;6.527e-01;5.406e-02;1.044e+00;4.000e-01;1.382e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.810731;1.044e+00;6.667e-01;2.277e-02;6.383e-01;2.180e-02;1.051e+00;1.057e+00;6.528e-01;5.380e-02;1.044e+00;4.000e-01;1.366e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.828731;1.044e+00;6.667e-01;2.154e-02;6.383e-01;2.063e-02;1.051e+00;1.057e+00;6.528e-01;5.264e-02;1.044e+00;4.000e-01;1.293e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.847731;1.044e+00;6.667e-01;2.025e-02;6.383e-01;1.939e-02;1.051e+00;1.057e+00;6.528e-01;5.142e-02;1.044e+00;4.000e-01;1.215e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.852731;1.044e+00;6.667e-01;1.991e-02;6.383e-01;1.906e-02;1.050e+00;1.057e+00;6.528e-01;5.109e-02;1.044e+00;4.000e-01;1.194e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.879731;1.044e+00;6.667e-01;1.805e-02;6.383e-01;1.729e-02;1.050e+00;1.057e+00;6.529e-01;4.934e-02;1.044e+00;4.000e-01;1.083e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.880731;1.044e+00;6.667e-01;1.798e-02;6.383e-01;1.722e-02;1.050e+00;1.056e+00;6.529e-01;4.927e-02;1.044e+00;4.000e-01;1.079e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.894731;1.044e+00;6.667e-01;1.702e-02;6.383e-01;1.630e-02;1.050e+00;1.056e+00;6.529e-01;4.836e-02;1.044e+00;4.000e-01;1.021e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.895731;1.044e+00;6.667e-01;1.695e-02;6.383e-01;1.623e-02;1.050e+00;1.056e+00;6.530e-01;4.830e-02;1.044e+00;4.000e-01;1.017e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.912731;1.044e+00;6.667e-01;1.578e-02;6.383e-01;1.511e-02;1.049e+00;1.056e+00;6.530e-01;4.719e-02;1.044e+00;4.000e-01;9.466e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.917731;1.044e+00;6.667e-01;1.543e-02;6.383e-01;1.478e-02;1.049e+00;1.056e+00;6.530e-01;4.686e-02;1.044e+00;4.000e-01;9.259e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.921731;1.044e+00;6.667e-01;1.516e-02;6.383e-01;1.451e-02;1.049e+00;1.056e+00;6.530e-01;4.659e-02;1.044e+00;4.000e-01;9.093e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.937731;1.044e+00;6.667e-01;1.405e-02;6.383e-01;1.345e-02;1.049e+00;1.056e+00;6.530e-01;4.555e-02;1.044e+00;4.000e-01;8.427e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.944731;1.044e+00;6.667e-01;1.356e-02;6.383e-01;1.298e-02;1.049e+00;1.056e+00;6.531e-01;4.508e-02;1.044e+00;4.000e-01;8.135e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.945731;1.044e+00;6.667e-01;1.349e-02;6.383e-01;1.291e-02;1.048e+00;1.056e+00;6.531e-01;4.502e-02;1.044e+00;4.000e-01;8.093e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.978731;1.044e+00;6.667e-01;1.119e-02;6.383e-01;1.071e-02;1.048e+00;1.056e+00;6.531e-01;4.284e-02;1.044e+00;4.000e-01;6.712e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
69.992731;1.044e+00;6.667e-01;1.021e-02;6.383e-01;9.772e-03;1.048e+00;1.056e+00;6.532e-01;4.191e-02;1.044e+00;4.000e-01;6.124e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.007731;1.044e+00;6.667e-01;9.153e-03;6.383e-01;8.764e-03;1.047e+00;1.056e+00;6.532e-01;4.092e-02;1.044e+00;4.000e-01;5.492e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.020731;1.044e+00;6.667e-01;8.240e-03;6.383e-01;7.889e-03;1.047e+00;1.056e+00;6.532e-01;4.005e-02;1.044e+00;4.000e-01;4.944e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.026731;1.044e+00;6.667e-01;7.818e-03;6.383e-01;7.486e-03;1.047e+00;1.056e+00;6.533e-01;3.965e-02;1.044e+00;4.000e-01;4.691e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.033731;1.044e+00;6.667e-01;7.325e-03;6.383e-01;7.013e-03;1.047e+00;1.056e+00;6.533e-01;3.918e-02;1.044e+00;4.000e-01;4.395e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.039731;1.044e+00;6.667e-01;6.902e-03;6.383e-01;6.608e-03;1.047e+00;1.056e+00;6.533e-01;3.878e-02;1.044e+00;4.000e-01;4.141e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.040731;1.044e+00;6.667e-01;6.830e-03;6.383e-01;6.539e-03;1.046e+00;1.056e+00;6.533e-01;3.872e-02;1.044e+00;4.000e-01;4.098e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.061731;1.044e+00;6.667e-01;5.347e-03;6.383e-01;5.119e-03;1.046e+00;1.056e+00;6.533e-01;3.731e-02;1.044e+00;4.000e-01;3.208e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.086731;1.044e+00;6.667e-01;3.575e-03;6.383e-01;3.423e-03;1.046e+00;1.056e+00;6.534e-01;3.563e-02;1.044e+00;4.000e-01;2.145e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.102731;1.044e+00;6.667e-01;2.437e-03;6.383e-01;2.333e-03;1.045e+00;1.056e+00;6.534e-01;3.456e-02;1.044e+00;4.000e-01;1.462e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.130731;1.044e+00;6.667e-01;4.417e-04;6.383e-01;4.229e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.650e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.142731;1.044e+00;6.667e-01;-4.150e-04;6.383e-01;-3.973e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.145731;1.044e+00;6.667e-01;-6.283e-04;6.383e-01;-6.016e-04;1.044e+00;1.055e+00;6.536e-01;3.166e-02;1.044e+00;4.000e-01;-3.770e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.156731;1.044e+00;6.667e-01;-1.415e-03;6.383e-01;-1.355e-03;1.044e+00;1.055e+00;6.536e-01;3.091e-02;1.044e+00;4.000e-01;-8.490e-04;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.180731;1.044e+00;6.667e-01;-3.135e-03;6.383e-01;-3.002e-03;1.044e+00;1.055e+00;6.536e-01;2.928e-02;1.044e+00;4.000e-01;-1.881e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.223731;1.044e+00;6.667e-01;-6.227e-03;6.383e-01;-5.962e-03;1.043e+00;1.055e+00;6.537e-01;2.636e-02;1.044e+00;4.000e-01;-3.736e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.226731;1.044e+00;6.667e-01;-6.442e-03;6.383e-01;-6.168e-03;1.043e+00;1.055e+00;6.538e-01;2.615e-02;1.044e+00;4.000e-01;-3.865e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.263731;1.044e+00;6.667e-01;-9.112e-03;6.383e-01;-8.724e-03;1.042e+00;1.055e+00;6.538e-01;2.363e-02;1.044e+00;4.000e-01;-5.467e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.272731;1.044e+00;6.667e-01;-9.762e-03;6.383e-01;-9.346e-03;1.042e+00;1.055e+00;6.539e-01;2.301e-02;1.044e+00;4.000e-01;-5.857e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.281731;1.044e+00;6.667e-01;-1.041e-02;6.383e-01;-9.969e-03;1.041e+00;1.055e+00;6.539e-01;2.239e-02;1.044e+00;4.000e-01;-6.247e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.288731;1.044e+00;6.667e-01;-1.092e-02;6.383e-01;-1.045e-02;1.041e+00;1.055e+00;6.539e-01;2.191e-02;1.044e+00;4.000e-01;-6.551e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.303731;1.044e+00;6.667e-01;-1.201e-02;6.383e-01;-1.149e-02;1.041e+00;1.055e+00;6.539e-01;2.089e-02;1.044e+00;4.000e-01;-7.203e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.318731;1.044e+00;6.667e-01;-1.309e-02;6.383e-01;-1.253e-02;1.041e+00;1.055e+00;6.540e-01;1.986e-02;1.044e+00;4.000e-01;-7.855e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.342731;1.044e+00;6.667e-01;-1.483e-02;6.383e-01;-1.420e-02;1.040e+00;1.055e+00;6.540e-01;1.821e-02;1.044e+00;4.000e-01;-8.900e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.364731;1.044e+00;6.667e-01;-1.643e-02;6.383e-01;-1.573e-02;1.040e+00;1.055e+00;6.541e-01;1.670e-02;1.044e+00;4.000e-01;-9.859e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.365731;1.044e+00;6.667e-01;-1.651e-02;6.383e-01;-1.580e-02;1.039e+00;1.055e+00;6.541e-01;1.663e-02;1.044e+00;4.000e-01;-9.903e-03;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.373731;1.044e+00;6.667e-01;-1.709e-02;6.383e-01;-1.636e-02;1.039e+00;1.055e+00;6.541e-01;1.608e-02;1.044e+00;4.000e-01;-1.025e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.381731;1.044e+00;6.667e-01;-1.767e-02;6.383e-01;-1.692e-02;1.039e+00;1.054e+00;6.541e-01;1.553e-02;1.044e+00;4.000e-01;-1.060e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.410731;1.044e+00;6.667e-01;-1.978e-02;6.383e-01;-1.894e-02;1.039e+00;1.054e+00;6.542e-01;1.353e-02;1.044e+00;4.000e-01;-1.187e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.421731;1.044e+00;6.667e-01;-2.058e-02;6.383e-01;-1.970e-02;1.038e+00;1.054e+00;6.542e-01;1.277e-02;1.044e+00;4.000e-01;-1.235e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.456731;1.044e+00;6.667e-01;-2.313e-02;6.383e-01;-2.215e-02;1.038e+00;1.054e+00;6.543e-01;1.035e-02;1.044e+00;4.000e-01;-1.388e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.460731;1.044e+00;6.667e-01;-2.342e-02;6.383e-01;-2.243e-02;1.037e+00;1.054e+00;6.543e-01;1.008e-02;1.044e+00;4.000e-01;-1.405e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.499731;1.044e+00;6.667e-01;-2.627e-02;6.383e-01;-2.515e-02;1.037e+00;1.054e+00;6.544e-01;7.383e-03;1.044e+00;4.000e-01;-1.576e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.500731;1.044e+00;6.667e-01;-2.634e-02;6.383e-01;-2.522e-02;1.037e+00;1.054e+00;6.545e-01;7.314e-03;1.044e+00;4.000e-01;-1.581e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.538731;1.044e+00;6.667e-01;-2.912e-02;6.383e-01;-2.788e-02;1.036e+00;1.054e+00;6.545e-01;4.688e-03;1.044e+00;4.000e-01;-1.747e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.547731;1.044e+00;6.667e-01;-2.977e-02;6.383e-01;-2.851e-02;1.036e+00;1.054e+00;6.546e-01;4.065e-03;1.044e+00;4.000e-01;-1.786e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.577731;1.044e+00;6.667e-01;-3.197e-02;6.383e-01;-3.061e-02;1.035e+00;1.054e+00;6.546e-01;1.991e-03;1.044e+00;4.000e-01;-1.918e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.593731;1.044e+00;6.667e-01;-3.313e-02;6.383e-01;-3.173e-02;1.035e+00;1.054e+00;6.547e-01;8.859e-04;1.044e+00;4.000e-01;-1.988e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.614731;1.044e+00;6.667e-01;-3.467e-02;6.383e-01;-3.319e-02;1.034e+00;1.054e+00;6.547e-01;-5.664e-04;1.044e+00;4.000e-01;-2.080e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.615731;1.044e+00;6.667e-01;-3.474e-02;6.383e-01;-3.326e-02;1.034e+00;1.053e+00;6.547e-01;-6.360e-04;1.044e+00;4.000e-01;-2.084e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.638731;1.044e+00;6.667e-01;-3.642e-02;6.383e-01;-3.487e-02;1.034e+00;1.053e+00;6.548e-01;-2.225e-03;1.044e+00;4.000e-01;-2.185e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.654731;1.044e+00;6.667e-01;-3.759e-02;6.383e-01;-3.599e-02;1.033e+00;1.053e+00;6.548e-01;-3.331e-03;1.044e+00;4.000e-01;-2.255e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.655731;1.044e+00;6.667e-01;-3.766e-02;6.383e-01;-3.606e-02;1.033e+00;1.053e+00;6.549e-01;-3.400e-03;1.044e+00;4.000e-01;-2.260e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.684731;1.044e+00;6.667e-01;-3.978e-02;6.383e-01;-3.809e-02;1.033e+00;1.053e+00;6.549e-01;-5.403e-03;1.044e+00;4.000e-01;-2.387e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.685731;1.044e+00;6.667e-01;-3.985e-02;6.383e-01;-3.815e-02;1.032e+00;1.053e+00;6.549e-01;-5.472e-03;1.044e+00;4.000e-01;-2.391e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.692731;1.044e+00;6.667e-01;-4.036e-02;6.383e-01;-3.864e-02;1.032e+00;1.053e+00;6.549e-01;-5.955e-03;1.044e+00;4.000e-01;-2.422e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.730731;1.044e+00;6.667e-01;-4.313e-02;6.383e-01;-4.129e-02;1.032e+00;1.053e+00;6.550e-01;-8.575e-03;1.044e+00;4.000e-01;-2.588e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.770731;1.044e+00;6.667e-01;-4.604e-02;6.383e-01;-4.408e-02;1.031e+00;1.053e+00;6.551e-01;-1.133e-02;1.044e+00;4.000e-01;-2.763e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.776731;1.044e+00;6.667e-01;-4.648e-02;6.383e-01;-4.450e-02;1.031e+00;1.053e+00;6.552e-01;-1.174e-02;1.044e+00;4.000e-01;-2.789e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.799731;1.044e+00;6.667e-01;-4.815e-02;6.383e-01;-4.610e-02;1.030e+00;1.053e+00;6.552e-01;-1.333e-02;1.044e+00;4.000e-01;-2.889e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.800731;1.044e+00;6.666e-01;-4.822e-02;6.383e-01;-4.617e-02;1.030e+00;1.053e+00;6.552e-01;-1.339e-02;1.044e+00;4.000e-01;-2.893e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.805731;1.044e+00;6.666e-01;-4.859e-02;6.383e-01;-4.652e-02;1.030e+00;1.053e+00;6.552e-01;-1.374e-02;1.044e+00;4.000e-01;-2.915e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.821731;1.044e+00;6.666e-01;-4.974e-02;6.383e-01;-4.763e-02;1.030e+00;1.053e+00;6.553e-01;-1.484e-02;1.044e+00;4.000e-01;-2.985e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.830731;1.044e+00;6.666e-01;-5.040e-02;6.383e-01;-4.825e-02;1.029e+00;1.053e+00;6.553e-01;-1.546e-02;1.044e+00;4.000e-01;-3.024e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.847731;1.044e+00;6.666e-01;-5.163e-02;6.383e-01;-4.943e-02;1.029e+00;1.053e+00;6.553e-01;-1.662e-02;1.044e+00;4.000e-01;-3.098e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.855731;1.044e+00;6.666e-01;-5.221e-02;6.383e-01;-4.999e-02;1.029e+00;1.053e+00;6.554e-01;-1.717e-02;1.044e+00;4.000e-01;-3.132e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.867731;1.044e+00;6.666e-01;-5.308e-02;6.383e-01;-5.082e-02;1.029e+00;1.052e+00;6.554e-01;-1.799e-02;1.044e+00;4.000e-01;-3.185e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.886731;1.044e+00;6.666e-01;-5.445e-02;6.383e-01;-5.213e-02;1.028e+00;1.052e+00;6.554e-01;-1.929e-02;1.044e+00;4.000e-01;-3.267e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.914731;1.044e+00;6.666e-01;-5.647e-02;6.383e-01;-5.407e-02;1.028e+00;1.052e+00;6.555e-01;-2.120e-02;1.044e+00;4.000e-01;-3.388e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.915731;1.044e+00;6.666e-01;-5.654e-02;6.383e-01;-5.414e-02;1.027e+00;1.052e+00;6.555e-01;-2.127e-02;1.044e+00;4.000e-01;-3.393e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.924731;1.044e+00;6.666e-01;-5.719e-02;6.383e-01;-5.476e-02;1.027e+00;1.052e+00;6.555e-01;-2.189e-02;1.044e+00;4.000e-01;-3.432e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.925731;1.044e+00;6.666e-01;-5.727e-02;6.383e-01;-5.483e-02;1.027e+00;1.052e+00;6.556e-01;-2.195e-02;1.044e+00;4.000e-01;-3.436e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.946731;1.044e+00;6.666e-01;-5.878e-02;6.383e-01;-5.628e-02;1.027e+00;1.052e+00;6.556e-01;-2.338e-02;1.044e+00;4.000e-01;-3.527e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
70.960731;1.044e+00;6.666e-01;-5.978e-02;6.383e-01;-5.724e-02;1.027e+00;1.052e+00;6.556e-01;-2.434e-02;1.044e+00;4.000e-01;-3.587e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.001731;1.044e+00;6.666e-01;-6.272e-02;6.383e-01;-6.005e-02;1.026e+00;1.052e+00;6.557e-01;-2.712e-02;1.044e+00;4.000e-01;-3.763e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.006731;1.044e+00;6.666e-01;-6.308e-02;6.383e-01;-6.040e-02;1.026e+00;1.052e+00;6.558e-01;-2.746e-02;1.044e+00;4.000e-01;-3.785e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.039731;1.044e+00;6.666e-01;-6.544e-02;6.383e-01;-6.266e-02;1.025e+00;1.052e+00;6.558e-01;-2.969e-02;1.044e+00;4.000e-01;-3.926e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.040731;1.044e+00;6.666e-01;-6.551e-02;6.383e-01;-6.272e-02;1.025e+00;1.052e+00;6.559e-01;-2.976e-02;1.044e+00;4.000e-01;-3.931e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.053731;1.044e+00;6.666e-01;-6.644e-02;6.383e-01;-6.361e-02;1.025e+00;1.052e+00;6.559e-01;-3.064e-02;1.044e+00;4.000e-01;-3.986e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.065731;1.044e+00;6.666e-01;-6.729e-02;6.383e-01;-6.443e-02;1.024e+00;1.052e+00;6.559e-01;-3.144e-02;1.044e+00;4.000e-01;-4.038e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.072731;1.044e+00;6.666e-01;-6.779e-02;6.383e-01;-6.491e-02;1.024e+00;1.052e+00;6.559e-01;-3.192e-02;1.044e+00;4.000e-01;-4.067e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.078731;1.044e+00;6.666e-01;-6.822e-02;6.383e-01;-6.531e-02;1.024e+00;1.052e+00;6.559e-01;-3.232e-02;1.044e+00;4.000e-01;-4.093e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.083731;1.044e+00;6.666e-01;-6.857e-02;6.383e-01;-6.565e-02;1.024e+00;1.052e+00;6.560e-01;-3.266e-02;1.044e+00;4.000e-01;-4.114e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.086731;1.044e+00;6.666e-01;-6.879e-02;6.383e-01;-6.586e-02;1.024e+00;1.052e+00;6.560e-01;-3.286e-02;1.044e+00;4.000e-01;-4.127e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.100731;1.044e+00;6.666e-01;-6.978e-02;6.383e-01;-6.681e-02;1.024e+00;1.052e+00;6.560e-01;-3.380e-02;1.044e+00;4.000e-01;-4.187e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.117731;1.044e+00;6.666e-01;-7.098e-02;6.383e-01;-6.796e-02;1.023e+00;1.051e+00;6.560e-01;-3.494e-02;1.044e+00;4.000e-01;-4.259e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.147731;1.044e+00;6.666e-01;-7.310e-02;6.383e-01;-6.999e-02;1.023e+00;1.051e+00;6.561e-01;-3.694e-02;1.044e+00;4.000e-01;-4.386e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.156731;1.044e+00;6.666e-01;-7.374e-02;6.383e-01;-7.060e-02;1.022e+00;1.051e+00;6.561e-01;-3.754e-02;1.044e+00;4.000e-01;-4.424e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.172731;1.044e+00;6.666e-01;-7.486e-02;6.383e-01;-7.168e-02;1.022e+00;1.051e+00;6.562e-01;-3.861e-02;1.044e+00;4.000e-01;-4.492e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.195731;1.044e+00;6.666e-01;-7.648e-02;6.383e-01;-7.322e-02;1.022e+00;1.051e+00;6.562e-01;-4.014e-02;1.044e+00;4.000e-01;-4.589e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.201731;1.044e+00;6.666e-01;-7.690e-02;6.383e-01;-7.362e-02;1.021e+00;1.051e+00;6.563e-01;-4.054e-02;1.044e+00;4.000e-01;-4.614e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.234731;1.044e+00;6.666e-01;-7.920e-02;6.383e-01;-7.583e-02;1.021e+00;1.051e+00;6.563e-01;-4.272e-02;1.044e+00;4.000e-01;-4.752e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.235731;1.044e+00;6.666e-01;-7.927e-02;6.383e-01;-7.590e-02;1.021e+00;1.051e+00;6.564e-01;-4.278e-02;1.044e+00;4.000e-01;-4.756e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.242731;1.044e+00;6.666e-01;-7.976e-02;6.383e-01;-7.637e-02;1.021e+00;1.051e+00;6.564e-01;-4.325e-02;1.044e+00;4.000e-01;-4.786e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.273731;1.044e+00;6.666e-01;-8.192e-02;6.383e-01;-7.843e-02;1.020e+00;1.051e+00;6.564e-01;-4.529e-02;1.044e+00;4.000e-01;-4.915e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.283731;1.044e+00;6.666e-01;-8.261e-02;6.383e-01;-7.909e-02;1.020e+00;1.051e+00;6.565e-01;-4.594e-02;1.044e+00;4.000e-01;-4.957e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.288731;1.044e+00;6.666e-01;-8.296e-02;6.383e-01;-7.943e-02;1.020e+00;1.051e+00;6.565e-01;-4.627e-02;1.044e+00;4.000e-01;-4.977e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.290731;1.044e+00;6.666e-01;-8.309e-02;6.383e-01;-7.956e-02;1.020e+00;1.051e+00;6.565e-01;-4.640e-02;1.044e+00;4.000e-01;-4.986e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.312731;1.044e+00;6.666e-01;-8.461e-02;6.383e-01;-8.101e-02;1.019e+00;1.051e+00;6.565e-01;-4.784e-02;1.044e+00;4.000e-01;-5.077e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.339731;1.044e+00;6.666e-01;-8.647e-02;6.383e-01;-8.279e-02;1.019e+00;1.051e+00;6.566e-01;-4.960e-02;1.044e+00;4.000e-01;-5.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.340731;1.044e+00;6.666e-01;-8.654e-02;6.383e-01;-8.286e-02;1.018e+00;1.051e+00;6.566e-01;-4.966e-02;1.044e+00;4.000e-01;-5.192e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.351731;1.044e+00;6.666e-01;-8.730e-02;6.383e-01;-8.358e-02;1.018e+00;1.051e+00;6.566e-01;-5.038e-02;1.044e+00;4.000e-01;-5.238e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.387731;1.044e+00;6.666e-01;-8.976e-02;6.383e-01;-8.594e-02;1.018e+00;1.050e+00;6.567e-01;-5.271e-02;1.044e+00;4.000e-01;-5.386e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.390731;1.044e+00;6.666e-01;-8.996e-02;6.383e-01;-8.614e-02;1.017e+00;1.050e+00;6.567e-01;-5.290e-02;1.044e+00;4.000e-01;-5.398e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.405731;1.044e+00;6.666e-01;-9.099e-02;6.383e-01;-8.711e-02;1.017e+00;1.050e+00;6.568e-01;-5.387e-02;1.044e+00;4.000e-01;-5.459e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.430731;1.044e+00;6.666e-01;-9.268e-02;6.383e-01;-8.874e-02;1.017e+00;1.050e+00;6.568e-01;-5.547e-02;1.044e+00;4.000e-01;-5.561e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.436731;1.044e+00;6.666e-01;-9.309e-02;6.383e-01;-8.913e-02;1.017e+00;1.050e+00;6.569e-01;-5.586e-02;1.044e+00;4.000e-01;-5.585e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.459731;1.044e+00;6.666e-01;-9.464e-02;6.383e-01;-9.061e-02;1.016e+00;1.050e+00;6.569e-01;-5.733e-02;1.044e+00;4.000e-01;-5.678e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.460731;1.044e+00;6.666e-01;-9.471e-02;6.382e-01;-9.068e-02;1.016e+00;1.050e+00;6.569e-01;-5.739e-02;1.044e+00;4.000e-01;-5.682e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.471731;1.044e+00;6.666e-01;-9.545e-02;6.382e-01;-9.139e-02;1.016e+00;1.050e+00;6.569e-01;-5.809e-02;1.044e+00;4.000e-01;-5.727e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.486731;1.044e+00;6.666e-01;-9.645e-02;6.382e-01;-9.235e-02;1.016e+00;1.050e+00;6.570e-01;-5.905e-02;1.044e+00;4.000e-01;-5.787e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.491604;1.044e+00;6.666e-01;-9.678e-02;6.382e-01;-9.266e-02;1.015e+00;1.050e+00;6.570e-01;-5.935e-02;1.044e+00;4.000e-01;-5.807e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.497604;1.044e+00;6.666e-01;-9.719e-02;6.382e-01;-9.305e-02;1.015e+00;1.050e+00;6.570e-01;-5.974e-02;1.044e+00;4.000e-01;-5.831e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.511604;1.044e+00;6.666e-01;-9.817e-02;6.382e-01;-9.399e-02;1.015e+00;1.050e+00;6.570e-01;-6.067e-02;1.044e+00;4.000e-01;-5.890e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.534604;1.044e+00;6.666e-01;-9.978e-02;6.382e-01;-9.554e-02;1.015e+00;1.050e+00;6.571e-01;-6.219e-02;1.044e+00;4.000e-01;-5.987e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.535604;1.044e+00;6.666e-01;-9.985e-02;6.382e-01;-9.560e-02;1.014e+00;1.050e+00;6.571e-01;-6.226e-02;1.044e+00;4.000e-01;-5.991e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.542604;1.044e+00;6.666e-01;-1.003e-01;6.382e-01;-9.607e-02;1.014e+00;1.050e+00;6.571e-01;-6.273e-02;1.044e+00;4.000e-01;-6.021e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.545604;1.044e+00;6.666e-01;-1.006e-01;6.382e-01;-9.627e-02;1.014e+00;1.050e+00;6.571e-01;-6.292e-02;1.044e+00;4.000e-01;-6.033e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.550604;1.044e+00;6.666e-01;-1.009e-01;6.382e-01;-9.661e-02;1.014e+00;1.050e+00;6.572e-01;-6.326e-02;1.044e+00;4.000e-01;-6.054e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.555604;1.044e+00;6.666e-01;-1.013e-01;6.382e-01;-9.694e-02;1.014e+00;1.050e+00;6.572e-01;-6.359e-02;1.044e+00;4.000e-01;-6.075e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.562604;1.044e+00;6.666e-01;-1.017e-01;6.382e-01;-9.741e-02;1.014e+00;1.050e+00;6.572e-01;-6.405e-02;1.044e+00;4.000e-01;-6.105e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.565604;1.044e+00;6.666e-01;-1.020e-01;6.382e-01;-9.761e-02;1.014e+00;1.050e+00;6.572e-01;-6.425e-02;1.044e+00;4.000e-01;-6.117e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.571604;1.044e+00;6.666e-01;-1.024e-01;6.382e-01;-9.801e-02;1.014e+00;1.050e+00;6.572e-01;-6.464e-02;1.044e+00;4.000e-01;-6.142e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.575604;1.044e+00;6.666e-01;-1.026e-01;6.382e-01;-9.828e-02;1.014e+00;1.050e+00;6.572e-01;-6.491e-02;1.044e+00;4.000e-01;-6.159e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.582604;1.044e+00;6.666e-01;-1.031e-01;6.382e-01;-9.874e-02;1.014e+00;1.050e+00;6.572e-01;-6.537e-02;1.044e+00;4.000e-01;-6.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.585604;1.044e+00;6.666e-01;-1.033e-01;6.382e-01;-9.894e-02;1.013e+00;1.050e+00;6.572e-01;-6.556e-02;1.044e+00;4.000e-01;-6.200e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.591604;1.044e+00;6.666e-01;-1.038e-01;6.382e-01;-9.934e-02;1.013e+00;1.050e+00;6.573e-01;-6.596e-02;1.044e+00;4.000e-01;-6.225e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.597604;1.044e+00;6.666e-01;-1.042e-01;6.382e-01;-9.974e-02;1.013e+00;1.050e+00;6.573e-01;-6.635e-02;1.044e+00;4.000e-01;-6.250e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.601604;1.044e+00;6.666e-01;-1.045e-01;6.382e-01;-1.000e-01;1.013e+00;1.050e+00;6.573e-01;-6.661e-02;1.044e+00;4.000e-01;-6.267e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.605604;1.044e+00;6.666e-01;-1.047e-01;6.382e-01;-1.003e-01;1.013e+00;1.050e+00;6.573e-01;-6.687e-02;1.044e+00;4.000e-01;-6.284e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.610604;1.044e+00;6.666e-01;-1.051e-01;6.382e-01;-1.006e-01;1.013e+00;1.049e+00;6.573e-01;-6.720e-02;1.044e+00;4.000e-01;-6.304e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.615604;1.044e+00;6.666e-01;-1.054e-01;6.382e-01;-1.009e-01;1.013e+00;1.049e+00;6.573e-01;-6.753e-02;1.044e+00;4.000e-01;-6.325e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.620604;1.044e+00;6.666e-01;-1.058e-01;6.382e-01;-1.013e-01;1.013e+00;1.049e+00;6.573e-01;-6.785e-02;1.044e+00;4.000e-01;-6.346e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.626604;1.044e+00;6.666e-01;-1.062e-01;6.382e-01;-1.017e-01;1.013e+00;1.049e+00;6.573e-01;-6.824e-02;1.044e+00;4.000e-01;-6.370e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.630604;1.044e+00;6.666e-01;-1.064e-01;6.382e-01;-1.019e-01;1.013e+00;1.049e+00;6.574e-01;-6.850e-02;1.044e+00;4.000e-01;-6.387e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.637604;1.044e+00;6.666e-01;-1.069e-01;6.382e-01;-1.024e-01;1.012e+00;1.049e+00;6.574e-01;-6.896e-02;1.044e+00;4.000e-01;-6.416e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.642604;1.044e+00;6.666e-01;-1.073e-01;6.382e-01;-1.027e-01;1.012e+00;1.049e+00;6.574e-01;-6.928e-02;1.044e+00;4.000e-01;-6.436e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.646604;1.044e+00;6.666e-01;-1.075e-01;6.382e-01;-1.030e-01;1.012e+00;1.049e+00;6.574e-01;-6.954e-02;1.044e+00;4.000e-01;-6.453e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.650604;1.044e+00;6.666e-01;-1.078e-01;6.382e-01;-1.032e-01;1.012e+00;1.049e+00;6.574e-01;-6.980e-02;1.044e+00;4.000e-01;-6.469e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.655604;1.044e+00;6.666e-01;-1.082e-01;6.382e-01;-1.036e-01;1.012e+00;1.049e+00;6.574e-01;-7.012e-02;1.044e+00;4.000e-01;-6.489e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.661604;1.044e+00;6.666e-01;-1.086e-01;6.382e-01;-1.039e-01;1.012e+00;1.049e+00;6.574e-01;-7.051e-02;1.044e+00;4.000e-01;-6.514e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.665604;1.044e+00;6.666e-01;-1.088e-01;6.382e-01;-1.042e-01;1.012e+00;1.049e+00;6.574e-01;-7.077e-02;1.044e+00;4.000e-01;-6.530e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.670604;1.044e+00;6.666e-01;-1.092e-01;6.382e-01;-1.045e-01;1.012e+00;1.049e+00;6.575e-01;-7.109e-02;1.044e+00;4.000e-01;-6.551e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.675604;1.044e+00;6.666e-01;-1.095e-01;6.382e-01;-1.049e-01;1.012e+00;1.049e+00;6.575e-01;-7.141e-02;1.044e+00;4.000e-01;-6.571e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.680604;1.044e+00;6.666e-01;-1.099e-01;6.382e-01;-1.052e-01;1.011e+00;1.049e+00;6.575e-01;-7.173e-02;1.044e+00;4.000e-01;-6.592e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
