time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
71.686604;1.044e+00;6.666e-01;-1.103e-01;6.382e-01;-1.056e-01;1.011e+00;1.049e+00;6.575e-01;-7.212e-02;1.044e+00;4.000e-01;-6.616e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.690604;1.044e+00;6.666e-01;-1.105e-01;6.382e-01;-1.058e-01;1.011e+00;1.049e+00;6.575e-01;-7.237e-02;1.044e+00;4.000e-01;-6.632e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.695604;1.044e+00;6.666e-01;-1.109e-01;6.382e-01;-1.062e-01;1.011e+00;1.049e+00;6.575e-01;-7.269e-02;1.044e+00;4.000e-01;-6.652e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.703604;1.044e+00;6.666e-01;-1.114e-01;6.382e-01;-1.067e-01;1.011e+00;1.049e+00;6.575e-01;-7.320e-02;1.044e+00;4.000e-01;-6.685e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.705604;1.044e+00;6.666e-01;-1.115e-01;6.382e-01;-1.068e-01;1.011e+00;1.049e+00;6.576e-01;-7.333e-02;1.044e+00;4.000e-01;-6.693e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.710604;1.044e+00;6.666e-01;-1.119e-01;6.382e-01;-1.071e-01;1.011e+00;1.049e+00;6.576e-01;-7.365e-02;1.044e+00;4.000e-01;-6.713e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.715604;1.044e+00;6.666e-01;-1.122e-01;6.382e-01;-1.074e-01;1.011e+00;1.049e+00;6.576e-01;-7.397e-02;1.044e+00;4.000e-01;-6.733e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.720604;1.044e+00;6.666e-01;-1.126e-01;6.382e-01;-1.078e-01;1.011e+00;1.049e+00;6.576e-01;-7.428e-02;1.044e+00;4.000e-01;-6.753e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.726604;1.044e+00;6.666e-01;-1.130e-01;6.382e-01;-1.082e-01;1.011e+00;1.049e+00;6.576e-01;-7.466e-02;1.044e+00;4.000e-01;-6.777e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.730604;1.044e+00;6.666e-01;-1.132e-01;6.382e-01;-1.084e-01;1.010e+00;1.049e+00;6.576e-01;-7.492e-02;1.044e+00;4.000e-01;-6.793e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.735604;1.044e+00;6.666e-01;-1.136e-01;6.382e-01;-1.087e-01;1.010e+00;1.049e+00;6.576e-01;-7.523e-02;1.044e+00;4.000e-01;-6.814e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.740604;1.044e+00;6.666e-01;-1.139e-01;6.382e-01;-1.090e-01;1.010e+00;1.049e+00;6.576e-01;-7.555e-02;1.044e+00;4.000e-01;-6.834e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.745604;1.044e+00;6.666e-01;-1.142e-01;6.382e-01;-1.094e-01;1.010e+00;1.049e+00;6.577e-01;-7.586e-02;1.044e+00;4.000e-01;-6.854e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.750604;1.044e+00;6.666e-01;-1.146e-01;6.382e-01;-1.097e-01;1.010e+00;1.049e+00;6.577e-01;-7.618e-02;1.044e+00;4.000e-01;-6.874e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.756604;1.044e+00;6.666e-01;-1.150e-01;6.382e-01;-1.101e-01;1.010e+00;1.049e+00;6.577e-01;-7.656e-02;1.044e+00;4.000e-01;-6.897e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.760604;1.044e+00;6.666e-01;-1.152e-01;6.382e-01;-1.103e-01;1.010e+00;1.049e+00;6.577e-01;-7.681e-02;1.044e+00;4.000e-01;-6.913e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.765604;1.044e+00;6.666e-01;-1.156e-01;6.382e-01;-1.106e-01;1.010e+00;1.049e+00;6.577e-01;-7.712e-02;1.044e+00;4.000e-01;-6.933e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.770604;1.044e+00;6.666e-01;-1.159e-01;6.382e-01;-1.110e-01;1.010e+00;1.049e+00;6.577e-01;-7.744e-02;1.044e+00;4.000e-01;-6.953e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.775604;1.044e+00;6.666e-01;-1.162e-01;6.382e-01;-1.113e-01;1.010e+00;1.049e+00;6.577e-01;-7.775e-02;1.044e+00;4.000e-01;-6.973e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.781604;1.044e+00;6.666e-01;-1.166e-01;6.382e-01;-1.117e-01;1.009e+00;1.049e+00;6.577e-01;-7.812e-02;1.044e+00;4.000e-01;-6.997e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.789604;1.044e+00;6.666e-01;-1.171e-01;6.382e-01;-1.122e-01;1.009e+00;1.049e+00;6.578e-01;-7.862e-02;1.044e+00;4.000e-01;-7.029e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.792604;1.044e+00;6.666e-01;-1.173e-01;6.382e-01;-1.123e-01;1.009e+00;1.049e+00;6.578e-01;-7.881e-02;1.044e+00;4.000e-01;-7.040e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.795604;1.044e+00;6.666e-01;-1.175e-01;6.382e-01;-1.125e-01;1.009e+00;1.049e+00;6.578e-01;-7.900e-02;1.044e+00;4.000e-01;-7.052e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.800604;1.044e+00;6.666e-01;-1.179e-01;6.382e-01;-1.128e-01;1.009e+00;1.049e+00;6.578e-01;-7.931e-02;1.044e+00;4.000e-01;-7.072e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.806604;1.044e+00;6.666e-01;-1.183e-01;6.382e-01;-1.132e-01;1.009e+00;1.049e+00;6.578e-01;-7.968e-02;1.044e+00;4.000e-01;-7.096e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.810604;1.044e+00;6.666e-01;-1.185e-01;6.382e-01;-1.135e-01;1.009e+00;1.049e+00;6.578e-01;-7.993e-02;1.044e+00;4.000e-01;-7.111e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.815604;1.044e+00;6.666e-01;-1.188e-01;6.382e-01;-1.138e-01;1.009e+00;1.049e+00;6.578e-01;-8.024e-02;1.044e+00;4.000e-01;-7.131e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.823604;1.044e+00;6.666e-01;-1.194e-01;6.382e-01;-1.143e-01;1.009e+00;1.049e+00;6.578e-01;-8.073e-02;1.044e+00;4.000e-01;-7.162e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.827604;1.044e+00;6.666e-01;-1.196e-01;6.382e-01;-1.145e-01;1.009e+00;1.049e+00;6.579e-01;-8.098e-02;1.044e+00;4.000e-01;-7.178e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.830604;1.044e+00;6.666e-01;-1.198e-01;6.382e-01;-1.147e-01;1.008e+00;1.049e+00;6.579e-01;-8.116e-02;1.044e+00;4.000e-01;-7.190e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.835604;1.044e+00;6.666e-01;-1.202e-01;6.382e-01;-1.150e-01;1.008e+00;1.049e+00;6.579e-01;-8.147e-02;1.044e+00;4.000e-01;-7.209e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.840604;1.044e+00;6.666e-01;-1.205e-01;6.382e-01;-1.153e-01;1.008e+00;1.049e+00;6.579e-01;-8.178e-02;1.044e+00;4.000e-01;-7.229e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.845604;1.044e+00;6.666e-01;-1.208e-01;6.382e-01;-1.157e-01;1.008e+00;1.049e+00;6.579e-01;-8.209e-02;1.044e+00;4.000e-01;-7.248e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.850604;1.044e+00;6.666e-01;-1.211e-01;6.382e-01;-1.160e-01;1.008e+00;1.049e+00;6.579e-01;-8.239e-02;1.044e+00;4.000e-01;-7.267e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.855604;1.044e+00;6.666e-01;-1.214e-01;6.382e-01;-1.163e-01;1.008e+00;1.049e+00;6.579e-01;-8.270e-02;1.044e+00;4.000e-01;-7.287e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.861604;1.044e+00;6.666e-01;-1.218e-01;6.382e-01;-1.167e-01;1.008e+00;1.049e+00;6.579e-01;-8.306e-02;1.044e+00;4.000e-01;-7.310e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.865604;1.044e+00;6.666e-01;-1.221e-01;6.382e-01;-1.169e-01;1.008e+00;1.049e+00;6.580e-01;-8.331e-02;1.044e+00;4.000e-01;-7.326e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.871604;1.044e+00;6.666e-01;-1.225e-01;6.382e-01;-1.173e-01;1.008e+00;1.049e+00;6.580e-01;-8.367e-02;1.044e+00;4.000e-01;-7.349e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.877604;1.044e+00;6.666e-01;-1.229e-01;6.382e-01;-1.176e-01;1.008e+00;1.048e+00;6.580e-01;-8.404e-02;1.044e+00;4.000e-01;-7.372e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.881604;1.044e+00;6.666e-01;-1.231e-01;6.382e-01;-1.179e-01;1.008e+00;1.048e+00;6.580e-01;-8.428e-02;1.044e+00;4.000e-01;-7.387e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.886604;1.044e+00;6.666e-01;-1.234e-01;6.382e-01;-1.182e-01;1.007e+00;1.048e+00;6.580e-01;-8.459e-02;1.044e+00;4.000e-01;-7.407e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.892604;1.044e+00;6.666e-01;-1.238e-01;6.382e-01;-1.186e-01;1.007e+00;1.048e+00;6.580e-01;-8.495e-02;1.044e+00;4.000e-01;-7.429e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.895604;1.044e+00;6.666e-01;-1.240e-01;6.382e-01;-1.187e-01;1.007e+00;1.048e+00;6.580e-01;-8.513e-02;1.044e+00;4.000e-01;-7.441e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.900604;1.044e+00;6.666e-01;-1.243e-01;6.382e-01;-1.190e-01;1.007e+00;1.048e+00;6.580e-01;-8.543e-02;1.044e+00;4.000e-01;-7.460e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.905604;1.044e+00;6.666e-01;-1.247e-01;6.382e-01;-1.194e-01;1.007e+00;1.048e+00;6.581e-01;-8.573e-02;1.044e+00;4.000e-01;-7.479e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.910604;1.044e+00;6.666e-01;-1.250e-01;6.382e-01;-1.197e-01;1.007e+00;1.048e+00;6.581e-01;-8.603e-02;1.044e+00;4.000e-01;-7.498e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.915604;1.044e+00;6.666e-01;-1.253e-01;6.382e-01;-1.200e-01;1.007e+00;1.048e+00;6.581e-01;-8.633e-02;1.044e+00;4.000e-01;-7.518e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.920604;1.044e+00;6.666e-01;-1.256e-01;6.382e-01;-1.203e-01;1.007e+00;1.048e+00;6.581e-01;-8.664e-02;1.044e+00;4.000e-01;-7.537e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.925604;1.044e+00;6.666e-01;-1.259e-01;6.382e-01;-1.206e-01;1.007e+00;1.048e+00;6.581e-01;-8.694e-02;1.044e+00;4.000e-01;-7.555e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.930604;1.044e+00;6.666e-01;-1.262e-01;6.382e-01;-1.209e-01;1.007e+00;1.048e+00;6.581e-01;-8.723e-02;1.044e+00;4.000e-01;-7.575e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.936604;1.044e+00;6.666e-01;-1.266e-01;6.382e-01;-1.212e-01;1.006e+00;1.048e+00;6.581e-01;-8.759e-02;1.044e+00;4.000e-01;-7.597e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.941604;1.044e+00;6.666e-01;-1.269e-01;6.382e-01;-1.215e-01;1.006e+00;1.048e+00;6.581e-01;-8.789e-02;1.044e+00;4.000e-01;-7.616e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.946604;1.044e+00;6.666e-01;-1.273e-01;6.382e-01;-1.218e-01;1.006e+00;1.048e+00;6.581e-01;-8.819e-02;1.044e+00;4.000e-01;-7.635e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.951604;1.044e+00;6.666e-01;-1.276e-01;6.382e-01;-1.221e-01;1.006e+00;1.048e+00;6.582e-01;-8.849e-02;1.044e+00;4.000e-01;-7.654e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.956604;1.044e+00;6.666e-01;-1.279e-01;6.382e-01;-1.224e-01;1.006e+00;1.048e+00;6.582e-01;-8.878e-02;1.044e+00;4.000e-01;-7.673e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.960604;1.044e+00;6.666e-01;-1.281e-01;6.382e-01;-1.227e-01;1.006e+00;1.048e+00;6.582e-01;-8.902e-02;1.044e+00;4.000e-01;-7.688e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.965604;1.044e+00;6.666e-01;-1.284e-01;6.382e-01;-1.230e-01;1.006e+00;1.048e+00;6.582e-01;-8.932e-02;1.044e+00;4.000e-01;-7.707e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.971604;1.044e+00;6.666e-01;-1.288e-01;6.382e-01;-1.233e-01;1.006e+00;1.048e+00;6.582e-01;-8.967e-02;1.044e+00;4.000e-01;-7.729e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.975604;1.044e+00;6.666e-01;-1.291e-01;6.382e-01;-1.236e-01;1.006e+00;1.048e+00;6.582e-01;-8.991e-02;1.044e+00;4.000e-01;-7.744e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.981604;1.044e+00;6.666e-01;-1.294e-01;6.382e-01;-1.239e-01;1.006e+00;1.048e+00;6.582e-01;-9.026e-02;1.044e+00;4.000e-01;-7.766e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.986604;1.044e+00;6.666e-01;-1.298e-01;6.382e-01;-1.242e-01;1.006e+00;1.048e+00;6.582e-01;-9.056e-02;1.044e+00;4.000e-01;-7.785e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.993604;1.044e+00;6.666e-01;-1.302e-01;6.382e-01;-1.246e-01;1.005e+00;1.048e+00;6.583e-01;-9.097e-02;1.044e+00;4.000e-01;-7.811e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
71.995604;1.044e+00;6.666e-01;-1.303e-01;6.382e-01;-1.248e-01;1.005e+00;1.048e+00;6.583e-01;-9.109e-02;1.044e+00;4.000e-01;-7.819e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.000604;1.044e+00;6.666e-01;-1.306e-01;6.382e-01;-1.251e-01;1.005e+00;1.048e+00;6.583e-01;-9.138e-02;1.044e+00;4.000e-01;-7.837e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.005604;1.044e+00;6.666e-01;-1.309e-01;6.382e-01;-1.254e-01;1.005e+00;1.048e+00;6.583e-01;-9.167e-02;1.044e+00;4.000e-01;-7.856e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.010604;1.044e+00;6.666e-01;-1.312e-01;6.382e-01;-1.257e-01;1.005e+00;1.048e+00;6.583e-01;-9.196e-02;1.044e+00;4.000e-01;-7.874e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.015604;1.044e+00;6.666e-01;-1.315e-01;6.382e-01;-1.259e-01;1.005e+00;1.048e+00;6.583e-01;-9.225e-02;1.044e+00;4.000e-01;-7.893e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.020604;1.044e+00;6.666e-01;-1.319e-01;6.382e-01;-1.262e-01;1.005e+00;1.048e+00;6.583e-01;-9.255e-02;1.044e+00;4.000e-01;-7.911e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.025604;1.044e+00;6.666e-01;-1.322e-01;6.382e-01;-1.265e-01;1.005e+00;1.048e+00;6.583e-01;-9.284e-02;1.044e+00;4.000e-01;-7.930e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.030604;1.044e+00;6.666e-01;-1.325e-01;6.382e-01;-1.268e-01;1.005e+00;1.048e+00;6.584e-01;-9.313e-02;1.044e+00;4.000e-01;-7.948e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.036604;1.044e+00;6.666e-01;-1.328e-01;6.382e-01;-1.272e-01;1.005e+00;1.048e+00;6.584e-01;-9.347e-02;1.044e+00;4.000e-01;-7.970e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.041604;1.044e+00;6.666e-01;-1.331e-01;6.382e-01;-1.275e-01;1.005e+00;1.048e+00;6.584e-01;-9.376e-02;1.044e+00;4.000e-01;-7.988e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.046604;1.044e+00;6.666e-01;-1.334e-01;6.382e-01;-1.278e-01;1.004e+00;1.048e+00;6.584e-01;-9.405e-02;1.044e+00;4.000e-01;-8.007e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.051604;1.044e+00;6.666e-01;-1.338e-01;6.382e-01;-1.281e-01;1.004e+00;1.048e+00;6.584e-01;-9.434e-02;1.044e+00;4.000e-01;-8.025e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.056604;1.044e+00;6.666e-01;-1.341e-01;6.382e-01;-1.284e-01;1.004e+00;1.048e+00;6.584e-01;-9.463e-02;1.044e+00;4.000e-01;-8.043e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.061604;1.044e+00;6.666e-01;-1.344e-01;6.382e-01;-1.286e-01;1.004e+00;1.048e+00;6.584e-01;-9.492e-02;1.044e+00;4.000e-01;-8.062e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.066604;1.044e+00;6.666e-01;-1.347e-01;6.382e-01;-1.289e-01;1.004e+00;1.048e+00;6.584e-01;-9.520e-02;1.044e+00;4.000e-01;-8.080e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.070604;1.044e+00;6.666e-01;-1.349e-01;6.382e-01;-1.292e-01;1.004e+00;1.048e+00;6.584e-01;-9.543e-02;1.044e+00;4.000e-01;-8.094e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.075604;1.044e+00;6.666e-01;-1.352e-01;6.382e-01;-1.295e-01;1.004e+00;1.048e+00;6.585e-01;-9.572e-02;1.044e+00;4.000e-01;-8.112e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.080604;1.044e+00;6.666e-01;-1.355e-01;6.382e-01;-1.297e-01;1.004e+00;1.048e+00;6.585e-01;-9.600e-02;1.044e+00;4.000e-01;-8.131e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.085604;1.044e+00;6.666e-01;-1.358e-01;6.382e-01;-1.300e-01;1.004e+00;1.048e+00;6.585e-01;-9.629e-02;1.044e+00;4.000e-01;-8.149e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.094604;1.044e+00;6.666e-01;-1.364e-01;6.382e-01;-1.305e-01;1.004e+00;1.048e+00;6.585e-01;-9.680e-02;1.044e+00;4.000e-01;-8.181e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.096604;1.044e+00;6.666e-01;-1.365e-01;6.382e-01;-1.307e-01;1.004e+00;1.048e+00;6.585e-01;-9.692e-02;1.044e+00;4.000e-01;-8.188e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.101604;1.044e+00;6.666e-01;-1.368e-01;6.382e-01;-1.310e-01;1.003e+00;1.048e+00;6.585e-01;-9.720e-02;1.044e+00;4.000e-01;-8.206e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.106604;1.044e+00;6.666e-01;-1.371e-01;6.382e-01;-1.312e-01;1.003e+00;1.048e+00;6.585e-01;-9.748e-02;1.044e+00;4.000e-01;-8.224e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.113604;1.044e+00;6.666e-01;-1.375e-01;6.382e-01;-1.316e-01;1.003e+00;1.048e+00;6.585e-01;-9.788e-02;1.044e+00;4.000e-01;-8.249e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.115604;1.044e+00;6.666e-01;-1.376e-01;6.382e-01;-1.318e-01;1.003e+00;1.048e+00;6.586e-01;-9.799e-02;1.044e+00;4.000e-01;-8.256e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.120604;1.044e+00;6.666e-01;-1.379e-01;6.382e-01;-1.320e-01;1.003e+00;1.048e+00;6.586e-01;-9.827e-02;1.044e+00;4.000e-01;-8.274e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.126604;1.044e+00;6.666e-01;-1.383e-01;6.382e-01;-1.324e-01;1.003e+00;1.048e+00;6.586e-01;-9.861e-02;1.044e+00;4.000e-01;-8.296e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.131604;1.044e+00;6.666e-01;-1.386e-01;6.382e-01;-1.327e-01;1.003e+00;1.048e+00;6.586e-01;-9.889e-02;1.044e+00;4.000e-01;-8.314e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.136604;1.044e+00;6.666e-01;-1.389e-01;6.382e-01;-1.329e-01;1.003e+00;1.048e+00;6.586e-01;-9.917e-02;1.044e+00;4.000e-01;-8.331e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.140604;1.044e+00;6.666e-01;-1.391e-01;6.382e-01;-1.332e-01;1.003e+00;1.048e+00;6.586e-01;-9.939e-02;1.044e+00;4.000e-01;-8.346e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.145604;1.044e+00;6.666e-01;-1.394e-01;6.382e-01;-1.335e-01;1.003e+00;1.048e+00;6.586e-01;-9.967e-02;1.044e+00;4.000e-01;-8.363e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.150604;1.044e+00;6.666e-01;-1.397e-01;6.382e-01;-1.337e-01;1.003e+00;1.048e+00;6.586e-01;-9.995e-02;1.044e+00;4.000e-01;-8.381e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.156604;1.044e+00;6.666e-01;-1.400e-01;6.382e-01;-1.341e-01;1.002e+00;1.048e+00;6.586e-01;-1.003e-01;1.044e+00;4.000e-01;-8.402e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.161604;1.044e+00;6.666e-01;-1.403e-01;6.382e-01;-1.344e-01;1.002e+00;1.047e+00;6.587e-01;-1.006e-01;1.044e+00;4.000e-01;-8.420e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.165604;1.044e+00;6.666e-01;-1.406e-01;6.382e-01;-1.346e-01;1.002e+00;1.047e+00;6.587e-01;-1.008e-01;1.044e+00;4.000e-01;-8.434e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.170604;1.044e+00;6.666e-01;-1.409e-01;6.382e-01;-1.349e-01;1.002e+00;1.047e+00;6.587e-01;-1.011e-01;1.044e+00;4.000e-01;-8.451e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.175604;1.044e+00;6.666e-01;-1.411e-01;6.382e-01;-1.351e-01;1.002e+00;1.047e+00;6.587e-01;-1.013e-01;1.044e+00;4.000e-01;-8.469e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.184604;1.044e+00;6.666e-01;-1.417e-01;6.382e-01;-1.356e-01;1.002e+00;1.047e+00;6.587e-01;-1.018e-01;1.044e+00;4.000e-01;-8.500e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.185604;1.044e+00;6.666e-01;-1.417e-01;6.382e-01;-1.357e-01;1.002e+00;1.047e+00;6.587e-01;-1.019e-01;1.044e+00;4.000e-01;-8.504e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.192604;1.044e+00;6.666e-01;-1.421e-01;6.382e-01;-1.361e-01;1.002e+00;1.047e+00;6.587e-01;-1.023e-01;1.044e+00;4.000e-01;-8.528e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.195604;1.044e+00;6.666e-01;-1.423e-01;6.382e-01;-1.363e-01;1.002e+00;1.047e+00;6.587e-01;-1.024e-01;1.044e+00;4.000e-01;-8.539e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.201604;1.044e+00;6.666e-01;-1.427e-01;6.382e-01;-1.366e-01;1.002e+00;1.047e+00;6.587e-01;-1.028e-01;1.044e+00;4.000e-01;-8.560e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.206604;1.044e+00;6.666e-01;-1.430e-01;6.382e-01;-1.369e-01;1.002e+00;1.047e+00;6.588e-01;-1.030e-01;1.044e+00;4.000e-01;-8.577e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.210604;1.044e+00;6.666e-01;-1.432e-01;6.382e-01;-1.371e-01;1.001e+00;1.047e+00;6.588e-01;-1.033e-01;1.044e+00;4.000e-01;-8.591e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.217604;1.044e+00;6.666e-01;-1.436e-01;6.382e-01;-1.375e-01;1.001e+00;1.047e+00;6.588e-01;-1.036e-01;1.044e+00;4.000e-01;-8.615e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.220604;1.044e+00;6.666e-01;-1.438e-01;6.382e-01;-1.376e-01;1.001e+00;1.047e+00;6.588e-01;-1.038e-01;1.044e+00;4.000e-01;-8.625e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.225604;1.044e+00;6.666e-01;-1.440e-01;6.382e-01;-1.379e-01;1.001e+00;1.047e+00;6.588e-01;-1.041e-01;1.044e+00;4.000e-01;-8.643e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.230604;1.044e+00;6.666e-01;-1.443e-01;6.382e-01;-1.382e-01;1.001e+00;1.047e+00;6.588e-01;-1.044e-01;1.044e+00;4.000e-01;-8.660e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.239604;1.044e+00;6.666e-01;-1.448e-01;6.382e-01;-1.387e-01;1.001e+00;1.047e+00;6.588e-01;-1.048e-01;1.044e+00;4.000e-01;-8.691e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.241604;1.044e+00;6.666e-01;-1.450e-01;6.382e-01;-1.388e-01;1.001e+00;1.047e+00;6.588e-01;-1.050e-01;1.044e+00;4.000e-01;-8.698e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.246604;1.044e+00;6.666e-01;-1.452e-01;6.382e-01;-1.391e-01;1.001e+00;1.047e+00;6.588e-01;-1.052e-01;1.044e+00;4.000e-01;-8.715e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.250604;1.044e+00;6.666e-01;-1.455e-01;6.382e-01;-1.393e-01;1.001e+00;1.047e+00;6.589e-01;-1.054e-01;1.044e+00;4.000e-01;-8.729e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.255604;1.044e+00;6.666e-01;-1.458e-01;6.382e-01;-1.396e-01;1.001e+00;1.047e+00;6.589e-01;-1.057e-01;1.044e+00;4.000e-01;-8.746e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.260604;1.044e+00;6.666e-01;-1.460e-01;6.382e-01;-1.398e-01;1.001e+00;1.047e+00;6.589e-01;-1.060e-01;1.044e+00;4.000e-01;-8.763e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.266604;1.044e+00;6.666e-01;-1.464e-01;6.382e-01;-1.402e-01;1.001e+00;1.047e+00;6.589e-01;-1.063e-01;1.044e+00;4.000e-01;-8.783e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.276604;1.044e+00;6.666e-01;-1.469e-01;6.382e-01;-1.407e-01;1.000e+00;1.047e+00;6.589e-01;-1.068e-01;1.044e+00;4.000e-01;-8.817e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.282604;1.044e+00;6.666e-01;-1.473e-01;6.382e-01;-1.410e-01;1.000e+00;1.047e+00;6.589e-01;-1.071e-01;1.044e+00;4.000e-01;-8.837e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.285604;1.044e+00;6.666e-01;-1.475e-01;6.382e-01;-1.412e-01;1.000e+00;1.047e+00;6.589e-01;-1.073e-01;1.044e+00;4.000e-01;-8.847e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.290604;1.044e+00;6.666e-01;-1.477e-01;6.382e-01;-1.415e-01;1.000e+00;1.047e+00;6.589e-01;-1.076e-01;1.044e+00;4.000e-01;-8.864e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.297604;1.044e+00;6.666e-01;-1.481e-01;6.382e-01;-1.418e-01;1.000e+00;1.047e+00;6.590e-01;-1.079e-01;1.044e+00;4.000e-01;-8.888e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.300604;1.044e+00;6.666e-01;-1.483e-01;6.382e-01;-1.420e-01;1.000e+00;1.047e+00;6.590e-01;-1.081e-01;1.044e+00;4.000e-01;-8.898e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.305604;1.044e+00;6.666e-01;-1.486e-01;6.382e-01;-1.423e-01;9.999e-01;1.047e+00;6.590e-01;-1.084e-01;1.044e+00;4.000e-01;-8.915e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.312604;1.044e+00;6.666e-01;-1.490e-01;6.382e-01;-1.426e-01;9.998e-01;1.047e+00;6.590e-01;-1.087e-01;1.044e+00;4.000e-01;-8.938e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.315604;1.044e+00;6.666e-01;-1.491e-01;6.382e-01;-1.428e-01;9.997e-01;1.047e+00;6.590e-01;-1.089e-01;1.044e+00;4.000e-01;-8.948e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.320604;1.044e+00;6.666e-01;-1.494e-01;6.382e-01;-1.431e-01;9.996e-01;1.047e+00;6.590e-01;-1.092e-01;1.044e+00;4.000e-01;-8.965e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.325604;1.044e+00;6.666e-01;-1.497e-01;6.382e-01;-1.433e-01;9.995e-01;1.047e+00;6.590e-01;-1.094e-01;1.044e+00;4.000e-01;-8.981e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.330604;1.044e+00;6.666e-01;-1.500e-01;6.382e-01;-1.436e-01;9.995e-01;1.047e+00;6.590e-01;-1.097e-01;1.044e+00;4.000e-01;-8.998e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.335604;1.044e+00;6.666e-01;-1.502e-01;6.382e-01;-1.438e-01;9.994e-01;1.047e+00;6.590e-01;-1.099e-01;1.044e+00;4.000e-01;-9.014e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.340604;1.044e+00;6.666e-01;-1.505e-01;6.382e-01;-1.441e-01;9.993e-01;1.047e+00;6.591e-01;-1.102e-01;1.044e+00;4.000e-01;-9.031e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.345604;1.044e+00;6.666e-01;-1.508e-01;6.382e-01;-1.444e-01;9.992e-01;1.047e+00;6.591e-01;-1.105e-01;1.044e+00;4.000e-01;-9.047e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.350604;1.044e+00;6.666e-01;-1.511e-01;6.382e-01;-1.446e-01;9.991e-01;1.047e+00;6.591e-01;-1.107e-01;1.044e+00;4.000e-01;-9.064e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.355604;1.044e+00;6.666e-01;-1.513e-01;6.382e-01;-1.449e-01;9.990e-01;1.047e+00;6.591e-01;-1.110e-01;1.044e+00;4.000e-01;-9.080e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.360604;1.044e+00;6.666e-01;-1.516e-01;6.382e-01;-1.452e-01;9.990e-01;1.047e+00;6.591e-01;-1.112e-01;1.044e+00;4.000e-01;-9.097e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.365604;1.044e+00;6.666e-01;-1.519e-01;6.382e-01;-1.454e-01;9.989e-01;1.047e+00;6.591e-01;-1.115e-01;1.044e+00;4.000e-01;-9.113e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.370604;1.044e+00;6.666e-01;-1.522e-01;6.382e-01;-1.457e-01;9.988e-01;1.047e+00;6.591e-01;-1.118e-01;1.044e+00;4.000e-01;-9.130e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.377604;1.044e+00;6.666e-01;-1.525e-01;6.382e-01;-1.460e-01;9.987e-01;1.047e+00;6.591e-01;-1.121e-01;1.044e+00;4.000e-01;-9.152e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.383604;1.044e+00;6.666e-01;-1.529e-01;6.382e-01;-1.464e-01;9.986e-01;1.047e+00;6.591e-01;-1.124e-01;1.044e+00;4.000e-01;-9.172e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.385604;1.044e+00;6.666e-01;-1.530e-01;6.382e-01;-1.465e-01;9.986e-01;1.047e+00;6.592e-01;-1.125e-01;1.044e+00;4.000e-01;-9.178e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.390604;1.044e+00;6.666e-01;-1.532e-01;6.382e-01;-1.467e-01;9.985e-01;1.047e+00;6.592e-01;-1.128e-01;1.044e+00;4.000e-01;-9.195e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.397604;1.044e+00;6.666e-01;-1.536e-01;6.382e-01;-1.471e-01;9.984e-01;1.047e+00;6.592e-01;-1.131e-01;1.044e+00;4.000e-01;-9.217e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.400604;1.044e+00;6.666e-01;-1.538e-01;6.382e-01;-1.472e-01;9.983e-01;1.047e+00;6.592e-01;-1.133e-01;1.044e+00;4.000e-01;-9.227e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.405604;1.044e+00;6.666e-01;-1.541e-01;6.382e-01;-1.475e-01;9.982e-01;1.047e+00;6.592e-01;-1.136e-01;1.044e+00;4.000e-01;-9.243e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.410604;1.044e+00;6.666e-01;-1.543e-01;6.382e-01;-1.478e-01;9.981e-01;1.047e+00;6.592e-01;-1.138e-01;1.044e+00;4.000e-01;-9.259e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.416604;1.044e+00;6.666e-01;-1.546e-01;6.382e-01;-1.481e-01;9.981e-01;1.047e+00;6.592e-01;-1.141e-01;1.044e+00;4.000e-01;-9.279e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.420604;1.044e+00;6.666e-01;-1.549e-01;6.382e-01;-1.483e-01;9.980e-01;1.047e+00;6.592e-01;-1.143e-01;1.044e+00;4.000e-01;-9.291e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.425604;1.044e+00;6.666e-01;-1.551e-01;6.382e-01;-1.485e-01;9.979e-01;1.047e+00;6.592e-01;-1.146e-01;1.044e+00;4.000e-01;-9.307e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.430604;1.044e+00;6.666e-01;-1.554e-01;6.382e-01;-1.488e-01;9.978e-01;1.047e+00;6.592e-01;-1.148e-01;1.044e+00;4.000e-01;-9.323e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.435604;1.044e+00;6.666e-01;-1.557e-01;6.382e-01;-1.490e-01;9.977e-01;1.047e+00;6.593e-01;-1.151e-01;1.044e+00;4.000e-01;-9.339e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.440604;1.044e+00;6.666e-01;-1.559e-01;6.382e-01;-1.493e-01;9.977e-01;1.047e+00;6.593e-01;-1.153e-01;1.044e+00;4.000e-01;-9.355e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.446604;1.044e+00;6.666e-01;-1.562e-01;6.382e-01;-1.496e-01;9.976e-01;1.047e+00;6.593e-01;-1.156e-01;1.044e+00;4.000e-01;-9.374e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.450604;1.044e+00;6.666e-01;-1.565e-01;6.382e-01;-1.498e-01;9.975e-01;1.047e+00;6.593e-01;-1.158e-01;1.044e+00;4.000e-01;-9.387e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.455604;1.044e+00;6.666e-01;-1.567e-01;6.382e-01;-1.500e-01;9.974e-01;1.047e+00;6.593e-01;-1.161e-01;1.044e+00;4.000e-01;-9.403e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.460604;1.044e+00;6.666e-01;-1.570e-01;6.382e-01;-1.503e-01;9.974e-01;1.047e+00;6.593e-01;-1.163e-01;1.044e+00;4.000e-01;-9.419e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.466604;1.044e+00;6.666e-01;-1.573e-01;6.382e-01;-1.506e-01;9.973e-01;1.047e+00;6.593e-01;-1.166e-01;1.044e+00;4.000e-01;-9.438e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.472604;1.044e+00;6.666e-01;-1.576e-01;6.382e-01;-1.509e-01;9.972e-01;1.047e+00;6.593e-01;-1.169e-01;1.044e+00;4.000e-01;-9.456e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.477604;1.044e+00;6.666e-01;-1.579e-01;6.382e-01;-1.512e-01;9.971e-01;1.046e+00;6.593e-01;-1.172e-01;1.044e+00;4.000e-01;-9.472e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.480604;1.044e+00;6.666e-01;-1.580e-01;6.382e-01;-1.513e-01;9.970e-01;1.046e+00;6.594e-01;-1.173e-01;1.044e+00;4.000e-01;-9.482e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.485604;1.044e+00;6.666e-01;-1.583e-01;6.382e-01;-1.516e-01;9.970e-01;1.046e+00;6.594e-01;-1.176e-01;1.044e+00;4.000e-01;-9.497e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.490604;1.044e+00;6.666e-01;-1.585e-01;6.382e-01;-1.518e-01;9.969e-01;1.046e+00;6.594e-01;-1.178e-01;1.044e+00;4.000e-01;-9.513e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.495604;1.044e+00;6.666e-01;-1.588e-01;6.382e-01;-1.520e-01;9.968e-01;1.046e+00;6.594e-01;-1.181e-01;1.044e+00;4.000e-01;-9.528e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.504604;1.044e+00;6.666e-01;-1.593e-01;6.382e-01;-1.525e-01;9.967e-01;1.046e+00;6.594e-01;-1.185e-01;1.044e+00;4.000e-01;-9.556e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.505604;1.044e+00;6.666e-01;-1.593e-01;6.382e-01;-1.525e-01;9.966e-01;1.046e+00;6.594e-01;-1.185e-01;1.044e+00;4.000e-01;-9.559e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.510604;1.044e+00;6.666e-01;-1.596e-01;6.382e-01;-1.528e-01;9.966e-01;1.046e+00;6.594e-01;-1.188e-01;1.044e+00;4.000e-01;-9.575e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.517604;1.044e+00;6.666e-01;-1.599e-01;6.382e-01;-1.531e-01;9.965e-01;1.046e+00;6.594e-01;-1.191e-01;1.044e+00;4.000e-01;-9.597e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.521604;1.044e+00;6.666e-01;-1.601e-01;6.382e-01;-1.533e-01;9.964e-01;1.046e+00;6.594e-01;-1.193e-01;1.044e+00;4.000e-01;-9.609e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.525604;1.044e+00;6.666e-01;-1.604e-01;6.382e-01;-1.535e-01;9.963e-01;1.046e+00;6.594e-01;-1.195e-01;1.044e+00;4.000e-01;-9.621e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.530604;1.044e+00;6.666e-01;-1.606e-01;6.382e-01;-1.538e-01;9.963e-01;1.046e+00;6.595e-01;-1.198e-01;1.044e+00;4.000e-01;-9.637e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.535604;1.044e+00;6.666e-01;-1.609e-01;6.382e-01;-1.540e-01;9.962e-01;1.046e+00;6.595e-01;-1.200e-01;1.044e+00;4.000e-01;-9.652e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.541604;1.044e+00;6.666e-01;-1.612e-01;6.382e-01;-1.543e-01;9.961e-01;1.046e+00;6.595e-01;-1.203e-01;1.044e+00;4.000e-01;-9.670e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.545604;1.044e+00;6.666e-01;-1.614e-01;6.382e-01;-1.545e-01;9.960e-01;1.046e+00;6.595e-01;-1.205e-01;1.044e+00;4.000e-01;-9.682e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.550604;1.044e+00;6.666e-01;-1.616e-01;6.382e-01;-1.548e-01;9.960e-01;1.046e+00;6.595e-01;-1.207e-01;1.044e+00;4.000e-01;-9.698e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.556604;1.044e+00;6.666e-01;-1.619e-01;6.382e-01;-1.550e-01;9.959e-01;1.046e+00;6.595e-01;-1.210e-01;1.044e+00;4.000e-01;-9.716e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.560604;1.044e+00;6.666e-01;-1.621e-01;6.382e-01;-1.552e-01;9.958e-01;1.046e+00;6.595e-01;-1.212e-01;1.044e+00;4.000e-01;-9.728e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.565604;1.044e+00;6.666e-01;-1.624e-01;6.382e-01;-1.555e-01;9.957e-01;1.046e+00;6.595e-01;-1.214e-01;1.044e+00;4.000e-01;-9.743e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.570604;1.044e+00;6.666e-01;-1.626e-01;6.382e-01;-1.557e-01;9.957e-01;1.046e+00;6.595e-01;-1.217e-01;1.044e+00;4.000e-01;-9.758e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.576604;1.044e+00;6.666e-01;-1.629e-01;6.382e-01;-1.560e-01;9.956e-01;1.046e+00;6.595e-01;-1.220e-01;1.044e+00;4.000e-01;-9.777e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.580604;1.044e+00;6.666e-01;-1.631e-01;6.382e-01;-1.562e-01;9.955e-01;1.046e+00;6.596e-01;-1.222e-01;1.044e+00;4.000e-01;-9.788e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.586604;1.044e+00;6.666e-01;-1.634e-01;6.382e-01;-1.565e-01;9.954e-01;1.046e+00;6.596e-01;-1.224e-01;1.044e+00;4.000e-01;-9.807e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.590604;1.044e+00;6.666e-01;-1.636e-01;6.382e-01;-1.567e-01;9.954e-01;1.046e+00;6.596e-01;-1.226e-01;1.044e+00;4.000e-01;-9.819e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.596604;1.044e+00;6.666e-01;-1.639e-01;6.382e-01;-1.570e-01;9.953e-01;1.046e+00;6.596e-01;-1.229e-01;1.044e+00;4.000e-01;-9.836e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.601604;1.044e+00;6.666e-01;-1.642e-01;6.382e-01;-1.572e-01;9.952e-01;1.046e+00;6.596e-01;-1.231e-01;1.044e+00;4.000e-01;-9.851e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.605604;1.044e+00;6.666e-01;-1.644e-01;6.382e-01;-1.574e-01;9.951e-01;1.046e+00;6.596e-01;-1.233e-01;1.044e+00;4.000e-01;-9.863e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.610604;1.044e+00;6.666e-01;-1.646e-01;6.382e-01;-1.576e-01;9.951e-01;1.046e+00;6.596e-01;-1.236e-01;1.044e+00;4.000e-01;-9.878e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.616604;1.044e+00;6.666e-01;-1.649e-01;6.382e-01;-1.579e-01;9.950e-01;1.046e+00;6.596e-01;-1.238e-01;1.044e+00;4.000e-01;-9.896e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.621604;1.044e+00;6.666e-01;-1.652e-01;6.382e-01;-1.582e-01;9.949e-01;1.046e+00;6.596e-01;-1.241e-01;1.044e+00;4.000e-01;-9.911e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.626604;1.044e+00;6.666e-01;-1.654e-01;6.382e-01;-1.584e-01;9.948e-01;1.046e+00;6.596e-01;-1.243e-01;1.044e+00;4.000e-01;-9.926e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.630604;1.044e+00;6.666e-01;-1.656e-01;6.382e-01;-1.586e-01;9.948e-01;1.046e+00;6.597e-01;-1.245e-01;1.044e+00;4.000e-01;-9.937e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.637604;1.044e+00;6.666e-01;-1.660e-01;6.382e-01;-1.589e-01;9.947e-01;1.046e+00;6.597e-01;-1.248e-01;1.044e+00;4.000e-01;-9.958e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.640604;1.044e+00;6.666e-01;-1.661e-01;6.382e-01;-1.590e-01;9.946e-01;1.046e+00;6.597e-01;-1.250e-01;1.044e+00;4.000e-01;-9.967e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.645604;1.044e+00;6.666e-01;-1.664e-01;6.382e-01;-1.593e-01;9.945e-01;1.046e+00;6.597e-01;-1.252e-01;1.044e+00;4.000e-01;-9.981e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.650604;1.044e+00;6.666e-01;-1.666e-01;6.382e-01;-1.595e-01;9.945e-01;1.046e+00;6.597e-01;-1.254e-01;1.044e+00;4.000e-01;-9.996e-02;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.655604;1.044e+00;6.666e-01;-1.668e-01;6.382e-01;-1.597e-01;9.944e-01;1.046e+00;6.597e-01;-1.257e-01;1.044e+00;4.000e-01;-1.001e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.660604;1.044e+00;6.666e-01;-1.671e-01;6.382e-01;-1.600e-01;9.943e-01;1.046e+00;6.597e-01;-1.259e-01;1.044e+00;4.000e-01;-1.003e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.665604;1.044e+00;6.666e-01;-1.673e-01;6.382e-01;-1.602e-01;9.942e-01;1.046e+00;6.597e-01;-1.261e-01;1.044e+00;4.000e-01;-1.004e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.670604;1.044e+00;6.666e-01;-1.676e-01;6.382e-01;-1.604e-01;9.942e-01;1.046e+00;6.597e-01;-1.263e-01;1.044e+00;4.000e-01;-1.005e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.677604;1.044e+00;6.666e-01;-1.679e-01;6.382e-01;-1.608e-01;9.941e-01;1.046e+00;6.597e-01;-1.267e-01;1.044e+00;4.000e-01;-1.007e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.680604;1.044e+00;6.666e-01;-1.681e-01;6.382e-01;-1.609e-01;9.940e-01;1.046e+00;6.598e-01;-1.268e-01;1.044e+00;4.000e-01;-1.008e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.685604;1.044e+00;6.666e-01;-1.683e-01;6.382e-01;-1.611e-01;9.940e-01;1.046e+00;6.598e-01;-1.270e-01;1.044e+00;4.000e-01;-1.010e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.690604;1.044e+00;6.666e-01;-1.685e-01;6.382e-01;-1.614e-01;9.939e-01;1.046e+00;6.598e-01;-1.273e-01;1.044e+00;4.000e-01;-1.011e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.695604;1.044e+00;6.666e-01;-1.688e-01;6.382e-01;-1.616e-01;9.938e-01;1.046e+00;6.598e-01;-1.275e-01;1.044e+00;4.000e-01;-1.013e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.700604;1.044e+00;6.666e-01;-1.690e-01;6.382e-01;-1.618e-01;9.937e-01;1.046e+00;6.598e-01;-1.277e-01;1.044e+00;4.000e-01;-1.014e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.705604;1.044e+00;6.666e-01;-1.692e-01;6.382e-01;-1.620e-01;9.937e-01;1.046e+00;6.598e-01;-1.279e-01;1.044e+00;4.000e-01;-1.015e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.710604;1.044e+00;6.666e-01;-1.695e-01;6.382e-01;-1.623e-01;9.936e-01;1.046e+00;6.598e-01;-1.282e-01;1.044e+00;4.000e-01;-1.017e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.715604;1.044e+00;6.666e-01;-1.697e-01;6.382e-01;-1.625e-01;9.935e-01;1.046e+00;6.598e-01;-1.284e-01;1.044e+00;4.000e-01;-1.018e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.720604;1.044e+00;6.666e-01;-1.700e-01;6.382e-01;-1.627e-01;9.935e-01;1.046e+00;6.598e-01;-1.286e-01;1.044e+00;4.000e-01;-1.020e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.725604;1.044e+00;6.666e-01;-1.702e-01;6.382e-01;-1.629e-01;9.934e-01;1.046e+00;6.598e-01;-1.288e-01;1.044e+00;4.000e-01;-1.021e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.730604;1.044e+00;6.666e-01;-1.704e-01;6.382e-01;-1.632e-01;9.933e-01;1.046e+00;6.598e-01;-1.290e-01;1.044e+00;4.000e-01;-1.023e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.735604;1.044e+00;6.666e-01;-1.707e-01;6.382e-01;-1.634e-01;9.932e-01;1.046e+00;6.599e-01;-1.293e-01;1.044e+00;4.000e-01;-1.024e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.740604;1.044e+00;6.666e-01;-1.709e-01;6.382e-01;-1.636e-01;9.932e-01;1.046e+00;6.599e-01;-1.295e-01;1.044e+00;4.000e-01;-1.025e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.745604;1.044e+00;6.666e-01;-1.711e-01;6.382e-01;-1.638e-01;9.931e-01;1.046e+00;6.599e-01;-1.297e-01;1.044e+00;4.000e-01;-1.027e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.751604;1.044e+00;6.666e-01;-1.714e-01;6.382e-01;-1.641e-01;9.930e-01;1.046e+00;6.599e-01;-1.300e-01;1.044e+00;4.000e-01;-1.028e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.755604;1.044e+00;6.666e-01;-1.716e-01;6.382e-01;-1.643e-01;9.930e-01;1.046e+00;6.599e-01;-1.301e-01;1.044e+00;4.000e-01;-1.030e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.761604;1.044e+00;6.666e-01;-1.719e-01;6.382e-01;-1.646e-01;9.929e-01;1.046e+00;6.599e-01;-1.304e-01;1.044e+00;4.000e-01;-1.031e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.765604;1.044e+00;6.666e-01;-1.721e-01;6.382e-01;-1.647e-01;9.928e-01;1.046e+00;6.599e-01;-1.306e-01;1.044e+00;4.000e-01;-1.032e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.770604;1.044e+00;6.666e-01;-1.723e-01;6.382e-01;-1.650e-01;9.928e-01;1.046e+00;6.599e-01;-1.308e-01;1.044e+00;4.000e-01;-1.034e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.776604;1.044e+00;6.666e-01;-1.726e-01;6.382e-01;-1.652e-01;9.927e-01;1.046e+00;6.599e-01;-1.311e-01;1.044e+00;4.000e-01;-1.035e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.780604;1.044e+00;6.666e-01;-1.727e-01;6.382e-01;-1.654e-01;9.926e-01;1.046e+00;6.599e-01;-1.312e-01;1.044e+00;4.000e-01;-1.036e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.785604;1.044e+00;6.666e-01;-1.730e-01;6.382e-01;-1.656e-01;9.926e-01;1.046e+00;6.600e-01;-1.315e-01;1.044e+00;4.000e-01;-1.038e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.790604;1.044e+00;6.666e-01;-1.732e-01;6.382e-01;-1.658e-01;9.925e-01;1.046e+00;6.600e-01;-1.317e-01;1.044e+00;4.000e-01;-1.039e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.795604;1.044e+00;6.666e-01;-1.734e-01;6.382e-01;-1.661e-01;9.924e-01;1.046e+00;6.600e-01;-1.319e-01;1.044e+00;4.000e-01;-1.041e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.800604;1.044e+00;6.666e-01;-1.737e-01;6.382e-01;-1.663e-01;9.923e-01;1.046e+00;6.600e-01;-1.321e-01;1.044e+00;4.000e-01;-1.042e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.805604;1.044e+00;6.666e-01;-1.739e-01;6.382e-01;-1.665e-01;9.923e-01;1.046e+00;6.600e-01;-1.323e-01;1.044e+00;4.000e-01;-1.043e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.810604;1.044e+00;6.666e-01;-1.741e-01;6.382e-01;-1.667e-01;9.922e-01;1.046e+00;6.600e-01;-1.325e-01;1.044e+00;4.000e-01;-1.045e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.815604;1.044e+00;6.666e-01;-1.743e-01;6.382e-01;-1.669e-01;9.921e-01;1.046e+00;6.600e-01;-1.328e-01;1.044e+00;4.000e-01;-1.046e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.820604;1.044e+00;6.666e-01;-1.746e-01;6.382e-01;-1.671e-01;9.921e-01;1.046e+00;6.600e-01;-1.330e-01;1.044e+00;4.000e-01;-1.047e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.825604;1.044e+00;6.666e-01;-1.748e-01;6.382e-01;-1.674e-01;9.920e-01;1.046e+00;6.600e-01;-1.332e-01;1.044e+00;4.000e-01;-1.049e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.830604;1.044e+00;6.666e-01;-1.750e-01;6.382e-01;-1.676e-01;9.919e-01;1.046e+00;6.600e-01;-1.334e-01;1.044e+00;4.000e-01;-1.050e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.835604;1.044e+00;6.666e-01;-1.752e-01;6.382e-01;-1.678e-01;9.919e-01;1.045e+00;6.600e-01;-1.336e-01;1.044e+00;4.000e-01;-1.051e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.841604;1.044e+00;6.666e-01;-1.755e-01;6.382e-01;-1.680e-01;9.918e-01;1.045e+00;6.601e-01;-1.339e-01;1.044e+00;4.000e-01;-1.053e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.845604;1.044e+00;6.666e-01;-1.757e-01;6.382e-01;-1.682e-01;9.917e-01;1.045e+00;6.601e-01;-1.340e-01;1.044e+00;4.000e-01;-1.054e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.850604;1.044e+00;6.666e-01;-1.759e-01;6.382e-01;-1.684e-01;9.917e-01;1.045e+00;6.601e-01;-1.342e-01;1.044e+00;4.000e-01;-1.055e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.855604;1.044e+00;6.666e-01;-1.761e-01;6.382e-01;-1.686e-01;9.916e-01;1.045e+00;6.601e-01;-1.344e-01;1.044e+00;4.000e-01;-1.057e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.860604;1.044e+00;6.666e-01;-1.764e-01;6.382e-01;-1.689e-01;9.915e-01;1.045e+00;6.601e-01;-1.347e-01;1.044e+00;4.000e-01;-1.058e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.865604;1.044e+00;6.666e-01;-1.766e-01;6.382e-01;-1.691e-01;9.915e-01;1.045e+00;6.601e-01;-1.349e-01;1.044e+00;4.000e-01;-1.059e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.872604;1.044e+00;6.666e-01;-1.769e-01;6.382e-01;-1.694e-01;9.914e-01;1.045e+00;6.601e-01;-1.352e-01;1.044e+00;4.000e-01;-1.061e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.875604;1.044e+00;6.666e-01;-1.770e-01;6.382e-01;-1.695e-01;9.913e-01;1.045e+00;6.601e-01;-1.353e-01;1.044e+00;4.000e-01;-1.062e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.880604;1.044e+00;6.666e-01;-1.772e-01;6.382e-01;-1.697e-01;9.913e-01;1.045e+00;6.601e-01;-1.355e-01;1.044e+00;4.000e-01;-1.063e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.885604;1.044e+00;6.666e-01;-1.775e-01;6.382e-01;-1.699e-01;9.912e-01;1.045e+00;6.601e-01;-1.357e-01;1.044e+00;4.000e-01;-1.065e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.890604;1.044e+00;6.666e-01;-1.777e-01;6.382e-01;-1.701e-01;9.911e-01;1.045e+00;6.601e-01;-1.359e-01;1.044e+00;4.000e-01;-1.066e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.895604;1.044e+00;6.666e-01;-1.779e-01;6.382e-01;-1.703e-01;9.911e-01;1.045e+00;6.602e-01;-1.361e-01;1.044e+00;4.000e-01;-1.067e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.900604;1.044e+00;6.666e-01;-1.781e-01;6.382e-01;-1.705e-01;9.910e-01;1.045e+00;6.602e-01;-1.363e-01;1.044e+00;4.000e-01;-1.069e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.905604;1.044e+00;6.666e-01;-1.783e-01;6.382e-01;-1.707e-01;9.909e-01;1.045e+00;6.602e-01;-1.365e-01;1.044e+00;4.000e-01;-1.070e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.910604;1.044e+00;6.666e-01;-1.785e-01;6.382e-01;-1.709e-01;9.909e-01;1.045e+00;6.602e-01;-1.367e-01;1.044e+00;4.000e-01;-1.071e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.915604;1.044e+00;6.666e-01;-1.788e-01;6.382e-01;-1.712e-01;9.908e-01;1.045e+00;6.602e-01;-1.369e-01;1.044e+00;4.000e-01;-1.073e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
