time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
72.920604;1.044e+00;6.666e-01;-1.790e-01;6.382e-01;-1.714e-01;9.908e-01;1.045e+00;6.602e-01;-1.371e-01;1.044e+00;4.000e-01;-1.074e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.925604;1.044e+00;6.666e-01;-1.792e-01;6.382e-01;-1.716e-01;9.907e-01;1.045e+00;6.602e-01;-1.373e-01;1.044e+00;4.000e-01;-1.075e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.930604;1.044e+00;6.666e-01;-1.794e-01;6.382e-01;-1.718e-01;9.906e-01;1.045e+00;6.602e-01;-1.375e-01;1.044e+00;4.000e-01;-1.076e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.935604;1.044e+00;6.666e-01;-1.796e-01;6.382e-01;-1.720e-01;9.906e-01;1.045e+00;6.602e-01;-1.377e-01;1.044e+00;4.000e-01;-1.078e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.940604;1.044e+00;6.666e-01;-1.798e-01;6.382e-01;-1.722e-01;9.905e-01;1.045e+00;6.602e-01;-1.379e-01;1.044e+00;4.000e-01;-1.079e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.945604;1.044e+00;6.666e-01;-1.800e-01;6.382e-01;-1.724e-01;9.904e-01;1.045e+00;6.602e-01;-1.381e-01;1.044e+00;4.000e-01;-1.080e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.950604;1.044e+00;6.666e-01;-1.803e-01;6.382e-01;-1.726e-01;9.904e-01;1.045e+00;6.602e-01;-1.383e-01;1.044e+00;4.000e-01;-1.082e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.955604;1.044e+00;6.666e-01;-1.805e-01;6.382e-01;-1.728e-01;9.903e-01;1.045e+00;6.603e-01;-1.385e-01;1.044e+00;4.000e-01;-1.083e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.960604;1.044e+00;6.666e-01;-1.807e-01;6.382e-01;-1.730e-01;9.902e-01;1.045e+00;6.603e-01;-1.387e-01;1.044e+00;4.000e-01;-1.084e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.965604;1.044e+00;6.666e-01;-1.809e-01;6.382e-01;-1.732e-01;9.902e-01;1.045e+00;6.603e-01;-1.389e-01;1.044e+00;4.000e-01;-1.085e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.970604;1.044e+00;6.666e-01;-1.811e-01;6.382e-01;-1.734e-01;9.901e-01;1.045e+00;6.603e-01;-1.391e-01;1.044e+00;4.000e-01;-1.087e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.975604;1.044e+00;6.666e-01;-1.813e-01;6.382e-01;-1.736e-01;9.901e-01;1.045e+00;6.603e-01;-1.393e-01;1.044e+00;4.000e-01;-1.088e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.980604;1.044e+00;6.666e-01;-1.815e-01;6.382e-01;-1.738e-01;9.900e-01;1.045e+00;6.603e-01;-1.395e-01;1.044e+00;4.000e-01;-1.089e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.985604;1.044e+00;6.666e-01;-1.817e-01;6.382e-01;-1.740e-01;9.899e-01;1.045e+00;6.603e-01;-1.397e-01;1.044e+00;4.000e-01;-1.090e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.990604;1.044e+00;6.666e-01;-1.819e-01;6.382e-01;-1.742e-01;9.899e-01;1.045e+00;6.603e-01;-1.399e-01;1.044e+00;4.000e-01;-1.092e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
72.995604;1.044e+00;6.666e-01;-1.821e-01;6.382e-01;-1.744e-01;9.898e-01;1.045e+00;6.603e-01;-1.401e-01;1.044e+00;4.000e-01;-1.093e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.000604;1.044e+00;6.666e-01;-1.824e-01;6.382e-01;-1.746e-01;9.897e-01;1.045e+00;6.603e-01;-1.403e-01;1.044e+00;4.000e-01;-1.094e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.005604;1.044e+00;6.666e-01;-1.826e-01;6.382e-01;-1.748e-01;9.897e-01;1.045e+00;6.603e-01;-1.405e-01;1.044e+00;4.000e-01;-1.095e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.010604;1.044e+00;6.666e-01;-1.828e-01;6.382e-01;-1.750e-01;9.896e-01;1.045e+00;6.603e-01;-1.407e-01;1.044e+00;4.000e-01;-1.097e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.015604;1.044e+00;6.666e-01;-1.830e-01;6.382e-01;-1.752e-01;9.896e-01;1.045e+00;6.604e-01;-1.409e-01;1.044e+00;4.000e-01;-1.098e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.021604;1.044e+00;6.666e-01;-1.832e-01;6.382e-01;-1.754e-01;9.895e-01;1.045e+00;6.604e-01;-1.411e-01;1.044e+00;4.000e-01;-1.099e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.025604;1.044e+00;6.666e-01;-1.834e-01;6.382e-01;-1.756e-01;9.894e-01;1.045e+00;6.604e-01;-1.413e-01;1.044e+00;4.000e-01;-1.100e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.030604;1.044e+00;6.666e-01;-1.836e-01;6.382e-01;-1.758e-01;9.894e-01;1.045e+00;6.604e-01;-1.415e-01;1.044e+00;4.000e-01;-1.101e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.035604;1.044e+00;6.666e-01;-1.838e-01;6.382e-01;-1.760e-01;9.893e-01;1.045e+00;6.604e-01;-1.417e-01;1.044e+00;4.000e-01;-1.103e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.040604;1.044e+00;6.666e-01;-1.840e-01;6.382e-01;-1.762e-01;9.892e-01;1.045e+00;6.604e-01;-1.419e-01;1.044e+00;4.000e-01;-1.104e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.045604;1.044e+00;6.666e-01;-1.842e-01;6.382e-01;-1.764e-01;9.892e-01;1.045e+00;6.604e-01;-1.421e-01;1.044e+00;4.000e-01;-1.105e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.050604;1.044e+00;6.666e-01;-1.844e-01;6.382e-01;-1.765e-01;9.891e-01;1.045e+00;6.604e-01;-1.423e-01;1.044e+00;4.000e-01;-1.106e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.055604;1.044e+00;6.666e-01;-1.846e-01;6.382e-01;-1.767e-01;9.891e-01;1.045e+00;6.604e-01;-1.425e-01;1.044e+00;4.000e-01;-1.108e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.060604;1.044e+00;6.666e-01;-1.848e-01;6.382e-01;-1.769e-01;9.890e-01;1.045e+00;6.604e-01;-1.426e-01;1.044e+00;4.000e-01;-1.109e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.065604;1.044e+00;6.666e-01;-1.850e-01;6.382e-01;-1.771e-01;9.889e-01;1.045e+00;6.604e-01;-1.428e-01;1.044e+00;4.000e-01;-1.110e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.070604;1.044e+00;6.666e-01;-1.852e-01;6.382e-01;-1.773e-01;9.889e-01;1.045e+00;6.604e-01;-1.430e-01;1.044e+00;4.000e-01;-1.111e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.075604;1.044e+00;6.666e-01;-1.854e-01;6.382e-01;-1.775e-01;9.888e-01;1.045e+00;6.605e-01;-1.432e-01;1.044e+00;4.000e-01;-1.112e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.080604;1.044e+00;6.666e-01;-1.856e-01;6.382e-01;-1.777e-01;9.888e-01;1.045e+00;6.605e-01;-1.434e-01;1.044e+00;4.000e-01;-1.114e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.086604;1.044e+00;6.666e-01;-1.858e-01;6.382e-01;-1.779e-01;9.887e-01;1.045e+00;6.605e-01;-1.436e-01;1.044e+00;4.000e-01;-1.115e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.090604;1.044e+00;6.666e-01;-1.860e-01;6.382e-01;-1.781e-01;9.886e-01;1.045e+00;6.605e-01;-1.438e-01;1.044e+00;4.000e-01;-1.116e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.095604;1.044e+00;6.666e-01;-1.862e-01;6.382e-01;-1.783e-01;9.886e-01;1.045e+00;6.605e-01;-1.440e-01;1.044e+00;4.000e-01;-1.117e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.100604;1.044e+00;6.666e-01;-1.864e-01;6.382e-01;-1.785e-01;9.885e-01;1.045e+00;6.605e-01;-1.441e-01;1.044e+00;4.000e-01;-1.118e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.105604;1.044e+00;6.666e-01;-1.866e-01;6.382e-01;-1.786e-01;9.885e-01;1.045e+00;6.605e-01;-1.443e-01;1.044e+00;4.000e-01;-1.119e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.110604;1.044e+00;6.666e-01;-1.868e-01;6.382e-01;-1.788e-01;9.884e-01;1.045e+00;6.605e-01;-1.445e-01;1.044e+00;4.000e-01;-1.121e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.115604;1.044e+00;6.666e-01;-1.870e-01;6.382e-01;-1.790e-01;9.884e-01;1.045e+00;6.605e-01;-1.447e-01;1.044e+00;4.000e-01;-1.122e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.120604;1.044e+00;6.666e-01;-1.872e-01;6.382e-01;-1.792e-01;9.883e-01;1.045e+00;6.605e-01;-1.449e-01;1.044e+00;4.000e-01;-1.123e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.125604;1.044e+00;6.666e-01;-1.874e-01;6.382e-01;-1.794e-01;9.882e-01;1.045e+00;6.605e-01;-1.451e-01;1.044e+00;4.000e-01;-1.124e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.130604;1.044e+00;6.666e-01;-1.876e-01;6.382e-01;-1.796e-01;9.882e-01;1.045e+00;6.605e-01;-1.452e-01;1.044e+00;4.000e-01;-1.125e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.135604;1.044e+00;6.666e-01;-1.877e-01;6.382e-01;-1.798e-01;9.881e-01;1.045e+00;6.606e-01;-1.454e-01;1.044e+00;4.000e-01;-1.126e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.140604;1.044e+00;6.666e-01;-1.879e-01;6.382e-01;-1.799e-01;9.881e-01;1.045e+00;6.606e-01;-1.456e-01;1.044e+00;4.000e-01;-1.128e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.145604;1.044e+00;6.666e-01;-1.881e-01;6.382e-01;-1.801e-01;9.880e-01;1.045e+00;6.606e-01;-1.458e-01;1.044e+00;4.000e-01;-1.129e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.150604;1.044e+00;6.666e-01;-1.883e-01;6.382e-01;-1.803e-01;9.879e-01;1.045e+00;6.606e-01;-1.460e-01;1.044e+00;4.000e-01;-1.130e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.156604;1.044e+00;6.666e-01;-1.886e-01;6.382e-01;-1.805e-01;9.879e-01;1.045e+00;6.606e-01;-1.462e-01;1.044e+00;4.000e-01;-1.131e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.160604;1.044e+00;6.666e-01;-1.887e-01;6.382e-01;-1.807e-01;9.878e-01;1.045e+00;6.606e-01;-1.463e-01;1.044e+00;4.000e-01;-1.132e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.165604;1.044e+00;6.666e-01;-1.889e-01;6.382e-01;-1.809e-01;9.878e-01;1.045e+00;6.606e-01;-1.465e-01;1.044e+00;4.000e-01;-1.133e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.170604;1.044e+00;6.666e-01;-1.891e-01;6.382e-01;-1.810e-01;9.877e-01;1.045e+00;6.606e-01;-1.467e-01;1.044e+00;4.000e-01;-1.135e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.175604;1.044e+00;6.666e-01;-1.893e-01;6.382e-01;-1.812e-01;9.877e-01;1.045e+00;6.606e-01;-1.469e-01;1.044e+00;4.000e-01;-1.136e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.180604;1.044e+00;6.666e-01;-1.895e-01;6.382e-01;-1.814e-01;9.876e-01;1.045e+00;6.606e-01;-1.471e-01;1.044e+00;4.000e-01;-1.137e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.185604;1.044e+00;6.666e-01;-1.897e-01;6.382e-01;-1.816e-01;9.875e-01;1.045e+00;6.606e-01;-1.472e-01;1.044e+00;4.000e-01;-1.138e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.190604;1.044e+00;6.666e-01;-1.898e-01;6.382e-01;-1.818e-01;9.875e-01;1.045e+00;6.606e-01;-1.474e-01;1.044e+00;4.000e-01;-1.139e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.196604;1.044e+00;6.666e-01;-1.901e-01;6.382e-01;-1.820e-01;9.874e-01;1.045e+00;6.606e-01;-1.476e-01;1.044e+00;4.000e-01;-1.140e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.200604;1.044e+00;6.666e-01;-1.902e-01;6.382e-01;-1.821e-01;9.874e-01;1.045e+00;6.607e-01;-1.478e-01;1.044e+00;4.000e-01;-1.141e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.205604;1.044e+00;6.666e-01;-1.904e-01;6.382e-01;-1.823e-01;9.873e-01;1.045e+00;6.607e-01;-1.479e-01;1.044e+00;4.000e-01;-1.142e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.210604;1.044e+00;6.666e-01;-1.906e-01;6.382e-01;-1.825e-01;9.873e-01;1.045e+00;6.607e-01;-1.481e-01;1.044e+00;4.000e-01;-1.144e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.215604;1.044e+00;6.666e-01;-1.908e-01;6.382e-01;-1.827e-01;9.872e-01;1.045e+00;6.607e-01;-1.483e-01;1.044e+00;4.000e-01;-1.145e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.220604;1.044e+00;6.666e-01;-1.910e-01;6.382e-01;-1.828e-01;9.872e-01;1.045e+00;6.607e-01;-1.485e-01;1.044e+00;4.000e-01;-1.146e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.225604;1.044e+00;6.666e-01;-1.911e-01;6.382e-01;-1.830e-01;9.871e-01;1.045e+00;6.607e-01;-1.486e-01;1.044e+00;4.000e-01;-1.147e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.230604;1.044e+00;6.666e-01;-1.913e-01;6.382e-01;-1.832e-01;9.870e-01;1.045e+00;6.607e-01;-1.488e-01;1.044e+00;4.000e-01;-1.148e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.235604;1.044e+00;6.666e-01;-1.915e-01;6.382e-01;-1.834e-01;9.870e-01;1.045e+00;6.607e-01;-1.490e-01;1.044e+00;4.000e-01;-1.149e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.240604;1.044e+00;6.666e-01;-1.917e-01;6.382e-01;-1.835e-01;9.869e-01;1.045e+00;6.607e-01;-1.492e-01;1.044e+00;4.000e-01;-1.150e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.245604;1.044e+00;6.666e-01;-1.919e-01;6.382e-01;-1.837e-01;9.869e-01;1.045e+00;6.607e-01;-1.493e-01;1.044e+00;4.000e-01;-1.151e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.250604;1.044e+00;6.666e-01;-1.921e-01;6.382e-01;-1.839e-01;9.868e-01;1.045e+00;6.607e-01;-1.495e-01;1.044e+00;4.000e-01;-1.152e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.255604;1.044e+00;6.666e-01;-1.922e-01;6.382e-01;-1.841e-01;9.868e-01;1.045e+00;6.607e-01;-1.497e-01;1.044e+00;4.000e-01;-1.153e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.260604;1.044e+00;6.666e-01;-1.924e-01;6.382e-01;-1.842e-01;9.867e-01;1.045e+00;6.607e-01;-1.498e-01;1.044e+00;4.000e-01;-1.154e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.265604;1.044e+00;6.666e-01;-1.926e-01;6.382e-01;-1.844e-01;9.867e-01;1.045e+00;6.608e-01;-1.500e-01;1.044e+00;4.000e-01;-1.156e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.270604;1.044e+00;6.666e-01;-1.928e-01;6.382e-01;-1.846e-01;9.866e-01;1.045e+00;6.608e-01;-1.502e-01;1.044e+00;4.000e-01;-1.157e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.275604;1.044e+00;6.666e-01;-1.930e-01;6.382e-01;-1.847e-01;9.866e-01;1.044e+00;6.608e-01;-1.504e-01;1.044e+00;4.000e-01;-1.158e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.280604;1.044e+00;6.666e-01;-1.931e-01;6.382e-01;-1.849e-01;9.865e-01;1.044e+00;6.608e-01;-1.505e-01;1.044e+00;4.000e-01;-1.159e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.285604;1.044e+00;6.666e-01;-1.933e-01;6.382e-01;-1.851e-01;9.865e-01;1.044e+00;6.608e-01;-1.507e-01;1.044e+00;4.000e-01;-1.160e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.290604;1.044e+00;6.666e-01;-1.935e-01;6.382e-01;-1.853e-01;9.864e-01;1.044e+00;6.608e-01;-1.509e-01;1.044e+00;4.000e-01;-1.161e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.295604;1.044e+00;6.666e-01;-1.937e-01;6.382e-01;-1.854e-01;9.863e-01;1.044e+00;6.608e-01;-1.510e-01;1.044e+00;4.000e-01;-1.162e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.301604;1.044e+00;6.666e-01;-1.939e-01;6.382e-01;-1.856e-01;9.863e-01;1.044e+00;6.608e-01;-1.512e-01;1.044e+00;4.000e-01;-1.163e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.305604;1.044e+00;6.666e-01;-1.940e-01;6.382e-01;-1.858e-01;9.862e-01;1.044e+00;6.608e-01;-1.514e-01;1.044e+00;4.000e-01;-1.164e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.310604;1.044e+00;6.666e-01;-1.942e-01;6.382e-01;-1.859e-01;9.862e-01;1.044e+00;6.608e-01;-1.515e-01;1.044e+00;4.000e-01;-1.165e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.316604;1.044e+00;6.666e-01;-1.944e-01;6.382e-01;-1.861e-01;9.861e-01;1.044e+00;6.608e-01;-1.517e-01;1.044e+00;4.000e-01;-1.166e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.320604;1.044e+00;6.666e-01;-1.945e-01;6.382e-01;-1.863e-01;9.861e-01;1.044e+00;6.608e-01;-1.519e-01;1.044e+00;4.000e-01;-1.167e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.325604;1.044e+00;6.666e-01;-1.947e-01;6.382e-01;-1.864e-01;9.860e-01;1.044e+00;6.608e-01;-1.520e-01;1.044e+00;4.000e-01;-1.168e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.330604;1.044e+00;6.666e-01;-1.949e-01;6.382e-01;-1.866e-01;9.860e-01;1.044e+00;6.608e-01;-1.522e-01;1.044e+00;4.000e-01;-1.169e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.335604;1.044e+00;6.666e-01;-1.951e-01;6.382e-01;-1.868e-01;9.859e-01;1.044e+00;6.609e-01;-1.524e-01;1.044e+00;4.000e-01;-1.170e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.340604;1.044e+00;6.666e-01;-1.952e-01;6.382e-01;-1.869e-01;9.859e-01;1.044e+00;6.609e-01;-1.525e-01;1.044e+00;4.000e-01;-1.171e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.345604;1.044e+00;6.666e-01;-1.954e-01;6.382e-01;-1.871e-01;9.858e-01;1.044e+00;6.609e-01;-1.527e-01;1.044e+00;4.000e-01;-1.172e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.350604;1.044e+00;6.666e-01;-1.956e-01;6.382e-01;-1.873e-01;9.858e-01;1.044e+00;6.609e-01;-1.528e-01;1.044e+00;4.000e-01;-1.173e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.355604;1.044e+00;6.666e-01;-1.957e-01;6.382e-01;-1.874e-01;9.857e-01;1.044e+00;6.609e-01;-1.530e-01;1.044e+00;4.000e-01;-1.174e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.360604;1.044e+00;6.666e-01;-1.959e-01;6.382e-01;-1.876e-01;9.857e-01;1.044e+00;6.609e-01;-1.532e-01;1.044e+00;4.000e-01;-1.176e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.365604;1.044e+00;6.666e-01;-1.961e-01;6.382e-01;-1.877e-01;9.856e-01;1.044e+00;6.609e-01;-1.533e-01;1.044e+00;4.000e-01;-1.177e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.370604;1.044e+00;6.666e-01;-1.963e-01;6.382e-01;-1.879e-01;9.856e-01;1.044e+00;6.609e-01;-1.535e-01;1.044e+00;4.000e-01;-1.178e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.375604;1.044e+00;6.666e-01;-1.964e-01;6.382e-01;-1.881e-01;9.855e-01;1.044e+00;6.609e-01;-1.536e-01;1.044e+00;4.000e-01;-1.179e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.380604;1.044e+00;6.666e-01;-1.966e-01;6.382e-01;-1.882e-01;9.855e-01;1.044e+00;6.609e-01;-1.538e-01;1.044e+00;4.000e-01;-1.180e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.385604;1.044e+00;6.666e-01;-1.968e-01;6.382e-01;-1.884e-01;9.854e-01;1.044e+00;6.609e-01;-1.540e-01;1.044e+00;4.000e-01;-1.181e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.390604;1.044e+00;6.666e-01;-1.969e-01;6.382e-01;-1.885e-01;9.854e-01;1.044e+00;6.609e-01;-1.541e-01;1.044e+00;4.000e-01;-1.182e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.395604;1.044e+00;6.666e-01;-1.971e-01;6.382e-01;-1.887e-01;9.853e-01;1.044e+00;6.609e-01;-1.543e-01;1.044e+00;4.000e-01;-1.183e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.400604;1.044e+00;6.666e-01;-1.973e-01;6.382e-01;-1.889e-01;9.853e-01;1.044e+00;6.609e-01;-1.544e-01;1.044e+00;4.000e-01;-1.184e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.405604;1.044e+00;6.666e-01;-1.974e-01;6.382e-01;-1.890e-01;9.852e-01;1.044e+00;6.610e-01;-1.546e-01;1.044e+00;4.000e-01;-1.185e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.410604;1.044e+00;6.666e-01;-1.976e-01;6.382e-01;-1.892e-01;9.852e-01;1.044e+00;6.610e-01;-1.547e-01;1.044e+00;4.000e-01;-1.186e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.415604;1.044e+00;6.666e-01;-1.978e-01;6.382e-01;-1.893e-01;9.851e-01;1.044e+00;6.610e-01;-1.549e-01;1.044e+00;4.000e-01;-1.187e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.420604;1.044e+00;6.666e-01;-1.979e-01;6.382e-01;-1.895e-01;9.851e-01;1.044e+00;6.610e-01;-1.551e-01;1.044e+00;4.000e-01;-1.188e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.425604;1.044e+00;6.666e-01;-1.981e-01;6.382e-01;-1.897e-01;9.850e-01;1.044e+00;6.610e-01;-1.552e-01;1.044e+00;4.000e-01;-1.189e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.430604;1.044e+00;6.666e-01;-1.983e-01;6.382e-01;-1.898e-01;9.850e-01;1.044e+00;6.610e-01;-1.554e-01;1.044e+00;4.000e-01;-1.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.435604;1.044e+00;6.666e-01;-1.984e-01;6.382e-01;-1.900e-01;9.849e-01;1.044e+00;6.610e-01;-1.555e-01;1.044e+00;4.000e-01;-1.190e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.440604;1.044e+00;6.666e-01;-1.986e-01;6.382e-01;-1.901e-01;9.849e-01;1.044e+00;6.610e-01;-1.557e-01;1.044e+00;4.000e-01;-1.191e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.445604;1.044e+00;6.666e-01;-1.987e-01;6.382e-01;-1.903e-01;9.848e-01;1.044e+00;6.610e-01;-1.558e-01;1.044e+00;4.000e-01;-1.192e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.450604;1.044e+00;6.666e-01;-1.989e-01;6.382e-01;-1.904e-01;9.848e-01;1.044e+00;6.610e-01;-1.560e-01;1.044e+00;4.000e-01;-1.193e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.455604;1.044e+00;6.666e-01;-1.991e-01;6.382e-01;-1.906e-01;9.847e-01;1.044e+00;6.610e-01;-1.561e-01;1.044e+00;4.000e-01;-1.194e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.460604;1.044e+00;6.666e-01;-1.992e-01;6.382e-01;-1.907e-01;9.847e-01;1.044e+00;6.610e-01;-1.563e-01;1.044e+00;4.000e-01;-1.195e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.465604;1.044e+00;6.666e-01;-1.994e-01;6.382e-01;-1.909e-01;9.846e-01;1.044e+00;6.610e-01;-1.564e-01;1.044e+00;4.000e-01;-1.196e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.470604;1.044e+00;6.666e-01;-1.995e-01;6.382e-01;-1.911e-01;9.846e-01;1.044e+00;6.610e-01;-1.566e-01;1.044e+00;4.000e-01;-1.197e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.475604;1.044e+00;6.666e-01;-1.997e-01;6.382e-01;-1.912e-01;9.845e-01;1.044e+00;6.610e-01;-1.567e-01;1.044e+00;4.000e-01;-1.198e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.480604;1.044e+00;6.666e-01;-1.999e-01;6.382e-01;-1.914e-01;9.845e-01;1.044e+00;6.611e-01;-1.569e-01;1.044e+00;4.000e-01;-1.199e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.485604;1.044e+00;6.666e-01;-2.000e-01;6.382e-01;-1.915e-01;9.844e-01;1.044e+00;6.611e-01;-1.570e-01;1.044e+00;4.000e-01;-1.200e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.490604;1.044e+00;6.666e-01;-2.002e-01;6.382e-01;-1.917e-01;9.844e-01;1.044e+00;6.611e-01;-1.572e-01;1.044e+00;4.000e-01;-1.201e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.495604;1.044e+00;6.666e-01;-2.003e-01;6.382e-01;-1.918e-01;9.843e-01;1.044e+00;6.611e-01;-1.573e-01;1.044e+00;4.000e-01;-1.202e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.500604;1.044e+00;6.666e-01;-2.005e-01;6.382e-01;-1.920e-01;9.843e-01;1.044e+00;6.611e-01;-1.575e-01;1.044e+00;4.000e-01;-1.203e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.505604;1.044e+00;6.666e-01;-2.006e-01;6.382e-01;-1.921e-01;9.842e-01;1.044e+00;6.611e-01;-1.576e-01;1.044e+00;4.000e-01;-1.204e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.510604;1.044e+00;6.666e-01;-2.008e-01;6.382e-01;-1.923e-01;9.842e-01;1.044e+00;6.611e-01;-1.578e-01;1.044e+00;4.000e-01;-1.205e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.515604;1.044e+00;6.666e-01;-2.010e-01;6.382e-01;-1.924e-01;9.842e-01;1.044e+00;6.611e-01;-1.579e-01;1.044e+00;4.000e-01;-1.206e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.520604;1.044e+00;6.666e-01;-2.011e-01;6.382e-01;-1.926e-01;9.841e-01;1.044e+00;6.611e-01;-1.581e-01;1.044e+00;4.000e-01;-1.207e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.525604;1.044e+00;6.666e-01;-2.013e-01;6.382e-01;-1.927e-01;9.841e-01;1.044e+00;6.611e-01;-1.582e-01;1.044e+00;4.000e-01;-1.208e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.530604;1.044e+00;6.666e-01;-2.014e-01;6.382e-01;-1.928e-01;9.840e-01;1.044e+00;6.611e-01;-1.584e-01;1.044e+00;4.000e-01;-1.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.535604;1.044e+00;6.666e-01;-2.016e-01;6.382e-01;-1.930e-01;9.840e-01;1.044e+00;6.611e-01;-1.585e-01;1.044e+00;4.000e-01;-1.209e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.540604;1.044e+00;6.666e-01;-2.017e-01;6.382e-01;-1.931e-01;9.839e-01;1.044e+00;6.611e-01;-1.587e-01;1.044e+00;4.000e-01;-1.210e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.545604;1.044e+00;6.666e-01;-2.019e-01;6.382e-01;-1.933e-01;9.839e-01;1.044e+00;6.611e-01;-1.588e-01;1.044e+00;4.000e-01;-1.211e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.550604;1.044e+00;6.666e-01;-2.020e-01;6.382e-01;-1.934e-01;9.838e-01;1.044e+00;6.611e-01;-1.589e-01;1.044e+00;4.000e-01;-1.212e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.555604;1.044e+00;6.666e-01;-2.022e-01;6.382e-01;-1.936e-01;9.838e-01;1.044e+00;6.612e-01;-1.591e-01;1.044e+00;4.000e-01;-1.213e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.560604;1.044e+00;6.666e-01;-2.023e-01;6.382e-01;-1.937e-01;9.837e-01;1.044e+00;6.612e-01;-1.592e-01;1.044e+00;4.000e-01;-1.214e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.565604;1.044e+00;6.666e-01;-2.025e-01;6.382e-01;-1.939e-01;9.837e-01;1.044e+00;6.612e-01;-1.594e-01;1.044e+00;4.000e-01;-1.215e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.570604;1.044e+00;6.666e-01;-2.026e-01;6.382e-01;-1.940e-01;9.837e-01;1.044e+00;6.612e-01;-1.595e-01;1.044e+00;4.000e-01;-1.216e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.575604;1.044e+00;6.666e-01;-2.028e-01;6.382e-01;-1.942e-01;9.836e-01;1.044e+00;6.612e-01;-1.597e-01;1.044e+00;4.000e-01;-1.217e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.580604;1.044e+00;6.666e-01;-2.029e-01;6.382e-01;-1.943e-01;9.836e-01;1.044e+00;6.612e-01;-1.598e-01;1.044e+00;4.000e-01;-1.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.585604;1.044e+00;6.666e-01;-2.031e-01;6.382e-01;-1.944e-01;9.835e-01;1.044e+00;6.612e-01;-1.599e-01;1.044e+00;4.000e-01;-1.218e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.590604;1.044e+00;6.666e-01;-2.032e-01;6.382e-01;-1.946e-01;9.835e-01;1.044e+00;6.612e-01;-1.601e-01;1.044e+00;4.000e-01;-1.219e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.595604;1.044e+00;6.666e-01;-2.034e-01;6.382e-01;-1.947e-01;9.834e-01;1.044e+00;6.612e-01;-1.602e-01;1.044e+00;4.000e-01;-1.220e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.600604;1.044e+00;6.666e-01;-2.035e-01;6.382e-01;-1.949e-01;9.834e-01;1.044e+00;6.612e-01;-1.604e-01;1.044e+00;4.000e-01;-1.221e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.605604;1.044e+00;6.666e-01;-2.037e-01;6.382e-01;-1.950e-01;9.833e-01;1.044e+00;6.612e-01;-1.605e-01;1.044e+00;4.000e-01;-1.222e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.610604;1.044e+00;6.666e-01;-2.038e-01;6.382e-01;-1.951e-01;9.833e-01;1.044e+00;6.612e-01;-1.606e-01;1.044e+00;4.000e-01;-1.223e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.615604;1.044e+00;6.666e-01;-2.040e-01;6.382e-01;-1.953e-01;9.833e-01;1.044e+00;6.612e-01;-1.608e-01;1.044e+00;4.000e-01;-1.224e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.620604;1.044e+00;6.666e-01;-2.041e-01;6.382e-01;-1.954e-01;9.832e-01;1.044e+00;6.612e-01;-1.609e-01;1.044e+00;4.000e-01;-1.225e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.625604;1.044e+00;6.666e-01;-2.043e-01;6.382e-01;-1.956e-01;9.832e-01;1.044e+00;6.612e-01;-1.610e-01;1.044e+00;4.000e-01;-1.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.630604;1.044e+00;6.666e-01;-2.044e-01;6.382e-01;-1.957e-01;9.831e-01;1.044e+00;6.612e-01;-1.612e-01;1.044e+00;4.000e-01;-1.226e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.635604;1.044e+00;6.666e-01;-2.045e-01;6.382e-01;-1.958e-01;9.831e-01;1.044e+00;6.613e-01;-1.613e-01;1.044e+00;4.000e-01;-1.227e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.640604;1.044e+00;6.666e-01;-2.047e-01;6.382e-01;-1.960e-01;9.830e-01;1.044e+00;6.613e-01;-1.615e-01;1.044e+00;4.000e-01;-1.228e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.647604;1.044e+00;6.666e-01;-2.049e-01;6.382e-01;-1.962e-01;9.830e-01;1.044e+00;6.613e-01;-1.616e-01;1.044e+00;4.000e-01;-1.229e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.650604;1.044e+00;6.666e-01;-2.050e-01;6.382e-01;-1.962e-01;9.830e-01;1.044e+00;6.613e-01;-1.617e-01;1.044e+00;4.000e-01;-1.230e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.655604;1.044e+00;6.666e-01;-2.051e-01;6.382e-01;-1.964e-01;9.829e-01;1.044e+00;6.613e-01;-1.619e-01;1.044e+00;4.000e-01;-1.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.660604;1.044e+00;6.666e-01;-2.052e-01;6.382e-01;-1.965e-01;9.829e-01;1.044e+00;6.613e-01;-1.620e-01;1.044e+00;4.000e-01;-1.231e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.665604;1.044e+00;6.666e-01;-2.054e-01;6.382e-01;-1.967e-01;9.828e-01;1.044e+00;6.613e-01;-1.621e-01;1.044e+00;4.000e-01;-1.232e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.670604;1.044e+00;6.666e-01;-2.055e-01;6.382e-01;-1.968e-01;9.828e-01;1.044e+00;6.613e-01;-1.623e-01;1.044e+00;4.000e-01;-1.233e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.675604;1.044e+00;6.666e-01;-2.057e-01;6.382e-01;-1.969e-01;9.827e-01;1.044e+00;6.613e-01;-1.624e-01;1.044e+00;4.000e-01;-1.234e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.680604;1.044e+00;6.666e-01;-2.058e-01;6.382e-01;-1.971e-01;9.827e-01;1.044e+00;6.613e-01;-1.625e-01;1.044e+00;4.000e-01;-1.235e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.685604;1.044e+00;6.666e-01;-2.059e-01;6.382e-01;-1.972e-01;9.827e-01;1.044e+00;6.613e-01;-1.627e-01;1.044e+00;4.000e-01;-1.236e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.690604;1.044e+00;6.666e-01;-2.061e-01;6.382e-01;-1.973e-01;9.826e-01;1.044e+00;6.613e-01;-1.628e-01;1.044e+00;4.000e-01;-1.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.695604;1.044e+00;6.666e-01;-2.062e-01;6.382e-01;-1.975e-01;9.826e-01;1.044e+00;6.613e-01;-1.629e-01;1.044e+00;4.000e-01;-1.237e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.701604;1.044e+00;6.666e-01;-2.064e-01;6.382e-01;-1.976e-01;9.825e-01;1.044e+00;6.613e-01;-1.631e-01;1.044e+00;4.000e-01;-1.238e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.705604;1.044e+00;6.666e-01;-2.065e-01;6.382e-01;-1.977e-01;9.825e-01;1.044e+00;6.613e-01;-1.632e-01;1.044e+00;4.000e-01;-1.239e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.710604;1.044e+00;6.666e-01;-2.066e-01;6.382e-01;-1.978e-01;9.825e-01;1.044e+00;6.613e-01;-1.633e-01;1.044e+00;4.000e-01;-1.240e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.715604;1.044e+00;6.666e-01;-2.068e-01;6.382e-01;-1.980e-01;9.824e-01;1.044e+00;6.613e-01;-1.634e-01;1.044e+00;4.000e-01;-1.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.720604;1.044e+00;6.666e-01;-2.069e-01;6.382e-01;-1.981e-01;9.824e-01;1.044e+00;6.614e-01;-1.636e-01;1.044e+00;4.000e-01;-1.241e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.725604;1.044e+00;6.666e-01;-2.070e-01;6.382e-01;-1.982e-01;9.823e-01;1.044e+00;6.614e-01;-1.637e-01;1.044e+00;4.000e-01;-1.242e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.730604;1.044e+00;6.666e-01;-2.072e-01;6.382e-01;-1.984e-01;9.823e-01;1.044e+00;6.614e-01;-1.638e-01;1.044e+00;4.000e-01;-1.243e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.735604;1.044e+00;6.666e-01;-2.073e-01;6.382e-01;-1.985e-01;9.822e-01;1.044e+00;6.614e-01;-1.639e-01;1.044e+00;4.000e-01;-1.244e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.740604;1.044e+00;6.666e-01;-2.074e-01;6.382e-01;-1.986e-01;9.822e-01;1.044e+00;6.614e-01;-1.641e-01;1.044e+00;4.000e-01;-1.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.745604;1.044e+00;6.666e-01;-2.076e-01;6.382e-01;-1.987e-01;9.822e-01;1.044e+00;6.614e-01;-1.642e-01;1.044e+00;4.000e-01;-1.245e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.751604;1.044e+00;6.666e-01;-2.077e-01;6.382e-01;-1.989e-01;9.821e-01;1.044e+00;6.614e-01;-1.643e-01;1.044e+00;4.000e-01;-1.246e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.755604;1.044e+00;6.666e-01;-2.078e-01;6.382e-01;-1.990e-01;9.821e-01;1.044e+00;6.614e-01;-1.644e-01;1.044e+00;4.000e-01;-1.247e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.760604;1.044e+00;6.666e-01;-2.080e-01;6.382e-01;-1.991e-01;9.820e-01;1.044e+00;6.614e-01;-1.646e-01;1.044e+00;4.000e-01;-1.248e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.765604;1.044e+00;6.666e-01;-2.081e-01;6.382e-01;-1.993e-01;9.820e-01;1.044e+00;6.614e-01;-1.647e-01;1.044e+00;4.000e-01;-1.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.770604;1.044e+00;6.666e-01;-2.082e-01;6.382e-01;-1.994e-01;9.820e-01;1.044e+00;6.614e-01;-1.648e-01;1.044e+00;4.000e-01;-1.249e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.775604;1.044e+00;6.666e-01;-2.084e-01;6.382e-01;-1.995e-01;9.819e-01;1.044e+00;6.614e-01;-1.649e-01;1.044e+00;4.000e-01;-1.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.780604;1.044e+00;6.666e-01;-2.085e-01;6.382e-01;-1.996e-01;9.819e-01;1.044e+00;6.614e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.785604;1.044e+00;6.666e-01;-2.086e-01;6.382e-01;-1.998e-01;9.819e-01;1.044e+00;6.614e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.790604;1.044e+00;6.666e-01;-2.088e-01;6.382e-01;-1.999e-01;9.818e-01;1.044e+00;6.614e-01;-1.653e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.795604;1.044e+00;6.666e-01;-2.089e-01;6.382e-01;-2.000e-01;9.818e-01;1.044e+00;6.614e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.801604;1.044e+00;6.666e-01;-2.090e-01;6.382e-01;-2.001e-01;9.817e-01;1.044e+00;6.614e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.805604;1.044e+00;6.666e-01;-2.091e-01;6.382e-01;-2.002e-01;9.817e-01;1.044e+00;6.614e-01;-1.657e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.810604;1.044e+00;6.666e-01;-2.093e-01;6.382e-01;-2.004e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.815604;1.044e+00;6.666e-01;-2.094e-01;6.382e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.820604;1.044e+00;6.666e-01;-2.095e-01;6.382e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.825604;1.044e+00;6.666e-01;-2.097e-01;6.382e-01;-2.007e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.830604;1.044e+00;6.666e-01;-2.098e-01;6.382e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.835604;1.044e+00;6.666e-01;-2.099e-01;6.382e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.841604;1.044e+00;6.666e-01;-2.101e-01;6.382e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.845604;1.044e+00;6.666e-01;-2.102e-01;6.382e-01;-2.012e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.850604;1.044e+00;6.666e-01;-2.103e-01;6.382e-01;-2.013e-01;9.814e-01;1.044e+00;6.615e-01;-1.667e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.855604;1.044e+00;6.666e-01;-2.104e-01;6.382e-01;-2.014e-01;9.813e-01;1.043e+00;6.615e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.860604;1.044e+00;6.666e-01;-2.105e-01;6.382e-01;-2.016e-01;9.813e-01;1.043e+00;6.615e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.865604;1.044e+00;6.666e-01;-2.106e-01;6.382e-01;-2.017e-01;9.812e-01;1.043e+00;6.615e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.870604;1.044e+00;6.666e-01;-2.108e-01;6.382e-01;-2.018e-01;9.812e-01;1.043e+00;6.615e-01;-1.672e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.876604;1.044e+00;6.666e-01;-2.109e-01;6.382e-01;-2.019e-01;9.812e-01;1.043e+00;6.615e-01;-1.673e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.880604;1.044e+00;6.666e-01;-2.110e-01;6.382e-01;-2.020e-01;9.811e-01;1.043e+00;6.615e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.885604;1.044e+00;6.666e-01;-2.111e-01;6.382e-01;-2.021e-01;9.811e-01;1.043e+00;6.615e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.890604;1.044e+00;6.666e-01;-2.113e-01;6.382e-01;-2.023e-01;9.811e-01;1.043e+00;6.615e-01;-1.677e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.895604;1.044e+00;6.666e-01;-2.114e-01;6.382e-01;-2.024e-01;9.810e-01;1.043e+00;6.615e-01;-1.678e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.902604;1.044e+00;6.666e-01;-2.115e-01;6.382e-01;-2.025e-01;9.810e-01;1.043e+00;6.615e-01;-1.679e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.906604;1.044e+00;6.666e-01;-2.116e-01;6.382e-01;-2.026e-01;9.810e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.910604;1.044e+00;6.666e-01;-2.117e-01;6.382e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.915604;1.044e+00;6.666e-01;-2.118e-01;6.382e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.682e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.920604;1.044e+00;6.666e-01;-2.120e-01;6.382e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.925604;1.044e+00;6.666e-01;-2.121e-01;6.382e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.930604;1.044e+00;6.666e-01;-2.122e-01;6.382e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.935604;1.044e+00;6.666e-01;-2.123e-01;6.382e-01;-2.033e-01;9.808e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.940604;1.044e+00;6.666e-01;-2.124e-01;6.382e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.945604;1.044e+00;6.666e-01;-2.125e-01;6.382e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.689e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.950604;1.044e+00;6.666e-01;-2.127e-01;6.382e-01;-2.036e-01;9.806e-01;1.043e+00;6.616e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.956604;1.044e+00;6.666e-01;-2.128e-01;6.382e-01;-2.037e-01;9.806e-01;1.043e+00;6.616e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.960604;1.044e+00;6.666e-01;-2.129e-01;6.382e-01;-2.038e-01;9.806e-01;1.043e+00;6.616e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.965604;1.044e+00;6.666e-01;-2.130e-01;6.382e-01;-2.039e-01;9.805e-01;1.043e+00;6.616e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.970604;1.044e+00;6.666e-01;-2.131e-01;6.382e-01;-2.040e-01;9.805e-01;1.043e+00;6.616e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.975604;1.044e+00;6.666e-01;-2.132e-01;6.382e-01;-2.042e-01;9.805e-01;1.043e+00;6.616e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.980604;1.044e+00;6.666e-01;-2.133e-01;6.382e-01;-2.043e-01;9.804e-01;1.043e+00;6.616e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.985604;1.044e+00;6.666e-01;-2.135e-01;6.382e-01;-2.044e-01;9.804e-01;1.043e+00;6.616e-01;-1.697e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.990604;1.044e+00;6.666e-01;-2.136e-01;6.382e-01;-2.045e-01;9.804e-01;1.043e+00;6.616e-01;-1.699e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
73.998604;1.044e+00;6.666e-01;-2.137e-01;6.382e-01;-2.046e-01;9.803e-01;1.043e+00;6.616e-01;-1.700e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.000604;1.044e+00;6.666e-01;-2.138e-01;6.382e-01;-2.047e-01;9.803e-01;1.043e+00;6.616e-01;-1.701e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.005604;1.044e+00;6.666e-01;-2.139e-01;6.382e-01;-2.048e-01;9.803e-01;1.043e+00;6.616e-01;-1.702e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.012604;1.044e+00;6.666e-01;-2.140e-01;6.382e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.017604;1.044e+00;6.666e-01;-2.142e-01;6.382e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.021604;1.044e+00;6.666e-01;-2.142e-01;6.382e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.025604;1.044e+00;6.666e-01;-2.143e-01;6.382e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.030604;1.044e+00;6.666e-01;-2.144e-01;6.382e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.035604;1.044e+00;6.666e-01;-2.145e-01;6.382e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.040604;1.044e+00;6.666e-01;-2.147e-01;6.382e-01;-2.055e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.045604;1.044e+00;6.666e-01;-2.148e-01;6.382e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.050604;1.044e+00;6.666e-01;-2.149e-01;6.382e-01;-2.057e-01;9.800e-01;1.043e+00;6.617e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.055604;1.044e+00;6.666e-01;-2.150e-01;6.382e-01;-2.058e-01;9.800e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.060604;1.044e+00;6.666e-01;-2.151e-01;6.382e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.713e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.066604;1.044e+00;6.666e-01;-2.152e-01;6.382e-01;-2.060e-01;9.799e-01;1.043e+00;6.617e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.071604;1.044e+00;6.666e-01;-2.153e-01;6.382e-01;-2.061e-01;9.799e-01;1.043e+00;6.617e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.076604;1.044e+00;6.666e-01;-2.154e-01;6.382e-01;-2.062e-01;9.798e-01;1.043e+00;6.617e-01;-1.716e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.080604;1.044e+00;6.666e-01;-2.155e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.617e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.085604;1.044e+00;6.666e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.617e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.091604;1.044e+00;6.666e-01;-2.157e-01;6.383e-01;-2.065e-01;9.797e-01;1.043e+00;6.617e-01;-1.719e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.096604;1.044e+00;6.666e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.617e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.100604;1.044e+00;6.666e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.617e-01;-1.721e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.105604;1.044e+00;6.666e-01;-2.160e-01;6.383e-01;-2.068e-01;9.796e-01;1.043e+00;6.617e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.110604;1.044e+00;6.666e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.617e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.115604;1.044e+00;6.666e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.617e-01;-1.724e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.120604;1.044e+00;6.666e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.125604;1.044e+00;6.666e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.130604;1.044e+00;6.666e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.135604;1.044e+00;6.666e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.141604;1.044e+00;6.666e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.146604;1.044e+00;6.666e-01;-2.168e-01;6.383e-01;-2.076e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
