time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
74.150604;1.044e+00;6.666e-01;-2.169e-01;6.383e-01;-2.077e-01;9.794e-01;1.043e+00;6.618e-01;-1.730e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.155604;1.044e+00;6.666e-01;-2.170e-01;6.383e-01;-2.078e-01;9.793e-01;1.043e+00;6.618e-01;-1.731e-01;1.044e+00;4.000e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.160604;1.044e+00;6.666e-01;-2.171e-01;6.383e-01;-2.079e-01;9.793e-01;1.043e+00;6.618e-01;-1.732e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.165470;1.044e+00;6.666e-01;-2.172e-01;6.383e-01;-2.079e-01;9.793e-01;1.043e+00;6.618e-01;-1.733e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.170470;1.044e+00;6.666e-01;-2.173e-01;6.383e-01;-2.080e-01;9.793e-01;1.043e+00;6.618e-01;-1.734e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.175470;1.044e+00;6.666e-01;-2.174e-01;6.383e-01;-2.081e-01;9.792e-01;1.043e+00;6.618e-01;-1.735e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.180470;1.044e+00;6.666e-01;-2.175e-01;6.383e-01;-2.082e-01;9.792e-01;1.043e+00;6.618e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.185470;1.044e+00;6.666e-01;-2.176e-01;6.383e-01;-2.083e-01;9.792e-01;1.043e+00;6.618e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.190470;1.044e+00;6.666e-01;-2.177e-01;6.383e-01;-2.084e-01;9.791e-01;1.043e+00;6.618e-01;-1.737e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.195470;1.044e+00;6.666e-01;-2.178e-01;6.383e-01;-2.085e-01;9.791e-01;1.043e+00;6.618e-01;-1.738e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.200364;1.044e+00;6.666e-01;-2.179e-01;6.383e-01;-2.086e-01;9.791e-01;1.043e+00;6.618e-01;-1.739e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.205364;1.044e+00;6.666e-01;-2.179e-01;6.383e-01;-2.087e-01;9.791e-01;1.043e+00;6.618e-01;-1.740e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.210364;1.044e+00;6.666e-01;-2.180e-01;6.383e-01;-2.088e-01;9.790e-01;1.043e+00;6.618e-01;-1.741e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.215364;1.044e+00;6.666e-01;-2.181e-01;6.383e-01;-2.089e-01;9.790e-01;1.043e+00;6.618e-01;-1.742e-01;1.044e+00;4.000e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.220364;1.044e+00;6.666e-01;-2.182e-01;6.383e-01;-2.089e-01;9.790e-01;1.043e+00;6.618e-01;-1.743e-01;1.044e+00;4.000e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.225364;1.044e+00;6.666e-01;-2.183e-01;6.383e-01;-2.090e-01;9.789e-01;1.043e+00;6.618e-01;-1.744e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.230364;1.044e+00;6.666e-01;-2.184e-01;6.383e-01;-2.091e-01;9.789e-01;1.043e+00;6.618e-01;-1.744e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.236364;1.044e+00;6.666e-01;-2.185e-01;6.383e-01;-2.092e-01;9.789e-01;1.043e+00;6.618e-01;-1.745e-01;1.044e+00;4.000e-01;-1.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.240364;1.044e+00;6.666e-01;-2.186e-01;6.383e-01;-2.093e-01;9.789e-01;1.043e+00;6.619e-01;-1.746e-01;1.044e+00;4.000e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.248364;1.044e+00;6.666e-01;-2.187e-01;6.383e-01;-2.094e-01;9.788e-01;1.043e+00;6.619e-01;-1.747e-01;1.044e+00;4.000e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.253364;1.044e+00;6.666e-01;-2.188e-01;6.383e-01;-2.095e-01;9.788e-01;1.043e+00;6.619e-01;-1.748e-01;1.044e+00;4.000e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.255364;1.044e+00;6.666e-01;-2.189e-01;6.383e-01;-2.095e-01;9.788e-01;1.043e+00;6.619e-01;-1.749e-01;1.044e+00;4.000e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.260364;1.044e+00;6.666e-01;-2.190e-01;6.383e-01;-2.096e-01;9.788e-01;1.043e+00;6.619e-01;-1.750e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.265364;1.044e+00;6.666e-01;-2.190e-01;6.383e-01;-2.097e-01;9.787e-01;1.043e+00;6.619e-01;-1.750e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.271364;1.044e+00;6.666e-01;-2.191e-01;6.383e-01;-2.098e-01;9.787e-01;1.043e+00;6.619e-01;-1.751e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.276364;1.044e+00;6.666e-01;-2.192e-01;6.383e-01;-2.099e-01;9.787e-01;1.043e+00;6.619e-01;-1.752e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.280364;1.044e+00;6.666e-01;-2.193e-01;6.383e-01;-2.100e-01;9.787e-01;1.043e+00;6.619e-01;-1.753e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.285364;1.044e+00;6.666e-01;-2.194e-01;6.383e-01;-2.101e-01;9.786e-01;1.043e+00;6.619e-01;-1.754e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.293364;1.044e+00;6.666e-01;-2.195e-01;6.383e-01;-2.102e-01;9.786e-01;1.043e+00;6.619e-01;-1.755e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.295364;1.044e+00;6.666e-01;-2.196e-01;6.383e-01;-2.102e-01;9.786e-01;1.043e+00;6.619e-01;-1.755e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.300364;1.044e+00;6.666e-01;-2.197e-01;6.383e-01;-2.103e-01;9.785e-01;1.043e+00;6.619e-01;-1.756e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.305364;1.044e+00;6.666e-01;-2.197e-01;6.383e-01;-2.104e-01;9.785e-01;1.043e+00;6.619e-01;-1.757e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.311364;1.044e+00;6.666e-01;-2.198e-01;6.383e-01;-2.105e-01;9.785e-01;1.043e+00;6.619e-01;-1.758e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.315364;1.044e+00;6.666e-01;-2.199e-01;6.383e-01;-2.106e-01;9.785e-01;1.043e+00;6.619e-01;-1.759e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.320364;1.044e+00;6.666e-01;-2.200e-01;6.383e-01;-2.106e-01;9.784e-01;1.043e+00;6.619e-01;-1.759e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.325364;1.044e+00;6.666e-01;-2.201e-01;6.383e-01;-2.107e-01;9.784e-01;1.043e+00;6.619e-01;-1.760e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.330364;1.044e+00;6.666e-01;-2.202e-01;6.383e-01;-2.108e-01;9.784e-01;1.043e+00;6.619e-01;-1.761e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.335364;1.044e+00;6.666e-01;-2.202e-01;6.383e-01;-2.109e-01;9.784e-01;1.043e+00;6.619e-01;-1.762e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.340364;1.044e+00;6.666e-01;-2.203e-01;6.383e-01;-2.110e-01;9.783e-01;1.043e+00;6.619e-01;-1.763e-01;1.044e+00;4.000e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.345364;1.044e+00;6.666e-01;-2.204e-01;6.383e-01;-2.110e-01;9.783e-01;1.043e+00;6.619e-01;-1.763e-01;1.044e+00;4.000e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.353364;1.044e+00;6.666e-01;-2.205e-01;6.383e-01;-2.112e-01;9.783e-01;1.043e+00;6.619e-01;-1.765e-01;1.044e+00;4.000e-01;-1.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.355364;1.044e+00;6.666e-01;-2.206e-01;6.383e-01;-2.112e-01;9.783e-01;1.043e+00;6.619e-01;-1.765e-01;1.044e+00;4.000e-01;-1.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.360364;1.044e+00;6.666e-01;-2.207e-01;6.383e-01;-2.113e-01;9.782e-01;1.043e+00;6.619e-01;-1.766e-01;1.044e+00;4.000e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.365364;1.044e+00;6.666e-01;-2.207e-01;6.383e-01;-2.113e-01;9.782e-01;1.043e+00;6.619e-01;-1.766e-01;1.044e+00;4.000e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.370364;1.044e+00;6.666e-01;-2.208e-01;6.383e-01;-2.114e-01;9.782e-01;1.043e+00;6.619e-01;-1.767e-01;1.044e+00;4.000e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.375364;1.044e+00;6.666e-01;-2.209e-01;6.383e-01;-2.115e-01;9.782e-01;1.043e+00;6.620e-01;-1.768e-01;1.044e+00;4.000e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.380364;1.044e+00;6.666e-01;-2.210e-01;6.383e-01;-2.116e-01;9.781e-01;1.043e+00;6.620e-01;-1.769e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.385364;1.044e+00;6.666e-01;-2.211e-01;6.383e-01;-2.117e-01;9.781e-01;1.043e+00;6.620e-01;-1.769e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.390364;1.044e+00;6.666e-01;-2.211e-01;6.383e-01;-2.117e-01;9.781e-01;1.043e+00;6.620e-01;-1.770e-01;1.044e+00;4.000e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.396364;1.044e+00;6.666e-01;-2.212e-01;6.383e-01;-2.118e-01;9.781e-01;1.043e+00;6.620e-01;-1.771e-01;1.044e+00;4.000e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.400364;1.044e+00;6.666e-01;-2.213e-01;6.383e-01;-2.119e-01;9.781e-01;1.043e+00;6.620e-01;-1.772e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.405364;1.044e+00;6.666e-01;-2.214e-01;6.383e-01;-2.120e-01;9.780e-01;1.043e+00;6.620e-01;-1.772e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.410364;1.044e+00;6.666e-01;-2.215e-01;6.383e-01;-2.120e-01;9.780e-01;1.043e+00;6.620e-01;-1.773e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.416364;1.044e+00;6.666e-01;-2.215e-01;6.383e-01;-2.121e-01;9.780e-01;1.043e+00;6.620e-01;-1.774e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.422364;1.044e+00;6.666e-01;-2.216e-01;6.383e-01;-2.122e-01;9.780e-01;1.043e+00;6.620e-01;-1.775e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.425364;1.044e+00;6.666e-01;-2.217e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.775e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.430364;1.044e+00;6.666e-01;-2.218e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.776e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.435364;1.044e+00;6.666e-01;-2.218e-01;6.383e-01;-2.124e-01;9.779e-01;1.043e+00;6.620e-01;-1.777e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.440364;1.044e+00;6.666e-01;-2.219e-01;6.383e-01;-2.125e-01;9.779e-01;1.043e+00;6.620e-01;-1.778e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.445364;1.044e+00;6.666e-01;-2.220e-01;6.383e-01;-2.125e-01;9.778e-01;1.043e+00;6.620e-01;-1.778e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.450364;1.044e+00;6.666e-01;-2.221e-01;6.383e-01;-2.126e-01;9.778e-01;1.043e+00;6.620e-01;-1.779e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.455364;1.044e+00;6.666e-01;-2.221e-01;6.383e-01;-2.127e-01;9.778e-01;1.043e+00;6.620e-01;-1.780e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.460364;1.044e+00;6.666e-01;-2.222e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.620e-01;-1.780e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.466364;1.044e+00;6.666e-01;-2.223e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.620e-01;-1.781e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.470364;1.044e+00;6.666e-01;-2.224e-01;6.383e-01;-2.129e-01;9.777e-01;1.043e+00;6.620e-01;-1.782e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.475364;1.044e+00;6.666e-01;-2.224e-01;6.383e-01;-2.130e-01;9.777e-01;1.043e+00;6.620e-01;-1.782e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.481364;1.044e+00;6.666e-01;-2.225e-01;6.383e-01;-2.130e-01;9.777e-01;1.043e+00;6.620e-01;-1.783e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.485364;1.044e+00;6.666e-01;-2.226e-01;6.383e-01;-2.131e-01;9.777e-01;1.043e+00;6.620e-01;-1.784e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.490364;1.044e+00;6.666e-01;-2.226e-01;6.383e-01;-2.132e-01;9.777e-01;1.043e+00;6.620e-01;-1.784e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.495364;1.044e+00;6.666e-01;-2.227e-01;6.383e-01;-2.132e-01;9.776e-01;1.043e+00;6.620e-01;-1.785e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.503364;1.044e+00;6.666e-01;-2.228e-01;6.383e-01;-2.133e-01;9.776e-01;1.043e+00;6.620e-01;-1.786e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.505364;1.044e+00;6.666e-01;-2.229e-01;6.383e-01;-2.134e-01;9.776e-01;1.043e+00;6.620e-01;-1.787e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.510364;1.044e+00;6.666e-01;-2.229e-01;6.383e-01;-2.134e-01;9.776e-01;1.043e+00;6.620e-01;-1.787e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.517364;1.044e+00;6.666e-01;-2.230e-01;6.383e-01;-2.135e-01;9.775e-01;1.043e+00;6.620e-01;-1.788e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.520364;1.044e+00;6.666e-01;-2.231e-01;6.383e-01;-2.136e-01;9.775e-01;1.043e+00;6.620e-01;-1.788e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.525364;1.044e+00;6.666e-01;-2.231e-01;6.383e-01;-2.136e-01;9.775e-01;1.043e+00;6.621e-01;-1.789e-01;1.044e+00;4.000e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.532364;1.044e+00;6.666e-01;-2.232e-01;6.383e-01;-2.137e-01;9.775e-01;1.043e+00;6.621e-01;-1.790e-01;1.044e+00;4.000e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.535364;1.044e+00;6.666e-01;-2.233e-01;6.383e-01;-2.138e-01;9.775e-01;1.043e+00;6.621e-01;-1.790e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.540364;1.044e+00;6.666e-01;-2.233e-01;6.383e-01;-2.138e-01;9.774e-01;1.043e+00;6.621e-01;-1.791e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.545364;1.044e+00;6.666e-01;-2.234e-01;6.383e-01;-2.139e-01;9.774e-01;1.043e+00;6.621e-01;-1.792e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.551364;1.044e+00;6.666e-01;-2.235e-01;6.383e-01;-2.140e-01;9.774e-01;1.043e+00;6.621e-01;-1.792e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.555364;1.044e+00;6.666e-01;-2.235e-01;6.383e-01;-2.140e-01;9.774e-01;1.043e+00;6.621e-01;-1.793e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.562364;1.044e+00;6.666e-01;-2.236e-01;6.383e-01;-2.141e-01;9.774e-01;1.043e+00;6.621e-01;-1.794e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.566364;1.044e+00;6.666e-01;-2.237e-01;6.383e-01;-2.142e-01;9.773e-01;1.043e+00;6.621e-01;-1.794e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.570364;1.044e+00;6.666e-01;-2.237e-01;6.383e-01;-2.142e-01;9.773e-01;1.043e+00;6.621e-01;-1.795e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.575364;1.044e+00;6.666e-01;-2.238e-01;6.383e-01;-2.143e-01;9.773e-01;1.043e+00;6.621e-01;-1.796e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.580364;1.044e+00;6.666e-01;-2.239e-01;6.383e-01;-2.144e-01;9.773e-01;1.043e+00;6.621e-01;-1.796e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.585364;1.044e+00;6.666e-01;-2.239e-01;6.383e-01;-2.144e-01;9.773e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.591364;1.044e+00;6.666e-01;-2.240e-01;6.383e-01;-2.145e-01;9.772e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.595364;1.044e+00;6.666e-01;-2.241e-01;6.383e-01;-2.145e-01;9.772e-01;1.043e+00;6.621e-01;-1.798e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.600364;1.044e+00;6.666e-01;-2.241e-01;6.383e-01;-2.146e-01;9.772e-01;1.043e+00;6.621e-01;-1.799e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.605364;1.044e+00;6.666e-01;-2.242e-01;6.383e-01;-2.147e-01;9.772e-01;1.043e+00;6.621e-01;-1.799e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.612364;1.044e+00;6.666e-01;-2.243e-01;6.383e-01;-2.147e-01;9.772e-01;1.043e+00;6.621e-01;-1.800e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.616364;1.044e+00;6.666e-01;-2.243e-01;6.383e-01;-2.148e-01;9.771e-01;1.043e+00;6.621e-01;-1.800e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.620364;1.044e+00;6.666e-01;-2.244e-01;6.383e-01;-2.148e-01;9.771e-01;1.043e+00;6.621e-01;-1.801e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.625364;1.044e+00;6.666e-01;-2.245e-01;6.383e-01;-2.149e-01;9.771e-01;1.043e+00;6.621e-01;-1.802e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.630364;1.044e+00;6.666e-01;-2.245e-01;6.383e-01;-2.150e-01;9.771e-01;1.043e+00;6.621e-01;-1.802e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.635364;1.044e+00;6.666e-01;-2.246e-01;6.383e-01;-2.150e-01;9.771e-01;1.043e+00;6.621e-01;-1.803e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.640364;1.044e+00;6.666e-01;-2.246e-01;6.383e-01;-2.151e-01;9.771e-01;1.043e+00;6.621e-01;-1.803e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.646364;1.044e+00;6.666e-01;-2.247e-01;6.383e-01;-2.151e-01;9.770e-01;1.043e+00;6.621e-01;-1.804e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.650364;1.044e+00;6.666e-01;-2.248e-01;6.383e-01;-2.152e-01;9.770e-01;1.043e+00;6.621e-01;-1.804e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.655364;1.044e+00;6.666e-01;-2.248e-01;6.383e-01;-2.152e-01;9.770e-01;1.043e+00;6.621e-01;-1.805e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.660364;1.044e+00;6.666e-01;-2.249e-01;6.383e-01;-2.153e-01;9.770e-01;1.043e+00;6.621e-01;-1.806e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.666364;1.044e+00;6.666e-01;-2.249e-01;6.383e-01;-2.154e-01;9.770e-01;1.043e+00;6.621e-01;-1.806e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.672364;1.044e+00;6.666e-01;-2.250e-01;6.383e-01;-2.154e-01;9.769e-01;1.043e+00;6.621e-01;-1.807e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.675364;1.044e+00;6.666e-01;-2.251e-01;6.383e-01;-2.155e-01;9.769e-01;1.043e+00;6.621e-01;-1.807e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.681364;1.044e+00;6.666e-01;-2.251e-01;6.383e-01;-2.155e-01;9.769e-01;1.043e+00;6.621e-01;-1.808e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.686364;1.044e+00;6.666e-01;-2.252e-01;6.383e-01;-2.156e-01;9.769e-01;1.043e+00;6.621e-01;-1.808e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.690364;1.044e+00;6.666e-01;-2.252e-01;6.383e-01;-2.156e-01;9.769e-01;1.043e+00;6.621e-01;-1.809e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.695364;1.044e+00;6.666e-01;-2.253e-01;6.383e-01;-2.157e-01;9.769e-01;1.043e+00;6.621e-01;-1.809e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.700364;1.044e+00;6.666e-01;-2.253e-01;6.383e-01;-2.157e-01;9.768e-01;1.043e+00;6.621e-01;-1.810e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.705364;1.044e+00;6.666e-01;-2.254e-01;6.383e-01;-2.158e-01;9.768e-01;1.043e+00;6.622e-01;-1.810e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.710364;1.044e+00;6.666e-01;-2.255e-01;6.383e-01;-2.159e-01;9.768e-01;1.043e+00;6.622e-01;-1.811e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.715364;1.044e+00;6.666e-01;-2.255e-01;6.383e-01;-2.159e-01;9.768e-01;1.043e+00;6.622e-01;-1.812e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.721364;1.044e+00;6.666e-01;-2.256e-01;6.383e-01;-2.160e-01;9.768e-01;1.043e+00;6.622e-01;-1.812e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.725364;1.044e+00;6.666e-01;-2.256e-01;6.383e-01;-2.160e-01;9.768e-01;1.043e+00;6.622e-01;-1.813e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.733364;1.044e+00;6.666e-01;-2.257e-01;6.383e-01;-2.161e-01;9.767e-01;1.043e+00;6.622e-01;-1.813e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.737364;1.044e+00;6.666e-01;-2.257e-01;6.383e-01;-2.161e-01;9.767e-01;1.043e+00;6.622e-01;-1.814e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.743364;1.044e+00;6.666e-01;-2.258e-01;6.383e-01;-2.162e-01;9.767e-01;1.043e+00;6.622e-01;-1.814e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.746364;1.044e+00;6.666e-01;-2.258e-01;6.383e-01;-2.162e-01;9.767e-01;1.043e+00;6.622e-01;-1.815e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.752364;1.044e+00;6.666e-01;-2.259e-01;6.383e-01;-2.163e-01;9.767e-01;1.043e+00;6.622e-01;-1.815e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.755364;1.044e+00;6.666e-01;-2.259e-01;6.383e-01;-2.163e-01;9.767e-01;1.043e+00;6.622e-01;-1.816e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.763364;1.044e+00;6.666e-01;-2.260e-01;6.383e-01;-2.164e-01;9.766e-01;1.043e+00;6.622e-01;-1.816e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.765364;1.044e+00;6.666e-01;-2.260e-01;6.383e-01;-2.164e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.773364;1.044e+00;6.666e-01;-2.261e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.775364;1.044e+00;6.666e-01;-2.262e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.818e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.783364;1.044e+00;6.666e-01;-2.262e-01;6.383e-01;-2.166e-01;9.766e-01;1.043e+00;6.622e-01;-1.818e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.785364;1.044e+00;6.666e-01;-2.263e-01;6.383e-01;-2.166e-01;9.766e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.790364;1.044e+00;6.666e-01;-2.263e-01;6.383e-01;-2.167e-01;9.766e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.795364;1.044e+00;6.666e-01;-2.264e-01;6.383e-01;-2.167e-01;9.765e-01;1.043e+00;6.622e-01;-1.820e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.801364;1.044e+00;6.666e-01;-2.264e-01;6.383e-01;-2.168e-01;9.765e-01;1.043e+00;6.622e-01;-1.820e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.805364;1.044e+00;6.666e-01;-2.265e-01;6.383e-01;-2.168e-01;9.765e-01;1.043e+00;6.622e-01;-1.821e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.815364;1.044e+00;6.666e-01;-2.266e-01;6.383e-01;-2.169e-01;9.765e-01;1.043e+00;6.622e-01;-1.821e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.824364;1.044e+00;6.666e-01;-2.266e-01;6.383e-01;-2.170e-01;9.765e-01;1.043e+00;6.622e-01;-1.822e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.825364;1.044e+00;6.666e-01;-2.267e-01;6.383e-01;-2.170e-01;9.764e-01;1.043e+00;6.622e-01;-1.822e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.830364;1.044e+00;6.666e-01;-2.267e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.622e-01;-1.823e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.835364;1.044e+00;6.666e-01;-2.267e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.622e-01;-1.823e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.840364;1.044e+00;6.666e-01;-2.268e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.622e-01;-1.824e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.845364;1.044e+00;6.666e-01;-2.268e-01;6.383e-01;-2.172e-01;9.764e-01;1.043e+00;6.622e-01;-1.824e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.851364;1.044e+00;6.666e-01;-2.269e-01;6.383e-01;-2.172e-01;9.764e-01;1.043e+00;6.622e-01;-1.825e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.856364;1.044e+00;6.666e-01;-2.269e-01;6.383e-01;-2.173e-01;9.764e-01;1.043e+00;6.622e-01;-1.825e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.860364;1.044e+00;6.666e-01;-2.270e-01;6.383e-01;-2.173e-01;9.763e-01;1.043e+00;6.622e-01;-1.825e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.867364;1.044e+00;6.666e-01;-2.270e-01;6.383e-01;-2.174e-01;9.763e-01;1.043e+00;6.622e-01;-1.826e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.870364;1.044e+00;6.666e-01;-2.271e-01;6.383e-01;-2.174e-01;9.763e-01;1.043e+00;6.622e-01;-1.826e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.875364;1.044e+00;6.666e-01;-2.271e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.622e-01;-1.827e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.883364;1.044e+00;6.666e-01;-2.272e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.622e-01;-1.827e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.886364;1.044e+00;6.666e-01;-2.272e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.622e-01;-1.828e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.890364;1.044e+00;6.666e-01;-2.273e-01;6.383e-01;-2.176e-01;9.763e-01;1.043e+00;6.622e-01;-1.828e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.895364;1.044e+00;6.666e-01;-2.273e-01;6.383e-01;-2.176e-01;9.763e-01;1.043e+00;6.622e-01;-1.828e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.900364;1.044e+00;6.666e-01;-2.273e-01;6.383e-01;-2.177e-01;9.762e-01;1.043e+00;6.622e-01;-1.829e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.907364;1.044e+00;6.666e-01;-2.274e-01;6.383e-01;-2.177e-01;9.762e-01;1.043e+00;6.622e-01;-1.829e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.910364;1.044e+00;6.666e-01;-2.274e-01;6.383e-01;-2.178e-01;9.762e-01;1.043e+00;6.622e-01;-1.830e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.919364;1.044e+00;6.666e-01;-2.275e-01;6.383e-01;-2.178e-01;9.762e-01;1.043e+00;6.622e-01;-1.830e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.920364;1.044e+00;6.666e-01;-2.275e-01;6.383e-01;-2.178e-01;9.762e-01;1.043e+00;6.622e-01;-1.831e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.925364;1.044e+00;6.666e-01;-2.276e-01;6.383e-01;-2.179e-01;9.762e-01;1.043e+00;6.622e-01;-1.831e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.932364;1.044e+00;6.666e-01;-2.276e-01;6.383e-01;-2.179e-01;9.762e-01;1.043e+00;6.623e-01;-1.831e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.935364;1.044e+00;6.666e-01;-2.276e-01;6.383e-01;-2.180e-01;9.762e-01;1.043e+00;6.623e-01;-1.832e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.945364;1.044e+00;6.666e-01;-2.277e-01;6.383e-01;-2.180e-01;9.761e-01;1.043e+00;6.623e-01;-1.832e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.958364;1.044e+00;6.666e-01;-2.278e-01;6.383e-01;-2.181e-01;9.761e-01;1.043e+00;6.623e-01;-1.833e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.960364;1.044e+00;6.666e-01;-2.278e-01;6.383e-01;-2.181e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.969364;1.044e+00;6.666e-01;-2.279e-01;6.383e-01;-2.182e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.970364;1.044e+00;6.666e-01;-2.279e-01;6.383e-01;-2.182e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.975364;1.044e+00;6.666e-01;-2.280e-01;6.383e-01;-2.183e-01;9.761e-01;1.043e+00;6.623e-01;-1.835e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.985364;1.044e+00;6.666e-01;-2.280e-01;6.383e-01;-2.183e-01;9.760e-01;1.042e+00;6.623e-01;-1.835e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.990364;1.044e+00;6.666e-01;-2.281e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.836e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
74.998364;1.044e+00;6.666e-01;-2.281e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.836e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.000364;1.044e+00;6.666e-01;-2.282e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.837e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.013364;1.044e+00;6.666e-01;-2.282e-01;6.383e-01;-2.185e-01;9.760e-01;1.042e+00;6.623e-01;-1.837e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.015364;1.044e+00;6.666e-01;-2.283e-01;6.383e-01;-2.186e-01;9.760e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.021364;1.044e+00;6.666e-01;-2.283e-01;6.383e-01;-2.186e-01;9.760e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.027364;1.044e+00;6.666e-01;-2.284e-01;6.383e-01;-2.186e-01;9.759e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.030364;1.044e+00;6.666e-01;-2.284e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.035364;1.044e+00;6.666e-01;-2.284e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.040364;1.044e+00;6.666e-01;-2.284e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.055364;1.044e+00;6.666e-01;-2.285e-01;6.383e-01;-2.188e-01;9.759e-01;1.042e+00;6.623e-01;-1.840e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.060364;1.044e+00;6.666e-01;-2.286e-01;6.383e-01;-2.189e-01;9.759e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.069364;1.044e+00;6.666e-01;-2.286e-01;6.383e-01;-2.189e-01;9.759e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.070364;1.044e+00;6.666e-01;-2.287e-01;6.383e-01;-2.189e-01;9.758e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.075364;1.044e+00;6.666e-01;-2.287e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.084364;1.044e+00;6.666e-01;-2.287e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.085364;1.044e+00;6.666e-01;-2.288e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.090364;1.044e+00;6.666e-01;-2.288e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.100364;1.044e+00;6.666e-01;-2.288e-01;6.383e-01;-2.191e-01;9.758e-01;1.042e+00;6.623e-01;-1.843e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.106364;1.044e+00;6.666e-01;-2.289e-01;6.383e-01;-2.191e-01;9.758e-01;1.042e+00;6.623e-01;-1.843e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.111364;1.044e+00;6.666e-01;-2.289e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.116364;1.044e+00;6.666e-01;-2.289e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.121364;1.044e+00;6.666e-01;-2.290e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.133364;1.044e+00;6.666e-01;-2.290e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.135364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.141364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.150364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.194e-01;9.757e-01;1.042e+00;6.623e-01;-1.846e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.159364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.194e-01;9.757e-01;1.042e+00;6.623e-01;-1.846e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.160364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.623e-01;-1.847e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.167364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.623e-01;-1.847e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.178364;1.044e+00;6.667e-01;-2.293e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.623e-01;-1.847e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.180364;1.044e+00;6.667e-01;-2.293e-01;6.383e-01;-2.196e-01;9.756e-01;1.042e+00;6.623e-01;-1.848e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.197364;1.044e+00;6.667e-01;-2.294e-01;6.383e-01;-2.196e-01;9.756e-01;1.042e+00;6.623e-01;-1.848e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.205364;1.044e+00;6.667e-01;-2.294e-01;6.383e-01;-2.197e-01;9.756e-01;1.042e+00;6.623e-01;-1.849e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.217364;1.044e+00;6.667e-01;-2.295e-01;6.383e-01;-2.197e-01;9.756e-01;1.042e+00;6.623e-01;-1.849e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.220364;1.044e+00;6.667e-01;-2.295e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.623e-01;-1.850e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.225364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.623e-01;-1.850e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.231364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.623e-01;-1.850e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.239364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.623e-01;-1.850e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.240364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.199e-01;9.756e-01;1.042e+00;6.623e-01;-1.850e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.245364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.199e-01;9.755e-01;1.042e+00;6.623e-01;-1.851e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.261364;1.044e+00;6.667e-01;-2.297e-01;6.383e-01;-2.199e-01;9.755e-01;1.042e+00;6.623e-01;-1.851e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.266364;1.044e+00;6.667e-01;-2.297e-01;6.383e-01;-2.200e-01;9.755e-01;1.042e+00;6.623e-01;-1.852e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.284364;1.044e+00;6.667e-01;-2.298e-01;6.383e-01;-2.200e-01;9.755e-01;1.042e+00;6.624e-01;-1.852e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.285364;1.044e+00;6.667e-01;-2.298e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.852e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.290364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.305364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.310364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.202e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.321364;1.044e+00;6.667e-01;-2.300e-01;6.383e-01;-2.202e-01;9.755e-01;1.042e+00;6.624e-01;-1.854e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.336364;1.044e+00;6.667e-01;-2.300e-01;6.383e-01;-2.202e-01;9.754e-01;1.042e+00;6.624e-01;-1.854e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.340364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.203e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.347364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.203e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.364364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.203e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.365364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.204e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.395364;1.044e+00;6.667e-01;-2.302e-01;6.383e-01;-2.204e-01;9.754e-01;1.042e+00;6.624e-01;-1.856e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.400364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.754e-01;1.042e+00;6.624e-01;-1.856e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.417364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.754e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.429364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.753e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.430364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.435364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.452364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.465364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.475364;1.044e+00;6.667e-01;-2.305e-01;6.383e-01;-2.207e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.513364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.207e-01;9.753e-01;1.042e+00;6.624e-01;-1.859e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.522364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.753e-01;1.042e+00;6.624e-01;-1.859e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.556364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.753e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.560364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.208e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.569364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.208e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.570364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.581364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.631364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.650364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.675364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.210e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.859364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.210e-01;9.752e-01;1.042e+00;6.624e-01;-1.862e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.860364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.210e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.886364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.210e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.905364;1.044e+00;6.667e-01;-2.308e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.385e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.959364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.861e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.960364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.973364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.209e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.984364;1.044e+00;6.667e-01;-2.307e-01;6.383e-01;-2.208e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
75.985364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.752e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
