time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
76.024364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.753e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.384e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.025364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.753e-01;1.042e+00;6.624e-01;-1.860e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.036364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.208e-01;9.753e-01;1.042e+00;6.624e-01;-1.859e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.042364;1.044e+00;6.667e-01;-2.306e-01;6.383e-01;-2.207e-01;9.753e-01;1.042e+00;6.624e-01;-1.859e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.078364;1.044e+00;6.667e-01;-2.305e-01;6.383e-01;-2.207e-01;9.753e-01;1.042e+00;6.624e-01;-1.859e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.087364;1.044e+00;6.667e-01;-2.305e-01;6.383e-01;-2.207e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.090364;1.044e+00;6.667e-01;-2.305e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.105364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.383e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.125364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.858e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.131364;1.044e+00;6.667e-01;-2.304e-01;6.383e-01;-2.206e-01;9.753e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.146364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.753e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.166364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.754e-01;1.042e+00;6.624e-01;-1.857e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.171364;1.044e+00;6.667e-01;-2.303e-01;6.383e-01;-2.205e-01;9.754e-01;1.042e+00;6.624e-01;-1.856e-01;1.044e+00;4.000e-01;-1.382e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.205364;1.044e+00;6.667e-01;-2.302e-01;6.383e-01;-2.204e-01;9.754e-01;1.042e+00;6.624e-01;-1.856e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.210364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.204e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.230364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.203e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.381e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.240364;1.044e+00;6.667e-01;-2.301e-01;6.383e-01;-2.203e-01;9.754e-01;1.042e+00;6.624e-01;-1.855e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.245364;1.044e+00;6.667e-01;-2.300e-01;6.383e-01;-2.202e-01;9.754e-01;1.042e+00;6.624e-01;-1.854e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.262364;1.044e+00;6.667e-01;-2.300e-01;6.383e-01;-2.202e-01;9.754e-01;1.042e+00;6.624e-01;-1.854e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.274364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.202e-01;9.755e-01;1.042e+00;6.624e-01;-1.854e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.275364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.202e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.282364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.380e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.303364;1.044e+00;6.667e-01;-2.299e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.305364;1.044e+00;6.667e-01;-2.298e-01;6.383e-01;-2.201e-01;9.755e-01;1.042e+00;6.624e-01;-1.853e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.310364;1.044e+00;6.667e-01;-2.298e-01;6.383e-01;-2.200e-01;9.755e-01;1.042e+00;6.624e-01;-1.852e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.332364;1.044e+00;6.667e-01;-2.298e-01;6.383e-01;-2.200e-01;9.755e-01;1.042e+00;6.624e-01;-1.852e-01;1.044e+00;4.000e-01;-1.379e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.336364;1.044e+00;6.667e-01;-2.297e-01;6.383e-01;-2.200e-01;9.755e-01;1.042e+00;6.624e-01;-1.852e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.359364;1.044e+00;6.667e-01;-2.297e-01;6.383e-01;-2.199e-01;9.755e-01;1.042e+00;6.624e-01;-1.851e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.360364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.199e-01;9.755e-01;1.042e+00;6.624e-01;-1.851e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.365364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.199e-01;9.756e-01;1.042e+00;6.624e-01;-1.851e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.377364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.624e-01;-1.850e-01;1.044e+00;4.000e-01;-1.378e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.386364;1.044e+00;6.667e-01;-2.296e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.624e-01;-1.850e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.393364;1.044e+00;6.667e-01;-2.295e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.624e-01;-1.850e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.395364;1.044e+00;6.667e-01;-2.295e-01;6.383e-01;-2.198e-01;9.756e-01;1.042e+00;6.624e-01;-1.849e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.412364;1.044e+00;6.667e-01;-2.295e-01;6.383e-01;-2.197e-01;9.756e-01;1.042e+00;6.624e-01;-1.849e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.420364;1.044e+00;6.667e-01;-2.294e-01;6.383e-01;-2.197e-01;9.756e-01;1.042e+00;6.624e-01;-1.849e-01;1.044e+00;4.000e-01;-1.377e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.437364;1.044e+00;6.667e-01;-2.294e-01;6.383e-01;-2.196e-01;9.756e-01;1.042e+00;6.624e-01;-1.848e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.446364;1.044e+00;6.667e-01;-2.293e-01;6.383e-01;-2.196e-01;9.756e-01;1.042e+00;6.624e-01;-1.848e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.462364;1.044e+00;6.667e-01;-2.293e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.624e-01;-1.847e-01;1.044e+00;4.000e-01;-1.376e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.468364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.624e-01;-1.847e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.472364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.195e-01;9.757e-01;1.042e+00;6.623e-01;-1.847e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.486364;1.044e+00;6.667e-01;-2.292e-01;6.383e-01;-2.194e-01;9.757e-01;1.042e+00;6.623e-01;-1.846e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.497364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.194e-01;9.757e-01;1.042e+00;6.623e-01;-1.846e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.501364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.375e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.509364;1.044e+00;6.667e-01;-2.291e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.510364;1.044e+00;6.667e-01;-2.290e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.521364;1.044e+00;6.667e-01;-2.290e-01;6.383e-01;-2.193e-01;9.757e-01;1.042e+00;6.623e-01;-1.845e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.525364;1.044e+00;6.667e-01;-2.290e-01;6.383e-01;-2.192e-01;9.757e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.532364;1.044e+00;6.667e-01;-2.290e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.539364;1.044e+00;6.667e-01;-2.289e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.374e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.540364;1.044e+00;6.667e-01;-2.289e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.545364;1.044e+00;6.667e-01;-2.289e-01;6.383e-01;-2.192e-01;9.758e-01;1.042e+00;6.623e-01;-1.844e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.554364;1.044e+00;6.667e-01;-2.289e-01;6.383e-01;-2.191e-01;9.758e-01;1.042e+00;6.623e-01;-1.843e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.555364;1.044e+00;6.667e-01;-2.288e-01;6.383e-01;-2.191e-01;9.758e-01;1.042e+00;6.623e-01;-1.843e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.568364;1.044e+00;6.667e-01;-2.288e-01;6.383e-01;-2.191e-01;9.758e-01;1.042e+00;6.623e-01;-1.843e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.570364;1.044e+00;6.667e-01;-2.288e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.576364;1.044e+00;6.667e-01;-2.288e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.373e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.591364;1.044e+00;6.667e-01;-2.287e-01;6.383e-01;-2.190e-01;9.758e-01;1.042e+00;6.623e-01;-1.842e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.598364;1.044e+00;6.667e-01;-2.287e-01;6.383e-01;-2.189e-01;9.758e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.600364;1.044e+00;6.667e-01;-2.286e-01;6.383e-01;-2.189e-01;9.759e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.612364;1.044e+00;6.667e-01;-2.286e-01;6.383e-01;-2.189e-01;9.759e-01;1.042e+00;6.623e-01;-1.841e-01;1.044e+00;4.000e-01;-1.372e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.615364;1.044e+00;6.667e-01;-2.286e-01;6.383e-01;-2.188e-01;9.759e-01;1.042e+00;6.623e-01;-1.840e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.635364;1.044e+00;6.667e-01;-2.285e-01;6.383e-01;-2.188e-01;9.759e-01;1.042e+00;6.623e-01;-1.840e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.640364;1.044e+00;6.667e-01;-2.285e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.647364;1.044e+00;6.667e-01;-2.284e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.371e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.657364;1.044e+00;6.667e-01;-2.284e-01;6.383e-01;-2.187e-01;9.759e-01;1.042e+00;6.623e-01;-1.839e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.668364;1.044e+00;6.667e-01;-2.283e-01;6.383e-01;-2.186e-01;9.759e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.678364;1.044e+00;6.667e-01;-2.283e-01;6.383e-01;-2.186e-01;9.760e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.680364;1.044e+00;6.667e-01;-2.283e-01;6.383e-01;-2.185e-01;9.760e-01;1.042e+00;6.623e-01;-1.838e-01;1.044e+00;4.000e-01;-1.370e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.699364;1.044e+00;6.667e-01;-2.282e-01;6.383e-01;-2.185e-01;9.760e-01;1.042e+00;6.623e-01;-1.837e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.700364;1.044e+00;6.667e-01;-2.282e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.837e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.714364;1.044e+00;6.667e-01;-2.281e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.836e-01;1.044e+00;4.000e-01;-1.369e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.715364;1.044e+00;6.667e-01;-2.281e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.836e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.720364;1.044e+00;6.667e-01;-2.281e-01;6.383e-01;-2.184e-01;9.760e-01;1.042e+00;6.623e-01;-1.836e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.735364;1.044e+00;6.667e-01;-2.280e-01;6.383e-01;-2.183e-01;9.760e-01;1.042e+00;6.623e-01;-1.835e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.740364;1.044e+00;6.667e-01;-2.280e-01;6.383e-01;-2.183e-01;9.761e-01;1.043e+00;6.623e-01;-1.835e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.747364;1.044e+00;6.667e-01;-2.279e-01;6.383e-01;-2.182e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.368e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.759364;1.044e+00;6.667e-01;-2.279e-01;6.383e-01;-2.182e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.760364;1.044e+00;6.667e-01;-2.278e-01;6.383e-01;-2.182e-01;9.761e-01;1.043e+00;6.623e-01;-1.834e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.778364;1.044e+00;6.667e-01;-2.278e-01;6.383e-01;-2.181e-01;9.761e-01;1.043e+00;6.623e-01;-1.833e-01;1.044e+00;4.000e-01;-1.367e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.780364;1.044e+00;6.667e-01;-2.277e-01;6.383e-01;-2.181e-01;9.761e-01;1.043e+00;6.623e-01;-1.833e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.797364;1.044e+00;6.667e-01;-2.277e-01;6.383e-01;-2.180e-01;9.761e-01;1.043e+00;6.623e-01;-1.832e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.800364;1.044e+00;6.667e-01;-2.276e-01;6.383e-01;-2.180e-01;9.762e-01;1.043e+00;6.623e-01;-1.832e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.810364;1.044e+00;6.667e-01;-2.276e-01;6.383e-01;-2.179e-01;9.762e-01;1.043e+00;6.623e-01;-1.831e-01;1.044e+00;4.000e-01;-1.366e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.816364;1.044e+00;6.667e-01;-2.276e-01;6.383e-01;-2.179e-01;9.762e-01;1.043e+00;6.623e-01;-1.831e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.820364;1.044e+00;6.667e-01;-2.275e-01;6.383e-01;-2.178e-01;9.762e-01;1.043e+00;6.623e-01;-1.831e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.835364;1.044e+00;6.667e-01;-2.275e-01;6.383e-01;-2.178e-01;9.762e-01;1.043e+00;6.623e-01;-1.830e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.840364;1.044e+00;6.667e-01;-2.274e-01;6.383e-01;-2.177e-01;9.762e-01;1.043e+00;6.623e-01;-1.830e-01;1.044e+00;4.000e-01;-1.365e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.858364;1.044e+00;6.667e-01;-2.273e-01;6.383e-01;-2.177e-01;9.762e-01;1.043e+00;6.623e-01;-1.829e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.860364;1.044e+00;6.667e-01;-2.273e-01;6.383e-01;-2.176e-01;9.762e-01;1.043e+00;6.623e-01;-1.829e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.871364;1.044e+00;6.667e-01;-2.273e-01;6.383e-01;-2.176e-01;9.763e-01;1.043e+00;6.623e-01;-1.828e-01;1.044e+00;4.000e-01;-1.364e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.877364;1.044e+00;6.667e-01;-2.272e-01;6.383e-01;-2.176e-01;9.763e-01;1.043e+00;6.623e-01;-1.828e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.880364;1.044e+00;6.667e-01;-2.272e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.623e-01;-1.828e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.889364;1.044e+00;6.667e-01;-2.272e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.623e-01;-1.827e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.890364;1.044e+00;6.667e-01;-2.271e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.623e-01;-1.827e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.895364;1.044e+00;6.667e-01;-2.271e-01;6.383e-01;-2.175e-01;9.763e-01;1.043e+00;6.623e-01;-1.827e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.900364;1.044e+00;6.667e-01;-2.271e-01;6.383e-01;-2.174e-01;9.763e-01;1.043e+00;6.623e-01;-1.826e-01;1.044e+00;4.000e-01;-1.363e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.907364;1.044e+00;6.667e-01;-2.271e-01;6.383e-01;-2.174e-01;9.763e-01;1.043e+00;6.623e-01;-1.826e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.914364;1.044e+00;6.667e-01;-2.270e-01;6.383e-01;-2.174e-01;9.763e-01;1.043e+00;6.623e-01;-1.826e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.915364;1.044e+00;6.667e-01;-2.270e-01;6.383e-01;-2.173e-01;9.763e-01;1.043e+00;6.623e-01;-1.826e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.920364;1.044e+00;6.667e-01;-2.270e-01;6.383e-01;-2.173e-01;9.764e-01;1.043e+00;6.623e-01;-1.825e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.925364;1.044e+00;6.667e-01;-2.270e-01;6.383e-01;-2.173e-01;9.764e-01;1.043e+00;6.623e-01;-1.825e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.930364;1.044e+00;6.667e-01;-2.269e-01;6.383e-01;-2.173e-01;9.764e-01;1.043e+00;6.623e-01;-1.825e-01;1.044e+00;4.000e-01;-1.362e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.937364;1.044e+00;6.667e-01;-2.269e-01;6.383e-01;-2.172e-01;9.764e-01;1.043e+00;6.623e-01;-1.825e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.951364;1.044e+00;6.667e-01;-2.268e-01;6.383e-01;-2.172e-01;9.764e-01;1.043e+00;6.623e-01;-1.824e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.955364;1.044e+00;6.667e-01;-2.268e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.623e-01;-1.824e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.960364;1.044e+00;6.667e-01;-2.268e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.623e-01;-1.823e-01;1.044e+00;4.000e-01;-1.361e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.965364;1.044e+00;6.667e-01;-2.267e-01;6.383e-01;-2.171e-01;9.764e-01;1.043e+00;6.622e-01;-1.823e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.970364;1.044e+00;6.667e-01;-2.267e-01;6.383e-01;-2.170e-01;9.764e-01;1.043e+00;6.622e-01;-1.823e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.975364;1.044e+00;6.667e-01;-2.267e-01;6.383e-01;-2.170e-01;9.764e-01;1.043e+00;6.622e-01;-1.822e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.987364;1.044e+00;6.667e-01;-2.266e-01;6.383e-01;-2.170e-01;9.765e-01;1.043e+00;6.622e-01;-1.822e-01;1.044e+00;4.000e-01;-1.360e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.992364;1.044e+00;6.667e-01;-2.266e-01;6.383e-01;-2.169e-01;9.765e-01;1.043e+00;6.622e-01;-1.822e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
76.995364;1.044e+00;6.667e-01;-2.265e-01;6.383e-01;-2.169e-01;9.765e-01;1.043e+00;6.622e-01;-1.821e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.005364;1.044e+00;6.667e-01;-2.265e-01;6.383e-01;-2.169e-01;9.765e-01;1.043e+00;6.622e-01;-1.821e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.010364;1.044e+00;6.667e-01;-2.265e-01;6.383e-01;-2.168e-01;9.765e-01;1.043e+00;6.622e-01;-1.821e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.017364;1.044e+00;6.667e-01;-2.264e-01;6.383e-01;-2.168e-01;9.765e-01;1.043e+00;6.622e-01;-1.820e-01;1.044e+00;4.000e-01;-1.359e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.023364;1.044e+00;6.667e-01;-2.264e-01;6.383e-01;-2.168e-01;9.765e-01;1.043e+00;6.622e-01;-1.820e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.028364;1.044e+00;6.667e-01;-2.264e-01;6.383e-01;-2.167e-01;9.765e-01;1.043e+00;6.622e-01;-1.820e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.034364;1.044e+00;6.667e-01;-2.263e-01;6.383e-01;-2.167e-01;9.765e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.035364;1.044e+00;6.667e-01;-2.263e-01;6.383e-01;-2.167e-01;9.766e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.040364;1.044e+00;6.667e-01;-2.263e-01;6.383e-01;-2.167e-01;9.766e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.045364;1.044e+00;6.667e-01;-2.263e-01;6.383e-01;-2.166e-01;9.766e-01;1.043e+00;6.622e-01;-1.819e-01;1.044e+00;4.000e-01;-1.358e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.058364;1.044e+00;6.667e-01;-2.262e-01;6.383e-01;-2.166e-01;9.766e-01;1.043e+00;6.622e-01;-1.818e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.062364;1.044e+00;6.667e-01;-2.262e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.818e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.065364;1.044e+00;6.667e-01;-2.261e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.073364;1.044e+00;6.667e-01;-2.261e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.357e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.076364;1.044e+00;6.667e-01;-2.261e-01;6.383e-01;-2.165e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.080364;1.044e+00;6.667e-01;-2.260e-01;6.383e-01;-2.164e-01;9.766e-01;1.043e+00;6.622e-01;-1.817e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.090364;1.044e+00;6.667e-01;-2.260e-01;6.383e-01;-2.164e-01;9.766e-01;1.043e+00;6.622e-01;-1.816e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.096364;1.044e+00;6.667e-01;-2.260e-01;6.383e-01;-2.163e-01;9.767e-01;1.043e+00;6.622e-01;-1.816e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.100364;1.044e+00;6.667e-01;-2.259e-01;6.383e-01;-2.163e-01;9.767e-01;1.043e+00;6.622e-01;-1.815e-01;1.044e+00;4.000e-01;-1.356e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.110364;1.044e+00;6.667e-01;-2.259e-01;6.383e-01;-2.163e-01;9.767e-01;1.043e+00;6.622e-01;-1.815e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.116364;1.044e+00;6.667e-01;-2.258e-01;6.383e-01;-2.162e-01;9.767e-01;1.043e+00;6.622e-01;-1.815e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.128364;1.044e+00;6.667e-01;-2.258e-01;6.383e-01;-2.162e-01;9.767e-01;1.043e+00;6.622e-01;-1.814e-01;1.044e+00;4.000e-01;-1.355e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.130364;1.044e+00;6.667e-01;-2.257e-01;6.383e-01;-2.161e-01;9.767e-01;1.043e+00;6.622e-01;-1.814e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.135364;1.044e+00;6.667e-01;-2.257e-01;6.383e-01;-2.161e-01;9.767e-01;1.043e+00;6.622e-01;-1.813e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.145364;1.044e+00;6.667e-01;-2.257e-01;6.383e-01;-2.161e-01;9.767e-01;1.043e+00;6.622e-01;-1.813e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.151364;1.044e+00;6.667e-01;-2.256e-01;6.383e-01;-2.160e-01;9.768e-01;1.043e+00;6.622e-01;-1.813e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.156364;1.044e+00;6.667e-01;-2.256e-01;6.383e-01;-2.160e-01;9.768e-01;1.043e+00;6.622e-01;-1.812e-01;1.044e+00;4.000e-01;-1.354e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.162364;1.044e+00;6.667e-01;-2.256e-01;6.383e-01;-2.160e-01;9.768e-01;1.043e+00;6.622e-01;-1.812e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.168364;1.044e+00;6.667e-01;-2.255e-01;6.383e-01;-2.159e-01;9.768e-01;1.043e+00;6.622e-01;-1.812e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.178364;1.044e+00;6.667e-01;-2.255e-01;6.383e-01;-2.159e-01;9.768e-01;1.043e+00;6.622e-01;-1.811e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.180364;1.044e+00;6.667e-01;-2.254e-01;6.383e-01;-2.158e-01;9.768e-01;1.043e+00;6.622e-01;-1.811e-01;1.044e+00;4.000e-01;-1.353e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.186364;1.044e+00;6.667e-01;-2.254e-01;6.383e-01;-2.158e-01;9.768e-01;1.043e+00;6.622e-01;-1.811e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.194364;1.044e+00;6.667e-01;-2.254e-01;6.383e-01;-2.158e-01;9.768e-01;1.043e+00;6.622e-01;-1.810e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.195364;1.044e+00;6.667e-01;-2.253e-01;6.383e-01;-2.158e-01;9.768e-01;1.043e+00;6.622e-01;-1.810e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.200364;1.044e+00;6.667e-01;-2.253e-01;6.383e-01;-2.157e-01;9.768e-01;1.043e+00;6.622e-01;-1.810e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.210364;1.044e+00;6.667e-01;-2.253e-01;6.383e-01;-2.157e-01;9.769e-01;1.043e+00;6.622e-01;-1.809e-01;1.044e+00;4.000e-01;-1.352e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.220364;1.044e+00;6.667e-01;-2.252e-01;6.383e-01;-2.156e-01;9.769e-01;1.043e+00;6.622e-01;-1.809e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.226364;1.044e+00;6.667e-01;-2.252e-01;6.383e-01;-2.156e-01;9.769e-01;1.043e+00;6.622e-01;-1.808e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.230364;1.044e+00;6.667e-01;-2.251e-01;6.383e-01;-2.156e-01;9.769e-01;1.043e+00;6.622e-01;-1.808e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.237364;1.044e+00;6.667e-01;-2.251e-01;6.383e-01;-2.155e-01;9.769e-01;1.043e+00;6.622e-01;-1.808e-01;1.044e+00;4.000e-01;-1.351e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.242364;1.044e+00;6.667e-01;-2.251e-01;6.383e-01;-2.155e-01;9.769e-01;1.043e+00;6.622e-01;-1.807e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.246364;1.044e+00;6.667e-01;-2.250e-01;6.383e-01;-2.155e-01;9.769e-01;1.043e+00;6.622e-01;-1.807e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.254364;1.044e+00;6.667e-01;-2.250e-01;6.383e-01;-2.154e-01;9.769e-01;1.043e+00;6.622e-01;-1.807e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.255364;1.044e+00;6.667e-01;-2.250e-01;6.383e-01;-2.154e-01;9.770e-01;1.043e+00;6.622e-01;-1.806e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.263364;1.044e+00;6.667e-01;-2.249e-01;6.383e-01;-2.154e-01;9.770e-01;1.043e+00;6.622e-01;-1.806e-01;1.044e+00;4.000e-01;-1.350e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.270364;1.044e+00;6.667e-01;-2.249e-01;6.383e-01;-2.153e-01;9.770e-01;1.043e+00;6.622e-01;-1.806e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.275364;1.044e+00;6.667e-01;-2.248e-01;6.383e-01;-2.153e-01;9.770e-01;1.043e+00;6.622e-01;-1.805e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.280364;1.044e+00;6.667e-01;-2.248e-01;6.383e-01;-2.153e-01;9.770e-01;1.043e+00;6.622e-01;-1.805e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.287364;1.044e+00;6.667e-01;-2.248e-01;6.383e-01;-2.152e-01;9.770e-01;1.043e+00;6.622e-01;-1.805e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.290364;1.044e+00;6.667e-01;-2.248e-01;6.383e-01;-2.152e-01;9.770e-01;1.043e+00;6.622e-01;-1.804e-01;1.044e+00;4.000e-01;-1.349e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.296364;1.044e+00;6.667e-01;-2.247e-01;6.383e-01;-2.152e-01;9.770e-01;1.043e+00;6.622e-01;-1.804e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.304364;1.044e+00;6.667e-01;-2.247e-01;6.383e-01;-2.151e-01;9.770e-01;1.043e+00;6.622e-01;-1.804e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.305364;1.044e+00;6.667e-01;-2.247e-01;6.383e-01;-2.151e-01;9.770e-01;1.043e+00;6.622e-01;-1.803e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.313364;1.044e+00;6.667e-01;-2.246e-01;6.383e-01;-2.151e-01;9.771e-01;1.043e+00;6.622e-01;-1.803e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.317364;1.044e+00;6.667e-01;-2.246e-01;6.383e-01;-2.150e-01;9.771e-01;1.043e+00;6.622e-01;-1.803e-01;1.044e+00;4.000e-01;-1.348e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.321364;1.044e+00;6.667e-01;-2.246e-01;6.383e-01;-2.150e-01;9.771e-01;1.043e+00;6.622e-01;-1.803e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.329364;1.044e+00;6.667e-01;-2.245e-01;6.383e-01;-2.150e-01;9.771e-01;1.043e+00;6.622e-01;-1.802e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.330364;1.044e+00;6.667e-01;-2.245e-01;6.383e-01;-2.149e-01;9.771e-01;1.043e+00;6.622e-01;-1.802e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.338364;1.044e+00;6.667e-01;-2.245e-01;6.383e-01;-2.149e-01;9.771e-01;1.043e+00;6.622e-01;-1.802e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.343364;1.044e+00;6.667e-01;-2.244e-01;6.383e-01;-2.149e-01;9.771e-01;1.043e+00;6.622e-01;-1.801e-01;1.044e+00;4.000e-01;-1.347e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.346364;1.044e+00;6.667e-01;-2.244e-01;6.383e-01;-2.149e-01;9.771e-01;1.043e+00;6.622e-01;-1.801e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.354364;1.044e+00;6.667e-01;-2.243e-01;6.383e-01;-2.148e-01;9.771e-01;1.043e+00;6.622e-01;-1.801e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.355364;1.044e+00;6.667e-01;-2.243e-01;6.383e-01;-2.148e-01;9.771e-01;1.043e+00;6.622e-01;-1.800e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.360364;1.044e+00;6.667e-01;-2.243e-01;6.383e-01;-2.148e-01;9.772e-01;1.043e+00;6.622e-01;-1.800e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.369364;1.044e+00;6.667e-01;-2.243e-01;6.383e-01;-2.147e-01;9.772e-01;1.043e+00;6.621e-01;-1.800e-01;1.044e+00;4.000e-01;-1.346e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.370364;1.044e+00;6.667e-01;-2.242e-01;6.383e-01;-2.147e-01;9.772e-01;1.043e+00;6.621e-01;-1.800e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.379364;1.044e+00;6.667e-01;-2.242e-01;6.383e-01;-2.147e-01;9.772e-01;1.043e+00;6.621e-01;-1.799e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.380364;1.044e+00;6.667e-01;-2.242e-01;6.383e-01;-2.146e-01;9.772e-01;1.043e+00;6.621e-01;-1.799e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.385364;1.044e+00;6.667e-01;-2.242e-01;6.383e-01;-2.146e-01;9.772e-01;1.043e+00;6.621e-01;-1.799e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.395364;1.044e+00;6.667e-01;-2.241e-01;6.383e-01;-2.146e-01;9.772e-01;1.043e+00;6.621e-01;-1.798e-01;1.044e+00;4.000e-01;-1.345e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.400364;1.044e+00;6.667e-01;-2.241e-01;6.383e-01;-2.145e-01;9.772e-01;1.043e+00;6.621e-01;-1.798e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.405364;1.044e+00;6.667e-01;-2.240e-01;6.383e-01;-2.145e-01;9.772e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.411364;1.044e+00;6.667e-01;-2.240e-01;6.383e-01;-2.145e-01;9.772e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.416364;1.044e+00;6.667e-01;-2.240e-01;6.383e-01;-2.144e-01;9.773e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.420364;1.044e+00;6.667e-01;-2.239e-01;6.383e-01;-2.144e-01;9.773e-01;1.043e+00;6.621e-01;-1.797e-01;1.044e+00;4.000e-01;-1.344e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.427364;1.044e+00;6.667e-01;-2.239e-01;6.383e-01;-2.144e-01;9.773e-01;1.043e+00;6.621e-01;-1.796e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.432364;1.044e+00;6.667e-01;-2.239e-01;6.383e-01;-2.143e-01;9.773e-01;1.043e+00;6.621e-01;-1.796e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.437364;1.044e+00;6.667e-01;-2.238e-01;6.383e-01;-2.143e-01;9.773e-01;1.043e+00;6.621e-01;-1.796e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.444364;1.044e+00;6.667e-01;-2.238e-01;6.383e-01;-2.143e-01;9.773e-01;1.043e+00;6.621e-01;-1.795e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.445364;1.044e+00;6.667e-01;-2.238e-01;6.383e-01;-2.142e-01;9.773e-01;1.043e+00;6.621e-01;-1.795e-01;1.044e+00;4.000e-01;-1.343e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.453364;1.044e+00;6.667e-01;-2.237e-01;6.383e-01;-2.142e-01;9.773e-01;1.043e+00;6.621e-01;-1.795e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.460364;1.044e+00;6.667e-01;-2.237e-01;6.383e-01;-2.142e-01;9.773e-01;1.043e+00;6.621e-01;-1.794e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.469364;1.044e+00;6.667e-01;-2.236e-01;6.383e-01;-2.141e-01;9.774e-01;1.043e+00;6.621e-01;-1.794e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.470364;1.044e+00;6.667e-01;-2.236e-01;6.383e-01;-2.141e-01;9.774e-01;1.043e+00;6.621e-01;-1.793e-01;1.044e+00;4.000e-01;-1.342e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.476364;1.044e+00;6.667e-01;-2.236e-01;6.383e-01;-2.141e-01;9.774e-01;1.043e+00;6.621e-01;-1.793e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.486364;1.044e+00;6.667e-01;-2.235e-01;6.383e-01;-2.140e-01;9.774e-01;1.043e+00;6.621e-01;-1.793e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.492364;1.044e+00;6.667e-01;-2.235e-01;6.383e-01;-2.140e-01;9.774e-01;1.043e+00;6.621e-01;-1.792e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.495364;1.044e+00;6.667e-01;-2.234e-01;6.383e-01;-2.139e-01;9.774e-01;1.043e+00;6.621e-01;-1.792e-01;1.044e+00;4.000e-01;-1.341e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.500364;1.044e+00;6.667e-01;-2.234e-01;6.383e-01;-2.139e-01;9.774e-01;1.043e+00;6.621e-01;-1.792e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.508364;1.044e+00;6.667e-01;-2.234e-01;6.383e-01;-2.139e-01;9.774e-01;1.043e+00;6.621e-01;-1.791e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.510364;1.044e+00;6.667e-01;-2.233e-01;6.383e-01;-2.138e-01;9.774e-01;1.043e+00;6.621e-01;-1.791e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.515364;1.044e+00;6.667e-01;-2.233e-01;6.383e-01;-2.138e-01;9.775e-01;1.043e+00;6.621e-01;-1.791e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.520364;1.044e+00;6.667e-01;-2.233e-01;6.383e-01;-2.138e-01;9.775e-01;1.043e+00;6.621e-01;-1.790e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.525364;1.044e+00;6.667e-01;-2.233e-01;6.383e-01;-2.138e-01;9.775e-01;1.043e+00;6.621e-01;-1.790e-01;1.044e+00;4.000e-01;-1.340e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.535364;1.044e+00;6.667e-01;-2.232e-01;6.383e-01;-2.137e-01;9.775e-01;1.043e+00;6.621e-01;-1.790e-01;1.044e+00;4.000e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.540364;1.044e+00;6.667e-01;-2.232e-01;6.383e-01;-2.137e-01;9.775e-01;1.043e+00;6.621e-01;-1.789e-01;1.044e+00;4.000e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.550364;1.044e+00;6.667e-01;-2.231e-01;6.383e-01;-2.136e-01;9.775e-01;1.043e+00;6.621e-01;-1.789e-01;1.044e+00;4.000e-01;-1.339e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.555364;1.044e+00;6.667e-01;-2.231e-01;6.383e-01;-2.136e-01;9.775e-01;1.043e+00;6.621e-01;-1.788e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.566364;1.044e+00;6.667e-01;-2.230e-01;6.383e-01;-2.135e-01;9.775e-01;1.043e+00;6.621e-01;-1.788e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.571364;1.044e+00;6.667e-01;-2.230e-01;6.383e-01;-2.135e-01;9.776e-01;1.043e+00;6.621e-01;-1.787e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.576364;1.044e+00;6.667e-01;-2.229e-01;6.383e-01;-2.134e-01;9.776e-01;1.043e+00;6.621e-01;-1.787e-01;1.044e+00;4.000e-01;-1.338e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.584364;1.044e+00;6.667e-01;-2.229e-01;6.383e-01;-2.134e-01;9.776e-01;1.043e+00;6.621e-01;-1.787e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.585364;1.044e+00;6.667e-01;-2.229e-01;6.383e-01;-2.134e-01;9.776e-01;1.043e+00;6.621e-01;-1.786e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.590364;1.044e+00;6.667e-01;-2.228e-01;6.383e-01;-2.133e-01;9.776e-01;1.043e+00;6.621e-01;-1.786e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.600364;1.044e+00;6.667e-01;-2.228e-01;6.383e-01;-2.133e-01;9.776e-01;1.043e+00;6.621e-01;-1.786e-01;1.044e+00;4.000e-01;-1.337e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.605364;1.044e+00;6.667e-01;-2.227e-01;6.383e-01;-2.133e-01;9.776e-01;1.043e+00;6.621e-01;-1.785e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.616364;1.044e+00;6.667e-01;-2.227e-01;6.383e-01;-2.132e-01;9.776e-01;1.043e+00;6.621e-01;-1.785e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.621364;1.044e+00;6.667e-01;-2.226e-01;6.383e-01;-2.132e-01;9.777e-01;1.043e+00;6.621e-01;-1.784e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.627364;1.044e+00;6.667e-01;-2.226e-01;6.383e-01;-2.131e-01;9.777e-01;1.043e+00;6.621e-01;-1.784e-01;1.044e+00;4.000e-01;-1.336e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.632364;1.044e+00;6.667e-01;-2.226e-01;6.383e-01;-2.131e-01;9.777e-01;1.043e+00;6.621e-01;-1.784e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.637364;1.044e+00;6.667e-01;-2.225e-01;6.383e-01;-2.131e-01;9.777e-01;1.043e+00;6.621e-01;-1.783e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.648364;1.044e+00;6.667e-01;-2.225e-01;6.383e-01;-2.130e-01;9.777e-01;1.043e+00;6.621e-01;-1.783e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.650364;1.044e+00;6.667e-01;-2.224e-01;6.383e-01;-2.130e-01;9.777e-01;1.043e+00;6.621e-01;-1.782e-01;1.044e+00;4.000e-01;-1.335e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.663364;1.044e+00;6.667e-01;-2.224e-01;6.383e-01;-2.129e-01;9.777e-01;1.043e+00;6.621e-01;-1.782e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.665364;1.044e+00;6.667e-01;-2.223e-01;6.383e-01;-2.129e-01;9.777e-01;1.043e+00;6.621e-01;-1.782e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.670364;1.044e+00;6.667e-01;-2.223e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.621e-01;-1.781e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.678364;1.044e+00;6.667e-01;-2.223e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.621e-01;-1.781e-01;1.044e+00;4.000e-01;-1.334e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.681364;1.044e+00;6.667e-01;-2.222e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.621e-01;-1.781e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.685364;1.044e+00;6.667e-01;-2.222e-01;6.383e-01;-2.128e-01;9.778e-01;1.043e+00;6.621e-01;-1.780e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.693364;1.044e+00;6.667e-01;-2.222e-01;6.383e-01;-2.127e-01;9.778e-01;1.043e+00;6.621e-01;-1.780e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.697364;1.044e+00;6.667e-01;-2.221e-01;6.383e-01;-2.127e-01;9.778e-01;1.043e+00;6.621e-01;-1.780e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.701364;1.044e+00;6.667e-01;-2.221e-01;6.383e-01;-2.127e-01;9.778e-01;1.043e+00;6.621e-01;-1.779e-01;1.044e+00;4.000e-01;-1.333e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.705364;1.044e+00;6.667e-01;-2.221e-01;6.383e-01;-2.126e-01;9.778e-01;1.043e+00;6.621e-01;-1.779e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.710364;1.044e+00;6.667e-01;-2.220e-01;6.383e-01;-2.126e-01;9.778e-01;1.043e+00;6.621e-01;-1.779e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.715364;1.044e+00;6.667e-01;-2.220e-01;6.383e-01;-2.126e-01;9.778e-01;1.043e+00;6.621e-01;-1.778e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.720364;1.044e+00;6.667e-01;-2.220e-01;6.383e-01;-2.125e-01;9.778e-01;1.043e+00;6.621e-01;-1.778e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.729364;1.044e+00;6.667e-01;-2.219e-01;6.383e-01;-2.125e-01;9.779e-01;1.043e+00;6.621e-01;-1.778e-01;1.044e+00;4.000e-01;-1.332e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.730364;1.044e+00;6.667e-01;-2.219e-01;6.383e-01;-2.125e-01;9.779e-01;1.043e+00;6.621e-01;-1.778e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.740364;1.044e+00;6.667e-01;-2.219e-01;6.383e-01;-2.124e-01;9.779e-01;1.043e+00;6.620e-01;-1.777e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.746364;1.044e+00;6.667e-01;-2.218e-01;6.383e-01;-2.124e-01;9.779e-01;1.043e+00;6.620e-01;-1.777e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.750364;1.044e+00;6.667e-01;-2.218e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.776e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.755364;1.044e+00;6.667e-01;-2.218e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.776e-01;1.044e+00;4.000e-01;-1.331e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.762364;1.044e+00;6.667e-01;-2.217e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.776e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.765364;1.044e+00;6.667e-01;-2.217e-01;6.383e-01;-2.123e-01;9.779e-01;1.043e+00;6.620e-01;-1.775e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
