time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
77.770364;1.044e+00;6.667e-01;-2.217e-01;6.383e-01;-2.122e-01;9.779e-01;1.043e+00;6.620e-01;-1.775e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.779364;1.044e+00;6.667e-01;-2.216e-01;6.383e-01;-2.122e-01;9.780e-01;1.043e+00;6.620e-01;-1.775e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.780364;1.044e+00;6.667e-01;-2.216e-01;6.383e-01;-2.122e-01;9.780e-01;1.043e+00;6.620e-01;-1.774e-01;1.044e+00;4.000e-01;-1.330e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.785364;1.044e+00;6.667e-01;-2.216e-01;6.383e-01;-2.121e-01;9.780e-01;1.043e+00;6.620e-01;-1.774e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.795364;1.044e+00;6.667e-01;-2.215e-01;6.383e-01;-2.121e-01;9.780e-01;1.043e+00;6.620e-01;-1.774e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.801364;1.044e+00;6.667e-01;-2.215e-01;6.383e-01;-2.120e-01;9.780e-01;1.043e+00;6.620e-01;-1.773e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.806364;1.044e+00;6.667e-01;-2.214e-01;6.383e-01;-2.120e-01;9.780e-01;1.043e+00;6.620e-01;-1.773e-01;1.044e+00;4.000e-01;-1.329e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.811364;1.044e+00;6.667e-01;-2.214e-01;6.383e-01;-2.120e-01;9.780e-01;1.043e+00;6.620e-01;-1.773e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.816364;1.044e+00;6.667e-01;-2.214e-01;6.383e-01;-2.119e-01;9.780e-01;1.043e+00;6.620e-01;-1.772e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.822364;1.044e+00;6.667e-01;-2.213e-01;6.383e-01;-2.119e-01;9.780e-01;1.043e+00;6.620e-01;-1.772e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.827364;1.044e+00;6.667e-01;-2.213e-01;6.383e-01;-2.119e-01;9.781e-01;1.043e+00;6.620e-01;-1.772e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.830364;1.044e+00;6.667e-01;-2.213e-01;6.383e-01;-2.118e-01;9.781e-01;1.043e+00;6.620e-01;-1.771e-01;1.044e+00;4.000e-01;-1.328e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.844364;1.044e+00;6.667e-01;-2.212e-01;6.383e-01;-2.118e-01;9.781e-01;1.043e+00;6.620e-01;-1.771e-01;1.044e+00;4.000e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.845364;1.044e+00;6.667e-01;-2.212e-01;6.383e-01;-2.118e-01;9.781e-01;1.043e+00;6.620e-01;-1.770e-01;1.044e+00;4.000e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.857364;1.044e+00;6.667e-01;-2.211e-01;6.383e-01;-2.117e-01;9.781e-01;1.043e+00;6.620e-01;-1.770e-01;1.044e+00;4.000e-01;-1.327e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.860364;1.044e+00;6.667e-01;-2.211e-01;6.383e-01;-2.117e-01;9.781e-01;1.043e+00;6.620e-01;-1.770e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.874364;1.044e+00;6.667e-01;-2.210e-01;6.383e-01;-2.116e-01;9.781e-01;1.043e+00;6.620e-01;-1.769e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.875364;1.044e+00;6.667e-01;-2.210e-01;6.383e-01;-2.116e-01;9.782e-01;1.043e+00;6.620e-01;-1.769e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.883364;1.044e+00;6.667e-01;-2.209e-01;6.383e-01;-2.115e-01;9.782e-01;1.043e+00;6.620e-01;-1.768e-01;1.044e+00;4.000e-01;-1.326e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.892364;1.044e+00;6.667e-01;-2.209e-01;6.383e-01;-2.115e-01;9.782e-01;1.043e+00;6.620e-01;-1.768e-01;1.044e+00;4.000e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.895364;1.044e+00;6.667e-01;-2.208e-01;6.383e-01;-2.114e-01;9.782e-01;1.043e+00;6.620e-01;-1.767e-01;1.044e+00;4.000e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.909364;1.044e+00;6.667e-01;-2.208e-01;6.383e-01;-2.114e-01;9.782e-01;1.043e+00;6.620e-01;-1.767e-01;1.044e+00;4.000e-01;-1.325e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.910364;1.044e+00;6.667e-01;-2.207e-01;6.383e-01;-2.114e-01;9.782e-01;1.043e+00;6.620e-01;-1.766e-01;1.044e+00;4.000e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.925364;1.044e+00;6.667e-01;-2.207e-01;6.383e-01;-2.113e-01;9.782e-01;1.043e+00;6.620e-01;-1.766e-01;1.044e+00;4.000e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.935364;1.044e+00;6.667e-01;-2.206e-01;6.383e-01;-2.112e-01;9.783e-01;1.043e+00;6.620e-01;-1.765e-01;1.044e+00;4.000e-01;-1.324e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.940364;1.044e+00;6.667e-01;-2.206e-01;6.383e-01;-2.112e-01;9.783e-01;1.043e+00;6.620e-01;-1.765e-01;1.044e+00;4.000e-01;-1.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.956364;1.044e+00;6.667e-01;-2.205e-01;6.383e-01;-2.111e-01;9.783e-01;1.043e+00;6.620e-01;-1.764e-01;1.044e+00;4.000e-01;-1.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.960364;1.044e+00;6.667e-01;-2.204e-01;6.383e-01;-2.110e-01;9.783e-01;1.043e+00;6.620e-01;-1.763e-01;1.044e+00;4.000e-01;-1.323e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.971364;1.044e+00;6.667e-01;-2.204e-01;6.383e-01;-2.110e-01;9.783e-01;1.043e+00;6.620e-01;-1.763e-01;1.044e+00;4.000e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.975364;1.044e+00;6.667e-01;-2.203e-01;6.383e-01;-2.110e-01;9.783e-01;1.043e+00;6.620e-01;-1.762e-01;1.044e+00;4.000e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.986364;1.044e+00;6.667e-01;-2.203e-01;6.383e-01;-2.109e-01;9.784e-01;1.043e+00;6.620e-01;-1.762e-01;1.044e+00;4.000e-01;-1.322e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
77.991364;1.044e+00;6.667e-01;-2.202e-01;6.383e-01;-2.109e-01;9.784e-01;1.043e+00;6.620e-01;-1.762e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.002364;1.044e+00;6.667e-01;-2.202e-01;6.383e-01;-2.108e-01;9.784e-01;1.043e+00;6.620e-01;-1.761e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.007364;1.044e+00;6.667e-01;-2.201e-01;6.383e-01;-2.108e-01;9.784e-01;1.043e+00;6.620e-01;-1.761e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.013364;1.044e+00;6.667e-01;-2.201e-01;6.383e-01;-2.107e-01;9.784e-01;1.043e+00;6.620e-01;-1.760e-01;1.044e+00;4.000e-01;-1.321e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.018364;1.044e+00;6.667e-01;-2.201e-01;6.383e-01;-2.107e-01;9.784e-01;1.043e+00;6.620e-01;-1.760e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.024364;1.044e+00;6.667e-01;-2.200e-01;6.383e-01;-2.107e-01;9.784e-01;1.043e+00;6.620e-01;-1.760e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.025364;1.044e+00;6.667e-01;-2.200e-01;6.383e-01;-2.106e-01;9.784e-01;1.043e+00;6.620e-01;-1.759e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.030364;1.044e+00;6.667e-01;-2.200e-01;6.383e-01;-2.106e-01;9.785e-01;1.043e+00;6.620e-01;-1.759e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.035364;1.044e+00;6.667e-01;-2.199e-01;6.383e-01;-2.106e-01;9.785e-01;1.043e+00;6.620e-01;-1.759e-01;1.044e+00;4.000e-01;-1.320e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.040364;1.044e+00;6.667e-01;-2.199e-01;6.383e-01;-2.106e-01;9.785e-01;1.043e+00;6.620e-01;-1.759e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.049364;1.044e+00;6.667e-01;-2.199e-01;6.383e-01;-2.105e-01;9.785e-01;1.043e+00;6.620e-01;-1.758e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.050364;1.044e+00;6.667e-01;-2.198e-01;6.383e-01;-2.105e-01;9.785e-01;1.043e+00;6.620e-01;-1.758e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.057364;1.044e+00;6.667e-01;-2.198e-01;6.383e-01;-2.105e-01;9.785e-01;1.043e+00;6.620e-01;-1.758e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.065364;1.044e+00;6.667e-01;-2.198e-01;6.383e-01;-2.104e-01;9.785e-01;1.043e+00;6.620e-01;-1.757e-01;1.044e+00;4.000e-01;-1.319e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.073364;1.044e+00;6.667e-01;-2.197e-01;6.383e-01;-2.104e-01;9.785e-01;1.043e+00;6.620e-01;-1.757e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.075364;1.044e+00;6.667e-01;-2.197e-01;6.383e-01;-2.103e-01;9.785e-01;1.043e+00;6.620e-01;-1.756e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.081364;1.044e+00;6.667e-01;-2.197e-01;6.383e-01;-2.103e-01;9.785e-01;1.043e+00;6.620e-01;-1.756e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.090364;1.044e+00;6.667e-01;-2.196e-01;6.383e-01;-2.103e-01;9.786e-01;1.043e+00;6.620e-01;-1.756e-01;1.044e+00;4.000e-01;-1.318e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.097364;1.044e+00;6.667e-01;-2.196e-01;6.383e-01;-2.102e-01;9.786e-01;1.043e+00;6.620e-01;-1.755e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.100364;1.044e+00;6.667e-01;-2.195e-01;6.383e-01;-2.102e-01;9.786e-01;1.043e+00;6.620e-01;-1.755e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.106364;1.044e+00;6.667e-01;-2.195e-01;6.383e-01;-2.102e-01;9.786e-01;1.043e+00;6.619e-01;-1.755e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.112364;1.044e+00;6.667e-01;-2.195e-01;6.383e-01;-2.101e-01;9.786e-01;1.043e+00;6.619e-01;-1.754e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.117364;1.044e+00;6.667e-01;-2.194e-01;6.383e-01;-2.101e-01;9.786e-01;1.043e+00;6.619e-01;-1.754e-01;1.044e+00;4.000e-01;-1.317e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.122364;1.044e+00;6.667e-01;-2.194e-01;6.383e-01;-2.101e-01;9.786e-01;1.043e+00;6.619e-01;-1.754e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.125364;1.044e+00;6.667e-01;-2.194e-01;6.383e-01;-2.100e-01;9.786e-01;1.043e+00;6.619e-01;-1.753e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.134364;1.044e+00;6.667e-01;-2.193e-01;6.383e-01;-2.100e-01;9.786e-01;1.043e+00;6.619e-01;-1.753e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.135364;1.044e+00;6.667e-01;-2.193e-01;6.383e-01;-2.100e-01;9.787e-01;1.043e+00;6.619e-01;-1.753e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.140364;1.044e+00;6.667e-01;-2.193e-01;6.383e-01;-2.099e-01;9.787e-01;1.043e+00;6.619e-01;-1.753e-01;1.044e+00;4.000e-01;-1.316e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.145364;1.044e+00;6.667e-01;-2.192e-01;6.383e-01;-2.099e-01;9.787e-01;1.043e+00;6.619e-01;-1.752e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.156364;1.044e+00;6.667e-01;-2.192e-01;6.383e-01;-2.099e-01;9.787e-01;1.043e+00;6.619e-01;-1.752e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.160364;1.044e+00;6.667e-01;-2.192e-01;6.383e-01;-2.098e-01;9.787e-01;1.043e+00;6.619e-01;-1.751e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.171364;1.044e+00;6.667e-01;-2.191e-01;6.383e-01;-2.098e-01;9.787e-01;1.043e+00;6.619e-01;-1.751e-01;1.044e+00;4.000e-01;-1.315e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.175364;1.044e+00;6.667e-01;-2.191e-01;6.383e-01;-2.097e-01;9.787e-01;1.043e+00;6.619e-01;-1.750e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.187364;1.044e+00;6.667e-01;-2.190e-01;6.383e-01;-2.097e-01;9.787e-01;1.043e+00;6.619e-01;-1.750e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.190364;1.044e+00;6.667e-01;-2.190e-01;6.383e-01;-2.096e-01;9.788e-01;1.043e+00;6.619e-01;-1.750e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.197364;1.044e+00;6.667e-01;-2.189e-01;6.383e-01;-2.096e-01;9.788e-01;1.043e+00;6.619e-01;-1.749e-01;1.044e+00;4.000e-01;-1.314e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.206364;1.044e+00;6.667e-01;-2.189e-01;6.383e-01;-2.096e-01;9.788e-01;1.043e+00;6.619e-01;-1.749e-01;1.044e+00;4.000e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.223364;1.044e+00;6.667e-01;-2.188e-01;6.383e-01;-2.095e-01;9.788e-01;1.043e+00;6.619e-01;-1.748e-01;1.044e+00;4.000e-01;-1.313e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.225364;1.044e+00;6.667e-01;-2.187e-01;6.383e-01;-2.094e-01;9.788e-01;1.043e+00;6.619e-01;-1.748e-01;1.044e+00;4.000e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.240364;1.044e+00;6.667e-01;-2.187e-01;6.383e-01;-2.094e-01;9.788e-01;1.043e+00;6.619e-01;-1.747e-01;1.044e+00;4.000e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.251364;1.044e+00;6.667e-01;-2.186e-01;6.383e-01;-2.093e-01;9.789e-01;1.043e+00;6.619e-01;-1.746e-01;1.044e+00;4.000e-01;-1.312e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.256364;1.044e+00;6.667e-01;-2.186e-01;6.383e-01;-2.093e-01;9.789e-01;1.043e+00;6.619e-01;-1.746e-01;1.044e+00;4.000e-01;-1.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.260364;1.044e+00;6.667e-01;-2.185e-01;6.383e-01;-2.092e-01;9.789e-01;1.043e+00;6.619e-01;-1.746e-01;1.044e+00;4.000e-01;-1.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.273364;1.044e+00;6.667e-01;-2.185e-01;6.383e-01;-2.092e-01;9.789e-01;1.043e+00;6.619e-01;-1.745e-01;1.044e+00;4.000e-01;-1.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.277364;1.044e+00;6.667e-01;-2.184e-01;6.383e-01;-2.091e-01;9.789e-01;1.043e+00;6.619e-01;-1.745e-01;1.044e+00;4.000e-01;-1.311e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.289364;1.044e+00;6.667e-01;-2.184e-01;6.383e-01;-2.091e-01;9.789e-01;1.043e+00;6.619e-01;-1.744e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.290364;1.044e+00;6.667e-01;-2.183e-01;6.383e-01;-2.091e-01;9.789e-01;1.043e+00;6.619e-01;-1.744e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.295364;1.044e+00;6.667e-01;-2.183e-01;6.383e-01;-2.090e-01;9.789e-01;1.043e+00;6.619e-01;-1.743e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.306364;1.044e+00;6.667e-01;-2.183e-01;6.383e-01;-2.090e-01;9.790e-01;1.043e+00;6.619e-01;-1.743e-01;1.044e+00;4.000e-01;-1.310e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.311364;1.044e+00;6.667e-01;-2.182e-01;6.383e-01;-2.089e-01;9.790e-01;1.043e+00;6.619e-01;-1.743e-01;1.044e+00;4.000e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.325364;1.044e+00;6.667e-01;-2.181e-01;6.383e-01;-2.089e-01;9.790e-01;1.043e+00;6.619e-01;-1.742e-01;1.044e+00;4.000e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.330364;1.044e+00;6.667e-01;-2.181e-01;6.383e-01;-2.088e-01;9.790e-01;1.043e+00;6.619e-01;-1.741e-01;1.044e+00;4.000e-01;-1.309e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.338364;1.044e+00;6.667e-01;-2.181e-01;6.383e-01;-2.088e-01;9.790e-01;1.043e+00;6.619e-01;-1.741e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.342364;1.044e+00;6.667e-01;-2.180e-01;6.383e-01;-2.088e-01;9.790e-01;1.043e+00;6.619e-01;-1.741e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.346364;1.044e+00;6.667e-01;-2.180e-01;6.383e-01;-2.087e-01;9.790e-01;1.043e+00;6.619e-01;-1.741e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.350364;1.044e+00;6.667e-01;-2.180e-01;6.383e-01;-2.087e-01;9.790e-01;1.043e+00;6.619e-01;-1.740e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.355364;1.044e+00;6.667e-01;-2.180e-01;6.383e-01;-2.087e-01;9.791e-01;1.043e+00;6.619e-01;-1.740e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.360364;1.044e+00;6.667e-01;-2.179e-01;6.383e-01;-2.086e-01;9.791e-01;1.043e+00;6.619e-01;-1.740e-01;1.044e+00;4.000e-01;-1.308e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.365364;1.044e+00;6.667e-01;-2.179e-01;6.383e-01;-2.086e-01;9.791e-01;1.043e+00;6.619e-01;-1.739e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.371364;1.044e+00;6.667e-01;-2.179e-01;6.383e-01;-2.086e-01;9.791e-01;1.043e+00;6.619e-01;-1.739e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.377364;1.044e+00;6.667e-01;-2.178e-01;6.383e-01;-2.086e-01;9.791e-01;1.043e+00;6.619e-01;-1.739e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.381364;1.044e+00;6.667e-01;-2.178e-01;6.383e-01;-2.085e-01;9.791e-01;1.043e+00;6.619e-01;-1.739e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.388364;1.044e+00;6.667e-01;-2.178e-01;6.383e-01;-2.085e-01;9.791e-01;1.043e+00;6.619e-01;-1.738e-01;1.044e+00;4.000e-01;-1.307e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.394364;1.044e+00;6.667e-01;-2.177e-01;6.383e-01;-2.085e-01;9.791e-01;1.043e+00;6.619e-01;-1.738e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.395364;1.044e+00;6.667e-01;-2.177e-01;6.383e-01;-2.084e-01;9.791e-01;1.043e+00;6.619e-01;-1.738e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.400364;1.044e+00;6.667e-01;-2.177e-01;6.383e-01;-2.084e-01;9.791e-01;1.043e+00;6.619e-01;-1.737e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.405364;1.044e+00;6.667e-01;-2.177e-01;6.383e-01;-2.084e-01;9.791e-01;1.043e+00;6.619e-01;-1.737e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.412364;1.044e+00;6.667e-01;-2.176e-01;6.383e-01;-2.084e-01;9.792e-01;1.043e+00;6.619e-01;-1.737e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.416364;1.044e+00;6.667e-01;-2.176e-01;6.383e-01;-2.083e-01;9.792e-01;1.043e+00;6.619e-01;-1.737e-01;1.044e+00;4.000e-01;-1.306e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.422364;1.044e+00;6.667e-01;-2.176e-01;6.383e-01;-2.083e-01;9.792e-01;1.043e+00;6.619e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.429364;1.044e+00;6.667e-01;-2.175e-01;6.383e-01;-2.083e-01;9.792e-01;1.043e+00;6.619e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.430364;1.044e+00;6.667e-01;-2.175e-01;6.383e-01;-2.082e-01;9.792e-01;1.043e+00;6.619e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.435364;1.044e+00;6.667e-01;-2.175e-01;6.383e-01;-2.082e-01;9.792e-01;1.043e+00;6.619e-01;-1.736e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.444364;1.044e+00;6.667e-01;-2.174e-01;6.383e-01;-2.082e-01;9.792e-01;1.043e+00;6.619e-01;-1.735e-01;1.044e+00;4.000e-01;-1.305e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.445364;1.044e+00;6.667e-01;-2.174e-01;6.383e-01;-2.082e-01;9.792e-01;1.043e+00;6.619e-01;-1.735e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.452364;1.044e+00;6.667e-01;-2.174e-01;6.383e-01;-2.081e-01;9.792e-01;1.043e+00;6.619e-01;-1.735e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.456364;1.044e+00;6.667e-01;-2.174e-01;6.383e-01;-2.081e-01;9.792e-01;1.043e+00;6.619e-01;-1.734e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.462364;1.044e+00;6.667e-01;-2.173e-01;6.383e-01;-2.081e-01;9.792e-01;1.043e+00;6.619e-01;-1.734e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.465364;1.044e+00;6.667e-01;-2.173e-01;6.383e-01;-2.081e-01;9.793e-01;1.043e+00;6.619e-01;-1.734e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.470364;1.044e+00;6.667e-01;-2.173e-01;6.383e-01;-2.080e-01;9.793e-01;1.043e+00;6.619e-01;-1.734e-01;1.044e+00;4.000e-01;-1.304e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.482364;1.044e+00;6.667e-01;-2.172e-01;6.383e-01;-2.080e-01;9.793e-01;1.043e+00;6.619e-01;-1.733e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.488364;1.044e+00;6.667e-01;-2.172e-01;6.383e-01;-2.079e-01;9.793e-01;1.043e+00;6.619e-01;-1.733e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.490364;1.044e+00;6.667e-01;-2.171e-01;6.383e-01;-2.079e-01;9.793e-01;1.043e+00;6.619e-01;-1.732e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.500364;1.044e+00;6.667e-01;-2.171e-01;6.383e-01;-2.079e-01;9.793e-01;1.043e+00;6.618e-01;-1.732e-01;1.044e+00;4.000e-01;-1.303e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.507364;1.044e+00;6.667e-01;-2.171e-01;6.383e-01;-2.078e-01;9.793e-01;1.043e+00;6.618e-01;-1.732e-01;1.044e+00;4.000e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.518364;1.044e+00;6.667e-01;-2.170e-01;6.383e-01;-2.078e-01;9.793e-01;1.043e+00;6.618e-01;-1.731e-01;1.044e+00;4.000e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.524364;1.044e+00;6.667e-01;-2.170e-01;6.383e-01;-2.077e-01;9.794e-01;1.043e+00;6.618e-01;-1.731e-01;1.044e+00;4.000e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.525364;1.044e+00;6.667e-01;-2.169e-01;6.383e-01;-2.077e-01;9.794e-01;1.043e+00;6.618e-01;-1.731e-01;1.044e+00;4.000e-01;-1.302e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.530364;1.044e+00;6.667e-01;-2.169e-01;6.383e-01;-2.077e-01;9.794e-01;1.043e+00;6.618e-01;-1.730e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.536364;1.044e+00;6.667e-01;-2.169e-01;6.383e-01;-2.077e-01;9.794e-01;1.043e+00;6.618e-01;-1.730e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.541364;1.044e+00;6.667e-01;-2.169e-01;6.383e-01;-2.076e-01;9.794e-01;1.043e+00;6.618e-01;-1.730e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.554364;1.044e+00;6.667e-01;-2.168e-01;6.383e-01;-2.076e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.555364;1.044e+00;6.667e-01;-2.168e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.561491;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.573491;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.576491;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.580491;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.588491;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.591491;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.598491;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.609491;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.610491;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.617491;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.628491;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.630491;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.635491;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.646491;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.654491;1.044e+00;6.667e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.655491;1.044e+00;6.667e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.664491;1.044e+00;6.667e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.665491;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.673458;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.675970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.681970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.691970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.699970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.700970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.068e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.705970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.710970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.716970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.720970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.729970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.730970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.735970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.748970;1.044e+00;6.667e-01;-2.157e-01;6.383e-01;-2.065e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.753970;1.044e+00;6.667e-01;-2.157e-01;6.383e-01;-2.065e-01;9.797e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.757970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.065e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.764970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.765970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.771970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.776970;1.044e+00;6.667e-01;-2.155e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.786970;1.044e+00;6.667e-01;-2.155e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.795970;1.044e+00;6.667e-01;-2.154e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.618e-01;-1.716e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.805970;1.044e+00;6.667e-01;-2.154e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.716e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.814970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.815970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.061e-01;9.799e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.825970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.061e-01;9.799e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.833970;1.044e+00;6.667e-01;-2.152e-01;6.383e-01;-2.061e-01;9.799e-01;1.043e+00;6.618e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.844970;1.044e+00;6.667e-01;-2.152e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.845970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.853970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.856970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.864970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.865970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.618e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.872970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.618e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.876970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.058e-01;9.799e-01;1.043e+00;6.618e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.881970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.618e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.885970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.618e-01;-1.711e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.892970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.618e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.904970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.618e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.905970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.618e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.912970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.618e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.915970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.920970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.925970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.931970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.938970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.055e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.940970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.945970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.951970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.958970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.965970;1.044e+00;6.667e-01;-2.145e-01;6.383e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.972970;1.044e+00;6.667e-01;-2.145e-01;6.383e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.977970;1.044e+00;6.667e-01;-2.145e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.983970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.985970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.992970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
78.997970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.004970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.005970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.802e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.013970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.016970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.027970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.034970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.035970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.048970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.050970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.055970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.069970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.070970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.075970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.083970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.091970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.097970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.701e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.112970;1.044e+00;6.667e-01;-2.138e-01;6.383e-01;-2.047e-01;9.803e-01;1.043e+00;6.617e-01;-1.701e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.117970;1.044e+00;6.667e-01;-2.138e-01;6.383e-01;-2.047e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.134970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.046e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.135970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.046e-01;9.803e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.140970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.046e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.152970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.156970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.160970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.179970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.044e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.180970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.044e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.185970;1.044e+00;6.667e-01;-2.134e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.201970;1.044e+00;6.667e-01;-2.134e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.206970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.210970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.223970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.225970;1.044e+00;6.667e-01;-2.132e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.230970;1.044e+00;6.667e-01;-2.132e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.247970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.251970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.259970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.260970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.267970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.270970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.275970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.039e-01;9.805e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.282970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.039e-01;9.805e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.294970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.039e-01;9.806e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.295970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.039e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.311970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.317970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.321970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.334970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
