time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
79.335970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.341970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.345970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.617e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.357970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.036e-01;9.806e-01;1.043e+00;6.617e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.366970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.036e-01;9.807e-01;1.043e+00;6.617e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.370970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.617e-01;-1.689e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.380970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.617e-01;-1.689e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.391970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.617e-01;-1.689e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.403970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.617e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.408970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.617e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.412970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.416970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.427970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.033e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.436970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.033e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.441970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.033e-01;9.808e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.445970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.451970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.467970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.470970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.476970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.493970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.495970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.501970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.030e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.519970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.030e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.520970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.030e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.526970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.534970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.535970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.546970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.551970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.682e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.573970;1.044e+00;6.667e-01;-2.118e-01;6.383e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.682e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.575970;1.044e+00;6.667e-01;-2.118e-01;6.383e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.601970;1.044e+00;6.667e-01;-2.117e-01;6.383e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.605970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.026e-01;9.809e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.621970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.026e-01;9.810e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.629970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.026e-01;9.810e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.630970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.025e-01;9.810e-01;1.043e+00;6.616e-01;-1.679e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.658970;1.044e+00;6.667e-01;-2.115e-01;6.383e-01;-2.025e-01;9.810e-01;1.043e+00;6.616e-01;-1.679e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.666970;1.044e+00;6.667e-01;-2.114e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.687970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.696970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.023e-01;9.810e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.713970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.023e-01;9.811e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.716970;1.044e+00;6.667e-01;-2.112e-01;6.383e-01;-2.023e-01;9.811e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.742970;1.044e+00;6.667e-01;-2.112e-01;6.383e-01;-2.022e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.746970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.022e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.761970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.771970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.777970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.792970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.020e-01;9.811e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.800970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.020e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.808970;1.044e+00;6.667e-01;-2.109e-01;6.383e-01;-2.020e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.810970;1.044e+00;6.667e-01;-2.109e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.840970;1.044e+00;6.667e-01;-2.108e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.673e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.863970;1.044e+00;6.667e-01;-2.108e-01;6.383e-01;-2.018e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.873970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.018e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.876970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.894970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.895970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.906970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.017e-01;9.813e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.910970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.915970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.927970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.941970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.945970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.960970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.972970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.976970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.980970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.994970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
79.995970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.008970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.012970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.814e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.017970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.030970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.616e-01;-1.667e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.050970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.616e-01;-1.667e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.055970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.616e-01;-1.667e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.066970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.616e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.079970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.616e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.080970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.089970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.090970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.095970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.128970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.130970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.135970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.142970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.156970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.170970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.177970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.213970;1.044e+00;6.667e-01;-2.098e-01;6.383e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.221970;1.044e+00;6.667e-01;-2.098e-01;6.383e-01;-2.008e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.225970;1.044e+00;6.667e-01;-2.097e-01;6.383e-01;-2.008e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.257970;1.044e+00;6.667e-01;-2.097e-01;6.383e-01;-2.008e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.267970;1.044e+00;6.667e-01;-2.097e-01;6.383e-01;-2.007e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.298970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.007e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.304970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.007e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.305970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.313970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.315970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.354970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.355970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.360970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.365970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.377970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.405970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.411970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.419970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.420970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.428970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.461970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.475970;1.044e+00;6.667e-01;-2.092e-01;6.383e-01;-2.003e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.520970;1.044e+00;6.667e-01;-2.092e-01;6.383e-01;-2.003e-01;9.817e-01;1.044e+00;6.615e-01;-1.657e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.536970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.657e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.560970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.581970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.602970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.625970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.653970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.001e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.670970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.675970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.721970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.732970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.756970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.804970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.805970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.820970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.851970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.998e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.902970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.998e-01;9.818e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.926970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.998e-01;9.819e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.967970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
80.981970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.024970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.025970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.068970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.130970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.218970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.364970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.365970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.995e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.386970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.995e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.459970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.995e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.250e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.460970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.995e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.481970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.995e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.633970;1.044e+00;6.667e-01;-2.084e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.728970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.650e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.796970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.996e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.845970;1.044e+00;6.667e-01;-2.085e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.894970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.251e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.895970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.910970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.651e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.957970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.997e-01;9.819e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.984970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.998e-01;9.819e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
81.985970;1.044e+00;6.667e-01;-2.086e-01;6.383e-01;-1.998e-01;9.818e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.045970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.998e-01;9.818e-01;1.044e+00;6.615e-01;-1.652e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.083970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.998e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.101970;1.044e+00;6.667e-01;-2.087e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.252e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.160970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.653e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.190970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-1.999e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.203970;1.044e+00;6.667e-01;-2.088e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.261970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.654e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.267970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.253e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.289970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.000e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.290970;1.044e+00;6.667e-01;-2.089e-01;6.383e-01;-2.001e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.324970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.818e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.325970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.354970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.655e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.355970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.379970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.001e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.380970;1.044e+00;6.667e-01;-2.090e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.409970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.254e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.410970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.440970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.656e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.462970;1.044e+00;6.667e-01;-2.091e-01;6.383e-01;-2.002e-01;9.817e-01;1.044e+00;6.615e-01;-1.657e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.522970;1.044e+00;6.667e-01;-2.092e-01;6.383e-01;-2.003e-01;9.817e-01;1.044e+00;6.615e-01;-1.657e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.539970;1.044e+00;6.667e-01;-2.092e-01;6.383e-01;-2.003e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.255e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.540970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.003e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.587970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.817e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.600970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.658e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.611970;1.044e+00;6.667e-01;-2.093e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.618970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.004e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.658970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.256e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.674970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.659e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.675970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.681970;1.044e+00;6.667e-01;-2.094e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.690970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.005e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.746970;1.044e+00;6.667e-01;-2.095e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.660e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.750970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.761970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.006e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.771970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.007e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.257e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.815970;1.044e+00;6.667e-01;-2.096e-01;6.383e-01;-2.007e-01;9.816e-01;1.044e+00;6.615e-01;-1.661e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.830970;1.044e+00;6.667e-01;-2.097e-01;6.383e-01;-2.007e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.880970;1.044e+00;6.667e-01;-2.097e-01;6.383e-01;-2.008e-01;9.815e-01;1.044e+00;6.615e-01;-1.662e-01;1.044e+00;4.000e-01;-1.258e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.896970;1.044e+00;6.667e-01;-2.098e-01;6.383e-01;-2.008e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.942970;1.044e+00;6.667e-01;-2.098e-01;6.383e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.950970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.663e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.962970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.009e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
82.983970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.259e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.004970;1.044e+00;6.667e-01;-2.099e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.005970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.014970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.664e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.015970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.023970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.815e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.026970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.010e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.064970;1.044e+00;6.667e-01;-2.100e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.065970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.078970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.665e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.085970;1.044e+00;6.667e-01;-2.101e-01;6.383e-01;-2.011e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.260e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.140970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.615e-01;-1.666e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.150970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.012e-01;9.814e-01;1.044e+00;6.615e-01;-1.667e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.182970;1.044e+00;6.667e-01;-2.102e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.615e-01;-1.667e-01;1.044e+00;4.000e-01;-1.261e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.202970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.615e-01;-1.667e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.211970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.013e-01;9.814e-01;1.044e+00;6.615e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.218970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.814e-01;1.044e+00;6.615e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.224970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.615e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.225970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.240970;1.044e+00;6.667e-01;-2.103e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.263970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.014e-01;9.813e-01;1.044e+00;6.616e-01;-1.668e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.265970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.014e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.270970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.014e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.278970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.262e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.298970;1.044e+00;6.667e-01;-2.104e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.323970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.669e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.330970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.015e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.353970;1.044e+00;6.667e-01;-2.105e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.373970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.263e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.382970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.670e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.389970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.016e-01;9.813e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.390970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.017e-01;9.813e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.407970;1.044e+00;6.667e-01;-2.106e-01;6.383e-01;-2.017e-01;9.813e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.410970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.441970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.671e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.446970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.017e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.465970;1.044e+00;6.667e-01;-2.107e-01;6.383e-01;-2.018e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.264e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.500970;1.044e+00;6.667e-01;-2.108e-01;6.383e-01;-2.018e-01;9.812e-01;1.043e+00;6.616e-01;-1.672e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.505970;1.044e+00;6.667e-01;-2.108e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.673e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.520970;1.044e+00;6.667e-01;-2.108e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.673e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.557970;1.044e+00;6.667e-01;-2.109e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.673e-01;1.044e+00;4.000e-01;-1.265e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.562970;1.044e+00;6.667e-01;-2.109e-01;6.383e-01;-2.019e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.576970;1.044e+00;6.667e-01;-2.109e-01;6.383e-01;-2.020e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.591970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.020e-01;9.812e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.616970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.020e-01;9.811e-01;1.043e+00;6.616e-01;-1.674e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.630970;1.044e+00;6.667e-01;-2.110e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.648970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.266e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.673970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.675e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.676970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.021e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.684970;1.044e+00;6.667e-01;-2.111e-01;6.383e-01;-2.022e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.685970;1.044e+00;6.667e-01;-2.112e-01;6.383e-01;-2.022e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
