time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
83.731970;1.044e+00;6.667e-01;-2.112e-01;6.383e-01;-2.022e-01;9.811e-01;1.043e+00;6.616e-01;-1.676e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.738970;1.044e+00;6.667e-01;-2.112e-01;6.383e-01;-2.023e-01;9.811e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.267e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.772970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.023e-01;9.811e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.788970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.023e-01;9.810e-01;1.043e+00;6.616e-01;-1.677e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.790970;1.044e+00;6.667e-01;-2.113e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.829970;1.044e+00;6.667e-01;-2.114e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.268e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.830970;1.044e+00;6.667e-01;-2.114e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.845970;1.044e+00;6.667e-01;-2.114e-01;6.383e-01;-2.024e-01;9.810e-01;1.043e+00;6.616e-01;-1.678e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.901970;1.044e+00;6.667e-01;-2.115e-01;6.383e-01;-2.025e-01;9.810e-01;1.043e+00;6.616e-01;-1.679e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.918970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.026e-01;9.810e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.269e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.952970;1.044e+00;6.667e-01;-2.116e-01;6.383e-01;-2.026e-01;9.810e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.958970;1.044e+00;6.667e-01;-2.117e-01;6.383e-01;-2.026e-01;9.809e-01;1.043e+00;6.616e-01;-1.680e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
83.960970;1.044e+00;6.667e-01;-2.117e-01;6.383e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.009970;1.044e+00;6.667e-01;-2.117e-01;6.383e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.270e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.010970;1.044e+00;6.667e-01;-2.118e-01;6.383e-01;-2.027e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.015970;1.044e+00;6.667e-01;-2.118e-01;6.383e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.681e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.062970;1.044e+00;6.667e-01;-2.118e-01;6.383e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.682e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.071970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.028e-01;9.809e-01;1.043e+00;6.616e-01;-1.682e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.098970;1.044e+00;6.667e-01;-2.119e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.271e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.127970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.029e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.130970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.030e-01;9.809e-01;1.043e+00;6.616e-01;-1.683e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.170970;1.044e+00;6.667e-01;-2.120e-01;6.383e-01;-2.030e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.184970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.030e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.185970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.684e-01;1.044e+00;4.000e-01;-1.272e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.190970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.226970;1.044e+00;6.667e-01;-2.121e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.241970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.031e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.245970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.685e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.280970;1.044e+00;6.667e-01;-2.122e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.273e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.298970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.032e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.303970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.033e-01;9.808e-01;1.043e+00;6.616e-01;-1.686e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.316970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.033e-01;9.808e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.334970;1.044e+00;6.667e-01;-2.123e-01;6.383e-01;-2.033e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.335970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.033e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.356970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.033e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.361970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.687e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.371970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.274e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.391970;1.044e+00;6.667e-01;-2.124e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.414970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.034e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.415970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.420970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.688e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.445970;1.044e+00;6.667e-01;-2.125e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.689e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.465970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.689e-01;1.044e+00;4.000e-01;-1.275e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.471970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.035e-01;9.807e-01;1.043e+00;6.616e-01;-1.689e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.479970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.036e-01;9.807e-01;1.043e+00;6.616e-01;-1.689e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.480970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.036e-01;9.807e-01;1.043e+00;6.616e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.500970;1.044e+00;6.667e-01;-2.126e-01;6.383e-01;-2.036e-01;9.807e-01;1.043e+00;6.616e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.530970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.036e-01;9.806e-01;1.043e+00;6.616e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.538970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.616e-01;-1.690e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.557970;1.044e+00;6.667e-01;-2.127e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.616e-01;-1.691e-01;1.044e+00;4.000e-01;-1.276e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.561970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.616e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.589970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.037e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.590970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.598970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.691e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.615970;1.044e+00;6.667e-01;-2.128e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.648970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.038e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.652970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.039e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.277e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.658970;1.044e+00;6.667e-01;-2.129e-01;6.383e-01;-2.039e-01;9.806e-01;1.043e+00;6.617e-01;-1.692e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.690970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.039e-01;9.806e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.708970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.039e-01;9.805e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.719970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.693e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.720970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.729970;1.044e+00;6.667e-01;-2.130e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.730970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.749970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.278e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.750970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.769970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.040e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.770970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.780970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.694e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.787970;1.044e+00;6.667e-01;-2.131e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.830970;1.044e+00;6.667e-01;-2.132e-01;6.383e-01;-2.041e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.843970;1.044e+00;6.667e-01;-2.132e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.695e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.846970;1.044e+00;6.667e-01;-2.132e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.279e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.885970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.042e-01;9.805e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.892970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.042e-01;9.804e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.905970;1.044e+00;6.667e-01;-2.133e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.696e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.946970;1.044e+00;6.667e-01;-2.134e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.280e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.955970;1.044e+00;6.667e-01;-2.134e-01;6.383e-01;-2.043e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.965970;1.044e+00;6.667e-01;-2.134e-01;6.383e-01;-2.044e-01;9.804e-01;1.043e+00;6.617e-01;-1.697e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
84.970970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.044e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.018970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.044e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.027970;1.044e+00;6.667e-01;-2.135e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.034970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.698e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.035970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.048970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.281e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.083970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.045e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.088970;1.044e+00;6.667e-01;-2.136e-01;6.383e-01;-2.046e-01;9.804e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.099970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.046e-01;9.803e-01;1.043e+00;6.617e-01;-1.699e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.100970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.046e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.149970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.046e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.150970;1.044e+00;6.667e-01;-2.137e-01;6.383e-01;-2.047e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.282e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.166970;1.044e+00;6.667e-01;-2.138e-01;6.383e-01;-2.047e-01;9.803e-01;1.043e+00;6.617e-01;-1.700e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.215970;1.044e+00;6.667e-01;-2.138e-01;6.383e-01;-2.047e-01;9.803e-01;1.043e+00;6.617e-01;-1.701e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.233970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.701e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.259970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.283e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.260970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.279970;1.044e+00;6.667e-01;-2.139e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.280970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.048e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.299970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.803e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.300970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.702e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.346970;1.044e+00;6.667e-01;-2.140e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.352970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.049e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.368970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.284e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.372970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.703e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.412970;1.044e+00;6.667e-01;-2.141e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.421970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.050e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.444970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.704e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.445970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.482970;1.044e+00;6.667e-01;-2.142e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.285e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.493970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.051e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.517970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.802e-01;1.043e+00;6.617e-01;-1.705e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.524970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.802e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.525970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.551970;1.044e+00;6.667e-01;-2.143e-01;6.383e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.567970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.052e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.592970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.706e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.599970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.286e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.600970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.622970;1.044e+00;6.667e-01;-2.144e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.641970;1.044e+00;6.667e-01;-2.145e-01;6.383e-01;-2.053e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.668970;1.044e+00;6.667e-01;-2.145e-01;6.383e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.707e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.719970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.054e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.720970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.287e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.747970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.708e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.767970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.801e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.771970;1.044e+00;6.667e-01;-2.146e-01;6.383e-01;-2.055e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.798970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.055e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.827970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.709e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.848970;1.044e+00;6.667e-01;-2.147e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.288e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.878970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.056e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.910970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.617e-01;-1.710e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.926970;1.044e+00;6.667e-01;-2.148e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.617e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.962970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.057e-01;9.800e-01;1.043e+00;6.617e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.980970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.617e-01;-1.711e-01;1.044e+00;4.000e-01;-1.289e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
85.996970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.617e-01;-1.711e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.008970;1.044e+00;6.667e-01;-2.149e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.032970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.058e-01;9.800e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.049970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.058e-01;9.799e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.050970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.085970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.712e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.092970;1.044e+00;6.667e-01;-2.150e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.713e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.122970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.713e-01;1.044e+00;4.000e-01;-1.290e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.138970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.059e-01;9.799e-01;1.043e+00;6.617e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.158970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.617e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.177970;1.044e+00;6.667e-01;-2.151e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.713e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.180970;1.044e+00;6.667e-01;-2.152e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.231970;1.044e+00;6.667e-01;-2.152e-01;6.383e-01;-2.060e-01;9.799e-01;1.043e+00;6.618e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.271970;1.044e+00;6.667e-01;-2.152e-01;6.383e-01;-2.061e-01;9.799e-01;1.043e+00;6.618e-01;-1.714e-01;1.044e+00;4.000e-01;-1.291e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.328970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.061e-01;9.799e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.330970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.366970;1.044e+00;6.667e-01;-2.153e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.373970;1.044e+00;6.667e-01;-2.154e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.715e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.429970;1.044e+00;6.667e-01;-2.154e-01;6.383e-01;-2.062e-01;9.798e-01;1.043e+00;6.618e-01;-1.716e-01;1.044e+00;4.000e-01;-1.292e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.430970;1.044e+00;6.667e-01;-2.154e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.618e-01;-1.716e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.478970;1.044e+00;6.667e-01;-2.155e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.618e-01;-1.716e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.536970;1.044e+00;6.667e-01;-2.155e-01;6.383e-01;-2.063e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.566970;1.044e+00;6.667e-01;-2.155e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.589970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.717e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.590970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.604970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.293e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.605970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.649970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.064e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.650970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.065e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.675970;1.044e+00;6.667e-01;-2.156e-01;6.383e-01;-2.065e-01;9.798e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.706970;1.044e+00;6.667e-01;-2.157e-01;6.383e-01;-2.065e-01;9.797e-01;1.043e+00;6.618e-01;-1.718e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.768970;1.044e+00;6.667e-01;-2.157e-01;6.383e-01;-2.065e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.791970;1.044e+00;6.667e-01;-2.157e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.294e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.831970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.719e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.896970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.066e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.917970;1.044e+00;6.667e-01;-2.158e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
86.965970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.720e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.005970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.295e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.035970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.067e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.049970;1.044e+00;6.667e-01;-2.159e-01;6.383e-01;-2.068e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.050970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.094970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.797e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.095970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.796e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.111970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.796e-01;1.043e+00;6.618e-01;-1.721e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.184970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.068e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.185970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.197970;1.044e+00;6.667e-01;-2.160e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.248970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.296e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.272970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.722e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.352970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.069e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.355970;1.044e+00;6.667e-01;-2.161e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.453970;1.044e+00;6.667e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.723e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.537970;1.044e+00;6.667e-01;-2.162e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.297e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.543970;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.070e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.662970;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.672970;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.749795;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.764691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.765691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.913691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
87.917691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.034691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.035691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.219691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.220691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.315691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.368691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.430691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.615691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.710691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.715691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
88.815691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
89.236691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
89.397691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
89.702691;1.044e+00;6.667e-01;-2.168e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
90.921691;1.044e+00;6.667e-01;-2.168e-01;6.383e-01;-2.076e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
91.344691;1.044e+00;6.667e-01;-2.168e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.301e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
91.345691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
91.595691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.729e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
92.380691;1.044e+00;6.667e-01;-2.167e-01;6.383e-01;-2.075e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
92.614691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.794e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
92.615691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
92.841691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.728e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
93.343691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.300e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
93.531691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.074e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
93.703691;1.044e+00;6.667e-01;-2.166e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
94.043691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.727e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
94.836691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.073e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
95.003691;1.044e+00;6.667e-01;-2.165e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
95.495691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.299e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
95.515691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.726e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
96.725691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.072e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
96.896691;1.044e+00;6.667e-01;-2.164e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
98.100759;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.795e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
98.394759;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.725e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
98.395759;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
100.000000;1.044e+00;6.667e-01;-2.163e-01;6.383e-01;-2.071e-01;9.796e-01;1.043e+00;6.618e-01;-1.724e-01;1.044e+00;4.000e-01;-1.298e-01;1.000e+01;6.667e-01;-2.167e-01;9.794e-01;5.000e+01;5.000e+01
