time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.533333333;-0;-0.510638515;-0;1.044444;1.037924;-0.494236572;0.0221853109;50;-0;0;-0.533333333;0;1.044444;-0.32;0;10;50;-0.533333;0;1.044444;1;1
19.999996;1.04444349;-0.533333575;6.78761804e-07;-0.510638166;-2.44606534e-06;1.04444426;1.03792361;-0.494237105;0.0221857872;50;-9.44612181e-08;-1.72287851e-06;-0.533333416;7.49853687e-07;1.04444432;-0.320000209;-1.78553489e-06;10;50.0000002;-0.533333;0;1.044444;1.00000739;0.99998469
19.999997;1.04947349;-0.535966909;-0.00992603339;-0.510699932;-0.00946100305;1.04649624;1.04237764;-0.494574798;0.012606243;50;-0.0640334278;-0.015439893;-0.600000083;-0.0266659168;1.04947432;-0.321580209;-0.00595767317;10;50.0000002;-0.533333;0;1.044444;1.06059093;1.06056963
20.000000;1.04948649;-0.535973575;-0.00988274517;-0.510699958;-0.00941944589;1.04652221;1.04239364;-0.494573602;0.0126475956;50.00001;-0.0640267612;-0.0154830632;-0.600000083;-0.0266659168;1.04948732;-0.321584209;-0.00593156084;10;50.0000102;-0.533333;0;1.044444;1.06034748;1.06032757
20.000004;1.04949949;-0.535980242;-0.00984112113;-0.510699984;-0.00937948639;1.04654819;1.04240964;-0.494572407;0.0126889483;50.000019;-0.0640200945;-0.015524578;-0.600000083;-0.0266659168;1.04950032;-0.321588209;-0.00590645489;10;50.0000192;-0.533333;0;1.044444;1.06010505;1.06008646
20.000028;1.04957749;-0.536021909;-0.00958949573;-0.51070173;-0.00913886764;1.04670116;1.04250164;-0.49456713;0.0129292129;50.000077;-0.0639784278;-0.0157744261;-0.600000083;-0.0266659166;1.04957832;-0.321613209;-0.00575534908;10;50.0000772;-0.533333;0;1.044444;1.05867562;1.05865836
20.000060;1.04967949;-0.536075243;-0.00926453544;-0.510702912;-0.00882822261;1.04690014;1.04262164;-0.494559763;0.0132394181;50.000154;-0.0639250945;-0.0160992783;-0.600000083;-0.0266659163;1.04968032;-0.32164521;-0.0055602465;10;50.0001542;-0.533333;0;1.044444;1.0568202;1.05680424
20.000092;1.04977749;-0.536126911;-0.00894957548;-0.510704452;-0.00852719658;1.04709314;1.04273864;-0.494552222;0.0135415987;50.00023;-0.0638734279;-0.0164124639;-0.600000083;-0.026665916;1.04977832;-0.32167621;-0.00537114389;10;50.0002302;-0.533333;0;1.044444;1.05502379;1.05500911
20.000124;1.04987249;-0.536175245;-0.00864461321;-0.510704277;-0.00823578406;1.04727914;1.04285064;-0.494543857;0.0138325918;50.000307;-0.0638250946;-0.0167173258;-0.600000083;-0.0266659158;1.04987332;-0.32170521;-0.00518804763;10;50.0003072;-0.533333;0;1.044444;1.05328439;1.05327093
20.000156;1.04996349;-0.536223578;-0.00834965126;-0.510706047;-0.00795397898;1.04746014;1.04295964;-0.494536917;0.0141155725;50.000383;-0.0637767614;-0.017010586;-0.600000083;-0.0266659155;1.04996432;-0.32173421;-0.00501095134;10;50.0003832;-0.533333;0;1.044444;1.0516;1.05158775
20.000188;1.0500525;-0.536268579;-0.00806302184;-0.510705616;-0.00768017735;1.04763414;1.04306463;-0.494530276;0.0143889621;50.00046;-0.0637317614;-0.017295586;-0.600000083;-0.0266659152;1.05005332;-0.32176121;-0.00483885769;10;50.0004602;-0.533333;0;1.044444;1.04996862;1.04995754
20.000220;1.0501385;-0.53631358;-0.00778639273;-0.510706642;-0.00741596616;1.04780314;1.04316663;-0.494521863;0.0146527523;50.000536;-0.0636867614;-0.0175705859;-0.600000084;-0.026665915;1.05013932;-0.32178821;-0.004672764;10;50.0005362;-0.533333;0;1.044444;1.04838824;1.04837833
20.000252;1.0502225;-0.536355248;-0.00751809457;-0.510705468;-0.00715975543;1.04796714;1.04326563;-0.494514874;0.0149101449;50.000613;-0.0636450948;-0.0178372525;-0.600000084;-0.0266659147;1.05022332;-0.321813211;-0.00451167668;10;50.0006132;-0.533333;0;1.044444;1.04685888;1.04685008
20.000284;1.0503025;-0.536396915;-0.00725979669;-0.510706239;-0.00691313334;1.04812615;1.04336163;-0.494507712;0.0151579475;50.000689;-0.0636034281;-0.0180955857;-0.600000084;-0.0266659144;1.05030332;-0.321838211;-0.00435659573;10;50.0006892;-0.533333;0;1.044444;1.04537652;1.04536882
20.000316;1.0503805;-0.536436916;-0.00700823387;-0.510706395;-0.00667272077;1.04827915;1.04345363;-0.494500849;0.0153977424;50.000765;-0.0635634282;-0.0183455857;-0.600000084;-0.0266659142;1.05038132;-0.321862211;-0.00420559584;10;50.0007652;-0.533333;0;1.044444;1.04394122;1.04393749
20.000348;1.0504565;-0.53647525;-0.00676489993;-0.510705937;-0.0064405921;1.04842715;1.04354363;-0.494493337;0.015629595;50.000842;-0.0635250949;-0.0185872523;-0.600000084;-0.0266659139;1.05045732;-0.321885211;-0.00405959595;10;50.0008422;-0.533333;0;1.044444;1.04255124;1.04255051
20.000380;1.0505295;-0.536511917;-0.00652989932;-0.510705351;-0.00621644723;1.04857115;1.04362963;-0.494487723;0.0158534834;50.000918;-0.0634884283;-0.0188222522;-0.600000084;-0.0266659136;1.05053032;-0.321907211;-0.00391859606;10;50.0009182;-0.533333;0;1.044444;1.04120624;1.04120551
20.000412;1.0506005;-0.536546918;-0.00630156538;-0.510704151;-0.0059986905;1.04871015;1.04371363;-0.494479863;0.0160709783;50.000994;-0.0634534283;-0.0190489187;-0.600000084;-0.0266659134;1.05060132;-0.321928212;-0.00378159617;10;50.0009942;-0.533333;0;1.044444;1.03990324;1.03990251
20.000444;1.0506685;-0.536581919;-0.00608156476;-0.51070441;-0.00578891116;1.04884515;1.04379463;-0.494473425;0.016282098;50.00107;-0.0634184283;-0.0192672521;-0.600000084;-0.0266659131;1.05066932;-0.321949212;-0.00364959628;10;50.0010702;-0.533333;0;1.044444;1.03864224;1.03864151
20.000476;1.0507355;-0.536615253;-0.00586823081;-0.510703568;-0.00558550904;1.04897515;1.04387362;-0.494466338;0.0164852335;50.001146;-0.0633850951;-0.0194789186;-0.600000085;-0.0266659129;1.05073632;-0.321969212;-0.00352159639;10;50.0011462;-0.533333;0;1.044444;1.03742124;1.03742051
20.000508;1.0507995;-0.53664692;-0.00566156354;-0.510702597;-0.00538849259;1.04910115;1.04394962;-0.494460674;0.0166835966;50.001222;-0.0633534284;-0.0196855852;-0.600000085;-0.0266659126;1.05080032;-0.321988212;-0.0033975965;10;50.0012222;-0.533333;0;1.044444;1.03623824;1.03623751
20.000540;1.05086151;-0.536676921;-0.00546156293;-0.510701014;-0.00519785402;1.04922315;1.04402262;-0.494454836;0.0168739975;50.001298;-0.0633234285;-0.0198839184;-0.600000085;-0.0266659123;1.05086232;-0.322006212;-0.00327759661;10;50.0012982;-0.533333;0;1.044444;1.03509324;1.03509251
20.000572;1.05092151;-0.536706922;-0.00526822898;-0.510700402;-0.0050135911;1.04934115;1.04409462;-0.494447875;0.017058003;50.001374;-0.0632934285;-0.0200755851;-0.600000085;-0.0266659121;1.05092232;-0.322024213;-0.00316159672;10;50.0013742;-0.533333;0;1.044444;1.03398424;1.03398351
20.000604;1.05097951;-0.536735256;-0.00508156171;-0.510699178;-0.0048357017;1.04945515;1.04416362;-0.494442336;0.0172372441;50.00145;-0.0632650953;-0.0202622517;-0.600000085;-0.0266659118;1.05098032;-0.322041213;-0.00304959683;10;50.0014502;-0.533333;0;1.044444;1.03291024;1.03290951
20.000668;1.05109051;-0.536790257;-0.00472489381;-0.51069757;-0.00449585965;1.04967315;1.04429462;-0.494429787;0.0175766216;50.001602;-0.0632100953;-0.0206155848;-0.600000085;-0.0266659113;1.05109132;-0.322074213;-0.00283559705;10;50.0016022;-0.533333;0;1.044444;1.03086224;1.03086152
20.000726;1.05118351;-0.536835258;-0.00442322604;-0.510695196;-0.00420848261;1.04985715;1.04440562;-0.494420325;0.0178651911;50.001738;-0.0631650954;-0.0209155847;-0.600000086;-0.0266659108;1.05118432;-0.322101213;-0.00265459724;10;50.0017382;-0.533333;0;1.044444;1.02912924;1.02912852
20.000783;1.05127151;-0.536878593;-0.00413822495;-0.510693665;-0.0039370289;1.05003115;1.04450961;-0.494410987;0.0181362688;50.001875;-0.0631217622;-0.0211989179;-0.600000086;-0.0266659103;1.05127232;-0.322127214;-0.00248359744;10;50.0018752;-0.533333;0;1.044444;1.02749324;1.02749252
20.000841;1.05135451;-0.536918594;-0.00387155718;-0.510691393;-0.00368307586;1.05019415;1.04460861;-0.494400827;0.0183914258;50.002011;-0.0630817623;-0.0214639177;-0.600000086;-0.0266659098;1.05135532;-0.322151214;-0.00232359764;10;50.0020112;-0.533333;0;1.044444;1.02594924;1.02594852
20.000867;1.05139151;-0.536935262;-0.00375489001;-0.510689273;-0.00357198166;1.05026515;1.04465161;-0.494396431;0.0185023493;50.002073;-0.0630650956;-0.0215805844;-0.600000086;-0.0266659096;1.05139232;-0.322161214;-0.00225359773;10;50.0020732;-0.533333;0;1.044444;1.02527524;1.02527452
20.000899;1.05143452;-0.536956929;-0.00361655607;-0.510688993;-0.00344026863;1.05035015;1.04470261;-0.49439144;0.0186338608;50.002149;-0.0630434289;-0.021717251;-0.600000086;-0.0266659093;1.05143532;-0.322174214;-0.00217059784;10;50.0021492;-0.533333;0;1.044444;1.02447724;1.02447652
20.000931;1.05147552;-0.53697693;-0.00348155546;-0.5106881;-0.00331174282;1.05043115;1.04475161;-0.494385799;0.018762205;50.002225;-0.063023429;-0.0218505842;-0.600000087;-0.0266659091;1.05147632;-0.322186215;-0.00208959795;10;50.0022252;-0.533333;0;1.044444;1.02370524;1.02370452
20.000964;1.05151652;-0.536995264;-0.00334988816;-0.510685623;-0.00318639703;1.05051215;1.04479961;-0.494382229;0.0188873647;50.002301;-0.0630050957;-0.0219805842;-0.600000087;-0.0266659088;1.05151732;-0.322197215;-0.00201059806;10;50.0023012;-0.533333;0;1.044444;1.02294524;1.02294452
20.000996;1.05155552;-0.537013598;-0.00322488755;-0.510684116;-0.00306740667;1.05058815;1.04484561;-0.494376415;0.0190061688;50.002377;-0.0629867625;-0.0221039174;-0.600000087;-0.0266659085;1.05155632;-0.322208215;-0.00193559817;10;50.0023772;-0.533333;0;1.044444;1.02222124;1.02222052
20.001060;1.05162852;-0.537048599;-0.00298821983;-0.510681947;-0.00284214454;1.05073316;1.0449336;-0.494368275;0.0192326543;50.002528;-0.0629517627;-0.0223405839;-0.600000087;-0.0266659082;1.05162932;-0.322229215;-0.00179359834;10;50.0025282;-0.533333;0;1.044444;1.02084124;1.02084053
20.001124;1.05169852;-0.537081934;-0.00276488546;-0.51067965;-0.00262959904;1.05086916;1.0450156;-0.49435819;0.0194448594;50.002679;-0.0629184296;-0.0225622504;-0.600000087;-0.0266659078;1.05169932;-0.322249215;-0.0016595985;10;50.0026792;-0.533333;0;1.044444;1.01954724;1.01954653
20.001188;1.05176252;-0.537111936;-0.0025565511;-0.510677098;-0.00243135739;1.05099616;1.0450916;-0.494350946;0.0196443861;50.00283;-0.0628884299;-0.0227689169;-0.600000087;-0.0266659074;1.05176332;-0.322267216;-0.00153459866;10;50.0028302;-0.533333;0;1.044444;1.01833423;1.01833353
20.001252;1.05182353;-0.53714027;-0.00236155006;-0.510674418;-0.00224582262;1.05111516;1.0451636;-0.494342404;0.0198296078;50.002981;-0.0628600969;-0.0229622501;-0.600000088;-0.026665907;1.05182431;-0.322284216;-0.00141759883;10;50.0029812;-0.533333;0;1.044444;1.01719723;1.01719653
20.001316;1.05187953;-0.537166938;-0.00217821568;-0.510672581;-0.00207141042;1.05122616;1.0452306;-0.494334634;0.020003738;50.003132;-0.0628334305;-0.0231439165;-0.600000088;-0.0266659067;1.05188031;-0.322300216;-0.00130759899;10;50.0031322;-0.533333;0;1.044444;1.01613123;1.01613053
20.001380;1.05193253;-0.537190273;-0.00200821465;-0.510669032;-0.00190969726;1.05133016;1.04529259;-0.494327636;0.0201651868;50.003283;-0.0628100975;-0.0233122497;-0.600000088;-0.0266659063;1.05193331;-0.322314216;-0.00120559915;10;50.0032832;-0.533333;0;1.044444;1.01513223;1.01513153
20.001444;1.05198153;-0.537213607;-0.00184988028;-0.510667425;-0.00175909722;1.05142716;1.04535159;-0.494322056;0.0203171087;50.003433;-0.0627867645;-0.0234705828;-0.600000088;-0.0266659059;1.05198231;-0.322328217;-0.00111059932;10;50.0034332;-0.533333;0;1.044444;1.01419523;1.01419454
20.001508;1.05202753;-0.537233608;-0.00169987925;-0.510664106;-0.00161643701;1.05151816;1.04540659;-0.49431518;0.0204579317;50.003584;-0.0627667648;-0.0236172494;-0.600000089;-0.0266659055;1.05202831;-0.322340217;-0.00102059948;10;50.0035842;-0.533333;0;1.044444;1.01331723;1.01331654
20.001572;1.05207053;-0.53725361;-0.00156154488;-0.510662243;-0.00148488272;1.05160316;1.04545759;-0.494308602;0.0205908478;50.003735;-0.0627467651;-0.0237555825;-0.600000089;-0.0266659052;1.05207131;-0.322352217;-0.000937599643;10;50.0037352;-0.533333;0;1.044444;1.01249423;1.01249354
20.001636;1.05211154;-0.537271945;-0.00143154385;-0.510659767;-0.00136126232;1.05168216;1.04550458;-0.494302322;0.0207142654;50.003885;-0.0627284319;-0.0238839156;-0.600000089;-0.0266659048;1.05211231;-0.322363217;-0.000859599806;10;50.0038852;-0.533333;0;1.044444;1.01172323;1.01172254
20.001700;1.05214854;-0.537288612;-0.00130987614;-0.510657649;-0.00124557656;1.05175616;1.04554958;-0.494296987;0.0208297415;50.004036;-0.0627117656;-0.0240039154;-0.600000089;-0.0266659044;1.05214931;-0.322373218;-0.000786599969;10;50.0040362;-0.533333;0;1.044444;1.01100023;1.01099954
20.001764;1.05218354;-0.537303614;-0.00119654177;-0.510654916;-0.00113782112;1.05182516;1.04559058;-0.49429195;0.0209373178;50.004186;-0.0626967659;-0.0241155819;-0.600000089;-0.026665904;1.05218431;-0.322382218;-0.000718600132;10;50.0041862;-0.533333;0;1.044444;1.01032323;1.01032254
20.001828;1.05221654;-0.537318615;-0.00109154074;-0.510653156;-0.00103799459;1.05188917;1.04562958;-0.494286265;0.0210369563;50.004337;-0.0626817662;-0.0242205818;-0.60000009;-0.0266659037;1.05221731;-0.322391218;-0.000655600295;10;50.0043372;-0.533333;0;1.044444;1.00968823;1.00968755
20.002020;1.05230155;-0.537355286;-0.000816537696;-0.510646749;-0.000776574254;1.05205717;1.04573057;-0.494273587;0.0212994966;50.004788;-0.0626451004;-0.0244939145;-0.60000009;-0.0266659026;1.05230231;-0.322413219;-0.000490600766;10;50.0047882;-0.533333;0;1.044444;1.00801223;1.00801155
20.003095;1.05254358;-0.537456973;-3.31910624e-05;-0.510625917;-3.2139677e-05;1.05253418;1.04601854;-0.494231496;0.0220425266;50.007311;-0.0625434423;-0.0252689109;-0.600000092;-0.026665899;1.05254431;-0.32247422;-2.06024315e-05;10;50.0073111;-0.533333;0;1.044444;1.00283922;1.00283858
20.004016;1.0525906;-0.537481989;0.000116817041;-0.510626858;0.000110391709;1.05262619;1.04607351;-0.494227807;0.022186373;50.009472;-0.0625184524;-0.0254172406;-0.600000093;-0.0266658977;1.0525913;-0.322489218;6.93970191e-05;10;50.0094721;-0.533333;0;1.044444;1.00125921;1.0012586
20.005079;1.05257463;-0.537493671;6.68219279e-05;-0.510645693;6.29200196e-05;1.05259521;1.04605449;-0.494247923;0.0221389973;50.011964;-0.0625068007;-0.0253689022;-0.600000094;-0.0266658984;1.0525753;-0.322496214;3.93977326e-05;10;50.0119641;-0.533333;0;1.044444;1.0006062;1.00060563
20.006026;1.05253665;-0.537507018;-5.6510594e-05;-0.51067679;-5.42283559e-05;1.05252022;1.04600947;-0.494281921;0.0220236508;50.014184;-0.0624934831;-0.0252472307;-0.600000093;-0.0266659007;1.0525373;-0.322504209;-3.46004473e-05;10;50.014184;-0.533333;0;1.044444;1.00041419;1.00041366
20.007178;1.05247768;-0.537533698;-0.000248181087;-0.510730747;-0.000236308642;1.05240424;1.04593845;-0.494342547;0.0218451007;50.016883;-0.0624668388;-0.0250605575;-0.600000091;-0.0266659057;1.0524783;-0.322520199;-0.000149596487;10;50.016883;-0.533333;0;1.044444;1.00035817;1.00035769
20.008100;1.0524277;-0.537565374;-0.00041318715;-0.510785096;-0.000393074093;1.05230325;1.04587745;-0.49440005;0.0216902171;50.019041;-0.0624351915;-0.0248988855;-0.600000089;-0.0266659112;1.0524283;-0.322539189;-0.000248592123;10;50.0190409;-0.533333;0;1.044444;1.00036416;1.00036372
20.009022;1.05237473;-0.537603716;-0.000583195818;-0.510847242;-0.000554607507;1.05220025;1.04581444;-0.494466474;0.0215321668;50.021198;-0.0623968787;-0.0247322136;-0.600000087;-0.026665918;1.0523753;-0.322562177;-0.000350586578;10;50.0211979;-0.533333;0;1.044444;1.00038715;1.00038674
20.009943;1.05232275;-0.537648724;-0.000754873597;-0.510915244;-0.000717741153;1.05209626;1.04575144;-0.494539282;0.0213740945;50.023354;-0.0623518999;-0.0245655416;-0.600000085;-0.0266659263;1.0523233;-0.322589164;-0.000453579734;10;50.0233539;-0.533333;0;1.044444;1.00041713;1.00041677
20.010865;1.05227077;-0.537698732;-0.000924886768;-0.510988004;-0.000879308377;1.05199327;1.04568844;-0.494618473;0.0212160002;50.025508;-0.0623019214;-0.0244005364;-0.600000083;-0.026665936;1.0522713;-0.322619149;-0.000555571562;10;50.0255078;-0.533333;0;1.044444;1.00045112;1.00045079
20.011786;1.05221879;-0.537755406;-0.00109156833;-0.511067107;-0.00103772557;1.05189227;1.04562645;-0.494700389;0.0210610518;50.02766;-0.0622452759;-0.0242371979;-0.600000082;-0.026665947;1.0522193;-0.322653133;-0.000655561996;10;50.0276598;-0.533333;0;1.044444;1.0004861;1.00048581
20.012708;1.0521688;-0.537815413;-0.00125491802;-0.511148413;-0.00119299045;1.05179327;1.04556645;-0.49478615;0.0209108243;50.02981;-0.0621852967;-0.0240788591;-0.600000081;-0.0266659595;1.0521693;-0.322689116;-0.000753550852;10;50.0298097;-0.533333;0;1.044444;1.00052309;1.00052284
20.013630;1.05211982;-0.537878753;-0.00141326883;-0.511232411;-0.00134351935;1.05169627;1.04550746;-0.494874635;0.0207637452;50.031958;-0.0621219836;-0.0239238532;-0.600000081;-0.0266659734;1.0521203;-0.322727098;-0.000848537947;10;50.0319577;-0.533333;0;1.044444;1.00056208;1.00056186
20.014551;1.05207284;-0.537945426;-0.00156828694;-0.511318611;-0.00149089423;1.05160327;1.04544947;-0.494964251;0.0206214101;50.034104;-0.0620553366;-0.0237738465;-0.600000081;-0.0266659886;1.05207329;-0.322767079;-0.000941523092;10;50.0341037;-0.533333;0;1.044444;1.00060106;1.00060089
20.015473;1.05202785;-0.538013766;-0.00171663853;-0.511405433;-0.00163194546;1.05151327;1.04539449;-0.495055643;0.0204853755;50.036247;-0.0619870227;-0.0236305056;-0.600000081;-0.0266660049;1.05202829;-0.322808057;-0.00103050609;10;50.0362466;-0.533333;0;1.044444;1.00064005;1.00063991
20.016394;1.05198387;-0.538083772;-0.00185998969;-0.511493359;-0.00176825741;1.05142627;1.0453415;-0.495146098;0.020354069;50.038388;-0.0619170417;-0.0234921634;-0.600000081;-0.026666022;1.05198429;-0.322850034;-0.00111648689;10;50.0383876;-0.533333;0;1.044444;1.00068104;1.00068093
20.017316;1.05194188;-0.538155444;-0.00199667334;-0.511581904;-0.00189824279;1.05134327;1.04529051;-0.495238803;0.0202290869;50.040527;-0.0618453937;-0.0233588197;-0.600000081;-0.0266660398;1.05194228;-0.322893008;-0.00119846551;10;50.0405265;-0.533333;0;1.044444;1.00072203;1.00072196
20.018238;1.05190189;-0.538227116;-0.00212835572;-0.511669484;-0.00202348438;1.05126426;1.04524153;-0.495328973;0.0201088366;50.042663;-0.0617737453;-0.0232321415;-0.600000081;-0.0266660582;1.05190228;-0.32293598;-0.00127744204;10;50.0426625;-0.533333;0;1.044444;1.00076402;1.00076398
20.019159;1.0518639;-0.538298786;-0.00225170313;-0.511756097;-0.00214081171;1.05118825;1.04519554;-0.495419325;0.0199948954;50.044797;-0.0617020965;-0.0231121283;-0.600000081;-0.0266660773;1.05186427;-0.322978949;-0.00135141657;10;50.0447965;-0.533333;0;1.044444;1.00080602;1.000806
20.020081;1.05182791;-0.538370455;-0.00237004856;-0.511841744;-0.00225339204;1.05111724;1.04515155;-0.495508734;0.0198872845;50.046928;-0.0616304468;-0.02299878;-0.600000082;-0.0266660969;1.05182826;-0.323021917;-0.00142238903;10;50.0469274;-0.533333;0;1.044444;1.00084801;1.00084802
20.021002;1.05179292;-0.538440456;-0.00248339165;-0.511925326;-0.00236122608;1.05104824;1.04510957;-0.495595608;0.0197844109;50.049057;-0.0615604629;-0.02289043;-0.600000082;-0.0266661172;1.05179325;-0.323063883;-0.0014903594;10;50.0490564;-0.533333;0;1.044444;1.00089101;1.00089104
20.022846;1.05172994;-0.538580452;-0.00269006908;-0.5120891;-0.00255788641;1.05092321;1.0450326;-0.495764458;0.0195976473;50.0533069;-0.0614204922;-0.0226903897;-0.600000085;-0.0266661593;1.05173023;-0.323147812;-0.00161429361;10;50.0533063;-0.533333;0;1.044444;1.00097802;1.00097807
20.023309;1.05171495;-0.538615449;-0.00273840314;-0.512129681;-0.00260388434;1.05089421;1.0450146;-0.495804884;0.0195533215;50.0543729;-0.0613854991;-0.0226437113;-0.600000086;-0.02666617;1.05171522;-0.323168793;-0.00164327593;10;50.0543723;-0.533333;0;1.044444;1.00100002;1.00100008
20.024333;1.05168396;-0.538688775;-0.00284006904;-0.512214505;-0.00270064224;1.05083219;1.04497662;-0.495893068;0.0194599173;50.0567289;-0.0613121805;-0.0225453503;-0.600000089;-0.0266661937;1.05168421;-0.323212754;-0.0017042357;10;50.0567283;-0.533333;0;1.044444;1.00104903;1.00104909
20.025333;1.05165597;-0.538760432;-0.00293339804;-0.512296289;-0.00278947373;1.05077617;1.04494164;-0.495978238;0.0193760225;50.0590269;-0.0612405274;-0.0224569871;-0.600000091;-0.0266662166;1.05165619;-0.323255715;-0.00176019519;10;50.0590262;-0.533333;0;1.044444;1.00109704;1.0010971
20.026333;1.05162899;-0.538828754;-0.00302172352;-0.51237442;-0.00287355273;1.05072315;1.04490865;-0.496057679;0.0192968722;50.0613219;-0.061172207;-0.0223719544;-0.600000095;-0.0266662391;1.05162917;-0.323296678;-0.00181315396;10;50.0613212;-0.533333;0;1.044444;1.00114505;1.00114511
20.027333;1.051604;-0.538895408;-0.00310337877;-0.512449998;-0.00295129092;1.05067313;1.04487767;-0.496136176;0.0192240622;50.0636149;-0.0611055525;-0.0222935856;-0.600000098;-0.026666261;1.05160415;-0.323336643;-0.00186211245;10;50.0636142;-0.533333;0;1.044444;1.00119406;1.00119411
20.028333;1.05158101;-0.538960393;-0.00318003053;-0.512523021;-0.00302427233;1.0506271;1.04484868;-0.496210536;0.0191544032;50.0659049;-0.0610405641;-0.0222202145;-0.600000102;-0.0266662821;1.05158113;-0.323375611;-0.00190807098;10;50.0659041;-0.533333;0;1.044444;1.00124207;1.00124212
20.029333;1.05155902;-0.539022044;-0.00325167897;-0.512592391;-0.00309249917;1.05058408;1.0448227;-0.496281879;0.0190910679;50.0681929;-0.0609789088;-0.0221518411;-0.600000106;-0.026666302;1.05155911;-0.32341258;-0.00195102977;10;50.0681921;-0.533333;0;1.044444;1.00129008;1.00129012
20.030333;1.05153904;-0.539082028;-0.00331832443;-0.512659204;-0.00315596795;1.05054305;1.04479772;-0.496349562;0.0190309033;50.0704779;-0.0609189203;-0.0220884659;-0.600000112;-0.0266663204;1.05153909;-0.323448553;-0.00199098891;10;50.0704771;-0.533333;0;1.044444;1.00133909;1.00133911
20.031333;1.05152005;-0.539138677;-0.00338163407;-0.512722364;-0.00321626607;1.05050502;1.04477373;-0.496415177;0.0189739103;50.0727619;-0.0608622657;-0.0220284227;-0.600000118;-0.026666337;1.05152006;-0.323482528;-0.00202894838;10;50.0727611;-0.533333;0;1.044444;1.00138709;1.00138711
20.032333;1.05150206;-0.53919366;-0.00343994175;-0.512783454;-0.00327180805;1.05047;1.04475174;-0.496478249;0.0189216665;50.0750429;-0.0608072786;-0.0219733787;-0.600000126;-0.0266663515;1.05150203;-0.323515507;-0.00206390804;10;50.075042;-0.533333;0;1.044444;1.0014351;1.0014351
20.033333;1.05148507;-0.539246978;-0.00349491469;-0.512842473;-0.00332417845;1.05043697;1.04473176;-0.496537184;0.0188741728;50.0773219;-0.0607539592;-0.0219216679;-0.600000135;-0.0266663639;1.051485;-0.323547488;-0.00209686776;10;50.077321;-0.533333;0;1.044444;1.0014831;1.00148309
20.034333;1.05147009;-0.539298628;-0.00354488663;-0.512898933;-0.00337178867;1.05040594;1.04471277;-0.496595647;0.0188282573;50.0795999;-0.0607023078;-0.021871624;-0.600000144;-0.026666374;1.05146998;-0.323578474;-0.00212682743;10;50.079599;-0.533333;0;1.044444;1.0015311;1.00153108
20.035333;1.0514551;-0.539348612;-0.00359319119;-0.51295381;-0.00341781508;1.05037691;1.04469379;-0.496652518;0.0187855336;50.0818749;-0.0606523246;-0.0218265806;-0.600000154;-0.026666382;1.05145495;-0.323608462;-0.00215578708;10;50.081874;-0.533333;0;1.044444;1.0015781;1.00157807
20.036333;1.05144211;-0.53939693;-0.00363816193;-0.513006127;-0.00346066618;1.05034988;1.04467781;-0.496706372;0.0187459479;50.0841479;-0.0606040094;-0.0217848715;-0.600000163;-0.026666388;1.05144192;-0.323637454;-0.00218274695;10;50.084147;-0.533333;0;1.044444;1.0016251;1.00162506
20.037333;1.05142912;-0.539445247;-0.00367979912;-0.513058445;-0.00350034847;1.05032485;1.04466182;-0.496758634;0.0187079588;50.0864199;-0.0605556957;-0.0217448304;-0.600000173;-0.0266663921;1.05142889;-0.323666449;-0.00220770747;10;50.086419;-0.533333;0;1.044444;1.0016721;1.00167204
20.038333;1.05141713;-0.539490231;-0.00371976972;-0.513107105;-0.00353844382;1.05030082;1.04464684;-0.49680883;0.0186731434;50.0886899;-0.0605107164;-0.0217064573;-0.600000182;-0.0266663947;1.05141686;-0.323693447;-0.00223166914;10;50.088689;-0.533333;0;1.044444;1.0017191;1.00171903
20.039333;1.05140515;-0.539536882;-0.00375807403;-0.51315735;-0.00357495551;1.05027779;1.04463286;-0.496858554;0.0186399062;50.0909579;-0.060464071;-0.021671419;-0.60000019;-0.026666396;1.05140484;-0.323721448;-0.0022546325;10;50.090957;-0.533333;0;1.044444;1.00176509;1.00176502
20.040333;1.05139516;-0.539581865;-0.00379304563;-0.513205033;-0.00360829143;1.05025676;1.04461888;-0.496908283;0.0186098604;50.0932249;-0.0604190924;-0.0216380487;-0.600000199;-0.0266663964;1.05139481;-0.323748453;-0.00227559805;10;50.093224;-0.533333;0;1.044444;1.00181109;1.00181101
20.041333;1.05138517;-0.539626849;-0.0038263514;-0.513252717;-0.00364004339;1.05023574;1.0446059;-0.496957541;0.0185797969;50.0954899;-0.0603741133;-0.0216063467;-0.600000207;-0.0266663964;1.05138479;-0.323775462;-0.00229556624;10;50.095489;-0.533333;0;1.044444;1.00185709;1.001857
20.042333;1.05137518;-0.539671833;-0.00385799151;-0.5133004;-0.00367021126;1.05021671;1.04459392;-0.497006327;0.0185513114;50.0977529;-0.0603291331;-0.0215763126;-0.600000216;-0.0266663961;1.05137477;-0.323802474;-0.00231453739;10;50.097752;-0.533333;0;1.044444;1.00190209;1.00190199
20.043333;1.0513662;-0.539716817;-0.00388963293;-0.513347595;-0.00370037664;1.05019869;1.04458294;-0.497053047;0.0185259995;50.1000139;-0.060284151;-0.0215479467;-0.600000224;-0.0266663958;1.05136576;-0.323829489;-0.00233351165;10;50.1000129;-0.533333;0;1.044444;1.00194708;1.00194698
20.044333;1.05135721;-0.539763469;-0.0039179427;-0.513396374;-0.00372737245;1.05018067;1.04457196;-0.497102962;0.0185006881;50.102274;-0.0602375;-0.0215195827;-0.600000231;-0.0266663954;1.05135674;-0.323857507;-0.00235048903;10;50.1022729;-0.533333;0;1.044444;1.00199208;1.00199197
20.045333;1.05134822;-0.539810123;-0.00394625456;-0.513445155;-0.0037543692;1.05016365;1.04456098;-0.497151285;0.0184769727;50.104532;-0.0601908459;-0.021494554;-0.600000238;-0.026666395;1.05134773;-0.323885528;-0.00236746942;10;50.1045309;-0.533333;0;1.044444;1.00203609;1.00203596
20.046333;1.05134023;-0.539858445;-0.00397290219;-0.513495033;-0.00377977813;1.05014764;1.044551;-0.497202326;0.0184532403;50.106788;-0.060142522;-0.0214695273;-0.600000245;-0.0266663943;1.05133972;-0.323914551;-0.00238345261;10;50.1067869;-0.533333;0;1.044444;1.00208009;1.00207995
20.047333;1.05133324;-0.539906769;-0.00399955254;-0.513544424;-0.00380518451;1.05013263;1.04454102;-0.497253372;0.0184311043;50.109043;-0.0600941947;-0.0214445026;-0.60000025;-0.0266663932;1.05133271;-0.323943576;-0.0023994383;10;50.109042;-0.533333;0;1.044444;1.0021241;1.00212395
20.048333;1.05132525;-0.539956763;-0.00402453916;-0.51359589;-0.00382901023;1.05011662;1.04453104;-0.497306015;0.0184105651;50.1112951;-0.0600441976;-0.0214211467;-0.600000254;-0.0266663918;1.0513247;-0.323973603;-0.00241442619;10;50.111294;-0.533333;0;1.044444;1.00216811;1.00216794
20.049333;1.05131826;-0.540010091;-0.00404952905;-0.51365004;-0.00385283316;1.05010262;1.04452106;-0.497360256;0.0183900269;50.1135461;-0.0599908644;-0.0213994594;-0.600000257;-0.0266663899;1.0513177;-0.324005631;-0.00242941594;10;50.113545;-0.533333;0;1.044444;1.00221112;1.00221093
20.050333;1.05131027;-0.540063423;-0.00407452257;-0.513704682;-0.00387666038;1.05008761;1.04451207;-0.49741562;0.0183694722;50.1157941;-0.0599375287;-0.0213777741;-0.600000258;-0.0266663877;1.05130969;-0.324037661;-0.0024444072;10;50.115793;-0.533333;0;1.044444;1.00225413;1.00225393
20.051333;1.05130328;-0.540120091;-0.00409785343;-0.513762008;-0.00389889891;1.05007362;1.04450308;-0.497472581;0.0183505136;50.1180411;-0.0598808574;-0.0213560908;-0.600000258;-0.0266663852;1.0513027;-0.324071691;-0.00245839957;10;50.11804;-0.533333;0;1.044444;1.00229614;1.00229592
20.052333;1.05129729;-0.540178429;-0.00412118853;-0.513820434;-0.00392113374;1.05005962;1.0444941;-0.497532736;0.0183315548;50.1202852;-0.0598225175;-0.0213344093;-0.600000256;-0.0266663827;1.0512967;-0.324106721;-0.0024723927;10;50.120284;-0.533333;0;1.044444;1.00233915;1.00233892
20.053333;1.05129029;-0.540240102;-0.00414452781;-0.513882523;-0.00394337198;1.05004662;1.04448511;-0.497594486;0.018314191;50.1225272;-0.0597608423;-0.0213143964;-0.600000254;-0.0266663802;1.05128971;-0.324143752;-0.00248638636;10;50.122526;-0.533333;0;1.044444;1.00238116;1.00238091
20.054333;1.0512833;-0.540305111;-0.00416620427;-0.513947785;-0.00396402418;1.05003263;1.04447611;-0.497659428;0.0182952298;50.1247672;-0.0596958316;-0.0212943856;-0.600000251;-0.0266663778;1.05128272;-0.324182784;-0.00249938049;10;50.124766;-0.533333;0;1.044444;1.00242318;1.00242291
20.055333;1.0512773;-0.54037179;-0.00418955073;-0.514014145;-0.00398625684;1.05001964;1.04446712;-0.497727561;0.0182778622;50.1270052;-0.0596291523;-0.0212743768;-0.600000249;-0.0266663756;1.05127673;-0.324222815;-0.00251337525;10;50.127004;-0.533333;0;1.044444;1.00246419;1.00246391
20.056333;1.0512703;-0.540441802;-0.00421123329;-0.514084168;-0.00400690638;1.05000664;1.04445913;-0.49779841;0.018260474;50.1292393;-0.0595591379;-0.0212543702;-0.600000247;-0.0266663738;1.05126974;-0.324264846;-0.00252637087;10;50.129238;-0.533333;0;1.044444;1.0025052;1.00250491
20.057333;1.05126431;-0.540515149;-0.00423291805;-0.514156872;-0.00402755032;1.04999265;1.04445013;-0.497871329;0.0182446959;50.1314713;-0.0594857884;-0.0212343657;-0.600000246;-0.0266663721;1.05126375;-0.324308877;-0.00253936762;10;50.13147;-0.533333;0;1.044444;1.00254622;1.00254591
20.058333;1.05125731;-0.540593496;-0.00425627124;-0.514234825;-0.00404978158;1.04997965;1.04444113;-0.497949036;0.0182273183;50.1337003;-0.0594074372;-0.0212160301;-0.600000247;-0.0266663702;1.05125676;-0.324355908;-0.00255336569;10;50.133699;-0.533333;0;1.044444;1.00258723;1.00258691
20.059333;1.05125131;-0.540673511;-0.0042779591;-0.514313875;-0.00407042162;1.04996665;1.04443213;-0.498029933;0.0182099369;50.1359273;-0.0593274176;-0.0211960297;-0.600000249;-0.0266663678;1.05125077;-0.324403937;-0.00256636511;10;50.135926;-0.533333;0;1.044444;1.00262825;1.00262791
20.060333;1.05124432;-0.540758527;-0.00429964795;-0.514398174;-0.00409106357;1.04995366;1.04442413;-0.498113546;0.0181941304;50.1381503;-0.0592423961;-0.0211776978;-0.600000253;-0.0266663649;1.05124378;-0.324454965;-0.00257936566;10;50.138149;-0.533333;0;1.044444;1.00266827;1.00266791
20.061333;1.05123832;-0.540846877;-0.00432300412;-0.514485155;-0.00411328509;1.04994066;1.04441513;-0.498200826;0.0181783381;50.1403703;-0.0591540392;-0.0211593678;-0.600000258;-0.0266663618;1.05123778;-0.324507992;-0.002593367;10;50.140369;-0.533333;0;1.044444;1.00270828;1.00270792
20.062333;1.05123133;-0.540938561;-0.004344694;-0.514575799;-0.00413392311;1.04992766;1.04440613;-0.498292894;0.0181625429;50.1425863;-0.059062347;-0.0211393727;-0.600000264;-0.0266663586;1.05123079;-0.324563017;-0.0026063688;10;50.142585;-0.533333;0;1.044444;1.0027483;1.00274793
20.063333;1.05122534;-0.541035246;-0.0043680506;-0.514670712;-0.00415614057;1.04991466;1.04439712;-0.498388153;0.0181451492;50.1447993;-0.0589656526;-0.0211210458;-0.60000027;-0.0266663557;1.05122479;-0.324621042;-0.00262037077;10;50.144798;-0.533333;0;1.044444;1.00278832;1.00278793
20.064333;1.05121835;-0.541136931;-0.00438974029;-0.514770873;-0.0041767743;1.04990066;1.04438812;-0.498486605;0.0181293492;50.1470083;-0.0588639562;-0.0211027203;-0.600000276;-0.026666353;1.05121779;-0.324682067;-0.00263337275;10;50.147007;-0.533333;0;1.044444;1.00282734;1.00282694
20.065333;1.05121235;-0.541241949;-0.00441309595;-0.514873718;-0.00419898699;1.04988766;1.04437911;-0.498591441;0.0181135472;50.1492143;-0.0587589249;-0.0210827297;-0.600000281;-0.0266663506;1.05121179;-0.324745091;-0.00264737476;10;50.149213;-0.533333;0;1.044444;1.00286635;1.00286595
20.066333;1.05120536;-0.541351967;-0.00443645049;-0.514981813;-0.00422120099;1.04987366;1.0443691;-0.498699947;0.018097761;50.1514153;-0.0586488921;-0.0210644071;-0.600000284;-0.0266663483;1.05120478;-0.324811114;-0.00266137693;10;50.151414;-0.533333;0;1.044444;1.00290537;1.00290496
20.067333;1.05119937;-0.541465317;-0.00445980343;-0.515092589;-0.00424340827;1.04986066;1.04436009;-0.498811169;0.0180819562;50.1536123;-0.0585355251;-0.0210460859;-0.600000286;-0.026666346;1.05119878;-0.324879136;-0.00267537949;10;50.153611;-0.533333;0;1.044444;1.00294438;1.00294397
20.068333;1.05119238;-0.541583666;-0.00448315442;-0.515208616;-0.00426561716;1.04984666;1.04435008;-0.49892766;0.0180661679;50.1558052;-0.0584171578;-0.0210260994;-0.600000287;-0.0266663438;1.05119178;-0.324950158;-0.00268938264;10;50.1558041;-0.533333;0;1.044444;1.00298339;1.00298299
20.069333;1.05118639;-0.54170868;-0.00450650311;-0.515330496;-0.00428782001;1.04983366;1.04434107;-0.499050058;0.0180519575;50.1579932;-0.0582921241;-0.0210077808;-0.600000286;-0.0266663415;1.05118578;-0.325025179;-0.00270338641;10;50.1579921;-0.533333;0;1.044444;1.0030214;1.003021
20.070333;1.0511794;-0.541837027;-0.00453151591;-0.51545604;-0.0043116111;1.04981967;1.04433106;-0.49917613;0.0180361684;50.1601772;-0.058163758;-0.0209877968;-0.600000284;-0.0266663393;1.05117878;-0.325102198;-0.00271839063;10;50.1601761;-0.533333;0;1.044444;1.00305941;1.00305901
20.071333;1.0511724;-0.541970371;-0.0045548594;-0.515586341;-0.00433381595;1.04980567;1.04432104;-0.499306992;0.0180203797;50.1623551;-0.0580303937;-0.0209694803;-0.600000279;-0.0266663369;1.05117178;-0.325182217;-0.00273239496;10;50.1623541;-0.533333;0;1.044444;1.00309842;1.00309802
20.072333;1.05116541;-0.542108714;-0.0045798671;-0.515721401;-0.00435760625;1.04979168;1.04431103;-0.499441051;0.0180045916;50.1645291;-0.0578920314;-0.0209494978;-0.600000271;-0.0266663343;1.05116479;-0.325265235;-0.00274739902;10;50.1645281;-0.533333;0;1.044444;1.00313642;1.00313604
20.073333;1.05115941;-0.542252057;-0.00460320606;-0.515860728;-0.00437980741;1.04977668;1.04430101;-0.499581499;0.0179888049;50.166697;-0.0577486714;-0.0209295154;-0.60000026;-0.0266663312;1.05115879;-0.325351251;-0.00276140252;10;50.1666961;-0.533333;0;1.044444;1.00317342;1.00317305
20.074333;1.05115241;-0.542400399;-0.00462821018;-0.516005304;-0.00440359932;1.04976269;1.04429099;-0.499726739;0.0179746157;50.16886;-0.0576003141;-0.0209111996;-0.600000245;-0.0266663273;1.0511518;-0.325440267;-0.00277640528;10;50.1688591;-0.533333;0;1.044444;1.00321142;1.00321107
20.075333;1.05114541;-0.54255374;-0.00465321339;-0.516154639;-0.00442739262;1.0497477;1.04427997;-0.499877249;0.0179588496;50.1710169;-0.0574469595;-0.0208912165;-0.600000227;-0.0266663224;1.0511448;-0.325532281;-0.00279140719;10;50.1710162;-0.533333;0;1.044444;1.00324841;1.00324808
20.076333;1.05113841;-0.542712082;-0.00467988293;-0.516308732;-0.00445277299;1.04973371;1.04426995;-0.500030477;0.0179430682;50.1731679;-0.0572886073;-0.0208712328;-0.600000205;-0.0266663163;1.05113781;-0.325627294;-0.00280740823;10;50.1731672;-0.533333;0;1.044444;1.00328641;1.0032861
20.077333;1.05113141;-0.542875423;-0.0047048859;-0.516467583;-0.00447656929;1.04971872;1.04425893;-0.500190572;0.0179273059;50.1753128;-0.0571252575;-0.0208512483;-0.60000018;-0.0266663088;1.05113082;-0.325725307;-0.00282240837;10;50.1753122;-0.533333;0;1.044444;1.0033234;1.00332312
20.078333;1.05112341;-0.543043763;-0.00472988944;-0.516631683;-0.00450037127;1.04970374;1.04424791;-0.50035546;0.0179131415;50.1774518;-0.0569569096;-0.0208312632;-0.600000151;-0.0266663001;1.05112283;-0.325826318;-0.00283740765;10;50.1774512;-0.533333;0;1.044444;1.00336039;1.00336014
20.079333;1.05111641;-0.54321877;-0.00475656069;-0.516801636;-0.00452575604;1.04968875;1.04423789;-0.500524658;0.0178973656;50.1795847;-0.0567818963;-0.0208112779;-0.600000121;-0.0266662903;1.05111584;-0.325931329;-0.00285340615;10;50.1795843;-0.533333;0;1.044444;1.00339639;1.00339615
20.080333;1.0511094;-0.543397111;-0.00478323333;-0.516974761;-0.00455114238;1.04967377;1.04422587;-0.500699609;0.0178832216;50.1817106;-0.0566035503;-0.0207912927;-0.600000089;-0.0266662794;1.05110885;-0.326038337;-0.00286940398;10;50.1817103;-0.533333;0;1.044444;1.00343338;1.00343317
20.081333;1.0511024;-0.543582116;-0.00480990753;-0.51715423;-0.00457653047;1.04965879;1.04421486;-0.50087887;0.0178674654;50.1838296;-0.0564185378;-0.0207713083;-0.600000057;-0.0266662679;1.05110186;-0.326149344;-0.00288540122;10;50.1838293;-0.533333;0;1.044444;1.00347037;1.00347019
20.082333;1.0510944;-0.54377212;-0.00483658326;-0.517338948;-0.00460192488;1.04964281;1.04420384;-0.501064521;0.01785171;50.1859415;-0.0562285251;-0.020751325;-0.600000026;-0.0266662561;1.05109387;-0.326263348;-0.00290139791;10;50.1859414;-0.533333;0;1.044444;1.00350636;1.00350621
20.083333;1.05108739;-0.543967123;-0.00486326036;-0.517527932;-0.00462731687;1.04962782;1.04419182;-0.501253846;0.017837568;50.1880465;-0.056033512;-0.0207313433;-0.599999995;-0.0266662441;1.05108687;-0.32638035;-0.00291739418;10;50.1880464;-0.533333;0;1.044444;1.00354236;1.00354223
20.084333;1.05108038;-0.544167123;-0.00489160528;-0.517721673;-0.00465429636;1.04961184;1.04418081;-0.501447484;0.0178218124;50.1901435;-0.0558334982;-0.0207113633;-0.599999966;-0.0266662322;1.05107988;-0.326500348;-0.00293439032;10;50.1901434;-0.533333;0;1.044444;1.00357835;1.00357825
20.085333;1.05107237;-0.544372122;-0.00491995109;-0.517920665;-0.00468128196;1.04959586;1.04416879;-0.501647991;0.0178076691;50.1922334;-0.0556284839;-0.0206897185;-0.599999938;-0.0266662205;1.05107189;-0.326623342;-0.00295138676;10;50.1922335;-0.533333;0;1.044444;1.00361435;1.00361426
20.086333;1.05106436;-0.544583786;-0.00494663093;-0.518126001;-0.00470668346;1.04957988;1.04415678;-0.50185329;0.0177935243;50.1943154;-0.0554168023;-0.020669742;-0.599999912;-0.0266662087;1.05106389;-0.326750333;-0.00296738397;10;50.1943155;-0.533333;0;1.044444;1.00365034;1.00365027
20.087333;1.05105735;-0.544800449;-0.00497497799;-0.518335602;-0.0047336677;1.04956389;1.04414477;-0.502063382;0.0177777813;50.1963893;-0.0552001201;-0.0206497671;-0.599999888;-0.0266661968;1.0510569;-0.32688032;-0.0029843823;10;50.1963895;-0.533333;0;1.044444;1.00368534;1.00368529
20.088333;1.05104933;-0.545020444;-0.00500332549;-0.518548869;-0.00476065803;1.0495479;1.04413275;-0.502278269;0.017763632;50.1984553;-0.0549801042;-0.0206281268;-0.599999865;-0.0266661845;1.05104891;-0.327012304;-0.00300138202;10;50.1984555;-0.533333;0;1.044444;1.00372034;1.0037203
20.089333;1.05104132;-0.545247104;-0.00503333997;-0.51876848;-0.00478923571;1.04953192;1.04412074;-0.502497948;0.0177494798;50.2005133;-0.0547534213;-0.0206064877;-0.599999843;-0.0266661719;1.05104091;-0.327148284;-0.00301938335;10;50.2005135;-0.533333;0;1.044444;1.00375634;1.00375631
20.090333;1.0510343;-0.545478763;-0.00506168796;-0.518992357;-0.00481622479;1.04951493;1.04410773;-0.502722904;0.0177337455;50.2025613;-0.0545217385;-0.0205865161;-0.599999823;-0.026666159;1.05103392;-0.327287262;-0.00303638643;10;50.2025616;-0.533333;0;1.044444;1.00379133;1.00379131
20.091333;1.05102628;-0.54571709;-0.00509003591;-0.519223073;-0.00484322018;1.04949893;1.04409573;-0.502952173;0.0177195876;50.2046013;-0.054283389;-0.0205648786;-0.599999804;-0.026666146;1.05102592;-0.327430237;-0.00305339135;10;50.2046016;-0.533333;0;1.044444;1.00382633;1.00382632
20.092333;1.05101825;-0.545958748;-0.00512005019;-0.519456963;-0.00487180302;1.04948194;1.04408272;-0.503186719;0.017705444;50.2066323;-0.0540417066;-0.0205432418;-0.599999788;-0.0266661332;1.05101793;-0.32757521;-0.00307139802;10;50.2066326;-0.533333;0;1.044444;1.00386033;1.00386032
20.093333;1.05101023;-0.546205407;-0.0051500637;-0.519695612;-0.00490038743;1.04946494;1.04406972;-0.503427657;0.0176912979;50.2086543;-0.0537950244;-0.0205232724;-0.599999773;-0.026666121;1.05100993;-0.327723182;-0.00308940616;10;50.2086546;-0.533333;0;1.044444;1.00389533;1.00389533
20.094333;1.0510022;-0.546458732;-0.00518007605;-0.519940607;-0.00492897317;1.04944795;1.04405672;-0.503671794;0.0176771502;50.2106673;-0.0535416762;-0.020501637;-0.59999976;-0.0266661096;1.05100194;-0.327875153;-0.00310741549;10;50.2106676;-0.533333;0;1.044444;1.00392933;1.00392933
20.095333;1.05099418;-0.546717058;-0.00521008701;-0.520190363;-0.00495756;1.04943095;1.04404371;-0.503920728;0.0176630011;50.2126703;-0.0532833289;-0.020480002;-0.599999749;-0.0266660996;1.05099395;-0.328030124;-0.00312542585;10;50.2126706;-0.533333;0;1.044444;1.00396433;1.00396433
20.096333;1.05098616;-0.546978715;-0.00524009645;-0.520443294;-0.00498614772;1.04941395;1.04403071;-0.504176053;0.0176488511;50.2146633;-0.0530216494;-0.0204583673;-0.59999974;-0.026666091;1.05098596;-0.328187094;-0.00314343721;10;50.2146636;-0.533333;0;1.044444;1.00399833;1.00399833
20.097333;1.05097813;-0.547247041;-0.00527010432;-0.520702573;-0.00501473616;1.04939695;1.04401772;-0.504434578;0.0176347006;50.2166463;-0.0527533044;-0.0204367328;-0.599999733;-0.0266660837;1.05097798;-0.328348065;-0.00316144958;10;50.2166467;-0.533333;0;1.044444;1.00403233;1.00403233
20.098333;1.05097011;-0.547520366;-0.00530177729;-0.520966613;-0.00504491114;1.04937894;1.04400372;-0.504699978;0.0176205665;50.2186193;-0.0524799607;-0.0204150981;-0.599999729;-0.0266660777;1.05096999;-0.328512037;-0.00318046291;10;50.2186197;-0.533333;0;1.044444;1.00406633;1.00406632
20.099333;1.05096109;-0.547797025;-0.00533178216;-0.521234326;-0.00507350587;1.04936194;1.04399072;-0.504968092;0.0176064151;50.2205823;-0.0522032846;-0.0203934632;-0.599999729;-0.026666073;1.05096101;-0.328678009;-0.00319847714;10;50.2205827;-0.533333;0;1.044444;1.00409933;1.00409932
20.100333;1.05095307;-0.548080349;-0.00536345259;-0.52150789;-0.00510368254;1.04934394;1.04397673;-0.505241487;0.01759228;50.2225343;-0.0519199427;-0.0203701613;-0.599999731;-0.0266660696;1.05095303;-0.328847982;-0.00321749226;10;50.2225347;-0.533333;0;1.044444;1.00413334;1.00413331
20.101333;1.05094504;-0.548368673;-0.00539512226;-0.521786217;-0.00513386022;1.04932694;1.04396273;-0.505519676;0.0175797408;50.2244764;-0.0516316013;-0.0203485257;-0.599999736;-0.0266660678;1.05094504;-0.329020957;-0.00323650837;10;50.2244767;-0.533333;0;1.044444;1.00416634;1.0041663
20.102333;1.05093602;-0.548660329;-0.00542512475;-0.522068217;-0.00516245801;1.04930894;1.04394874;-0.505804258;0.0175656042;50.2264074;-0.0513399269;-0.0203268894;-0.599999744;-0.026666068;1.05093606;-0.329195933;-0.00325452584;10;50.2264077;-0.533333;0;1.044444;1.00419934;1.00419929
20.103333;1.050928;-0.548958651;-0.00545679354;-0.522356068;-0.00519263801;1.04929094;1.04393475;-0.506090443;0.0175530631;50.2283264;-0.051041586;-0.0203035852;-0.599999755;-0.0266660702;1.05092808;-0.329374911;-0.00327354514;10;50.2283267;-0.533333;0;1.044444;1.00423235;1.00423228
20.104333;1.05091998;-0.549260305;-0.00549012867;-0.522647096;-0.00522440523;1.04927294;1.04392076;-0.50638302;0.0175389242;50.2302354;-0.0507399119;-0.0202819462;-0.599999768;-0.0266660744;1.0509201;-0.32955589;-0.00329356678;10;50.2302357;-0.533333;0;1.044444;1.00426535;1.00426528
20.105333;1.05091096;-0.549566958;-0.00552179681;-0.522943383;-0.00525459299;1.04925494;1.04390677;-0.506680393;0.0175263805;50.2321314;-0.0504332379;-0.020260305;-0.599999783;-0.0266660806;1.05091112;-0.32973987;-0.00331259119;10;50.2321317;-0.533333;0;1.044444;1.00429736;1.00429727
20.106333;1.05090294;-0.549878609;-0.00555346446;-0.523243935;-0.00528477719;1.04923695;1.04389279;-0.506980968;0.0175122392;50.2340175;-0.0501215642;-0.0202369946;-0.5999998;-0.0266660884;1.05090314;-0.329926851;-0.00333161862;10;50.2340178;-0.533333;0;1.044444;1.00432937;1.00432926
20.107333;1.05089391;-0.55019526;-0.00558679811;-0.523549748;-0.0053165536;1.04921795;1.0438778;-0.507286824;0.0174997102;50.2358905;-0.0498048906;-0.020213681;-0.599999819;-0.0266660978;1.05089416;-0.330116833;-0.00335164909;10;50.2358908;-0.533333;0;1.044444;1.00436237;1.00436226
20.108333;1.05088489;-0.550515242;-0.00561846411;-0.523858739;-0.00534674489;1.04919996;1.04386282;-0.507597478;0.0174871807;50.2377525;-0.0494848842;-0.0201920309;-0.599999839;-0.0266661083;1.05088518;-0.330308815;-0.00337068238;10;50.2377528;-0.533333;0;1.044444;1.00439438;1.00439425
20.109333;1.05087687;-0.550841891;-0.00565179551;-0.524173581;-0.00537851723;1.04918096;1.04384883;-0.507910846;0.0174730372;50.2396025;-0.0491582116;-0.0201687103;-0.599999861;-0.0266661196;1.0508772;-0.330504797;-0.00339071811;10;50.2396028;-0.533333;0;1.044444;1.00442638;1.00442625
20.110333;1.05086785;-0.551171872;-0.00568512542;-0.5244921;-0.00541029426;1.04916297;1.04383384;-0.508231094;0.0174605064;50.2414395;-0.0488282065;-0.020145386;-0.599999883;-0.0266661314;1.05086822;-0.330702779;-0.00341075584;10;50.2414398;-0.533333;0;1.044444;1.00445738;1.00445724
20.111333;1.05085882;-0.551505185;-0.00571678715;-0.524813798;-0.00544048429;1.04914398;1.04381886;-0.508552947;0.0174479749;50.2432646;-0.0484948689;-0.020122058;-0.599999907;-0.0266661436;1.05085923;-0.330902762;-0.0034297951;10;50.2432648;-0.533333;0;1.044444;1.00448938;1.00448924
20.112333;1.0508508;-0.551845165;-0.00575011419;-0.525141346;-0.00547225364;1.04912499;1.04380387;-0.508881194;0.0174354426;50.2450766;-0.0481548656;-0.0201003927;-0.599999933;-0.026666156;1.05085125;-0.331106745;-0.00344983538;10;50.2450768;-0.533333;0;1.044444;1.00452038;1.00452023
20.113333;1.05084178;-0.552186811;-0.00578344019;-0.525470988;-0.00550402634;1.04910701;1.04378888;-0.509212643;0.0174229093;50.2468756;-0.0478131964;-0.0200770569;-0.599999959;-0.0266661686;1.05084227;-0.33131173;-0.003469876;10;50.2468758;-0.533333;0;1.044444;1.00455137;1.00455123
20.114333;1.05083275;-0.552535123;-0.0058167655;-0.52580698;-0.00553579694;1.04908802;1.04377389;-0.509547294;0.0174103745;50.2486626;-0.0474648612;-0.0200537171;-0.599999987;-0.0266661815;1.05083328;-0.331520716;-0.00348991627;10;50.2486628;-0.533333;0;1.044444;1.00458236;1.00458222
20.115333;1.05082373;-0.55288677;-0.00585175706;-0.526146151;-0.00556915133;1.04906903;1.04375789;-0.509887232;0.0173994516;50.2504356;-0.0471131929;-0.0200303735;-0.600000017;-0.0266661948;1.0508243;-0.331731704;-0.00351095547;10;50.2504358;-0.533333;0;1.044444;1.00461235;1.00461222
20.116333;1.0508147;-0.553241749;-0.00588508177;-0.526488501;-0.00560091732;1.04905005;1.0437429;-0.510229885;0.0173869135;50.2521956;-0.0467581912;-0.0200053596;-0.600000047;-0.0266662087;1.05081532;-0.331944694;-0.003530993;10;50.2521958;-0.533333;0;1.044444;1.00464334;1.00464321
20.117333;1.05080568;-0.553601729;-0.00591840653;-0.526835617;-0.00563268097;1.04903006;1.0437269;-0.510577826;0.0173743903;50.2539416;-0.046398189;-0.0199820086;-0.600000077;-0.0266662232;1.05080634;-0.332160686;-0.0035510284;10;50.2539418;-0.533333;0;1.044444;1.00467333;1.0046732
20.118333;1.05079666;-0.553966709;-0.00595339812;-0.527187496;-0.0056660286;1.04901108;1.04371191;-0.510930079;0.0173634456;50.2556756;-0.0460331862;-0.0199586541;-0.600000109;-0.0266662382;1.05079735;-0.33237968;-0.00357206132;10;50.2556758;-0.533333;0;1.044444;1.00470331;1.00470319
20.119333;1.05078763;-0.554333355;-0.0059867232;-0.527540968;-0.00569778832;1.04899209;1.04369591;-0.511284427;0.0173509188;50.2573946;-0.0456665158;-0.0199352965;-0.60000014;-0.0266662534;1.05078837;-0.332599676;-0.00359209149;10;50.2573948;-0.533333;0;1.044444;1.00473329;1.00473318
20.120333;1.05077861;-0.55470667;-0.00602171501;-0.527900792;-0.00573113265;1.04897211;1.04367992;-0.511643577;0.0173399872;50.2590997;-0.0452931776;-0.0199102696;-0.600000171;-0.0266662686;1.05077939;-0.332823672;-0.00361311872;10;50.2590998;-0.533333;0;1.044444;1.00476327;1.00476317
20.121333;1.05076959;-0.555081651;-0.00605670677;-0.528262207;-0.00576447574;1.04895312;1.04366392;-0.51200593;0.0173274568;50.2607917;-0.0449181718;-0.019886907;-0.600000202;-0.0266662834;1.0507704;-0.33304867;-0.0036341429;10;50.2607918;-0.533333;0;1.044444;1.00479225;1.00479216
20.122333;1.05076057;-0.555461633;-0.00609003173;-0.528628387;-0.00579623173;1.04893313;1.04364792;-0.512373084;0.0173165216;50.2624687;-0.0445381654;-0.0198618757;-0.600000232;-0.0266662978;1.05076141;-0.333276668;-0.00365416395;10;50.2624688;-0.533333;0;1.044444;1.00482122;1.00482114
20.123333;1.05075056;-0.555844947;-0.00612502318;-0.528998249;-0.00582957876;1.04891414;1.04363192;-0.512741846;0.0173055847;50.2641317;-0.0441548256;-0.0198385092;-0.600000262;-0.0266663116;1.05075142;-0.333506667;-0.00367518184;10;50.2641317;-0.533333;0;1.044444;1.0048502;1.00485012
