time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.124333;1.05074154;-0.556231596;-0.00616001435;-0.529370786;-0.00586291993;1.04889414;1.04361593;-0.513115408;0.0172946462;50.2657807;-0.0437681526;-0.0198134745;-0.600000291;-0.0266663247;1.05074244;-0.333738666;-0.00369619655;10;50.2657807;-0.533333;0;1.044444;1.00487917;1.00487911
20.125333;1.05073253;-0.556621578;-0.0061950051;-0.5297465;-0.00589626096;1.04887414;1.04359993;-0.513492175;0.017282109;50.2674147;-0.0433781472;-0.0197901049;-0.600000321;-0.026666337;1.05073344;-0.333972666;-0.00371720802;10;50.2674147;-0.533333;0;1.044444;1.00490815;1.00490809
20.126333;1.05072351;-0.55701656;-0.00622999518;-0.530126978;-0.00592960217;1.04885514;1.04358394;-0.513872147;0.0172711673;50.2690337;-0.0429831432;-0.0197650674;-0.60000035;-0.026666348;1.05072445;-0.334209666;-0.00373821614;10;50.2690337;-0.533333;0;1.044444;1.00493612;1.00493606
20.127333;1.0507135;-0.557413208;-0.00626498436;-0.530509551;-0.00596294962;1.04883513;1.04356694;-0.514255818;0.0172618379;50.2706377;-0.0425864743;-0.0197400289;-0.600000379;-0.0266663576;1.05071446;-0.334447667;-0.00375922088;10;50.2706377;-0.533333;0;1.044444;1.0049641;1.00496404
20.128333;1.0507045;-0.557814859;-0.00629997241;-0.530896383;-0.00599629246;1.04881513;1.04355095;-0.514642201;0.0172508939;50.2722277;-0.0421848076;-0.0197149899;-0.600000408;-0.0266663654;1.05070546;-0.33468867;-0.00378022244;10;50.2722277;-0.533333;0;1.044444;1.00499207;1.00499202
20.129333;1.05069549;-0.558218178;-0.00633662582;-0.531284805;-0.00603122307;1.04879511;1.04353395;-0.515032283;0.0172399657;50.2738017;-0.0417814767;-0.019689951;-0.600000436;-0.0266663712;1.05069647;-0.334930672;-0.00380222125;10;50.2738017;-0.533333;0;1.044444;1.00502005;1.00501999
20.130333;1.05068549;-0.558626499;-0.00637161112;-0.531678497;-0.00606457515;1.0487751;1.04351796;-0.515425079;0.017229021;50.2753607;-0.0413731482;-0.0196649128;-0.600000463;-0.0266663748;1.05068647;-0.335175676;-0.00382321796;10;50.2753607;-0.533333;0;1.044444;1.00504702;1.00504697
20.131333;1.05067648;-0.559038154;-0.0064065949;-0.53207486;-0.00609792369;1.04875508;1.04350097;-0.515821576;0.0172180933;50.2769047;-0.040961489;-0.0196398761;-0.600000488;-0.0266663763;1.05067747;-0.33542268;-0.00384421328;10;50.2769047;-0.533333;0;1.044444;1.005074;1.00507394
20.132333;1.05066648;-0.55945148;-0.0064432438;-0.532473319;-0.00613286668;1.04873506;1.04348398;-0.516221281;0.0172087635;50.2784327;-0.0405481653;-0.0196148413;-0.600000511;-0.0266663758;1.05066746;-0.335670684;-0.00386620784;10;50.2784327;-0.533333;0;1.044444;1.00510098;1.00510091
20.133333;1.05065748;-0.559868141;-0.00647822452;-0.53287445;-0.00616621996;1.04871404;1.04346699;-0.516624195;0.0171978378;50.2799457;-0.0401315106;-0.0195898086;-0.600000531;-0.0266663736;1.05065846;-0.335920688;-0.00388720212;10;50.2799456;-0.533333;0;1.044444;1.00512796;1.00512788
20.134333;1.05064748;-0.560288139;-0.00651487051;-0.533279265;-0.00620116773;1.04869401;1.04345;-0.517028719;0.0171885108;50.2814427;-0.0397115246;-0.0195647778;-0.600000548;-0.0266663703;1.05064845;-0.336172693;-0.00390919643;10;50.2814426;-0.533333;0;1.044444;1.00515494;1.00515485
20.135333;1.05063847;-0.560711472;-0.00654984864;-0.533686752;-0.00623452544;1.04867399;1.04343302;-0.517436453;0.0171791857;50.2829237;-0.0392882072;-0.0195380819;-0.600000562;-0.0266663662;1.05063944;-0.336426696;-0.00393019086;10;50.2829236;-0.533333;0;1.044444;1.00518092;1.00518082
20.136333;1.05062847;-0.561138141;-0.00658649253;-0.534097924;-0.00626947739;1.04865296;1.04341603;-0.517847395;0.0171682656;50.2843887;-0.0388615586;-0.0195130541;-0.600000573;-0.0266663616;1.05062943;-0.3366827;-0.00395218538;10;50.2843886;-0.533333;0;1.044444;1.0052069;1.00520678
20.137333;1.05061947;-0.561566479;-0.00662146919;-0.534510181;-0.0063028388;1.04863293;1.04339904;-0.518259949;0.0171589454;50.2858387;-0.038433245;-0.0194880273;-0.600000581;-0.026666357;1.05062042;-0.336939702;-0.00397317984;10;50.2858386;-0.533333;0;1.044444;1.00523289;1.00523275
20.138333;1.05060946;-0.56199815;-0.00665811241;-0.534926124;-0.00633779424;1.04861291;1.04338205;-0.518675713;0.0171496279;50.2872717;-0.0380015999;-0.0194613344;-0.600000587;-0.0266663526;1.05061041;-0.337198704;-0.00399517398;10;50.2872716;-0.533333;0;1.044444;1.00525787;1.00525772
20.139333;1.05059945;-0.56243149;-0.0066930895;-0.53534366;-0.00637116494;1.04859189;1.04336507;-0.519094685;0.0171403135;50.2886887;-0.0375682896;-0.0194363085;-0.600000591;-0.0266663488;1.0506004;-0.337458705;-0.00401616753;10;50.2886886;-0.533333;0;1.044444;1.00528387;1.00528368
20.140333;1.05059045;-0.562868162;-0.00672973443;-0.535763865;-0.0064061176;1.04857186;1.04334708;-0.519515768;0.0171310183;50.2900887;-0.0371316473;-0.0194096163;-0.600000593;-0.0266663457;1.05059138;-0.337720705;-0.00403816029;10;50.2900886;-0.533333;0;1.044444;1.00530886;1.00530865
20.141333;1.05058044;-0.563306502;-0.00676638104;-0.536186173;-0.00644107809;1.04855084;1.0433301;-0.519939561;0.0171217094;50.2914737;-0.0366933391;-0.0193829244;-0.600000593;-0.0266663437;1.05058137;-0.337983705;-0.0040601522;10;50.2914736;-0.533333;0;1.044444;1.00533285;1.00533262
20.142333;1.05057043;-0.563748173;-0.00680302966;-0.536611661;-0.00647604037;1.04852983;1.04331211;-0.520365465;0.0171124195;50.2928407;-0.0362516984;-0.0193562333;-0.600000592;-0.0266663429;1.05057136;-0.338248704;-0.00408214343;10;50.2928406;-0.533333;0;1.044444;1.00535785;1.00535759
20.143333;1.05056041;-0.564191512;-0.00683801381;-0.537038744;-0.00650941796;1.04850981;1.04329513;-0.52079248;0.0171031155;50.2941917;-0.0358083913;-0.0193312098;-0.600000589;-0.0266663436;1.05056134;-0.338514703;-0.00410313432;10;50.2941916;-0.533333;0;1.044444;1.00538185;1.00538156
20.144333;1.0505514;-0.564638182;-0.00687466694;-0.537468494;-0.00654437736;1.0484888;1.04327715;-0.521223205;0.0170954275;50.2955267;-0.0353617511;-0.0193045209;-0.600000585;-0.0266663459;1.05055233;-0.338782701;-0.00412512536;10;50.2955266;-0.533333;0;1.044444;1.00540585;1.00540553
20.145333;1.05054139;-0.56508652;-0.00691132255;-0.53790035;-0.00657934438;1.04846779;1.04326017;-0.521655041;0.0170861277;50.2968437;-0.0349134439;-0.0192778338;-0.600000579;-0.0266663498;1.05054232;-0.339051698;-0.00414711711;10;50.2968436;-0.533333;0;1.044444;1.00542985;1.0054295
20.146333;1.05053137;-0.565536524;-0.00694798081;-0.538333801;-0.00661431252;1.04844779;1.04324219;-0.52208899;0.0170784433;50.2981447;-0.0344634697;-0.0192511486;-0.600000572;-0.0266663554;1.05053231;-0.339321693;-0.00416911004;10;50.2981446;-0.533333;0;1.044444;1.00545385;1.00545348
20.147333;1.05052136;-0.565989862;-0.00698464181;-0.538770432;-0.00664928132;1.04842678;1.04322421;-0.522526148;0.0170691626;50.2994287;-0.0340101613;-0.0192244656;-0.600000565;-0.0266663627;1.0505223;-0.339593688;-0.00419110448;10;50.2994286;-0.533333;0;1.044444;1.00547686;1.00547645
20.148333;1.05051135;-0.566444867;-0.00701963872;-0.53920866;-0.00668266379;1.04840579;1.04320724;-0.52296282;0.0170614638;50.3006957;-0.0335551853;-0.019197785;-0.600000556;-0.0266663715;1.05051229;-0.339866681;-0.00421210054;10;50.3006956;-0.533333;0;1.044444;1.00549986;1.00549944
20.149333;1.05050134;-0.56690154;-0.00705630459;-0.539648483;-0.00671763259;1.04838479;1.04318926;-0.523403205;0.0170521837;50.3019447;-0.0330985414;-0.0191694402;-0.600000547;-0.0266663817;1.05050228;-0.340140672;-0.00423409825;10;50.3019446;-0.533333;0;1.044444;1.00552287;1.00552242
20.150333;1.05049232;-0.56735988;-0.00709297236;-0.540089387;-0.00675259455;1.0483638;1.04317128;-0.523845202;0.0170445008;50.3031777;-0.0326402296;-0.0191427644;-0.600000538;-0.0266663929;1.05049328;-0.340415662;-0.00425609767;10;50.3031776;-0.533333;0;1.044444;1.00554487;1.00554441
20.151333;1.05048232;-0.567819887;-0.00712964159;-0.540532402;-0.00678756239;1.0483438;1.04315329;-0.524288813;0.0170368169;50.3043927;-0.0321802497;-0.0191160911;-0.600000528;-0.026666405;1.05048328;-0.340691651;-0.00427809889;10;50.3043926;-0.533333;0;1.044444;1.00556788;1.0055674
20.152333;1.05047231;-0.56828156;-0.00716631183;-0.540977011;-0.00682252974;1.04832281;1.04313531;-0.524734038;0.0170291318;50.3055917;-0.0317186016;-0.0190877531;-0.600000518;-0.0266664178;1.05047328;-0.34096864;-0.00430010198;10;50.3055916;-0.533333;0;1.044444;1.00558988;1.00558939
20.153333;1.0504623;-0.5687449;-0.00720298271;-0.541423216;-0.00685749681;1.04830182;1.04311733;-0.525180876;0.0170214453;50.3067717;-0.0312552853;-0.0190610842;-0.600000507;-0.0266664312;1.05046328;-0.341246629;-0.00432210694;10;50.3067717;-0.533333;0;1.044444;1.00561088;1.00561038
20.154333;1.0504523;-0.569209906;-0.00723965393;-0.541871016;-0.00689246385;1.04828083;1.04309934;-0.525629328;0.0170137571;50.3079357;-0.0307903003;-0.0190327508;-0.600000496;-0.0266664451;1.05045328;-0.341525617;-0.00434411363;10;50.3079357;-0.533333;0;1.044444;1.00563288;1.00563238
20.155333;1.05044229;-0.569676579;-0.00727632527;-0.542320413;-0.00692743108;1.04825984;1.04308135;-0.526077796;0.0170060669;50.3090817;-0.0303236466;-0.0190060869;-0.600000486;-0.0266664594;1.05044328;-0.341805606;-0.00436612184;10;50.3090817;-0.533333;0;1.044444;1.00565388;1.00565338
20.156333;1.05043229;-0.570143249;-0.00731299656;-0.542769818;-0.00696239863;1.04823885;1.04306335;-0.526529475;0.0169983752;50.3102098;-0.0298569911;-0.0189777592;-0.600000475;-0.0266664741;1.05043328;-0.342085595;-0.0043881313;10;50.3102098;-0.533333;0;1.044444;1.00567488;1.00567438
20.157333;1.05042229;-0.570613251;-0.00734800099;-0.543222406;-0.00699577985;1.04821786;1.04304535;-0.52698117;0.0169906822;50.3113208;-0.0293870005;-0.0189511014;-0.600000466;-0.0266664888;1.05042329;-0.342367584;-0.00440914164;10;50.3113208;-0.533333;0;1.044444;1.00569587;1.00569538
20.158333;1.0504123;-0.571083252;-0.00738467162;-0.543675002;-0.00703074801;1.04819687;1.04302735;-0.52743448;0.0169845861;50.3124138;-0.0289170081;-0.01892278;-0.600000457;-0.0266665034;1.05041329;-0.342649574;-0.00443115243;10;50.3124138;-0.533333;0;1.044444;1.00571587;1.00571539
20.160333;1.05039231;-0.572028247;-0.00745800992;-0.544584982;-0.00710068505;1.04815488;1.04299133;-0.528344342;0.0169691957;50.3145468;-0.0279720181;-0.0188661468;-0.600000442;-0.0266665321;1.0503933;-0.343216556;-0.00447517363;10;50.3145469;-0.533333;0;1.044444;1.00575585;1.00575541
20.161333;1.05038232;-0.572501575;-0.00749467716;-0.545040779;-0.00713565404;1.04813388;1.04297331;-0.528800894;0.0169630972;50.3155868;-0.0274986869;-0.0188378345;-0.600000437;-0.0266665461;1.0503833;-0.343500548;-0.00449718339;10;50.3155869;-0.533333;0;1.044444;1.00577584;1.00577542
20.162333;1.05037233;-0.572976566;-0.00753134313;-0.545498173;-0.00717062353;1.04811288;1.04295529;-0.529259061;0.0169569976;50.3166098;-0.0270236872;-0.0188095251;-0.600000432;-0.0266665599;1.0503733;-0.343785541;-0.0045191923;10;50.31661;-0.533333;0;1.044444;1.00579482;1.00579444
20.163333;1.05036134;-0.573451555;-0.00756634133;-0.545956094;-0.00720401375;1.04809188;1.04293627;-0.529717751;0.0169493151;50.3176138;-0.0265486856;-0.018781218;-0.600000428;-0.0266665734;1.0503623;-0.344070536;-0.00454020023;10;50.317614;-0.533333;0;1.044444;1.00581381;1.00581345
20.166333;1.05033139;-0.574883176;-0.00767633094;-0.547334701;-0.007308928;1.04802886;1.04288218;-0.531097183;0.0169310061;50.3205199;-0.0251170036;-0.0186963075;-0.600000421;-0.0266666113;1.05033231;-0.34492953;-0.00460621666;10;50.3205201;-0.533333;0;1.044444;1.00586975;1.00586949
20.167333;1.05032141;-0.575361492;-0.00771132633;-0.547795313;-0.00734231374;1.04800784;1.04286315;-0.531557535;0.0169249179;50.3214529;-0.0246386625;-0.0186680064;-0.600000419;-0.0266666228;1.05032232;-0.345216533;-0.00462721898;10;50.3214532;-0.533333;0;1.044444;1.00588772;1.00588751
20.168333;1.05031143;-0.575839807;-0.007747988;-0.548255934;-0.0073772869;1.04798783;1.04284511;-0.532018992;0.0169172151;50.3223679;-0.0241603206;-0.0186380393;-0.600000417;-0.0266666339;1.05031232;-0.345503537;-0.00464921932;10;50.3223682;-0.533333;0;1.044444;1.0059047;1.00590452
20.169333;1.05030145;-0.576318121;-0.00778464937;-0.548716565;-0.00741226079;1.04796682;1.04282708;-0.532480465;0.016912709;50.3232649;-0.023681978;-0.0186097397;-0.600000415;-0.0266666447;1.05030233;-0.345790544;-0.0046712175;10;50.3232652;-0.533333;0;1.044444;1.00592268;1.00592254
20.170333;1.05029147;-0.576798102;-0.00781964384;-0.549178791;-0.00744564877;1.04794581;1.04280904;-0.532943554;0.0169066048;50.3241439;-0.0232019682;-0.0185814407;-0.600000411;-0.0266666557;1.05029234;-0.346078553;-0.00469221333;10;50.3241443;-0.533333;0;1.044444;1.00593965;1.00593955
20.171333;1.05028149;-0.577278084;-0.00785630484;-0.549641026;-0.00748062479;1.04792479;1.04279;-0.533407172;0.016900517;50.3250049;-0.0227219579;-0.0185514757;-0.600000407;-0.0266666668;1.05028234;-0.346366563;-0.00471420657;10;50.3250053;-0.533333;0;1.044444;1.00595663;1.00595657
20.172333;1.0502715;-0.577758067;-0.00789129915;-0.55010327;-0.00751401528;1.04790378;1.04277196;-0.533868699;0.0168944127;50.3258479;-0.0222419473;-0.018523178;-0.6000004;-0.026666678;1.05027235;-0.346654576;-0.00473519697;10;50.3258483;-0.533333;0;1.044444;1.00597262;1.00597258
20.173333;1.05026052;-0.578238052;-0.00792796029;-0.550566048;-0.00754900123;1.04788277;1.04275393;-0.534331844;0.0168883077;50.3266729;-0.0217619364;-0.018494881;-0.600000392;-0.0266666896;1.05026136;-0.346942591;-0.00475718446;10;50.3266733;-0.533333;0;1.044444;1.0059896;1.0059896
20.174333;1.05025053;-0.578719706;-0.00796295526;-0.551029897;-0.00758239427;1.04786175;1.04273589;-0.534795008;0.0168838001;50.3274799;-0.0212802584;-0.0184649176;-0.600000382;-0.0266667019;1.05025137;-0.347231607;-0.00477816922;10;50.3274804;-0.533333;0;1.044444;1.00600558;1.00600562
20.175333;1.05024054;-0.579199695;-0.00799795111;-0.55149217;-0.00761578821;1.04784174;1.04271686;-0.535258705;0.0168777094;50.3282689;-0.0208002467;-0.018436621;-0.600000371;-0.026666715;1.05024138;-0.347519624;-0.0047991516;10;50.3282694;-0.533333;0;1.044444;1.00602057;1.00602063
20.176333;1.05023055;-0.579679688;-0.00803461495;-0.551954452;-0.00765076973;1.04782073;1.04269883;-0.535721908;0.0168732;50.3290399;-0.0203202344;-0.0184066576;-0.600000358;-0.0266667295;1.05023139;-0.347807643;-0.00482113202;10;50.3290404;-0.533333;0;1.044444;1.00603656;1.00603665
20.177333;1.05022056;-0.580159683;-0.00806961377;-0.552416744;-0.00768416473;1.04779972;1.04268079;-0.536183535;0.0168670917;50.3297929;-0.0198402214;-0.018376694;-0.600000345;-0.0266667453;1.0502214;-0.348095662;-0.00484211089;10;50.3297934;-0.533333;0;1.044444;1.00605155;1.00605167
20.178333;1.05021056;-0.580639681;-0.00810461445;-0.552879045;-0.00771755991;1.04777871;1.04266277;-0.536646779;0.0168625816;50.3305279;-0.0193602074;-0.0183483968;-0.600000331;-0.0266667627;1.05021141;-0.348383681;-0.00486308851;10;50.3305284;-0.533333;0;1.044444;1.00606655;1.00606669
20.179333;1.05020056;-0.581119681;-0.00813961707;-0.553341356;-0.00775095507;1.0477587;1.04264474;-0.537108446;0.0168580714;50.3312449;-0.0188801922;-0.0183184325;-0.600000317;-0.0266667815;1.05020142;-0.348671701;-0.00488406522;10;50.3312454;-0.533333;0;1.044444;1.00608054;1.00608071
20.180333;1.05019056;-0.581599683;-0.00817628837;-0.553803676;-0.00778593703;1.04773769;1.04262571;-0.537572247;0.0168519789;50.3319439;-0.0184001755;-0.0182884676;-0.600000303;-0.0266668014;1.05019143;-0.348959722;-0.00490604144;10;50.3319445;-0.533333;0;1.044444;1.00609554;1.00609574
20.181333;1.05018056;-0.582078021;-0.00821129501;-0.554264421;-0.00781933163;1.04771668;1.04260769;-0.538033952;0.0168474688;50.3326259;-0.0179218238;-0.0182601683;-0.600000288;-0.0266668223;1.05018144;-0.349246743;-0.00492701763;10;50.3326265;-0.533333;0;1.044444;1.00610954;1.00610976
20.182333;1.05017056;-0.582556362;-0.00824630358;-0.554725175;-0.00785272579;1.04769667;1.04258966;-0.538494076;0.016842959;50.3332889;-0.0174434703;-0.018230201;-0.600000275;-0.0266668439;1.05017146;-0.349533766;-0.00494799423;10;50.3332895;-0.533333;0;1.044444;1.00612354;1.00612378
20.183333;1.05016056;-0.583034705;-0.00828131391;-0.555185939;-0.00788611936;1.04767566;1.04257164;-0.538955816;0.0168384494;50.3339339;-0.0169651155;-0.0182002321;-0.600000261;-0.0266668659;1.05016147;-0.34982079;-0.0049689717;10;50.3339345;-0.533333;0;1.044444;1.00613654;1.00613681
20.184333;1.05015056;-0.583511384;-0.00831465903;-0.555645127;-0.00791792517;1.04765565;1.04255362;-0.539415974;0.0168339402;50.3345609;-0.0164884261;-0.0181702612;-0.600000248;-0.0266668882;1.05015148;-0.350106815;-0.00498895057;10;50.3345615;-0.533333;0;1.044444;1.00614955;1.00614984
20.185333;1.05014056;-0.583988065;-0.00834967195;-0.556104324;-0.00795131726;1.04763465;1.0425356;-0.539874548;0.0168294317;50.3351699;-0.0160117361;-0.0181402882;-0.600000236;-0.0266669107;1.05014149;-0.350392842;-0.00500993133;10;50.3351705;-0.533333;0;1.044444;1.00616255;1.00616286
20.186333;1.05013055;-0.58446308;-0.00838468557;-0.556561945;-0.00798470864;1.04761464;1.04251759;-0.540333137;0.016824924;50.3357619;-0.0155367123;-0.0181119796;-0.600000224;-0.0266669333;1.0501315;-0.35067787;-0.00503091436;10;50.3357625;-0.533333;0;1.044444;1.00617555;1.00617589
20.187333;1.05012055;-0.584938096;-0.00841969945;-0.557019578;-0.00801809934;1.04759463;1.04249957;-0.540791741;0.016820417;50.3363359;-0.0150616888;-0.0180820018;-0.600000212;-0.0266669558;1.05012151;-0.3509629;-0.00505189982;10;50.3363365;-0.533333;0;1.044444;1.00618755;1.00618792
20.188333;1.05011055;-0.585413112;-0.0084530465;-0.557477221;-0.00804990227;1.04757363;1.04248156;-0.54124876;0.0168159108;50.3368919;-0.0145866661;-0.0180520213;-0.600000199;-0.0266669777;1.05011152;-0.35124793;-0.00507188766;10;50.3368925;-0.533333;0;1.044444;1.00619956;1.00619994
20.189333;1.05010055;-0.585886461;-0.00848805973;-0.557933287;-0.0080832916;1.04755362;1.04246355;-0.541705792;0.0168114053;50.3374299;-0.0141133112;-0.0180220381;-0.600000187;-0.0266669989;1.05010153;-0.35153196;-0.00509287769;10;50.3374305;-0.533333;0;1.044444;1.00621156;1.00621197
20.190333;1.05009055;-0.58635814;-0.00852140555;-0.558387775;-0.00811509281;1.04753362;1.04244554;-0.542159641;0.0168084992;50.3379499;-0.0136416244;-0.0179920523;-0.600000174;-0.0266670188;1.05009154;-0.351814991;-0.00511286964;10;50.3379504;-0.533333;0;1.044444;1.00622357;1.006224
20.191333;1.05008056;-0.586829817;-0.00855475047;-0.558842273;-0.00814689269;1.04751361;1.04242753;-0.542615103;0.0168039945;50.3384529;-0.0131699392;-0.0179620644;-0.60000016;-0.0266670371;1.05008156;-0.352098021;-0.00513286314;10;50.3384534;-0.533333;0;1.044444;1.00623458;1.00623502
20.192333;1.05007056;-0.587299825;-0.00858976123;-0.559295193;-0.00818027808;1.04749361;1.04240953;-0.54306738;0.016801089;50.338938;-0.0126999222;-0.0179320745;-0.600000146;-0.0266670534;1.05007157;-0.35238005;-0.00515385778;10;50.3389384;-0.533333;0;1.044444;1.00624558;1.00624605
20.193333;1.05006056;-0.587768164;-0.00862310464;-0.559746536;-0.00821207453;1.0474736;1.04239253;-0.54351915;0.0167965688;50.339405;-0.0122315734;-0.0179037498;-0.60000013;-0.0266670673;1.05006158;-0.352661079;-0.00517385315;10;50.3394054;-0.533333;0;1.044444;1.00625659;1.00625707
20.194333;1.05005056;-0.588234834;-0.00865644761;-0.560196302;-0.00824386936;1.0474536;1.04237453;-0.543969856;0.016793664;50.339855;-0.0117648926;-0.0178737572;-0.600000115;-0.0266670788;1.05005159;-0.352941107;-0.00519384887;10;50.3398554;-0.533333;0;1.044444;1.0062666;1.0062671
20.195333;1.05004057;-0.588701501;-0.00868979028;-0.560646077;-0.00827566287;1.0474336;1.04235654;-0.544418977;0.0167891607;50.340288;-0.0112982132;-0.0178437635;-0.600000099;-0.0266670879;1.0500416;-0.353221134;-0.00521384457;10;50.3402884;-0.533333;0;1.044444;1.00627661;1.00627712
20.196333;1.05003057;-0.589164833;-0.00872313282;-0.561092687;-0.0083074554;1.0474136;1.04233955;-0.54486759;0.0167862408;50.340703;-0.0108348687;-0.0178137689;-0.600000083;-0.0266670946;1.05003161;-0.353499159;-0.00523383998;10;50.3407034;-0.533333;0;1.044444;1.00628662;1.00628714
20.197333;1.05002157;-0.589628163;-0.0087564754;-0.561538772;-0.00833923926;1.0473946;1.04232156;-0.545313542;0.0167817383;50.3411;-0.0103715258;-0.0177837734;-0.600000068;-0.0266670996;1.05002262;-0.353777184;-0.00525383481;10;50.3411004;-0.533333;0;1.044444;1.00629664;1.00629716
20.198333;1.05001157;-0.590089827;-0.00878981814;-0.561983814;-0.00837103058;1.0473746;1.04230457;-0.545758984;0.0167788189;50.341481;-0.00990985139;-0.0177537767;-0.600000053;-0.0266671032;1.05001263;-0.354054207;-0.00527382885;10;50.3414813;-0.533333;0;1.044444;1.00630565;1.00630618
20.199333;1.05000158;-0.590549822;-0.00882149447;-0.562427278;-0.00840123444;1.0473546;1.04228659;-0.546203364;0.0167759157;50.3418441;-0.00944984552;-0.0177237788;-0.60000004;-0.0266671061;1.05000264;-0.354330228;-0.00529282195;10;50.3418443;-0.533333;0;1.044444;1.00631466;1.0063152
20.200333;1.04999158;-0.591008151;-0.00885483772;-0.562869164;-0.0084330257;1.04733561;1.0422696;-0.546645636;0.0167729963;50.3421901;-0.00899150823;-0.0176937795;-0.600000027;-0.0266671087;1.04999264;-0.354605247;-0.00531281406;10;50.3421903;-0.533333;0;1.044444;1.00632367;1.00632422
20.201333;1.04998258;-0.591464813;-0.00888651455;-0.563308936;-0.00846322185;1.04731661;1.04225162;-0.547085248;0.0167684931;50.3425181;-0.00853483955;-0.0176654455;-0.600000015;-0.0266671111;1.04998364;-0.354879265;-0.00533180533;10;50.3425183;-0.533333;0;1.044444;1.00633168;1.00633224
20.202333;1.04997258;-0.591919809;-0.00891985815;-0.563747666;-0.00849501375;1.04729662;1.04223465;-0.54752435;0.0167655721;50.3428301;-0.00807983951;-0.0176354435;-0.600000004;-0.0266671134;1.04997364;-0.35515228;-0.00535179603;10;50.3428303;-0.533333;0;1.044444;1.00634069;1.00634127
20.203333;1.04996258;-0.592373138;-0.00895153502;-0.564184818;-0.00852521881;1.04727763;1.04221767;-0.547960266;0.0167626498;50.3431242;-0.00762650806;-0.0176054404;-0.599999995;-0.0266671152;1.04996364;-0.355424294;-0.00537078655;10;50.3431243;-0.533333;0;1.044444;1.0063487;1.00634929
20.204333;1.04995358;-0.592823135;-0.00898321154;-0.564618265;-0.00855541654;1.04725864;1.04220069;-0.548396196;0.0167597263;50.3434022;-0.0071765117;-0.0175754362;-0.599999987;-0.0266671165;1.04995463;-0.355694304;-0.00538977738;10;50.3434023;-0.533333;0;1.044444;1.0063557;1.00635631
20.205333;1.04994358;-0.593273133;-0.00901488746;-0.56505226;-0.00858562358;1.04723966;1.04218372;-0.54882894;0.0167568016;50.3436632;-0.00672651686;-0.017545431;-0.599999981;-0.0266671171;1.04994463;-0.355964312;-0.00540876896;10;50.3436632;-0.533333;0;1.044444;1.00636371;1.00636433
20.206333;1.04993457;-0.593719799;-0.00904656251;-0.565482549;-0.00861582396;1.04722067;1.04216674;-0.549260098;0.0167538757;50.3439062;-0.00627985664;-0.0175170913;-0.599999976;-0.0266671165;1.04993561;-0.356232317;-0.00542776169;10;50.3439062;-0.533333;0;1.044444;1.00637071;1.00637135
20.207333;1.04992457;-0.5941648;-0.00907823644;-0.565911797;-0.00864603435;1.04720169;1.04214977;-0.549689669;0.016750949;50.3441342;-0.00583486408;-0.0174870838;-0.599999973;-0.0266671145;1.0499256;-0.356499319;-0.00544675585;10;50.3441342;-0.533333;0;1.044444;1.00637772;1.00637837
20.208333;1.04991556;-0.594608135;-0.00910990915;-0.566338926;-0.00867623862;1.04718271;1.04213279;-0.550117656;0.0167496206;50.3443443;-0.00539153883;-0.0174570749;-0.599999972;-0.0266671109;1.04991658;-0.356765318;-0.00546575172;10;50.3443442;-0.533333;0;1.044444;1.00638372;1.0063844
20.209333;1.04990556;-0.59504814;-0.00913991386;-0.566763427;-0.00870486616;1.04716373;1.04211581;-0.550542456;0.016746692;50.3445383;-0.00495154716;-0.0174287314;-0.599999972;-0.0266671057;1.04990655;-0.357029313;-0.0054837495;10;50.3445382;-0.533333;0;1.044444;1.00638972;1.00639042
20.210333;1.04989655;-0.595486482;-0.00917158377;-0.567185809;-0.00873507567;1.04714576;1.04209983;-0.550965143;0.0167437461;50.3447163;-0.00451322203;-0.01739872;-0.599999973;-0.0266670988;1.04989752;-0.357292305;-0.00550274929;10;50.3447162;-0.533333;0;1.044444;1.00639671;1.00639744
20.211333;1.04988754;-0.595923158;-0.00920158544;-0.567606609;-0.00876370092;1.04712678;1.04208285;-0.551386772;0.0167408154;50.3448773;-0.00407656314;-0.0173703742;-0.599999976;-0.0266670904;1.04988849;-0.357554293;-0.005520751;10;50.3448772;-0.533333;0;1.044444;1.00640171;1.00640246
20.212333;1.04987753;-0.596356506;-0.00923158546;-0.568024783;-0.00879233812;1.04710881;1.04206587;-0.551805215;0.0167394827;50.3450213;-0.00364323691;-0.0173403606;-0.59999998;-0.0266670806;1.04987846;-0.357814277;-0.00553875439;10;50.3450212;-0.533333;0;1.044444;1.00640771;1.00640848
20.213333;1.04986852;-0.596788189;-0.00926325051;-0.568440834;-0.00882255854;1.04708983;1.04204988;-0.552221544;0.0167365336;50.3451504;-0.00321157655;-0.0173120124;-0.599999986;-0.0266670694;1.04986942;-0.358073258;-0.00555775918;10;50.3451502;-0.533333;0;1.044444;1.0064127;1.0064135
20.214333;1.04985951;-0.597218209;-0.00929324741;-0.568855302;-0.00885119586;1.04707186;1.04203389;-0.552634686;0.0167335835;50.3452624;-0.00278158189;-0.0172819964;-0.599999993;-0.0266670571;1.04986038;-0.358331236;-0.00557576514;10;50.3452621;-0.533333;0;1.044444;1.00641769;1.00641851
20.215333;1.04985051;-0.597644899;-0.00932324314;-0.569266601;-0.00887983772;1.04705389;1.0420169;-0.553046772;0.0167322481;50.3453594;-0.00235491949;-0.0172536456;-0.6;-0.0266670434;1.04985134;-0.358587211;-0.00559377218;10;50.3453591;-0.533333;0;1.044444;1.00642269;1.00642353
20.216333;1.0498415;-0.598068257;-0.00935157146;-0.569674729;-0.00890689635;1.04703591;1.0420009;-0.55345514;0.0167292966;50.3454394;-0.00193158936;-0.0172252937;-0.600000008;-0.0266670284;1.0498423;-0.358841183;-0.00561078021;10;50.3454391;-0.533333;0;1.044444;1.00642668;1.00642754
20.217333;1.04983249;-0.598489951;-0.00938156618;-0.570081275;-0.00893554637;1.04701794;1.04198491;-0.553861921;0.0167279439;50.3455044;-0.00150992489;-0.017195274;-0.600000016;-0.0266670121;1.04983326;-0.359094154;-0.00562878912;10;50.3455041;-0.533333;0;1.044444;1.00643168;1.00643256
20.218333;1.04982249;-0.598908312;-0.00941156106;-0.570485193;-0.0089642084;1.04699997;1.04196891;-0.554265514;0.0167249915;50.3455524;-0.00109159282;-0.01716692;-0.600000024;-0.0266669946;1.04982322;-0.359345122;-0.00564679884;10;50.3455521;-0.533333;0;1.044444;1.00643568;1.00643657
20.219333;1.04981449;-0.59932334;-0.00943988989;-0.570884854;-0.0089912689;1.046983;1.04195291;-0.55466752;0.0167236386;50.3455864;-0.000676593151;-0.0171385651;-0.600000032;-0.0266669761;1.04981518;-0.359594089;-0.00566380936;10;50.3455861;-0.533333;0;1.044444;1.00643867;1.00643957
20.220333;1.04980549;-0.599736703;-0.00946821974;-0.571283475;-0.00901834073;1.04696503;1.04193691;-0.555066338;0.0167206862;50.3456034;-0.000263259181;-0.0171102096;-0.60000004;-0.0266669569;1.04980614;-0.359842055;-0.00568082078;10;50.3456031;-0.533333;0;1.044444;1.00644267;1.00644358
20.221333;1.04979649;-0.600148398;-0.00949655087;-0.571680513;-0.00904541502;1.04694706;1.0419219;-0.555461436;0.0167193176;50.3456054;0.000148409181;-0.0170818538;-0.600000047;-0.0266669371;1.0497971;-0.36008902;-0.00569783321;10;50.3456051;-0.533333;0;1.044444;1.00644567;1.00644658
20.222333;1.0497875;-0.600555093;-0.00952655002;-0.572072793;-0.009074079;1.04693008;1.0419059;-0.55585548;0.0167179654;50.3455924;0.000555078728;-0.0170534978;-0.600000054;-0.0266669169;1.04978806;-0.360332983;-0.00571584682;10;50.3455921;-0.533333;0;1.044444;1.00644867;1.00644959
20.223333;1.0497785;-0.600960119;-0.00955321713;-0.572463489;-0.00909956942;1.04691311;1.04189089;-0.556245801;0.0167149979;50.3455644;0.000960082945;-0.0170251421;-0.60000006;-0.0266668966;1.04977903;-0.360575947;-0.00573186185;10;50.3455641;-0.533333;0;1.044444;1.00645067;1.00645158
20.224333;1.04976951;-0.601361813;-0.00958155213;-0.572851016;-0.00912664894;1.04689613;1.04187488;-0.556633467;0.0167136466;50.3455204;0.00136175526;-0.0169967871;-0.600000066;-0.0266668767;1.04976999;-0.36081691;-0.0057488786;10;50.3455201;-0.533333;0;1.044444;1.00645368;1.00645458
20.225333;1.04976153;-0.601760171;-0.00960988825;-0.573234826;-0.00915372121;1.04687915;1.04185988;-0.55701901;0.0167122799;50.3454624;0.0017600956;-0.0169700996;-0.60000007;-0.0266668574;1.04976196;-0.361055873;-0.00576589733;10;50.3454621;-0.533333;0;1.044444;1.00645568;1.00645658
20.226333;1.04975254;-0.602156862;-0.0096365588;-0.5736176;-0.00917921614;1.04686217;1.04184487;-0.557399764;0.0167109141;50.3453884;0.00215677039;-0.0169417469;-0.600000074;-0.0266668392;1.04975293;-0.361293837;-0.00578191821;10;50.3453881;-0.533333;0;1.044444;1.00645768;1.00645857
20.227333;1.04974456;-0.602548552;-0.00966489706;-0.573995071;-0.00920629173;1.04684518;1.04182986;-0.557778929;0.0167079494;50.3453003;0.00254844597;-0.0169133961;-0.600000076;-0.0266668226;1.0497449;-0.361528802;-0.00579894117;10;50.3453001;-0.533333;0;1.044444;1.00645968;1.00646056
20.228333;1.04973558;-0.602938575;-0.00969156966;-0.574371507;-0.00923179018;1.0468282;1.04181485;-0.558154904;0.0167065852;50.3451973;0.00293845546;-0.0168867142;-0.600000078;-0.0266668077;1.04973588;-0.361762769;-0.00581496589;10;50.3451971;-0.533333;0;1.044444;1.00646068;1.00646155
20.229333;1.0497276;-0.603325264;-0.00971824311;-0.574744226;-0.00925728145;1.04681221;1.04179985;-0.558529287;0.0167052219;50.3450803;0.00332513208;-0.0168600344;-0.600000079;-0.0266667948;1.04972786;-0.361994737;-0.00583099175;10;50.3450801;-0.533333;0;1.044444;1.00646168;1.00646254
20.230333;1.04971863;-0.603708618;-0.00974491713;-0.575114324;-0.00928278288;1.04679621;1.04178484;-0.558898882;0.0167038593;50.3449483;0.00370847582;-0.01683169;-0.600000079;-0.0266667844;1.04971884;-0.362224708;-0.00584701798;10;50.3449481;-0.533333;0;1.044444;1.00646269;1.00646353
20.231333;1.04971066;-0.604088637;-0.00977159135;-0.575480706;-0.00930827649;1.04677922;1.04176983;-0.559265287;0.0167024973;50.3448023;0.00408848669;-0.0168050141;-0.600000077;-0.0266667766;1.04971082;-0.36245268;-0.00586304373;10;50.3448021;-0.533333;0;1.044444;1.00646369;1.00646451
20.232333;1.04970268;-0.604465322;-0.00979826544;-0.575843921;-0.00933377092;1.04676323;1.04175582;-0.559629563;0.0167011202;50.3446423;0.00446516464;-0.01677834;-0.600000075;-0.0266667719;1.0497028;-0.362678656;-0.00587906827;10;50.3446421;-0.533333;0;1.044444;1.00646469;1.0064655
20.233333;1.04969371;-0.604838672;-0.00982327249;-0.576204515;-0.00935768719;1.04674723;1.04174081;-0.559989587;0.01669976;50.3444672;0.00483850954;-0.0167516678;-0.600000071;-0.0266667703;1.04969379;-0.362902635;-0.00589409104;10;50.3444671;-0.533333;0;1.044444;1.00646469;1.00646548
20.234333;1.04968575;-0.605208687;-0.0098499457;-0.576561393;-0.00938318294;1.04673123;1.04172679;-0.560347483;0.0166983848;50.3442792;0.00520852119;-0.0167249972;-0.600000067;-0.0266667719;1.04968577;-0.363124617;-0.00591011165;10;50.3442791;-0.533333;0;1.044444;1.0064647;1.00646547
20.235333;1.04967778;-0.605575368;-0.00987495168;-0.576915104;-0.00940709152;1.04671623;1.04171278;-0.560700587;0.0166970109;50.3440772;0.00557519931;-0.0166983282;-0.600000061;-0.0266667768;1.04967776;-0.363344602;-0.00592512982;10;50.3440771;-0.533333;0;1.044444;1.0064647;1.00646545
20.236333;1.04966981;-0.605938713;-0.00989995703;-0.577265645;-0.00943100073;1.04670023;1.04169877;-0.5610521;0.0166956382;50.3438612;0.00593854355;-0.016673327;-0.600000054;-0.0266667847;1.04966975;-0.36356259;-0.00594014538;10;50.3438611;-0.533333;0;1.044444;1.00646371;1.00646443
20.237333;1.04966184;-0.606298724;-0.0099249616;-0.577613018;-0.00945491063;1.04668523;1.04168476;-0.56139882;0.0166942664;50.3436312;0.0062985537;-0.0166466603;-0.600000047;-0.0266667953;1.04966174;-0.363778582;-0.00595515823;10;50.3436311;-0.533333;0;1.044444;1.00646272;1.00646341
20.238333;1.04965387;-0.6066554;-0.00994996513;-0.577957223;-0.0094788213;1.04666924;1.04167075;-0.561743948;0.0166928955;50.3433892;0.00665522959;-0.0166199944;-0.60000004;-0.0266668083;1.04965372;-0.363992578;-0.00597016833;10;50.3433891;-0.533333;0;1.044444;1.00646273;1.00646339
20.239333;1.0496459;-0.607007076;-0.00997496738;-0.57829667;-0.00950273278;1.04665424;1.04165674;-0.562084284;0.0166915251;50.3431331;0.00700690441;-0.0165949962;-0.600000032;-0.0266668234;1.04964571;-0.364203576;-0.00598517573;10;50.3431331;-0.533333;0;1.044444;1.00646073;1.00646137
20.240333;1.04963893;-0.607357084;-0.00999830151;-0.578633984;-0.00952504816;1.04663925;1.04164373;-0.562420888;0.0166901391;50.3428631;0.00735691139;-0.0165699991;-0.600000024;-0.0266668402;1.0496387;-0.364413578;-0.00599918071;10;50.3428631;-0.533333;0;1.044444;1.00645974;1.00646035
20.241333;1.04963095;-0.607702091;-0.0100233007;-0.578967092;-0.00954896123;1.04662426;1.04162973;-0.562754838;0.0166887692;50.3425811;0.00770191715;-0.0165433364;-0.600000017;-0.0266668579;1.04963069;-0.364620582;-0.00601418376;10;50.3425812;-0.533333;0;1.044444;1.00645775;1.00645832
20.242333;1.04962297;-0.608043764;-0.0100466318;-0.57929703;-0.00957128722;1.04661027;1.04161672;-0.563085055;0.0166873833;50.3422861;0.00804358841;-0.0165183419;-0.600000009;-0.0266668761;1.04962268;-0.364825588;-0.0060281854;10;50.3422861;-0.533333;0;1.044444;1.00645676;1.0064573
20.243333;1.04961599;-0.608382103;-0.0100699614;-0.579623246;-0.00959360477;1.04659528;1.04160372;-0.563412079;0.0166859974;50.3419781;0.00838192529;-0.0164933489;-0.600000001;-0.0266668939;1.04961567;-0.365028596;-0.00604218608;10;50.3419781;-0.533333;0;1.044444;1.00645478;1.00645528
20.244333;1.04960801;-0.608717108;-0.01009329;-0.579946842;-0.00961593215;1.04658029;1.04159071;-0.563734309;0.0166862116;50.3416571;0.00871692788;-0.0164700238;-0.599999993;-0.0266669107;1.04960765;-0.365229605;-0.00605618618;10;50.3416571;-0.533333;0;1.044444;1.00645179;1.00645225
20.245333;1.04960103;-0.609048777;-0.010116618;-0.580266715;-0.00963825111;1.0465663;1.04157771;-0.564054944;0.0166848255;50.3413241;0.00904859627;-0.0164450328;-0.599999986;-0.0266669259;1.04960064;-0.365428616;-0.00607018604;10;50.3413241;-0.533333;0;1.044444;1.0064498;1.00645023
20.246333;1.04959404;-0.609375446;-0.0101382791;-0.580581828;-0.00965898299;1.04655232;1.04156471;-0.564370788;0.0166834393;50.3409791;0.00937526386;-0.0164200423;-0.599999979;-0.0266669388;1.04959363;-0.365624627;-0.00608318591;10;50.3409791;-0.533333;0;1.044444;1.00644681;1.0064472
20.247333;1.04958605;-0.60969878;-0.0101616073;-0.580894324;-0.00968131309;1.04653833;1.04155271;-0.564682895;0.016682037;50.3406211;0.00969859738;-0.0163967186;-0.599999972;-0.0266669491;1.04958562;-0.365818639;-0.00609718597;10;50.3406211;-0.533333;0;1.044444;1.00644382;1.00644417
20.248333;1.04957907;-0.61001878;-0.0101832692;-0.581203094;-0.00970204737;1.04652434;1.04153971;-0.564992352;0.0166806508;50.3402511;0.0100185969;-0.0163733947;-0.599999964;-0.0266669568;1.0495786;-0.366010651;-0.00611018636;10;50.3402511;-0.533333;0;1.044444;1.00644083;1.00644115
20.249333;1.04957208;-0.610333778;-0.010204932;-0.581507103;-0.00972278304;1.04651035;1.04152772;-0.565296474;0.0166792485;50.3398701;0.010333596;-0.0163484039;-0.599999957;-0.0266669617;1.04957159;-0.366199663;-0.0061231872;10;50.3398701;-0.533333;0;1.044444;1.00643784;1.00643812
20.250333;1.04956509;-0.61064711;-0.0102265956;-0.581809526;-0.00974352004;1.04649736;1.04151573;-0.565597403;0.0166794461;50.3394771;0.0106469279;-0.0163250797;-0.599999948;-0.0266669638;1.04956458;-0.366387675;-0.00613618864;10;50.3394771;-0.533333;0;1.044444;1.00643385;1.0064341
20.251333;1.0495581;-0.610953772;-0.0102482596;-0.582105601;-0.00976425813;1.04648337;1.04150374;-0.565895139;0.0166780429;50.3390722;0.0109535926;-0.0163017555;-0.599999939;-0.026666963;1.04955756;-0.366571687;-0.0061491908;10;50.339072;-0.533333;0;1.044444;1.00643086;1.00643107
20.252333;1.04955111;-0.611258767;-0.0102699241;-0.582400091;-0.00978499698;1.04647038;1.04149175;-0.566189683;0.0166766394;50.3386552;0.01125859;-0.0162800981;-0.599999929;-0.0266669594;1.04955055;-0.366754699;-0.00616219379;10;50.338655;-0.533333;0;1.044444;1.00642687;1.00642705
20.253333;1.04954411;-0.611558761;-0.0102899219;-0.582689819;-0.00980414816;1.04645739;1.04147977;-0.566479433;0.0166752353;50.3382272;0.0115585869;-0.0162567747;-0.599999919;-0.026666953;1.04954354;-0.36693471;-0.00617419761;10;50.338227;-0.533333;0;1.044444;1.00642288;1.00642302
20.254333;1.04953812;-0.611855421;-0.010311586;-0.582975819;-0.00982487778;1.04644439;1.04146779;-0.566765992;0.016675431;50.3377882;0.0118552498;-0.0162334521;-0.599999908;-0.026666944;1.04953753;-0.36711272;-0.00618720227;10;50.337788;-0.533333;0;1.044444;1.00641789;1.006418
20.255333;1.04953113;-0.612147079;-0.0103315827;-0.583257614;-0.00984402808;1.0464314;1.04145681;-0.567047213;0.0166740099;50.3373382;0.0121469122;-0.0162117973;-0.599999897;-0.0266669324;1.04953052;-0.367287729;-0.00619920776;10;50.337338;-0.533333;0;1.044444;1.00641389;1.00641398
20.256333;1.04952414;-0.612435401;-0.0103515782;-0.583536235;-0.00986317727;1.0464194;1.04144483;-0.567327387;0.0166726045;50.3368773;0.0124352409;-0.0161901434;-0.599999885;-0.0266669186;1.04952352;-0.367460738;-0.00621121412;10;50.3368769;-0.533333;0;1.044444;1.0064089;1.00640896
20.257333;1.04951815;-0.612720388;-0.0103715724;-0.583811128;-0.00988231556;1.0464064;1.04143385;-0.567602223;0.0166711823;50.3364063;0.0127202363;-0.0161684903;-0.599999873;-0.026666903;1.04951752;-0.367631745;-0.00622322136;10;50.3364059;-0.533333;0;1.044444;1.0064039;1.00640394
20.258333;1.04951116;-0.613000373;-0.0103915653;-0.584081816;-0.00990146153;1.04639439;1.04142288;-0.567872266;0.01667136;50.3359243;0.013000232;-0.0161468378;-0.599999861;-0.0266668863;1.04951052;-0.367799753;-0.00623522946;10;50.3359239;-0.533333;0;1.044444;1.0063989;1.00639893
20.259333;1.04950517;-0.613277023;-0.0104115569;-0.584348774;-0.00992059616;1.04638238;1.0414119;-0.568139115;0.0166699368;50.3354314;0.013276895;-0.0161251854;-0.599999849;-0.0266668689;1.04950453;-0.367965759;-0.00624723832;10;50.3354309;-0.533333;0;1.044444;1.0063939;1.00639391
20.260333;1.04949918;-0.61354867;-0.0104298809;-0.584610972;-0.00993814072;1.04637037;1.04140093;-0.56840277;0.0166685132;50.3349284;0.0135485586;-0.0161035326;-0.599999837;-0.0266668516;1.04949854;-0.368128764;-0.00625824774;10;50.3349279;-0.533333;0;1.044444;1.0063879;1.00638789
20.261333;1.04949319;-0.613816982;-0.010448204;-0.584869995;-0.00995568324;1.04635836;1.04138995;-0.568661631;0.0166686896;50.3344154;0.0138168899;-0.016083546;-0.599999825;-0.0266668347;1.04949256;-0.368289769;-0.00626925749;10;50.3344149;-0.533333;0;1.044444;1.00638289;1.00638288
20.262333;1.04948721;-0.614081958;-0.0104681931;-0.585125845;-0.00997481168;1.04634634;1.04137998;-0.568916753;0.0166672496;50.3338924;0.0140818889;-0.0160618919;-0.599999813;-0.0266668189;1.04948658;-0.368448772;-0.00628126735;10;50.3338919;-0.533333;0;1.044444;1.00637689;1.00637686
20.263333;1.04948122;-0.614341931;-0.0104865148;-0.585376934;-0.00999234974;1.04633533;1.04137001;-0.569168679;0.0166658091;50.3333595;0.0143418892;-0.0160419035;-0.599999802;-0.0266668045;1.0494806;-0.368604775;-0.00629227711;10;50.3333588;-0.533333;0;1.044444;1.00637089;1.00637085
20.264333;1.04947524;-0.614596902;-0.0105031692;-0.58562326;-0.0100082972;1.04632331;1.04135903;-0.569416358;0.0166643844;50.3328165;0.0145968907;-0.0160219139;-0.599999791;-0.0266667922;1.04947463;-0.368757776;-0.00630228656;10;50.3328158;-0.533333;0;1.044444;1.00636488;1.00636483
20.265333;1.04946926;-0.614848536;-0.01052149;-0.585866412;-0.0100258302;1.04631229;1.04134905;-0.569658693;0.0166645437;50.3322645;0.01484856;-0.0160019227;-0.599999781;-0.0266667823;1.04946866;-0.368908776;-0.00631329559;10;50.3322638;-0.533333;0;1.044444;1.00635788;1.00635781
20.266333;1.04946328;-0.615096836;-0.0105398102;-0.58610639;-0.0100433606;1.04630127;1.04133907;-0.569897834;0.0166631022;50.3317035;0.0150968971;-0.0159819296;-0.599999771;-0.0266667748;1.04946269;-0.369057776;-0.00632430416;10;50.3317028;-0.533333;0;1.044444;1.00635187;1.0063518
20.267333;1.0494573;-0.615340132;-0.0105564633;-0.586341604;-0.0100593007;1.04629025;1.04133009;-0.570133233;0.0166616441;50.3311326;0.0153402346;-0.0159636009;-0.599999762;-0.0266667698;1.04945673;-0.369203775;-0.00633431226;10;50.3311318;-0.533333;0;1.044444;1.00634487;1.00634478
20.268333;1.04945233;-0.615578426;-0.0105731156;-0.586571498;-0.010075229;1.04628023;1.04132011;-0.570364382;0.0166602016;50.3305536;0.0155785726;-0.0159436029;-0.599999754;-0.0266667674;1.04945177;-0.369346774;-0.00634431984;10;50.3305528;-0.533333;0;1.044444;1.00633786;1.00633777
20.269333;1.04944635;-0.615813386;-0.0105897675;-0.586798775;-0.0100911651;1.04626921;1.04131113;-0.570591788;0.0166603435;50.3299646;0.0158135775;-0.0159252688;-0.599999745;-0.0266667676;1.04944582;-0.369487772;-0.0063543268;10;50.3299638;-0.533333;0;1.044444;1.00633086;1.00633076
20.270333;1.04944137;-0.61604501;-0.0106064189;-0.587022318;-0.0101070901;1.04625919;1.04130114;-0.570814946;0.016658901;50.3293676;0.0160452491;-0.015906932;-0.599999737;-0.0266667702;1.04944086;-0.369626771;-0.00636433306;10;50.3293668;-0.533333;0;1.044444;1.00632385;1.00632374
20.271333;1.04943539;-0.616271634;-0.01062307;-0.587241658;-0.0101230237;1.04624816;1.04129216;-0.571034359;0.016657443;50.3287616;0.0162719208;-0.0158885929;-0.599999729;-0.0266667752;1.04943491;-0.36976277;-0.00637433861;10;50.3287608;-0.533333;0;1.044444;1.00631685;1.00631673
20.272333;1.04943041;-0.616493256;-0.0106380544;-0.587455675;-0.0101373589;1.04623814;1.04128317;-0.571248976;0.0166575863;50.3281476;0.0164935925;-0.0158702521;-0.599999721;-0.0266667824;1.04942996;-0.369895768;-0.00638334361;10;50.3281468;-0.533333;0;1.044444;1.00630884;1.00630871
20.273333;1.04942543;-0.616711545;-0.0106547054;-0.587666517;-0.0101532819;1.04622811;1.04127419;-0.571460397;0.0166561299;50.3275246;0.016711931;-0.0158535766;-0.599999712;-0.0266667919;1.049425;-0.370026765;-0.00639334839;10;50.3275238;-0.533333;0;1.044444;1.00630184;1.0063017
20.274333;1.04942044;-0.6169265;-0.0106696896;-0.587874184;-0.0101676167;1.04621909;1.0412662;-0.571666471;0.016654658;50.3268936;0.0169269365;-0.0158352334;-0.599999703;-0.0266668038;1.04942005;-0.370155761;-0.00640235333;10;50.3268928;-0.533333;0;1.044444;1.00629384;1.00629369
20.275333;1.04941545;-0.617134788;-0.0106846739;-0.588075499;-0.0101819515;1.04620906;1.04125722;-0.571869897;0.0166532025;50.3262556;0.017135276;-0.0158185557;-0.599999694;-0.0266668182;1.0494151;-0.370280755;-0.00641135885;10;50.3262547;-0.533333;0;1.044444;1.00628584;1.00628567
20.276333;1.04941047;-0.617341411;-0.0106996581;-0.588275226;-0.0101962866;1.04620004;1.04124923;-0.572069577;0.0166533317;50.3256086;0.0173419499;-0.0158018772;-0.599999684;-0.026666835;1.04941014;-0.370404746;-0.00642036536;10;50.3256077;-0.533333;0;1.044444;1.00627784;1.00627766
20.277333;1.04940548;-0.617541368;-0.0107146425;-0.5884686;-0.0102106224;1.04619001;1.04124024;-0.572263407;0.0166518766;50.3249546;0.0175419585;-0.0157851979;-0.599999674;-0.0266668543;1.04940519;-0.370524735;-0.0064293732;10;50.3249537;-0.533333;0;1.044444;1.00626884;1.00626864
20.278333;1.04940048;-0.61773966;-0.0107279606;-0.588660386;-0.0102233712;1.04618099;1.04123225;-0.572455089;0.0166504056;50.3242936;0.0177403018;-0.0157685176;-0.599999664;-0.0266668759;1.04940023;-0.370643722;-0.00643738263;10;50.3242927;-0.533333;0;1.044444;1.00626084;1.00626063
20.279333;1.04939549;-0.617931288;-0.0107429458;-0.588845817;-0.0102377101;1.04617196;1.04122426;-0.572640372;0.0166489348;50.3236246;0.0179319798;-0.0157518367;-0.599999654;-0.0266668994;1.04939527;-0.370758706;-0.00644639378;10;50.3236237;-0.533333;0;1.044444;1.00625184;1.00625162
20.280333;1.0493915;-0.618119586;-0.0107562653;-0.589027511;-0.0102504531;1.04616394;1.04121727;-0.572823505;0.0166474488;50.3229486;0.0181203254;-0.0157368214;-0.599999643;-0.0266669246;1.04939131;-0.370871687;-0.00645440662;10;50.3229477;-0.533333;0;1.044444;1.00624385;1.00624361
20.281333;1.0493865;-0.618304553;-0.0107695858;-0.58920659;-0.010263208;1.04615491;1.04120927;-0.573000789;0.0166475802;50.3222656;0.0183053383;-0.0157218052;-0.599999633;-0.0266669509;1.04938634;-0.370982667;-0.00646242093;10;50.3222647;-0.533333;0;1.044444;1.00623486;1.0062346
20.282333;1.04938251;-0.618484523;-0.0107829078;-0.589380342;-0.0102759551;1.04614589;1.04120128;-0.573176473;0.0166461123;50.3215756;0.0184853515;-0.0157067884;-0.599999623;-0.0266669781;1.04938238;-0.371090644;-0.00647043633;10;50.3215747;-0.533333;0;1.044444;1.00622586;1.00622559
20.283333;1.04937752;-0.618661164;-0.0107962316;-0.58955148;-0.0102887136;1.04613787;1.04119429;-0.573345206;0.0166446296;50.3208796;0.0186620313;-0.0156917709;-0.599999614;-0.0266670058;1.04937741;-0.371196619;-0.00647845238;10;50.3208786;-0.533333;0;1.044444;1.00621687;1.00621658
20.284333;1.04937352;-0.61883114;-0.0108095572;-0.589715704;-0.0103014635;1.04612986;1.0411873;-0.57351234;0.0166431487;50.3201766;0.0188320443;-0.0156767532;-0.599999604;-0.0266670339;1.04937343;-0.371298594;-0.00648646862;10;50.3201756;-0.533333;0;1.044444;1.00620788;1.00620757
20.285333;1.04936953;-0.618999454;-0.0108212186;-0.589878341;-0.010312626;1.04612184;1.04118031;-0.573673071;0.0166416693;50.3194676;0.0190003903;-0.0156617354;-0.599999594;-0.0266670621;1.04936946;-0.371399568;-0.00649348461;10;50.3194666;-0.533333;0;1.044444;1.00619789;1.00619757
20.286333;1.04936553;-0.61916277;-0.0108345495;-0.590036216;-0.0103253773;1.04611383;1.04117333;-0.573832201;0.0166401914;50.3187516;0.0191637361;-0.0156483845;-0.599999584;-0.0266670902;1.04936548;-0.371497543;-0.00650149993;10;50.3187506;-0.533333;0;1.044444;1.0061889;1.00618856
20.287333;1.04936154;-0.619321092;-0.0108462169;-0.590189329;-0.0103365404;1.04610681;1.04116634;-0.573984929;0.0166387149;50.3180296;0.0193220818;-0.0156350346;-0.599999574;-0.0266671179;1.0493615;-0.371592519;-0.00650851409;10;50.3180286;-0.533333;0;1.044444;1.00617891;1.00617856
20.288333;1.04935755;-0.619476084;-0.0108578875;-0.590339269;-0.0103477036;1.04609881;1.04116036;-0.574135504;0.016637224;50.3173026;0.0194770937;-0.0156216859;-0.599999564;-0.0266671448;1.04935752;-0.371685495;-0.00651552661;10;50.3173016;-0.533333;0;1.044444;1.00616891;1.00616856
20.289333;1.04935355;-0.61962608;-0.0108695617;-0.590484447;-0.0103588669;1.0460918;1.04115338;-0.574280228;0.0166373513;50.3165696;0.019627105;-0.0156083387;-0.599999555;-0.0266671704;1.04935353;-0.371775472;-0.00652253707;10;50.3165686;-0.533333;0;1.044444;1.00615992;1.00615957
20.290333;1.04934955;-0.619771081;-0.0108812391;-0.590624865;-0.0103700304;1.04608479;1.04114739;-0.574421197;0.0166358635;50.3158306;0.0197721151;-0.0155949934;-0.599999546;-0.0266671944;1.04934955;-0.371862452;-0.00652954524;10;50.3158296;-0.533333;0;1.044444;1.00614993;1.00614957
20.291333;1.04934556;-0.619914419;-0.0108929195;-0.590763698;-0.0103811941;1.04607779;1.04114141;-0.574558963;0.016634377;50.3150865;0.019915457;-0.0155816501;-0.599999538;-0.0266672164;1.04934556;-0.371948432;-0.00653655101;10;50.3150856;-0.533333;0;1.044444;1.00613994;1.00613958
20.292333;1.04934256;-0.620051095;-0.0109029363;-0.590895618;-0.0103907599;1.04607079;1.04113544;-0.574691927;0.0166328912;50.3143375;0.0200521305;-0.0155699757;-0.599999531;-0.0266672359;1.04934257;-0.372030415;-0.00654255433;10;50.3143366;-0.533333;0;1.044444;1.00612895;1.00612858
20.293333;1.04933856;-0.62018444;-0.0109129562;-0.59102493;-0.010400336;1.04606378;1.04112946;-0.574821688;0.0166314059;50.3135825;0.0201854686;-0.0155583035;-0.599999525;-0.0266672525;1.04933858;-0.372110399;-0.00654855523;10;50.3135816;-0.533333;0;1.044444;1.00611895;1.00611859
20.294333;1.04933555;-0.620314456;-0.010922979;-0.591150506;-0.0104099024;1.04605778;1.04112448;-0.574946093;0.0166299051;50.3128235;0.020315471;-0.0155466338;-0.599999521;-0.026667266;1.04933559;-0.372188386;-0.00655455372;10;50.3128225;-0.533333;0;1.044444;1.00610896;1.0061086
