time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.295333;1.04933255;-0.620439475;-0.0109330046;-0.591271319;-0.0104194689;1.04605078;1.04111851;-0.575067849;0.0166284203;50.3120595;0.020440471;-0.0155349664;-0.599999518;-0.0266672762;1.0493326;-0.372263375;-0.00656054988;10;50.3120585;-0.533333;0;1.044444;1.00609797;1.00609761
20.296333;1.04932854;-0.620559496;-0.0109430326;-0.591387934;-0.0104290452;1.04604477;1.04111353;-0.57518425;0.0166269191;50.3112905;0.0205604684;-0.0155233014;-0.599999517;-0.0266672831;1.0493286;-0.372335365;-0.0065665438;10;50.3112895;-0.533333;0;1.044444;1.00608798;1.00608761
20.297333;1.04932553;-0.620676186;-0.0109530629;-0.591500812;-0.0104386114;1.04603877;1.04110756;-0.575298002;0.0166254332;50.3105175;0.0206771298;-0.0155133055;-0.599999517;-0.026667287;1.0493256;-0.372405358;-0.00657253559;10;50.3105165;-0.533333;0;1.044444;1.00607699;1.00607662
20.298333;1.04932252;-0.620789545;-0.010963095;-0.591610515;-0.0104481772;1.04603276;1.04110258;-0.575408;0.0166239302;50.3097405;0.020790455;-0.0155016451;-0.599999518;-0.026667288;1.0493226;-0.372473353;-0.00657852534;10;50.3097395;-0.533333;0;1.044444;1.006066;1.00606563
20.299333;1.0493195;-0.620897906;-0.010971462;-0.591715454;-0.0104561543;1.04602676;1.04109761;-0.575513198;0.0166208246;50.3089585;0.0208987777;-0.0154916532;-0.59999952;-0.0266672865;1.0493196;-0.372538349;-0.00658351307;10;50.3089575;-0.533333;0;1.044444;1.006055;1.00605463
20.300333;1.04931649;-0.621001271;-0.0109798301;-0.591815628;-0.0104641311;1.04602175;1.04109364;-0.57561304;0.016619302;50.3081725;0.0210020985;-0.015481663;-0.599999522;-0.026667283;1.0493166;-0.372600347;-0.00658849882;10;50.3081715;-0.533333;0;1.044444;1.00604401;1.00604364
20.301333;1.04931347;-0.621101303;-0.0109898658;-0.591912628;-0.0104736955;1.04601575;1.04108866;-0.575710235;0.0166177929;50.3073835;0.0211020844;-0.0154716743;-0.599999525;-0.0266672781;1.04931359;-0.372660346;-0.00659448259;10;50.3073825;-0.533333;0;1.044444;1.00603302;1.00603264
20.302333;1.04931045;-0.621198003;-0.0109982353;-0.59200645;-0.0104816708;1.04601074;1.04108469;-0.575803676;0.0166162654;50.3065905;0.0211987363;-0.0154633535;-0.599999528;-0.0266672722;1.04931059;-0.372718347;-0.00659946446;10;50.3065894;-0.533333;0;1.044444;1.00602203;1.00602165
20.303333;1.04930843;-0.621289706;-0.0110049383;-0.592094944;-0.0104880466;1.04600574;1.04107971;-0.575892868;0.0166147511;50.3057934;0.0212903882;-0.015453367;-0.599999532;-0.0266672657;1.04930858;-0.372773349;-0.00660344458;10;50.3057924;-0.533333;0;1.044444;1.00601104;1.00601065
20.304333;1.04930541;-0.621376409;-0.0110133076;-0.592179237;-0.0104960189;1.04600073;1.04107573;-0.575978307;0.0166132181;50.3049934;0.0213770406;-0.0154450478;-0.599999536;-0.0266672584;1.04930557;-0.372825351;-0.00660842318;10;50.3049924;-0.533333;0;1.044444;1.00599905;1.00599865
20.305333;1.04930339;-0.621459779;-0.0110216766;-0.592259789;-0.0105039793;1.04599572;1.04107176;-0.576058944;0.0166100813;50.3041904;0.0214603606;-0.0154367287;-0.59999954;-0.0266672504;1.04930355;-0.372875354;-0.00661340045;10;50.3041894;-0.533333;0;1.044444;1.00598806;1.00598765
20.306333;1.04930038;-0.621539815;-0.0110283782;-0.592337729;-0.0105103587;1.04599172;1.04106778;-0.57613638;0.0166085424;50.3033844;0.0215403483;-0.0154284092;-0.599999545;-0.0266672416;1.04930054;-0.372923358;-0.00661737652;10;50.3033834;-0.533333;0;1.044444;1.00597607;1.00597564
20.307333;1.04929836;-0.62161485;-0.0110350793;-0.592410339;-0.0105167251;1.04598671;1.04106379;-0.576209014;0.0166070007;50.3025754;0.021615337;-0.0154200886;-0.599999551;-0.0266672321;1.04929852;-0.372968362;-0.00662135146;10;50.3025744;-0.533333;0;1.044444;1.00596507;1.00596464
20.308333;1.04929534;-0.621686551;-0.0110434467;-0.592480337;-0.0105246863;1.0459827;1.04106081;-0.576277892;0.0166054402;50.3017634;0.0216869935;-0.0154117662;-0.599999557;-0.0266672222;1.0492955;-0.373011366;-0.00662632537;10;50.3017624;-0.533333;0;1.044444;1.00595308;1.00595263
20.309333;1.04929333;-0.621754916;-0.0110501471;-0.592546594;-0.0105310453;1.04597769;1.04105682;-0.576344123;0.0166022924;50.3009494;0.0217553176;-0.0154034413;-0.599999564;-0.026667212;1.04929348;-0.373052371;-0.00663029843;10;50.3009484;-0.533333;0;1.044444;1.00594108;1.00594063
20.310333;1.04929132;-0.621818281;-0.0110568471;-0.592608086;-0.0105374006;1.04597369;1.04105382;-0.576406599;0.0166007273;50.3001324;0.0218186426;-0.0153967806;-0.599999572;-0.0266672019;1.04929146;-0.373090376;-0.00663427088;10;50.3001314;-0.533333;0;1.044444;1.00593008;1.00592962
20.311333;1.0492893;-0.621876645;-0.0110618799;-0.592664814;-0.0105421637;1.04596968;1.04105083;-0.576464273;0.0165991604;50.2993124;0.0218769682;-0.0153901176;-0.59999958;-0.0266671924;1.04928944;-0.373125381;-0.00663724309;10;50.2993114;-0.533333;0;1.044444;1.00591807;1.00591762
20.312333;1.04928729;-0.62193334;-0.0110685786;-0.592719954;-0.0105485118;1.04596667;1.04104783;-0.576517146;0.016595991;50.2984914;0.0219336276;-0.0153834527;-0.599999588;-0.026667184;1.04928741;-0.373159385;-0.00664121545;10;50.2984904;-0.533333;0;1.044444;1.00590606;1.00590561
20.313333;1.04928528;-0.621983367;-0.0110736099;-0.592768742;-0.0105532687;1.04596267;1.04104482;-0.576568419;0.0165944214;50.2976684;0.0219836207;-0.0153767866;-0.599999596;-0.026667177;1.04928539;-0.373189389;-0.00664418826;10;50.2976674;-0.533333;0;1.044444;1.00589405;1.00589361
20.314333;1.04928328;-0.622031728;-0.0110803069;-0.592815941;-0.0105596116;1.04595866;1.04104182;-0.576614892;0.0165912501;50.2968424;0.0220319475;-0.0153701194;-0.599999605;-0.0266671715;1.04928337;-0.373218392;-0.0066481617;10;50.2968414;-0.533333;0;1.044444;1.00588204;1.00588161
20.315333;1.04928227;-0.622075086;-0.0110853361;-0.592857811;-0.0105643544;1.04595566;1.04103981;-0.576657611;0.0165896636;50.2960154;0.0220752748;-0.0153651184;-0.599999614;-0.0266671675;1.04928234;-0.373244393;-0.00665113598;10;50.2960144;-0.533333;0;1.044444;1.00587002;1.00586961
20.316333;1.04928027;-0.622115111;-0.0110903639;-0.592897067;-0.0105691058;1.04595266;1.04103679;-0.576696084;0.0165864921;50.2951874;0.0221152692;-0.0153584504;-0.599999623;-0.0266671651;1.04928032;-0.373268394;-0.00665411132;10;50.2951864;-0.533333;0;1.044444;1.00585801;1.00585761
20.317333;1.04927826;-0.622151802;-0.01109539;-0.592933147;-0.0105738561;1.04594966;1.04103477;-0.576730803;0.0165849058;50.2943575;0.022151931;-0.0153534487;-0.599999632;-0.0266671641;1.04927829;-0.373290393;-0.00665708798;10;50.2943564;-0.533333;0;1.044444;1.00584499;1.00584462
20.318333;1.04927726;-0.622183493;-0.0111004143;-0.592963895;-0.0105785953;1.04594666;1.04103275;-0.576762325;0.016581719;50.2935265;0.0221835933;-0.0153484467;-0.599999642;-0.0266671644;1.04927727;-0.37330939;-0.00666006622;10;50.2935254;-0.533333;0;1.044444;1.00583297;1.00583262
20.319333;1.04927526;-0.622211851;-0.0111054367;-0.59299203;-0.0105833435;1.04594366;1.04102973;-0.576791202;0.0165801493;50.2926935;0.022211923;-0.0153434445;-0.599999653;-0.0266671656;1.04927526;-0.373326386;-0.00666304633;10;50.2926924;-0.533333;0;1.044444;1.00582095;1.00582063
20.320333;1.04927427;-0.622236877;-0.0111087902;-0.59301642;-0.0105864924;1.04594066;1.0410287;-0.576815769;0.0165769468;50.2918605;0.0222369198;-0.0153401089;-0.599999664;-0.0266671673;1.04927424;-0.37334138;-0.00666502862;10;50.2918594;-0.533333;0;1.044444;1.00580893;1.00580863
20.321333;1.04927327;-0.622256903;-0.0111138081;-0.593036042;-0.010591229;1.04593866;1.04102667;-0.576836091;0.0165753612;50.2910265;0.0222569172;-0.0153351064;-0.599999677;-0.026667169;1.04927323;-0.373353375;-0.00666801328;10;50.2910254;-0.533333;0;1.044444;1.00579592;1.00579564
20.322333;1.04927128;-0.622273596;-0.0111171568;-0.593053051;-0.0105943864;1.04593566;1.04102464;-0.576853214;0.0165721743;50.2901916;0.0222735817;-0.0153301036;-0.599999691;-0.0266671706;1.04927121;-0.373363369;-0.00667000045;10;50.2901904;-0.533333;0;1.044444;1.0057839;1.00578365
20.323333;1.04927028;-0.622286957;-0.0111205027;-0.593066316;-0.0105975329;1.04593366;1.0410226;-0.576867135;0.0165689869;50.2893556;0.0222869136;-0.0153267671;-0.599999707;-0.0266671716;1.0492702;-0.373371364;-0.00667199027;10;50.2893544;-0.533333;0;1.044444;1.00577088;1.00577065
20.324333;1.04926929;-0.622296986;-0.0111238459;-0.593076402;-0.0106006787;1.04593166;1.04102157;-0.5768757;0.0165673842;50.2885196;0.0222969125;-0.0153234302;-0.599999724;-0.026667172;1.0492692;-0.37337736;-0.00667398278;10;50.2885184;-0.533333;0;1.044444;1.00575887;1.00575866
20.326333;1.0492673;-0.622305379;-0.011130525;-0.593085455;-0.0106069684;1.04592766;1.0410195;-0.576884824;0.0165609765;50.2868477;0.0223052449;-0.0153167551;-0.599999761;-0.026667169;1.04926719;-0.373382354;-0.00667797564;10;50.2868464;-0.533333;0;1.044444;1.00573385;1.00573368
20.327333;1.0492663;-0.622303743;-0.0111338611;-0.593084422;-0.0106101123;1.04592566;1.04101746;-0.576884337;0.0165577891;50.2860107;0.0223035782;-0.0153134164;-0.59999978;-0.0266671646;1.04926619;-0.373381353;-0.00667997578;10;50.2860095;-0.533333;0;1.044444;1.00572084;1.00572068
20.328333;1.0492653;-0.622298773;-0.0111355285;-0.593080213;-0.0106116672;1.04592466;1.04101742;-0.576879539;0.0165561717;50.2851747;0.0222985785;-0.0153117436;-0.599999801;-0.0266671576;1.04926518;-0.373378352;-0.00668097817;10;50.2851735;-0.533333;0;1.044444;1.00570783;1.00570769
20.329333;1.0492653;-0.622290471;-0.0111388603;-0.593072261;-0.0106147998;1.04592266;1.04101639;-0.576872092;0.0165529703;50.2843387;0.0222902453;-0.0153084032;-0.599999823;-0.0266671473;1.04926518;-0.373373352;-0.00668298263;10;50.2843375;-0.533333;0;1.044444;1.00569582;1.0056957
20.330333;1.0492643;-0.622277168;-0.0111405234;-0.593060111;-0.0106163535;1.04592166;1.04101535;-0.576861442;0.0165497702;50.2835037;0.0222769116;-0.0153067288;-0.599999845;-0.0266671334;1.04926419;-0.373365354;-0.00668398898;10;50.2835025;-0.533333;0;1.044444;1.0056828;1.00568271
20.331333;1.0492633;-0.622262197;-0.0111438508;-0.593046374;-0.0106194952;1.04591966;1.04101432;-0.576847588;0.0165465717;50.2826687;0.0222619106;-0.0153050539;-0.599999869;-0.0266671156;1.04926319;-0.373356357;-0.00668599702;10;50.2826675;-0.533333;0;1.044444;1.00566979;1.00566972
20.332333;1.0492633;-0.622243891;-0.0111455095;-0.593028895;-0.0106210385;1.04591866;1.04101428;-0.576828374;0.0165433593;50.2818337;0.0222435752;-0.0153033789;-0.599999893;-0.0266670942;1.04926319;-0.37334536;-0.00668700655;10;50.2818325;-0.533333;0;1.044444;1.00565778;1.00565772
20.333333;1.04926229;-0.622220585;-0.0111471662;-0.593007219;-0.0106225922;1.04591766;1.04101425;-0.576807558;0.0165401491;50.2810008;0.0222202389;-0.0153017044;-0.599999918;-0.0266670696;1.0492622;-0.373331366;-0.00668801733;10;50.2809995;-0.533333;0;1.044444;1.00564477;1.00564473
20.334333;1.04926229;-0.622193943;-0.0111488211;-0.592981801;-0.0106241366;1.04591666;1.04101321;-0.576784092;0.0165369569;50.2801678;0.0221935682;-0.0153000304;-0.599999943;-0.0266670426;1.0492622;-0.373315372;-0.00668902917;10;50.2801666;-0.533333;0;1.044444;1.00563175;1.00563174
20.335333;1.04926129;-0.622165632;-0.011150475;-0.59295536;-0.0106256925;1.04591566;1.04101317;-0.576755268;0.0165337505;50.2793358;0.0221652302;-0.0153000241;-0.599999969;-0.0266670137;1.0492612;-0.373298379;-0.00669004191;10;50.2793346;-0.533333;0;1.044444;1.00561874;1.00561875
20.336333;1.04926128;-0.622132318;-0.0111504616;-0.59292359;-0.0106256514;1.04591567;1.04101314;-0.576724841;0.0165305458;50.2785058;0.0221318915;-0.0152983523;-0.599999994;-0.0266669834;1.04926121;-0.373278387;-0.00669005554;10;50.2785046;-0.533333;0;1.044444;1.00560672;1.00560675
20.337333;1.04926128;-0.622095668;-0.0111521149;-0.592888642;-0.010627201;1.04591468;1.04101411;-0.576690656;0.0165273261;50.2776758;0.0220952188;-0.0152983483;-0.600000019;-0.026666952;1.04926121;-0.373256396;-0.00669107009;10;50.2776746;-0.533333;0;1.044444;1.0055937;1.00559376
20.338333;1.04926127;-0.622057347;-0.0111537687;-0.592852106;-0.0106287531;1.04591469;1.04101407;-0.576653824;0.0165241225;50.2768478;0.0220568792;-0.0152983455;-0.600000043;-0.0266669199;1.04926122;-0.373233405;-0.0066920856;10;50.2768466;-0.533333;0;1.044444;1.00558069;1.00558076
20.339333;1.04926027;-0.622014023;-0.011153757;-0.592811369;-0.0106287298;1.0459137;1.04101404;-0.576612189;0.0165209188;50.2760218;0.0220135391;-0.0152983435;-0.600000067;-0.0266668874;1.04926022;-0.373207416;-0.00669210205;10;50.2760206;-0.533333;0;1.044444;1.00556767;1.00556777
20.340333;1.04926026;-0.621969028;-0.0111537467;-0.592768477;-0.0106286994;1.04591371;1.04101501;-0.5765684;0.0165176986;50.2751977;0.0219685321;-0.0152983422;-0.600000089;-0.0266668548;1.04926022;-0.373180427;-0.00669211936;10;50.2751966;-0.533333;0;1.044444;1.00555464;1.00555477
20.341333;1.04926025;-0.62191903;-0.0111554045;-0.592720819;-0.010630261;1.04591373;1.04101498;-0.576521964;0.0165128922;50.2743747;0.0219185248;-0.0152983411;-0.600000111;-0.0266668225;1.04926022;-0.37315044;-0.00669313751;10;50.2743736;-0.533333;0;1.044444;1.00554262;1.00554278
20.343333;1.04926022;-0.621810691;-0.01115539;-0.592617555;-0.0106302179;1.04591377;1.04101692;-0.576419986;0.0165064455;50.2727347;0.0218101766;-0.0152983389;-0.600000152;-0.0266667593;1.04926023;-0.37308547;-0.00669317633;10;50.2727336;-0.533333;0;1.044444;1.00551658;1.00551679
20.344333;1.0492612;-0.62175235;-0.0111553841;-0.592561385;-0.0106301917;1.0459138;1.0410169;-0.57636395;0.0165032357;50.2719177;0.0217518353;-0.0153000045;-0.600000171;-0.0266667284;1.04926123;-0.373050487;-0.00669319706;10;50.2719166;-0.533333;0;1.044444;1.00550356;1.0055038
20.345333;1.04926119;-0.621690673;-0.0111553788;-0.5925026;-0.0106301794;1.04591382;1.04101788;-0.576305761;0.0164984075;50.2711037;0.0216901602;-0.0153000033;-0.60000019;-0.0266666979;1.04926123;-0.373013505;-0.00669321861;10;50.2711026;-0.533333;0;1.044444;1.00549054;1.0054908
20.346333;1.04926116;-0.621627328;-0.0111537076;-0.592442225;-0.0106285821;1.04591485;1.04101886;-0.576244373;0.0164951787;50.2702907;0.0216268178;-0.0153016687;-0.600000208;-0.026666668;1.04926123;-0.372975524;-0.00669224085;10;50.2702896;-0.533333;0;1.044444;1.00547852;1.00547881
20.347333;1.04926114;-0.62155898;-0.0111537039;-0.592377084;-0.0106285765;1.04591488;1.04102084;-0.576179231;0.0164919324;50.2694817;0.0215584741;-0.0153033341;-0.600000226;-0.0266666386;1.04926123;-0.372934543;-0.00669226361;10;50.2694805;-0.533333;0;1.044444;1.00546551;1.00546582
20.348333;1.04926211;-0.621487298;-0.0111537013;-0.592308201;-0.0106285637;1.0459159;1.04102183;-0.576111445;0.0164870996;50.2686746;0.0214867958;-0.0153049996;-0.600000243;-0.0266666098;1.04926223;-0.372891564;-0.00669228662;10;50.2686735;-0.533333;0;1.044444;1.0054525;1.00545284
20.349333;1.04926209;-0.621413948;-0.0111520332;-0.592238291;-0.0106269751;1.04591593;1.04102282;-0.576040459;0.0164838663;50.2678696;0.021413449;-0.0153066653;-0.600000258;-0.0266665816;1.04926223;-0.372847586;-0.0066913095;10;50.2678685;-0.533333;0;1.044444;1.00543948;1.00543985
20.350333;1.04926206;-0.621337266;-0.0111520326;-0.592165204;-0.0106269769;1.04591696;1.04102482;-0.575967322;0.0164790151;50.2670686;0.021336767;-0.0153083311;-0.600000273;-0.0266665538;1.04926223;-0.37280161;-0.00669133175;10;50.2670675;-0.533333;0;1.044444;1.00542748;1.00542786
20.351333;1.04926303;-0.621258917;-0.0111503659;-0.592089964;-0.0106253819;1.04591799;1.04102581;-0.575891538;0.0164757799;50.2662696;0.0212584161;-0.0153099971;-0.600000286;-0.0266665264;1.04926323;-0.372754634;-0.00669035289;10;50.2662685;-0.533333;0;1.044444;1.00541447;1.00541487
20.352333;1.049263;-0.621175569;-0.0111486995;-0.592010522;-0.0106237987;1.04591902;1.04102781;-0.575813604;0.0164709273;50.2654745;0.0211750635;-0.01531333;-0.600000299;-0.0266664995;1.04926323;-0.372704659;-0.00668937257;10;50.2654735;-0.533333;0;1.044444;1.00540147;1.00540188
20.353333;1.04926398;-0.621090555;-0.0111470332;-0.591928929;-0.010622207;1.04592004;1.04102982;-0.57573247;0.0164676755;50.2646815;0.0210900428;-0.0153149966;-0.600000309;-0.0266664732;1.04926423;-0.372653685;-0.00668839055;10;50.2646805;-0.533333;0;1.044444;1.00538946;1.0053899
20.354333;1.04926495;-0.621003876;-0.0111470333;-0.591845749;-0.0106222054;1.04592107;1.04103082;-0.575648688;0.0164628386;50.2638925;0.0210033544;-0.0153183303;-0.600000317;-0.0266664477;1.04926523;-0.372601712;-0.00668840665;10;50.2638915;-0.533333;0;1.044444;1.00537647;1.00537691
20.355333;1.04926492;-0.6209122;-0.0111453661;-0.59175837;-0.0106206275;1.0459221;1.04103283;-0.575561154;0.0164595869;50.2631065;0.0209116659;-0.0153199981;-0.600000323;-0.026666423;1.04926523;-0.37254674;-0.00668742065;10;50.2631054;-0.533333;0;1.044444;1.00536447;1.00536492
20.356333;1.0492659;-0.620818858;-0.0111436979;-0.59166884;-0.0106190415;1.04592312;1.04103483;-0.57547202;0.0164547348;50.2623245;0.0208183108;-0.015323333;-0.600000326;-0.0266663994;1.04926622;-0.37249077;-0.00668643232;10;50.2623234;-0.533333;0;1.044444;1.00535148;1.00535193
20.357333;1.04926687;-0.620723853;-0.011140362;-0.591577726;-0.0106158692;1.04592514;1.04103684;-0.575381288;0.0164498832;50.2615454;0.0207232899;-0.0153266685;-0.600000327;-0.026666377;1.04926722;-0.3724338;-0.0066844414;10;50.2615444;-0.533333;0;1.044444;1.00533849;1.00533894
20.358333;1.04926785;-0.620625517;-0.0111386913;-0.591483437;-0.0106142874;1.04592616;1.04103985;-0.5752852;0.0164466174;50.2607694;0.0206249368;-0.0153300041;-0.600000325;-0.0266663563;1.04926821;-0.372374831;-0.00668344762;10;50.2607684;-0.533333;0;1.044444;1.0053265;1.00532695
20.359333;1.04926882;-0.620523849;-0.0111370195;-0.591385976;-0.0106127074;1.04592818;1.04104186;-0.575189665;0.0164417674;50.2599984;0.0205232515;-0.01533334;-0.600000322;-0.0266663376;1.0492692;-0.372313862;-0.00668245081;10;50.2599974;-0.533333;0;1.044444;1.00531352;1.00531396
20.360333;1.0492688;-0.620420518;-0.0111353465;-0.591287492;-0.0106111389;1.0459292;1.04104387;-0.575090927;0.0164369183;50.2592304;0.020419901;-0.0153366759;-0.600000317;-0.0266663213;1.04926919;-0.372251894;-0.00668145091;10;50.2592294;-0.533333;0;1.044444;1.00530154;1.00530198
20.361333;1.04926977;-0.620313854;-0.0111320062;-0.591185272;-0.0106079728;1.04593122;1.04104689;-0.574988435;0.0164320546;50.2584674;0.0203132184;-0.0153400117;-0.600000312;-0.0266663076;1.04927018;-0.372187925;-0.006679448;10;50.2584664;-0.533333;0;1.044444;1.00528955;1.00528999
20.362333;1.04927075;-0.620205526;-0.0111303322;-0.591081465;-0.0106063958;1.04593324;1.0410489;-0.574884894;0.016427208;50.2577074;0.0202048706;-0.0153450141;-0.600000307;-0.0266662963;1.04927117;-0.372122956;-0.00667844226;10;50.2577064;-0.533333;0;1.044444;1.00527658;1.005277
20.363333;1.04927173;-0.620093866;-0.0111269914;-0.590974485;-0.0106032308;1.04593426;1.04105191;-0.574777596;0.0164239475;50.2569514;0.0200931906;-0.0153483497;-0.600000303;-0.0266662873;1.04927216;-0.372055987;-0.00667643401;10;50.2569504;-0.533333;0;1.044444;1.0052646;1.00526501
20.364333;1.04927271;-0.61998054;-0.0111236507;-0.590865918;-0.0106000661;1.04593628;1.04105392;-0.574669248;0.016419103;50.2562003;0.0199798454;-0.0153516853;-0.600000299;-0.0266662806;1.04927315;-0.371988017;-0.00667442363;10;50.2561994;-0.533333;0;1.044444;1.00525262;1.00525302
20.365333;1.04927469;-0.619863882;-0.011121977;-0.590753614;-0.0105984801;1.0459383;1.04105693;-0.574558746;0.0164142432;50.2554533;0.0198631679;-0.0153566877;-0.600000296;-0.0266662762;1.04927513;-0.371918047;-0.00667341155;10;50.2554524;-0.533333;0;1.044444;1.00523965;1.00524003
20.366333;1.04927567;-0.619745558;-0.0111186367;-0.590640286;-0.0105953158;1.04594032;1.04105994;-0.57444504;0.0164093837;50.2547103;0.0197448248;-0.0153600235;-0.600000293;-0.026666274;1.04927612;-0.371847077;-0.00667139812;10;50.2547094;-0.533333;0;1.044444;1.00522767;1.00522804
20.367333;1.04927665;-0.619625568;-0.0111152966;-0.590525371;-0.0105921513;1.04594234;1.04106296;-0.574329732;0.0164045245;50.2539723;0.0196248159;-0.0153650264;-0.600000291;-0.026666274;1.0492771;-0.371775106;-0.00666938362;10;50.2539715;-0.533333;0;1.044444;1.0052157;1.00521605
20.368333;1.04927764;-0.619502246;-0.0111119565;-0.590407279;-0.0105889864;1.04594436;1.04106497;-0.574211771;0.0163996811;50.2532383;0.0195014748;-0.0153700299;-0.600000289;-0.0266662762;1.04927809;-0.371701136;-0.00666736832;10;50.2532375;-0.533333;0;1.044444;1.00520373;1.00520406
20.369333;1.04927862;-0.619377257;-0.0111086165;-0.590287598;-0.0105858207;1.04594739;1.04106798;-0.574093257;0.0163948221;50.2525093;0.0193764678;-0.0153733676;-0.600000287;-0.0266662803;1.04927907;-0.371626166;-0.00666535248;10;50.2525085;-0.533333;0;1.044444;1.00519176;1.00519207
20.370333;1.04927961;-0.619250601;-0.0111052767;-0.590166329;-0.010582654;1.04594941;1.041071;-0.573971538;0.0163899638;50.2517853;0.0192497952;-0.0153783727;-0.600000285;-0.0266662862;1.04928005;-0.371550196;-0.00666333638;10;50.2517845;-0.533333;0;1.044444;1.00517979;1.00518008
20.371333;1.0492816;-0.619122278;-0.0111019373;-0.590042909;-0.0105794759;1.04595143;1.04107501;-0.573846063;0.0163850903;50.2510663;0.019121457;-0.0153833785;-0.600000284;-0.0266662937;1.04928203;-0.371473227;-0.00666132024;10;50.2510655;-0.533333;0;1.044444;1.00516781;1.0051681
20.372333;1.04928259;-0.618990621;-0.0110985983;-0.589916874;-0.0105763066;1.04595345;1.04107802;-0.573721138;0.0163802331;50.2503513;0.0189897864;-0.0153883847;-0.600000282;-0.0266663028;1.04928301;-0.371394259;-0.00665930421;10;50.2503506;-0.533333;0;1.044444;1.00515584;1.00515611
20.373333;1.04928358;-0.618857296;-0.0110952597;-0.58978925;-0.0105731353;1.04595646;1.04108104;-0.573593007;0.0163737757;50.2496423;0.0188564503;-0.0153933909;-0.600000281;-0.0266663132;1.04928399;-0.371314291;-0.00665728841;10;50.2496416;-0.533333;0;1.044444;1.00514387;1.00514412
20.374333;1.04928558;-0.618720635;-0.0110919215;-0.589657886;-0.0105699522;1.04595848;1.04108405;-0.573463272;0.0163689201;50.2489373;0.0187197817;-0.0153983968;-0.600000279;-0.0266663244;1.04928596;-0.371232323;-0.00665527296;10;50.2489366;-0.533333;0;1.044444;1.00513189;1.00513213
20.375333;1.04928657;-0.618583973;-0.0110885836;-0.589527084;-0.0105667773;1.04596149;1.04108706;-0.573331934;0.0163640652;50.2482383;0.0185831138;-0.0154034019;-0.600000277;-0.0266663363;1.04928694;-0.371150354;-0.00665325803;10;50.2482376;-0.533333;0;1.044444;1.00512091;1.00512115
20.376333;1.04928857;-0.618443974;-0.0110835796;-0.589392545;-0.0105620019;1.0459635;1.04109108;-0.573198439;0.0163591956;50.2475433;0.0184431134;-0.0154100728;-0.600000274;-0.0266663484;1.04928892;-0.371066385;-0.00665024379;10;50.2475426;-0.533333;0;1.044444;1.00510893;1.00510916
20.377333;1.04928956;-0.618303973;-0.011080243;-0.589258566;-0.0105588232;1.04596651;1.04109409;-0.573062291;0.0163543426;50.2468543;0.018303114;-0.0154150756;-0.600000269;-0.0266663608;1.0492899;-0.370982415;-0.00664823045;10;50.2468537;-0.533333;0;1.044444;1.00509695;1.00509718
20.378333;1.04929156;-0.618160637;-0.0110769072;-0.589120848;-0.0105556326;1.04596952;1.0410981;-0.57292559;0.016347874;50.2461713;0.0181597824;-0.0154200766;-0.600000264;-0.0266663736;1.04929188;-0.370896443;-0.00664621815;10;50.2461707;-0.533333;0;1.044444;1.00508597;1.0050862
20.379333;1.04929256;-0.61801563;-0.0110719056;-0.588982105;-0.0105508623;1.04597152;1.04110111;-0.572786235;0.0163430228;50.2454923;0.0180147857;-0.0154250754;-0.600000257;-0.0266663868;1.04929286;-0.370809469;-0.00664320694;10;50.2454917;-0.533333;0;1.044444;1.00507399;1.00507421
20.380333;1.04929456;-0.617868953;-0.0110685711;-0.588841211;-0.010547669;1.04597452;1.04110513;-0.572646327;0.0163381567;50.2448202;0.0178681241;-0.0154317383;-0.600000249;-0.0266664007;1.04929484;-0.370721493;-0.00664119689;10;50.2448198;-0.533333;0;1.044444;1.005063;1.00506323
20.381333;1.04929557;-0.617720608;-0.0110635701;-0.58869929;-0.0105428966;1.04597752;1.04110915;-0.572503216;0.0163316904;50.2441522;0.0177197981;-0.0154367319;-0.60000024;-0.0266664151;1.04929582;-0.370632516;-0.00663818816;10;50.2441518;-0.533333;0;1.044444;1.00505101;1.00505125
20.382333;1.04929757;-0.617570594;-0.0110602355;-0.58855522;-0.0105397017;1.04598052;1.04111216;-0.572359054;0.0163268415;50.2434912;0.0175698075;-0.0154433895;-0.600000231;-0.0266664299;1.0492978;-0.370542536;-0.00663618096;10;50.2434908;-0.533333;0;1.044444;1.00504003;1.00504027
20.383333;1.04929858;-0.617417246;-0.0110552335;-0.588408536;-0.0105349282;1.04598352;1.04111618;-0.57221434;0.0163203768;50.2428352;0.0174164858;-0.015448378;-0.600000221;-0.0266664451;1.04929879;-0.370450554;-0.00663317539;10;50.2428349;-0.533333;0;1.044444;1.00502904;1.00502929
20.384333;1.04930058;-0.617263896;-0.0110518972;-0.588261292;-0.0105317327;1.04598651;1.0411202;-0.572066427;0.0163155143;50.2421852;0.0172631659;-0.0154550312;-0.600000212;-0.0266664607;1.04930077;-0.37035857;-0.00663117151;10;50.2421849;-0.533333;0;1.044444;1.00501804;1.0050183
20.385333;1.04930159;-0.61710888;-0.0110468931;-0.588113022;-0.0105269586;1.0459895;1.04112423;-0.571918514;0.0163106532;50.2415402;0.0171081812;-0.015460016;-0.600000202;-0.0266664768;1.04930175;-0.370265584;-0.00662816933;10;50.2415399;-0.533333;0;1.044444;1.00500705;1.00500732
20.386333;1.04930359;-0.616952197;-0.0110418884;-0.587962606;-0.0105221746;1.04599149;1.04112725;-0.571767952;0.0163042087;50.2409012;0.0169515313;-0.0154666667;-0.600000194;-0.0266664935;1.04930374;-0.370171597;-0.00662516886;10;50.240901;-0.533333;0;1.044444;1.00499606;1.00499634
20.387333;1.0493056;-0.616793846;-0.0110385499;-0.587810603;-0.0105189788;1.04599447;1.04113128;-0.571616842;0.0162993516;50.2402692;0.0167932157;-0.0154733172;-0.600000186;-0.0266665108;1.04930573;-0.370076608;-0.00662317014;10;50.240269;-0.533333;0;1.044444;1.00498507;1.00498536
20.388333;1.04930661;-0.616635496;-0.0110335451;-0.587659163;-0.0105142045;1.04599846;1.04113531;-0.571464136;0.016292896;50.2396421;0.0166349007;-0.0154783016;-0.600000179;-0.0266665286;1.04930672;-0.369981618;-0.00662017322;10;50.2396421;-0.533333;0;1.044444;1.00497407;1.00497437
20.389333;1.04930862;-0.616473812;-0.0110285408;-0.587503987;-0.0105094199;1.04600144;1.04113934;-0.571309835;0.0162864429;50.2390211;0.0164732524;-0.0154849537;-0.600000174;-0.0266665465;1.04930871;-0.369884627;-0.00661717818;10;50.2390211;-0.533333;0;1.044444;1.00496308;1.00496338
20.390333;1.04931064;-0.616312129;-0.0110235375;-0.587348813;-0.0105046349;1.04600442;1.04114337;-0.571153937;0.016281593;50.2384061;0.0163116036;-0.0154916069;-0.60000017;-0.0266665643;1.0493107;-0.369787636;-0.00661418506;10;50.2384061;-0.533333;0;1.044444;1.00495208;1.00495239
20.391333;1.04931265;-0.616147112;-0.0110185354;-0.587190464;-0.0104998494;1.0460074;1.0411474;-0.570996444;0.0162751445;50.2377981;0.0161466203;-0.0154965947;-0.600000167;-0.0266665818;1.0493127;-0.369688644;-0.00661119384;10;50.2377982;-0.533333;0;1.044444;1.00494208;1.0049424
20.392333;1.04931367;-0.615982096;-0.0110152012;-0.587032675;-0.0104966621;1.04601038;1.04115144;-0.570838956;0.0162702986;50.2371951;0.0159816355;-0.0155032509;-0.600000164;-0.0266665987;1.0493137;-0.369589652;-0.00660920433;10;50.2371952;-0.533333;0;1.044444;1.00493108;1.00493141
20.394333;1.04931772;-0.615648728;-0.0110052034;-0.586712805;-0.010487091;1.04601634;1.04115951;-0.570519192;0.0162574079;50.236009;0.0156483269;-0.0155165695;-0.600000159;-0.0266666295;1.0493177;-0.369389664;-0.00660322944;10;50.2360093;-0.533333;0;1.044444;1.00491009;1.00491042
20.395333;1.04931874;-0.615480378;-0.0110002063;-0.586551841;-0.010482316;1.04602032;1.04116454;-0.570356369;0.0162509474;50.235426;0.0154800027;-0.0155232318;-0.600000157;-0.0266666434;1.0493187;-0.36928867;-0.00660024359;10;50.2354264;-0.533333;0;1.044444;1.00490009;1.00490042
20.396333;1.04932077;-0.615310359;-0.0109952101;-0.586388729;-0.0104775316;1.0460233;1.04116858;-0.570194099;0.0162461032;50.234848;0.0153100094;-0.0155298963;-0.600000155;-0.0266666561;1.04932071;-0.369186675;-0.00659725842;10;50.2348484;-0.533333;0;1.044444;1.00489009;1.00489042
20.397333;1.0493228;-0.615138673;-0.0109902146;-0.586224028;-0.0104727473;1.04602628;1.04117261;-0.57003023;0.0162396579;50.234277;0.0151383471;-0.0155348962;-0.600000154;-0.0266666676;1.04932272;-0.36908368;-0.00659427353;10;50.2342775;-0.533333;0;1.044444;1.00488009;1.00488041
20.398333;1.04932482;-0.614966987;-0.0109852193;-0.586059326;-0.0104679632;1.04602926;1.04117664;-0.569866366;0.0162332122;50.233713;0.0149666825;-0.0155415645;-0.600000152;-0.0266666777;1.04932474;-0.368980684;-0.00659128848;10;50.2337135;-0.533333;0;1.044444;1.00487009;1.00487041
20.399333;1.04932685;-0.614793633;-0.0109802237;-0.585893033;-0.0104631788;1.04603325;1.04118067;-0.569699303;0.0162267662;50.233155;0.0147933487;-0.0155482342;-0.600000152;-0.0266666862;1.04932675;-0.368876688;-0.0065883029;10;50.2331556;-0.533333;0;1.044444;1.00486009;1.0048604
20.400333;1.04932787;-0.61462028;-0.0109752274;-0.585727296;-0.0104584039;1.04603623;1.0411857;-0.569533296;0.0162203041;50.232603;0.0146200127;-0.015554905;-0.600000152;-0.026666693;1.04932777;-0.368772692;-0.00658531663;10;50.2326036;-0.533333;0;1.044444;1.00485009;1.00485039
20.401333;1.0493299;-0.61444526;-0.0109702299;-0.585559412;-0.010453618;1.04603922;1.04118972;-0.569364637;0.016215458;50.232058;0.0144450078;-0.0155615764;-0.600000154;-0.0266666982;1.04932979;-0.368667694;-0.00658232957;10;50.2320587;-0.533333;0;1.044444;1.00484009;1.00484039
20.402333;1.04933192;-0.614268575;-0.0109652307;-0.585389937;-0.0104488311;1.04604321;1.04119374;-0.56919598;0.0162090106;50.23152;0.0142683342;-0.0155682478;-0.600000157;-0.0266667019;1.04933181;-0.368561695;-0.00657934155;10;50.2315207;-0.533333;0;1.044444;1.00483009;1.00483038
20.403333;1.04933394;-0.614091891;-0.0109602298;-0.58522046;-0.0104440432;1.0460462;1.04119876;-0.569026778;0.0162025471;50.2309879;0.0140916589;-0.0155749195;-0.600000161;-0.0266667044;1.04933383;-0.368455695;-0.00657635226;10;50.2309887;-0.533333;0;1.044444;1.0048211;1.00482137
20.404333;1.04933596;-0.61391354;-0.0109552271;-0.585049394;-0.0104392539;1.04604919;1.04120277;-0.568856522;0.0161960984;50.2304629;0.0139133153;-0.0155815916;-0.600000167;-0.0266667062;1.04933586;-0.368348692;-0.00657336127;10;50.2304638;-0.533333;0;1.044444;1.0048111;1.00481135
20.405333;1.04933699;-0.613735191;-0.0109502227;-0.584878885;-0.0104344736;1.04605319;1.04120677;-0.568686267;0.0161896488;50.2299449;0.0137349703;-0.0155882641;-0.600000174;-0.0266667074;1.04933688;-0.368241688;-0.00657036824;10;50.2299458;-0.533333;0;1.044444;1.00480211;1.00480234
20.406333;1.049339;-0.613556842;-0.0109452166;-0.584707819;-0.0104296822;1.04605618;1.04121178;-0.568513866;0.0161831827;50.2294329;0.0135566241;-0.0155949378;-0.600000183;-0.0266667085;1.0493389;-0.36813468;-0.00656737297;10;50.2294338;-0.533333;0;1.044444;1.00479212;1.00479233
20.407333;1.04934102;-0.613376827;-0.010940209;-0.584535164;-0.0104248901;1.04605918;1.04121577;-0.568342012;0.0161767314;50.2289279;0.0133766097;-0.0155999462;-0.600000193;-0.0266667097;1.04934093;-0.368026669;-0.00656437543;10;50.2289289;-0.533333;0;1.044444;1.00478313;1.00478331
20.408333;1.04934304;-0.613195145;-0.0109335332;-0.584360923;-0.0104185094;1.04606318;1.04121977;-0.568168557;0.0161702791;50.2284299;0.0131949272;-0.0156066228;-0.600000204;-0.026666711;1.04934295;-0.367917655;-0.0065603757;10;50.2284309;-0.533333;0;1.044444;1.00477414;1.0047743
20.409333;1.04934505;-0.613015131;-0.0109285227;-0.584188271;-0.0104137167;1.04606618;1.04122476;-0.567994559;0.0161638105;50.2279379;0.0130149104;-0.015613301;-0.600000215;-0.0266667126;1.04934497;-0.367809636;-0.00655737395;10;50.2279389;-0.533333;0;1.044444;1.00476516;1.00476528
20.410333;1.04934606;-0.612831785;-0.0109235107;-0.584013001;-0.0104089341;1.04606918;1.04122875;-0.567821108;0.0161573567;50.2274539;0.0128315594;-0.015619981;-0.600000228;-0.0266667144;1.04934599;-0.367699614;-0.00655437032;10;50.2274549;-0.533333;0;1.044444;1.00475617;1.00475626
20.411333;1.04934806;-0.612650104;-0.0109184975;-0.583838766;-0.0104041419;1.04607318;1.04123273;-0.567646059;0.016150902;50.2269759;0.0126498744;-0.0156266623;-0.600000241;-0.0266667162;1.049348;-0.367590587;-0.00655136493;10;50.2269769;-0.533333;0;1.044444;1.00474719;1.00474725
20.412333;1.04935007;-0.612466758;-0.0109134835;-0.583662945;-0.0103993502;1.04607618;1.04123772;-0.567470467;0.0161444309;50.2265049;0.0124665223;-0.0156333445;-0.600000254;-0.0266667177;1.04935002;-0.367480556;-0.00654835794;10;50.2265059;-0.533333;0;1.044444;1.00473821;1.00473823
20.413333;1.04935206;-0.61228341;-0.0109084691;-0.583487129;-0.0103945592;1.04607918;1.0412417;-0.567293823;0.0161379742;50.2260409;0.0122831696;-0.0156400275;-0.600000268;-0.0266667187;1.04935203;-0.367370522;-0.00654534958;10;50.2260419;-0.533333;0;1.044444;1.00472924;1.00472921
20.414333;1.04935406;-0.612098397;-0.0109034547;-0.583309727;-0.0103897687;1.04608319;1.04124667;-0.567118239;0.0161299004;50.2255839;0.0120981499;-0.0156467109;-0.600000281;-0.0266667191;1.04935404;-0.367259484;-0.00654234013;10;50.2255849;-0.533333;0;1.044444;1.00472126;1.00472119
20.415333;1.04935505;-0.61191505;-0.0108984407;-0.583134471;-0.0103849888;1.04608619;1.04125065;-0.566941603;0.0161234418;50.225134;0.0119147967;-0.0156517281;-0.600000294;-0.0266667186;1.04935505;-0.367149443;-0.00653932979;10;50.2251349;-0.533333;0;1.044444;1.00471228;1.00471218
20.416333;1.04935703;-0.611730036;-0.0108934275;-0.582957073;-0.0103801996;1.04608919;1.04125462;-0.56676497;0.0161169826;50.22469;0.0117297767;-0.0156584118;-0.600000305;-0.026666717;1.04935706;-0.367038399;-0.00653631872;10;50.2246909;-0.533333;0;1.044444;1.00470431;1.00470416
20.417333;1.04935901;-0.611545021;-0.0108884154;-0.582779677;-0.0103754109;1.04609319;1.04125959;-0.566586195;0.0161105075;50.224254;0.0115447568;-0.0156650953;-0.600000316;-0.0266667143;1.04935906;-0.366927354;-0.00653330704;10;50.2242549;-0.533333;0;1.044444;1.00469633;1.00469615
20.418333;1.04936099;-0.61135834;-0.0108834043;-0.582600694;-0.0103706227;1.04609618;1.04126355;-0.566409568;0.0161040478;50.223824;0.0113580705;-0.015671778;-0.600000325;-0.0266667105;1.04936106;-0.366815308;-0.00653029488;10;50.2238248;-0.533333;0;1.044444;1.00468736;1.00468714
20.419333;1.04936296;-0.611173327;-0.0108783945;-0.5824233;-0.0103658349;1.04609918;1.04126852;-0.566230799;0.0160959719;50.223402;0.0111730512;-0.0156784595;-0.600000333;-0.0266667056;1.04936307;-0.366704263;-0.00652728236;10;50.2234028;-0.533333;0;1.044444;1.00467939;1.00467913
20.420333;1.04936393;-0.610986649;-0.0108733857;-0.582244873;-0.0103610577;1.04610318;1.04127248;-0.566052576;0.0160895118;50.222986;0.0109863657;-0.0156834732;-0.60000034;-0.0266666996;1.04936406;-0.366592219;-0.00652426954;10;50.2229868;-0.533333;0;1.044444;1.00467142;1.00467112
20.421333;1.0493659;-0.610799971;-0.0108683777;-0.582065894;-0.0103562708;1.04610617;1.04127644;-0.565874357;0.0160830515;50.222578;0.0107996806;-0.0156901526;-0.600000346;-0.0266666925;1.04936606;-0.366480176;-0.00652125631;10;50.2225788;-0.533333;0;1.044444;1.00466344;1.00466312
20.422333;1.04936786;-0.610613296;-0.0108633701;-0.581886913;-0.0103514844;1.04610916;1.0412814;-0.565695595;0.0160765754;50.222176;0.0106129961;-0.0156968311;-0.600000352;-0.0266666841;1.04936806;-0.366368136;-0.00651824248;10;50.2221768;-0.533333;0;1.044444;1.00465547;1.00465511
20.423333;1.04936983;-0.610426624;-0.0108583623;-0.581707935;-0.0103466983;1.04611216;1.04128536;-0.56551738;0.0160685136;50.2217819;0.0104263123;-0.0157018424;-0.600000357;-0.0266666744;1.04937005;-0.366256098;-0.00651522797;10;50.2217828;-0.533333;0;1.044444;1.00464849;1.00464811
20.424333;1.04937079;-0.610239953;-0.0108533541;-0.58152951;-0.0103419223;1.04611515;1.04128932;-0.565339166;0.0160620518;50.2213939;0.0102396291;-0.0157085198;-0.600000361;-0.0266666631;1.04937105;-0.366144063;-0.00651221289;10;50.2213947;-0.533333;0;1.044444;1.00464052;1.00464011
20.425333;1.04937275;-0.610053283;-0.0108483449;-0.581350532;-0.0103371369;1.04611913;1.04129428;-0.565158812;0.0160555741;50.2210139;0.0100529468;-0.015715197;-0.600000365;-0.0266666499;1.04937304;-0.366032031;-0.00650919746;10;50.2210147;-0.533333;0;1.044444;1.00463354;1.00463311
20.426333;1.04937471;-0.609866617;-0.0108433344;-0.581171552;-0.0103323521;1.04612212;1.04129824;-0.564980605;0.0160475108;50.2206399;0.0098662656;-0.0157202071;-0.600000369;-0.0266666347;1.04937504;-0.365920003;-0.00650618202;10;50.2206407;-0.533333;0;1.044444;1.00462556;1.00462511
20.427333;1.04937567;-0.609679951;-0.0108383218;-0.580993127;-0.0103275779;1.04612511;1.0413022;-0.5648024;0.0160410476;50.2202739;0.00967958574;-0.0157268835;-0.600000371;-0.0266666176;1.04937603;-0.365807979;-0.0065031669;10;50.2202747;-0.533333;0;1.044444;1.00461858;1.00461811
20.428333;1.04937763;-0.609493288;-0.0108333067;-0.580814146;-0.0103227948;1.0461281;1.04130716;-0.564622055;0.0160345684;50.2199139;0.0094929076;-0.0157318927;-0.600000373;-0.0266665986;1.04937803;-0.365695958;-0.00650015246;10;50.2199147;-0.533333;0;1.044444;1.00461159;1.00461112
20.429333;1.0493796;-0.609306627;-0.0108282889;-0.580635166;-0.0103180126;1.04613108;1.04131113;-0.564443855;0.0160265033;50.2195619;0.00930623156;-0.0157385681;-0.600000375;-0.0266665777;1.04938002;-0.36558394;-0.00649713907;10;50.2195626;-0.533333;0;1.044444;1.00460461;1.00460413
20.430333;1.04938056;-0.609119967;-0.0108232683;-0.580456737;-0.0103132412;1.04613407;1.04131509;-0.564265656;0.0160200377;50.2192159;0.00911955788;-0.0157435764;-0.600000375;-0.0266665551;1.04938101;-0.365471924;-0.00649412708;10;50.2192166;-0.533333;0;1.044444;1.00459762;1.00459713
20.431333;1.04938253;-0.608933308;-0.0108182448;-0.580277754;-0.0103084606;1.04613705;1.04131906;-0.56408746;0.0160135707;50.2188778;0.00893288669;-0.015750251;-0.600000374;-0.0266665306;1.049383;-0.365359911;-0.00649111675;10;50.2188786;-0.533333;0;1.044444;1.00459063;1.00459014
20.432333;1.04938449;-0.608746653;-0.0108132185;-0.580098771;-0.0103036806;1.04614004;1.04132403;-0.563908722;0.0160054863;50.2185458;0.0087462179;-0.0157552585;-0.600000372;-0.0266665047;1.04938499;-0.365247899;-0.0064881082;10;50.2185466;-0.533333;0;1.044444;1.00458363;1.00458316
20.433333;1.04938546;-0.608559998;-0.0108098561;-0.57992034;-0.0103004991;1.04614302;1.04132801;-0.563730527;0.015999016;50.2182218;0.00855955128;-0.0157602657;-0.600000369;-0.0266664777;1.04938598;-0.365135889;-0.00648610135;10;50.2182226;-0.533333;0;1.044444;1.00457664;1.00457617
20.434333;1.04938743;-0.608375012;-0.0108048241;-0.579742943;-0.01029572;1.04614601;1.04133198;-0.563552331;0.0159909433;50.2179038;0.00837455319;-0.0157669395;-0.600000363;-0.0266664503;1.04938797;-0.36502488;-0.00648309611;10;50.2179045;-0.533333;0;1.044444;1.00457064;1.00457018
20.435333;1.04938841;-0.608188362;-0.0107997894;-0.579564509;-0.010290951;1.046149;1.04133596;-0.563374135;0.015984469;50.2175938;0.00818788996;-0.0157719467;-0.600000356;-0.0266664231;1.04938895;-0.364912873;-0.00648009242;10;50.2175945;-0.533333;0;1.044444;1.00456364;1.0045632
20.436333;1.04939038;-0.608003381;-0.0107947522;-0.579387111;-0.0102861725;1.04615199;1.04133994;-0.563197539;0.0159763921;50.2172898;0.00800289462;-0.0157769539;-0.600000347;-0.0266663969;1.04939094;-0.364801866;-0.00647709029;10;50.2172905;-0.533333;0;1.044444;1.00455764;1.00455722
20.437333;1.04939235;-0.607818402;-0.0107913796;-0.579209712;-0.0102829824;1.04615498;1.04134392;-0.563020941;0.0159699136;50.2169927;0.00781790016;-0.0157836277;-0.600000336;-0.0266663725;1.04939293;-0.364690862;-0.00647508968;10;50.2169935;-0.533333;0;1.044444;1.00455064;1.00455023
20.438333;1.04939333;-0.607633426;-0.0107863386;-0.579032866;-0.0102782143;1.04615797;1.0413489;-0.562843801;0.0159618171;50.2167037;0.0076329064;-0.0157886345;-0.600000323;-0.0266663502;1.04939392;-0.364579859;-0.00647209039;10;50.2167044;-0.533333;0;1.044444;1.00454463;1.00454425
20.439333;1.04939531;-0.607448451;-0.0107812965;-0.578855468;-0.0102734363;1.04616096;1.04135288;-0.562667199;0.0159553346;50.2164207;0.00744791331;-0.0157936409;-0.600000308;-0.0266663306;1.04939591;-0.364468857;-0.00646909203;10;50.2164214;-0.533333;0;1.044444;1.00453862;1.00453826
20.440333;1.04939628;-0.607265145;-0.0107779206;-0.578680209;-0.010270256;1.04616395;1.04135687;-0.562490595;0.0159472501;50.2161447;0.00726458767;-0.0157986466;-0.60000029;-0.0266663138;1.0493969;-0.364358857;-0.00646709408;10;50.2161454;-0.533333;0;1.044444;1.00453261;1.00453228
20.441333;1.04939726;-0.60708184;-0.0107728782;-0.57850495;-0.0102654871;1.04616594;1.04136086;-0.562315589;0.0159407644;50.2158757;0.00708126285;-0.0158036517;-0.600000271;-0.0266662998;1.04939789;-0.364248858;-0.00646409596;10;50.2158764;-0.533333;0;1.044444;1.0045266;1.00452629
20.442333;1.04939924;-0.606898534;-0.0107678365;-0.578329139;-0.0102607081;1.04616894;1.04136484;-0.56214058;0.015932677;50.2156137;0.00689793876;-0.015808656;-0.60000025;-0.0266662885;1.04939988;-0.364138861;-0.00646109721;10;50.2156144;-0.533333;0;1.044444;1.00452059;1.00452031
20.443333;1.04940022;-0.606716896;-0.0107644625;-0.578155469;-0.0102575267;1.04617193;1.04136883;-0.561965569;0.0159261893;50.2153587;0.00671628195;-0.0158136593;-0.600000228;-0.0266662798;1.04940087;-0.364029865;-0.00645909755;10;50.2153594;-0.533333;0;1.044444;1.00451558;1.00451533
20.444333;1.0494022;-0.606533589;-0.010759423;-0.577979658;-0.0102527473;1.04617493;1.04137283;-0.561790557;0.0159181005;50.2151097;0.00653295887;-0.0158186616;-0.600000206;-0.0266662736;1.04940286;-0.363919869;-0.00645609687;10;50.2151103;-0.533333;0;1.044444;1.00450957;1.00450934
20.445333;1.04940319;-0.606351948;-0.0107560518;-0.577805988;-0.010249566;1.04617692;1.04137582;-0.561617684;0.0159116275;50.2148677;0.00635130277;-0.0158236626;-0.600000183;-0.0266662697;1.04940385;-0.363810875;-0.00645409519;10;50.2148683;-0.533333;0;1.044444;1.00450456;1.00450435
20.446333;1.04940517;-0.606171972;-0.0107526824;-0.577633356;-0.0102463753;1.04617992;1.04137982;-0.56144427;0.015903539;50.2146337;0.00617131352;-0.0158286622;-0.60000016;-0.0266662681;1.04940584;-0.363702881;-0.00645209259;10;50.2146343;-0.533333;0;1.044444;1.00449855;1.00449836
20.447333;1.04940616;-0.605991993;-0.0107476486;-0.577461274;-0.0102416065;1.04618191;1.04138381;-0.561272458;0.0158970517;50.2144057;0.00599132446;-0.0158319936;-0.600000137;-0.0266662685;1.04940683;-0.363594887;-0.0064490891;10;50.2144063;-0.533333;0;1.044444;1.00449355;1.00449337
20.449333;1.04940814;-0.605633692;-0.0107392557;-0.577118701;-0.0102336593;1.04618691;1.04139181;-0.560928834;0.0158808792;50.2139697;0.00563301362;-0.0158419842;-0.60000009;-0.0266662738;1.04940881;-0.363379898;-0.00644407942;10;50.2139703;-0.533333;0;1.044444;1.00448353;1.00448337
20.450333;1.04941013;-0.605455371;-0.0107358972;-0.576947659;-0.0102304715;1.0461899;1.04139482;-0.560759162;0.0158744103;50.2137617;0.00545469191;-0.0158453103;-0.600000067;-0.0266662781;1.0494108;-0.363272902;-0.00644207326;10;50.2137623;-0.533333;0;1.044444;1.00447852;1.00447837
20.451333;1.04941113;-0.605277048;-0.010732542;-0.576777166;-0.0102272947;1.0461919;1.04139882;-0.560588953;0.0158663271;50.2135607;0.00527637039;-0.0158503016;-0.600000043;-0.0266662833;1.04941179;-0.363165905;-0.00644006628;10;50.2135613;-0.533333;0;1.044444;1.00447351;1.00447337
20.452333;1.04941213;-0.605100388;-0.0107291906;-0.576608263;-0.0102241192;1.0461939;1.04140283;-0.560420347;0.0158582456;50.2133657;0.00509971555;-0.0158536245;-0.600000018;-0.0266662893;1.04941278;-0.363059907;-0.00643805852;10;50.2133663;-0.533333;0;1.044444;1.00446849;1.00446836
20.453333;1.04941313;-0.604923727;-0.0107258432;-0.576439358;-0.0102209453;1.04619689;1.04140584;-0.56025228;0.0158517814;50.2131777;0.00492306049;-0.0158586127;-0.599999993;-0.026666296;1.04941377;-0.362953907;-0.00643605001;10;50.2131783;-0.533333;0;1.044444;1.00446448;1.00446436
20.454333;1.04941514;-0.604748731;-0.010720833;-0.576271492;-0.0102161749;1.04619889;1.04140984;-0.560085276;0.0158437037;50.2129967;0.00474807167;-0.0158619327;-0.599999966;-0.0266663033;1.04941576;-0.362848905;-0.0064330409;10;50.2129973;-0.533333;0;1.044444;1.00445946;1.00445935
20.455333;1.04941614;-0.6045754;-0.0107174936;-0.576105764;-0.0102130036;1.04620089;1.04141285;-0.559918812;0.015837244;50.2128217;0.00457474895;-0.0158669182;-0.599999938;-0.0266663111;1.04941675;-0.362744901;-0.00643103135;10;50.2128223;-0.533333;0;1.044444;1.00445544;1.00445534
20.456333;1.04941715;-0.604402069;-0.0107141581;-0.575940034;-0.0102098334;1.04620288;1.04141686;-0.559751813;0.0158291716;50.2126537;0.00440142558;-0.015870236;-0.599999907;-0.0266663193;1.04941774;-0.362640895;-0.00642902156;10;50.2126543;-0.533333;0;1.044444;1.00445041;1.00445033
20.457333;1.04941817;-0.604228735;-0.0107108264;-0.575774305;-0.0102066639;1.04620488;1.04141986;-0.559586954;0.0158211177;50.2124917;0.0042281015;-0.0158735531;-0.599999875;-0.0266663275;1.04941873;-0.362536887;-0.00642701164;10;50.2124923;-0.533333;0;1.044444;1.00444639;1.00444632
20.458333;1.04941918;-0.604057069;-0.0107074981;-0.575610164;-0.0102034948;1.04620787;1.04142387;-0.559423159;0.0158146525;50.2123357;0.00405644338;-0.0158768696;-0.599999841;-0.0266663356;1.04941972;-0.362433878;-0.00642500162;10;50.2123363;-0.533333;0;1.044444;1.00444236;1.00444231
20.459333;1.0494202;-0.603887067;-0.0107041731;-0.57544761;-0.0102003259;1.04620987;1.04142688;-0.559259905;0.0158066058;50.2121867;0.00388645123;-0.0158818522;-0.599999804;-0.0266663436;1.04942071;-0.362331868;-0.00642299149;10;50.2121873;-0.533333;0;1.044444;1.00443833;1.0044383
20.460333;1.04942122;-0.603717065;-0.010700851;-0.575285056;-0.0101971575;1.04621187;1.04143088;-0.559097714;0.0157985478;50.2120447;0.00371645842;-0.0158851679;-0.599999765;-0.0266663516;1.0494217;-0.362229858;-0.00642098124;10;50.2120453;-0.533333;0;1.044444;1.0044343;1.0044343
20.461333;1.04942223;-0.603547063;-0.010699198;-0.575122503;-0.0101955777;1.04621286;1.04143389;-0.558936064;0.015792109;50.2119087;0.00354646497;-0.0158884835;-0.599999723;-0.0266663597;1.0494227;-0.362127847;-0.00641997094;10;50.2119093;-0.533333;0;1.044444;1.00443027;1.00443029
20.462333;1.04942325;-0.603380393;-0.0106958809;-0.574963125;-0.0101924103;1.04621486;1.0414369;-0.558776017;0.0157840731;50.2117787;0.00337980417;-0.0158917996;-0.59999968;-0.0266663682;1.04942369;-0.362027837;-0.00641796083;10;50.2117793;-0.533333;0;1.044444;1.00442724;1.00442727
20.463333;1.04942427;-0.603213723;-0.0106925662;-0.574803748;-0.0101892436;1.04621686;1.04143991;-0.558615972;0.0157760403;50.2116547;0.00321314265;-0.0158951162;-0.599999634;-0.0266663774;1.04942468;-0.361927827;-0.00641595125;10;50.2116553;-0.533333;0;1.044444;1.00442321;1.00442326
20.464333;1.04942529;-0.603047054;-0.0106892541;-0.574644371;-0.0101860773;1.04621886;1.04144292;-0.55845913;0.0157696105;50.2115377;0.00304648034;-0.0158984336;-0.599999587;-0.0266663873;1.04942567;-0.361827818;-0.00641394256;10;50.2115383;-0.533333;0;1.044444;1.00441917;1.00441925
20.465333;1.04942631;-0.602882051;-0.0106876109;-0.574486581;-0.0101844996;1.04622086;1.04144693;-0.558300154;0.0157615674;50.2114267;0.00288148379;-0.0159000853;-0.599999539;-0.0266663981;1.04942666;-0.361728809;-0.00641293505;10;50.2114273;-0.533333;0;1.044444;1.00441614;1.00441624
20.466333;1.04942733;-0.602718714;-0.0106843033;-0.574330381;-0.0101813338;1.04622186;1.04144994;-0.558144918;0.0157535414;50.2113217;0.00271815294;-0.0159034046;-0.599999491;-0.0266664099;1.04942766;-0.361630802;-0.00641092889;10;50.2113223;-0.533333;0;1.044444;1.00441311;1.00441322
20.467333;1.04942835;-0.602557044;-0.0106809975;-0.574175767;-0.0101781679;1.04622386;1.04145296;-0.557989683;0.015747117;50.2112227;0.00255648781;-0.015906725;-0.599999443;-0.0266664225;1.04942865;-0.361533795;-0.0064089242;10;50.2112233;-0.533333;0;1.044444;1.00440907;1.0044092
20.468333;1.04942937;-0.602395372;-0.01067936;-0.574021155;-0.0101765894;1.04622586;1.04145597;-0.557836051;0.0157390929;50.2111298;0.00239482181;-0.0159083794;-0.599999396;-0.026666436;1.04942965;-0.36143679;-0.00640792092;10;50.2111303;-0.533333;0;1.044444;1.00440603;1.00440619
