time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.469333;1.04942939;-0.602235367;-0.0106777239;-0.573868679;-0.0101750198;1.04622687;1.04145898;-0.557682421;0.0157310691;50.2110428;0.00223482173;-0.0159117013;-0.59999935;-0.0266664504;1.04942965;-0.361340785;-0.00640691888;10;50.2110433;-0.533333;0;1.044444;1.00440299;1.00440316
20.470333;1.04943041;-0.602075361;-0.0106744223;-0.573715656;-0.0101718514;1.04622887;1.04146199;-0.557530392;0.015724645;50.2109618;0.00207482103;-0.0159150235;-0.599999306;-0.0266664658;1.04943065;-0.361244782;-0.00640491782;10;50.2109623;-0.533333;0;1.044444;1.00439996;1.00440014
20.471333;1.04943143;-0.601918688;-0.0106727883;-0.573565811;-0.0101702705;1.04622987;1.041464;-0.557380501;0.0157166344;50.2108868;0.00191815316;-0.0159166792;-0.599999263;-0.0266664823;1.04943165;-0.361150781;-0.00640391761;10;50.2108873;-0.533333;0;1.044444;1.00439692;1.00439712
20.472333;1.04943244;-0.601762016;-0.0106694884;-0.573415967;-0.0101671008;1.04623087;1.04146701;-0.557230076;0.0157086069;50.2108178;0.00176148488;-0.0159183351;-0.599999223;-0.0266665002;1.04943266;-0.361056781;-0.00640191817;10;50.2108183;-0.533333;0;1.044444;1.00439488;1.00439509
20.473333;1.04943246;-0.601605344;-0.0106678555;-0.57326667;-0.0101655284;1.04623288;1.04147002;-0.557082853;0.0157021772;50.2107548;0.00160481622;-0.0159216581;-0.599999184;-0.0266665196;1.04943267;-0.360962782;-0.00640091946;10;50.2107553;-0.533333;0;1.044444;1.00439184;1.00439206
20.474333;1.04943348;-0.601452006;-0.0106662229;-0.573120004;-0.0101639458;1.04623388;1.04147303;-0.556935631;0.0156941445;50.2106978;0.00145148052;-0.0159233147;-0.599999149;-0.0266665403;1.04943368;-0.360870786;-0.00639992136;10;50.2106983;-0.533333;0;1.044444;1.0043888;1.00438903
20.475333;1.04943451;-0.601298667;-0.0106645902;-0.572973339;-0.0101623625;1.04623489;1.04147504;-0.556788947;0.015686124;50.2106458;0.00129814441;-0.0159249719;-0.599999117;-0.026666562;1.04943469;-0.360778791;-0.0063989237;10;50.2106463;-0.533333;0;1.044444;1.00438676;1.004387
20.476333;1.04943453;-0.601146997;-0.0106629573;-0.572828808;-0.0101607885;1.0462359;1.04147805;-0.55664493;0.0156780859;50.2105998;0.00114647453;-0.0159266297;-0.599999089;-0.0266665845;1.0494347;-0.360687797;-0.00639792631;10;50.2106003;-0.533333;0;1.044444;1.00438473;1.00438496
20.477333;1.04943556;-0.600996994;-0.0106613245;-0.572685321;-0.010159204;1.04623691;1.04148006;-0.556501447;0.0156716608;50.2105598;0.00099647087;-0.0159299548;-0.599999065;-0.0266666074;1.04943572;-0.360597806;-0.00639692903;10;50.2105603;-0.533333;0;1.044444;1.0043817;1.00438192
20.478333;1.04943558;-0.600848658;-0.0106596917;-0.572543967;-0.0101576285;1.04623792;1.04148307;-0.556359031;0.0156636181;50.2105258;0.000848133485;-0.015931614;-0.599999045;-0.0266666305;1.04943573;-0.360508815;-0.00639593164;10;50.2105263;-0.533333;0;1.044444;1.00437967;1.00437988
20.479333;1.04943661;-0.600700323;-0.0106580591;-0.572402067;-0.0101560422;1.04623893;1.04148507;-0.556218751;0.0156555887;50.2104958;0.000699795792;-0.0159332738;-0.59999903;-0.0266666535;1.04943675;-0.360419826;-0.00639493404;10;50.2104963;-0.533333;0;1.044444;1.00437764;1.00437784
20.480333;1.04943664;-0.600555321;-0.0106564267;-0.572263887;-0.0101544645;1.04623995;1.04148808;-0.556079537;0.015649143;50.2104728;0.000554791269;-0.0159349343;-0.59999902;-0.0266666763;1.04943676;-0.360332839;-0.00639393629;10;50.2104732;-0.533333;0;1.044444;1.00437561;1.00437579
20.481333;1.04943767;-0.60041032;-0.0106547943;-0.572125164;-0.0101528756;1.04624096;1.04149009;-0.555940856;0.0156411107;50.2104548;0.000409786833;-0.0159349286;-0.599999014;-0.026666699;1.04943778;-0.360245853;-0.00639293868;10;50.2104552;-0.533333;0;1.044444;1.00437359;1.00437375
20.482333;1.04943771;-0.600266986;-0.0106531616;-0.571988573;-0.0101512949;1.04624197;1.04149209;-0.555805374;0.0156330772;50.2104418;0.000266449524;-0.0159365899;-0.599999013;-0.0266667214;1.04943779;-0.360159868;-0.00639194162;10;50.2104422;-0.533333;0;1.044444;1.00437156;1.0043717
20.483333;1.04943774;-0.60012365;-0.0106515284;-0.571851982;-0.0101497125;1.04624298;1.0414951;-0.555669359;0.0156266281;50.2104348;0.000123113098;-0.0159382516;-0.599999015;-0.0266667436;1.04943781;-0.360073884;-0.00639094548;10;50.2104352;-0.533333;0;1.044444;1.00436955;1.00436966
20.484333;1.04943877;-0.599983648;-0.0106515611;-0.571718022;-0.010149707;1.04624399;1.0414971;-0.555535478;0.0156185926;50.2104329;-1.68887611e-05;-0.0159399139;-0.59999902;-0.0266667655;1.04943882;-0.359989902;-0.0063909505;10;50.2104332;-0.533333;0;1.044444;1.00436853;1.00436861
20.485333;1.04943881;-0.599845311;-0.010649926;-0.571586197;-0.0101481216;1.04624399;1.04149911;-0.555403196;0.0156105563;50.2104359;-0.000155222502;-0.0159399101;-0.599999027;-0.0266667869;1.04943883;-0.35990692;-0.00638995685;10;50.2104362;-0.533333;0;1.044444;1.00436651;1.00436656
20.486333;1.04943884;-0.599706974;-0.0106482895;-0.571454372;-0.010146535;1.046245;1.04150111;-0.555270913;0.0156041192;50.2104439;-0.000293554702;-0.0159415737;-0.599999036;-0.026666808;1.04943884;-0.359823938;-0.00638896454;10;50.2104442;-0.533333;0;1.044444;1.0043655;1.00436552
20.487333;1.04943987;-0.599570302;-0.0106483183;-0.571323593;-0.0101465257;1.046245;1.04150311;-0.555141832;0.015596081;50.2104579;-0.000430218744;-0.0159415712;-0.599999047;-0.0266668287;1.04943986;-0.359741957;-0.00638897344;10;50.2104582;-0.533333;0;1.044444;1.00436348;1.00436347
20.488333;1.0494399;-0.599435295;-0.010646679;-0.571194947;-0.0101449368;1.046246;1.04150511;-0.555012751;0.015588042;50.2104769;-0.000565214811;-0.0159432358;-0.599999059;-0.0266668491;1.04943987;-0.359660976;-0.00638798329;10;50.2104771;-0.533333;0;1.044444;1.00436247;1.00436242
20.489333;1.04943992;-0.599301954;-0.0106467049;-0.571067891;-0.0101449347;1.046246;1.0415071;-0.55488687;0.0155816027;50.2104999;-0.000698543174;-0.015943234;-0.599999072;-0.0266668689;1.04943988;-0.359580996;-0.00638799381;10;50.2105001;-0.533333;0;1.044444;1.00436146;1.00436138
20.490333;1.04943995;-0.599170277;-0.0106450628;-0.570942424;-0.0101433433;1.046247;1.0415091;-0.554760991;0.0155735631;50.2105289;-0.000830204153;-0.0159448989;-0.599999086;-0.0266668878;1.04943989;-0.359502015;-0.00638700467;10;50.2105291;-0.533333;0;1.044444;1.00436045;1.00436033
20.491333;1.04944097;-0.599040267;-0.0106450859;-0.570818002;-0.0101433294;1.046247;1.04151109;-0.554636712;0.0155655235;50.2105619;-0.000960198116;-0.0159448969;-0.599999101;-0.0266669057;1.0494409;-0.359424033;-0.00638701554;10;50.2105621;-0.533333;0;1.044444;1.00435944;1.00435929
20.492333;1.049441;-0.598911922;-0.0106451077;-0.570695714;-0.0101433242;1.046247;1.04151208;-0.554514567;0.0155590991;50.2106009;-0.00108852548;-0.0159448947;-0.599999118;-0.0266669223;1.04944091;-0.359347051;-0.0063870262;10;50.2106011;-0.533333;0;1.044444;1.00435843;1.00435824
20.493333;1.04944102;-0.598785242;-0.010645128;-0.570575015;-0.0101433185;1.04624699;1.04151406;-0.554393491;0.0155510598;50.210644;-0.00121518668;-0.0159448925;-0.599999137;-0.0266669376;1.04944092;-0.359271068;-0.00638703651;10;50.2106441;-0.533333;0;1.044444;1.00435743;1.0043572
20.494333;1.04944104;-0.598658562;-0.0106451468;-0.570454317;-0.0101433128;1.04624799;1.04151605;-0.554274015;0.0155430205;50.210692;-0.00134184877;-0.0159448902;-0.599999158;-0.0266669519;1.04944093;-0.359195083;-0.00638704633;10;50.2106921;-0.533333;0;1.044444;1.00435642;1.00435617
20.495333;1.04944105;-0.598535214;-0.0106434975;-0.570336794;-0.0101417196;1.04624798;1.04151703;-0.554155073;0.0155365963;50.210745;-0.00146517865;-0.015944888;-0.599999181;-0.0266669654;1.04944093;-0.359121095;-0.00638605549;10;50.2107451;-0.533333;0;1.044444;1.00435541;1.00435514
20.496333;1.04944107;-0.598411865;-0.0106435133;-0.570219271;-0.0101417157;1.04624798;1.04151901;-0.554038799;0.0155285566;50.210802;-0.00158850976;-0.0159448861;-0.599999205;-0.0266669783;1.04944094;-0.359047104;-0.00638606374;10;50.2108021;-0.533333;0;1.044444;1.0043554;1.00435511
20.497333;1.04944108;-0.598291848;-0.0106435273;-0.570104924;-0.0101417135;1.04624797;1.04151999;-0.553924656;0.0155221317;50.210864;-0.00170850868;-0.0159448847;-0.59999923;-0.0266669911;1.04944094;-0.358975111;-0.0063860707;10;50.2108641;-0.533333;0;1.044444;1.00435439;1.00435408
20.498333;1.04944109;-0.598171828;-0.0106435393;-0.569990577;-0.0101417135;1.04624797;1.04152197;-0.553809981;0.0155140909;50.21093;-0.00182850856;-0.015944884;-0.599999256;-0.0266670037;1.04944095;-0.358903114;-0.00638607597;10;50.2109301;-0.533333;0;1.044444;1.00435439;1.00435406
20.499333;1.04944109;-0.59805514;-0.010645216;-0.569879405;-0.0101433043;1.04624696;1.04152295;-0.553699038;0.0155060639;50.211001;-0.00194517587;-0.015944884;-0.599999282;-0.0266670163;1.04944095;-0.358833114;-0.00638707925;10;50.2110011;-0.533333;0;1.044444;1.00435338;1.00435304
20.500333;1.0494411;-0.597938451;-0.0106452239;-0.569768232;-0.0101433102;1.04624696;1.04152394;-0.553588094;0.0154996355;50.211076;-0.0020618438;-0.0159448848;-0.599999307;-0.0266670287;1.04944095;-0.35876311;-0.00638708039;10;50.2110761;-0.533333;0;1.044444;1.00435338;1.00435303
20.501333;1.0494401;-0.597823427;-0.0106452299;-0.569659191;-0.0101433294;1.04624695;1.04152592;-0.553479819;0.0154915905;50.211155;-0.00217684566;-0.0159432196;-0.599999332;-0.0266670406;1.04943995;-0.358694104;-0.00638707945;10;50.2111551;-0.533333;0;1.044444;1.00435337;1.00435301
20.502333;1.04944011;-0.597711736;-0.0106452343;-0.569552783;-0.010143343;1.04624694;1.0415269;-0.553372073;0.0154851587;50.211239;-0.00228851489;-0.0159432218;-0.599999357;-0.0266670517;1.04943996;-0.358627095;-0.00638707659;10;50.2112391;-0.533333;0;1.044444;1.00435237;1.00435201
20.503333;1.04944011;-0.597600044;-0.0106469041;-0.569446375;-0.010144949;1.04624593;1.04152788;-0.553265929;0.015477125;50.211327;-0.00240018497;-0.0159432248;-0.59999938;-0.0266670615;1.04943996;-0.358560083;-0.00638807207;10;50.2113271;-0.533333;0;1.044444;1.00435236;1.004352
20.504333;1.04944011;-0.597490019;-0.010646906;-0.569341554;-0.0101449712;1.04624592;1.04152886;-0.553162983;0.01546909;50.211419;-0.00251018938;-0.0159415619;-0.599999402;-0.0266670695;1.04943996;-0.35849407;-0.00638806622;10;50.2114191;-0.533333;0;1.044444;1.00435236;1.004352
20.505333;1.04944011;-0.597383327;-0.0106485736;-0.569239911;-0.0101465859;1.04624491;1.04152985;-0.553060038;0.0154626542;50.211515;-0.00261686158;-0.0159398996;-0.599999423;-0.0266670757;1.04943997;-0.358430055;-0.00638905947;10;50.2115151;-0.533333;0;1.044444;1.00435236;1.00435201
20.506333;1.04943911;-0.597276637;-0.0106485736;-0.56913881;-0.0101466265;1.0462449;1.04153083;-0.552958692;0.0154546173;50.211615;-0.00272353497;-0.0159399045;-0.599999442;-0.02666708;1.04943897;-0.358366039;-0.00638905236;10;50.2116151;-0.533333;0;1.044444;1.00435236;1.00435201
20.507333;1.0494391;-0.597171614;-0.0106502395;-0.569038756;-0.0101482491;1.04624389;1.0415318;-0.552860548;0.0154481802;50.211719;-0.00282854297;-0.0159382428;-0.599999461;-0.0266670825;1.04943898;-0.358303022;-0.00639004545;10;50.2117192;-0.533333;0;1.044444;1.00435336;1.00435302
20.508333;1.0494391;-0.597069924;-0.0106502379;-0.568941879;-0.010148287;1.04624288;1.04153278;-0.552762401;0.0154401423;50.211827;-0.00293021885;-0.0159365812;-0.599999479;-0.0266670833;1.04943898;-0.358242005;-0.00639003918;10;50.2118272;-0.533333;0;1.044444;1.00435336;1.00435304
20.509333;1.0494381;-0.596968235;-0.0106519023;-0.568845545;-0.0101499252;1.04624287;1.04153376;-0.552665856;0.0154337045;50.211939;-0.00303189583;-0.0159365863;-0.599999497;-0.0266670824;1.04943799;-0.358180987;-0.00639103372;10;50.2119392;-0.533333;0;1.044444;1.00435337;1.00435306
20.510333;1.04943809;-0.596868215;-0.0106535658;-0.568750257;-0.0101515558;1.04624186;1.04153374;-0.552573042;0.0154256813;50.212054;-0.00313190695;-0.0159349248;-0.599999516;-0.0266670798;1.049438;-0.35812097;-0.00639202905;10;50.2120542;-0.533333;0;1.044444;1.00435337;1.00435308
20.511333;1.04943708;-0.596771528;-0.0106552288;-0.568658687;-0.0101531971;1.04624086;1.04153472;-0.552479695;0.0154192438;50.212174;-0.00322858502;-0.0159332639;-0.599999535;-0.0266670757;1.04943701;-0.358062952;-0.00639302501;10;50.2121742;-0.533333;0;1.044444;1.00435438;1.00435411
20.512333;1.04943707;-0.596674841;-0.0106552248;-0.568566576;-0.010153241;1.04623985;1.0415357;-0.55238795;0.0154112068;50.212296;-0.00332526267;-0.0159316041;-0.599999554;-0.02666707;1.04943702;-0.358004935;-0.00639302148;10;50.2122962;-0.533333;0;1.044444;1.00435439;1.00435413
20.513333;1.04943606;-0.596579821;-0.0106568872;-0.568476596;-0.0101548822;1.04623885;1.04153568;-0.552298332;0.0154047855;50.212423;-0.00342027263;-0.0159299453;-0.599999575;-0.0266670626;1.04943603;-0.357947919;-0.00639401836;10;50.2124232;-0.533333;0;1.044444;1.00435539;1.00435517
20.514333;1.04943605;-0.596488134;-0.0106585491;-0.56838925;-0.010156512;1.04623785;1.04153667;-0.552211385;0.0153967503;50.212553;-0.00351194792;-0.0159282882;-0.599999598;-0.0266670534;1.04943604;-0.357892904;-0.00639501551;10;50.2125532;-0.533333;0;1.044444;1.0043564;1.0043562
20.515333;1.04943504;-0.596396447;-0.0106602107;-0.568302446;-0.0101581493;1.04623685;1.04153665;-0.552124966;0.0153903313;50.2126861;-0.00360362185;-0.0159266329;-0.599999621;-0.0266670428;1.04943506;-0.35783789;-0.00639601271;10;50.2126862;-0.533333;0;1.044444;1.0043564;1.00435623
20.516333;1.04943503;-0.596308092;-0.0106618716;-0.568218276;-0.0101597742;1.04623586;1.04153763;-0.552039617;0.0153822988;50.2128231;-0.00369196126;-0.0159233125;-0.599999645;-0.0266670309;1.04943507;-0.357784876;-0.00639700976;10;50.2128233;-0.533333;0;1.044444;1.0043574;1.00435727
20.517333;1.04943402;-0.596219738;-0.010665198;-0.568134646;-0.0101629938;1.04623486;1.04153761;-0.551957996;0.0153758827;50.2129631;-0.00378029972;-0.0159216606;-0.59999967;-0.0266670181;1.04943409;-0.357731864;-0.0063990065;10;50.2129633;-0.533333;0;1.044444;1.0043584;1.00435831
20.518333;1.04943302;-0.596134717;-0.0106668564;-0.568054191;-0.0101646216;1.04623287;1.0415376;-0.551876374;0.0153678681;50.2131061;-0.00386530428;-0.0159200101;-0.599999695;-0.0266670049;1.04943311;-0.357680853;-0.00640000284;10;50.2131063;-0.533333;0;1.044444;1.0043594;1.00435935
20.519333;1.04943301;-0.596049697;-0.0106685131;-0.567973192;-0.0101662358;1.04623188;1.04153858;-0.551797421;0.0153614408;50.2132531;-0.0039503087;-0.0159183609;-0.59999972;-0.0266669917;1.04943313;-0.357629843;-0.00640099876;10;50.2132532;-0.533333;0;1.044444;1.0043604;1.00436039
20.520333;1.04943201;-0.59596801;-0.0106701682;-0.56789591;-0.0101678553;1.04623089;1.04153857;-0.551718999;0.0153550301;50.2134021;-0.00403198011;-0.015915046;-0.599999745;-0.0266669788;1.04943215;-0.357580834;-0.00640199434;10;50.2134022;-0.533333;0;1.044444;1.00436139;1.00436143
20.521333;1.049431;-0.595887991;-0.0106734882;-0.567820212;-0.0101710586;1.04622889;1.04153855;-0.551642176;0.0153470215;50.2135551;-0.00411198554;-0.0159133983;-0.599999772;-0.0266669665;1.04943118;-0.357532827;-0.00640398973;10;50.2135552;-0.533333;0;1.044444;1.00436239;1.00436247
20.522333;1.04943;-0.595807972;-0.0106751401;-0.567744512;-0.0101726693;1.0462279;1.04153854;-0.551568555;0.0153406154;50.2137111;-0.00419199189;-0.0159100842;-0.599999798;-0.026666955;1.04943021;-0.357484821;-0.00640498507;10;50.2137112;-0.533333;0;1.044444;1.00436338;1.00436351
20.523333;1.04943;-0.595731289;-0.0106784573;-0.567671447;-0.0101758543;1.0462259;1.04153852;-0.551494935;0.0153326113;50.2138691;-0.00426866589;-0.0159084365;-0.599999826;-0.0266669442;1.04943023;-0.357438815;-0.0064069804;10;50.2138692;-0.533333;0;1.044444;1.00436437;1.00436455
20.524333;1.049429;-0.595656272;-0.0106801068;-0.567600509;-0.0101774574;1.04622491;1.04153851;-0.551424517;0.0153262096;50.2140311;-0.0043436742;-0.0159051216;-0.599999854;-0.0266669341;1.04942926;-0.357393811;-0.00640797575;10;50.2140312;-0.533333;0;1.044444;1.00436636;1.00436659
20.525333;1.049428;-0.595582922;-0.0106834221;-0.567531159;-0.0101806454;1.04622291;1.0415385;-0.5513541;0.0153198098;50.2141951;-0.00441701678;-0.0159018055;-0.599999883;-0.0266669246;1.04942829;-0.357349809;-0.00640997106;10;50.2141952;-0.533333;0;1.044444;1.00436735;1.00436763
20.526333;1.049427;-0.595509573;-0.0106850702;-0.567461807;-0.0101822423;1.04622091;1.04153849;-0.551286886;0.0153118113;50.2143621;-0.00449036014;-0.015898488;-0.599999911;-0.0266669155;1.04942733;-0.357305808;-0.00641096623;10;50.2143622;-0.533333;0;1.044444;1.00436834;1.00436866
20.527333;1.049426;-0.595439558;-0.0106883848;-0.567395633;-0.0101854248;1.0462199;1.04153848;-0.551219673;0.0153054144;50.2145322;-0.00456037069;-0.0158968356;-0.599999939;-0.0266669068;1.04942636;-0.357263808;-0.00641296118;10;50.2145322;-0.533333;0;1.044444;1.00437033;1.0043707
20.528333;1.049425;-0.595371211;-0.0106916997;-0.567331046;-0.010188605;1.04621789;1.04153747;-0.551156193;0.0152990335;50.2147042;-0.00462871478;-0.0158935145;-0.599999968;-0.0266668984;1.04942539;-0.35722281;-0.00641495591;10;50.2147042;-0.533333;0;1.044444;1.00437132;1.00437173
20.529333;1.049424;-0.59530453;-0.0106950154;-0.567268049;-0.0101917834;1.04621588;1.04153746;-0.551093786;0.0152910388;50.2148792;-0.00469539217;-0.0158901915;-0.599999996;-0.0266668905;1.04942442;-0.357182813;-0.00641695043;10;50.2148792;-0.533333;0;1.044444;1.00437332;1.00437376
20.530333;1.04942301;-0.595239517;-0.0106983326;-0.567206641;-0.0101949605;1.04621387;1.04153745;-0.551031381;0.0152846452;50.2150562;-0.00476040263;-0.0158868663;-0.600000024;-0.0266668829;1.04942345;-0.357143816;-0.00641894463;10;50.2150561;-0.533333;0;1.044444;1.00437431;1.00437478
20.531333;1.04942202;-0.595176172;-0.010699985;-0.567146823;-0.0101965484;1.04621186;1.04153644;-0.550972709;0.0152782673;50.2152362;-0.00482374595;-0.0158835388;-0.600000052;-0.026666876;1.04942249;-0.35710582;-0.00641993835;10;50.2152361;-0.533333;0;1.044444;1.0043763;1.00437681
20.532333;1.04942102;-0.595114493;-0.0107033061;-0.567088595;-0.0101997237;1.04620985;1.04153643;-0.550913511;0.0152702754;50.2154182;-0.00488542195;-0.0158802091;-0.600000079;-0.0266668696;1.04942152;-0.357068824;-0.00642193133;10;50.2154181;-0.533333;0;1.044444;1.0043783;1.00437884
20.533333;1.04942003;-0.59505615;-0.0107066295;-0.567033546;-0.0102028981;1.04620784;1.04153541;-0.550858043;0.0152638991;50.2156022;-0.00494376371;-0.0158768771;-0.600000107;-0.026666864;1.04942055;-0.357033828;-0.00642392331;10;50.2156021;-0.533333;0;1.044444;1.00437929;1.00437986
20.534333;1.04941904;-0.594997806;-0.0107116218;-0.566978499;-0.01020766;1.04620583;1.0415354;-0.550803649;0.0152575089;50.2157882;-0.00500210435;-0.0158735424;-0.600000133;-0.026666859;1.04941958;-0.356998832;-0.00642691402;10;50.2157881;-0.533333;0;1.044444;1.00438129;1.00438188
20.535333;1.04941805;-0.594941131;-0.0107149497;-0.566925043;-0.0102108327;1.04620382;1.04153439;-0.550751385;0.015251134;50.2159772;-0.00505877692;-0.0158685386;-0.600000159;-0.0266668546;1.0494186;-0.356964836;-0.00642890322;10;50.2159771;-0.533333;0;1.044444;1.00438329;1.0043839
20.536333;1.04941706;-0.594886123;-0.01071828;-0.566873178;-0.0102140041;1.04620081;1.04153338;-0.550699123;0.0152431594;50.2161682;-0.00511378134;-0.0158651988;-0.600000183;-0.0266668506;1.04941763;-0.356931842;-0.0064308907;10;50.2161681;-0.533333;0;1.044444;1.00438529;1.00438592
20.537333;1.04941608;-0.594832782;-0.0107216125;-0.566822903;-0.0102171742;1.0461988;1.04153336;-0.550649535;0.015236771;50.2163602;-0.00516711759;-0.0158618563;-0.600000205;-0.0266668469;1.04941666;-0.356899849;-0.00643287627;10;50.2163601;-0.533333;0;1.044444;1.00438729;1.00438793
20.538333;1.04941409;-0.594782777;-0.0107249469;-0.566776348;-0.0102203526;1.04619679;1.04153235;-0.550602077;0.0152303977;50.2165552;-0.00521711908;-0.0158568447;-0.600000226;-0.0266668432;1.04941468;-0.356869857;-0.00643485993;10;50.2165551;-0.533333;0;1.044444;1.00438929;1.00438995
20.539333;1.0494131;-0.594732772;-0.0107299495;-0.566729256;-0.0102251083;1.04619378;1.04153133;-0.55055622;0.0152240249;50.2167523;-0.00526711926;-0.0158534975;-0.600000243;-0.0266668393;1.0494137;-0.356839867;-0.00643784184;10;50.216752;-0.533333;0;1.044444;1.00439129;1.00439196
20.540333;1.04941212;-0.594684435;-0.0107332868;-0.566683754;-0.0102282749;1.04619177;1.04153032;-0.550510364;0.0152176525;50.2169503;-0.00531545174;-0.0158501484;-0.600000258;-0.0266668352;1.04941273;-0.356810879;-0.00643982235;10;50.21695;-0.533333;0;1.044444;1.0043933;1.00439397
20.541333;1.04941113;-0.594639433;-0.010738292;-0.566641432;-0.0102330285;1.04618876;1.0415293;-0.55046771;0.0152096804;50.2171503;-0.00536045024;-0.015845131;-0.60000027;-0.026666831;1.04941174;-0.356783892;-0.006442802;10;50.21715;-0.533333;0;1.044444;1.00439531;1.00439598
20.542333;1.04940915;-0.594594433;-0.0107416316;-0.56659965;-0.010236203;1.04618676;1.04152829;-0.550426656;0.0152033085;50.2173523;-0.00540544841;-0.0158417789;-0.600000279;-0.0266668267;1.04940976;-0.356756908;-0.00644478138;10;50.217352;-0.533333;0;1.044444;1.00439732;1.00439798
20.543333;1.04940817;-0.594551102;-0.0107466387;-0.56655892;-0.0102409551;1.04618375;1.04152727;-0.550387202;0.0151969368;50.2175553;-0.00544877968;-0.0158367589;-0.600000286;-0.0266668225;1.04940878;-0.356730924;-0.00644776109;10;50.217555;-0.533333;0;1.044444;1.00439932;1.00439999
20.544333;1.04940719;-0.594511106;-0.0107499802;-0.566521368;-0.0102441185;1.04618175;1.04152625;-0.55034935;0.0151905648;50.2177613;-0.0054887772;-0.0158317378;-0.60000029;-0.0266668183;1.04940779;-0.356706943;-0.00644974167;10;50.217761;-0.533333;0;1.044444;1.00440133;1.004402
20.545333;1.04940521;-0.594471113;-0.0107549895;-0.566484358;-0.0102488793;1.04617874;1.04152523;-0.550311495;0.0151841925;50.2179673;-0.00552877391;-0.0158283823;-0.600000293;-0.0266668139;1.0494058;-0.356682962;-0.00645272354;10;50.217967;-0.533333;0;1.044444;1.00440334;1.004404
20.546333;1.04940423;-0.594432788;-0.0107583329;-0.566448397;-0.0102520418;1.04617574;1.04152421;-0.550276841;0.0151778199;50.2181753;-0.00556710267;-0.0158233594;-0.600000295;-0.0266668091;1.0494048;-0.356659982;-0.00645470692;10;50.2181749;-0.533333;0;1.044444;1.00440635;1.00440701
20.547333;1.04940225;-0.594397799;-0.0107633438;-0.566416153;-0.0102568019;1.04617275;1.0415222;-0.550244313;0.0151714614;50.2183843;-0.00560209631;-0.0158183355;-0.600000295;-0.0266668038;1.0494028;-0.356639003;-0.00645769182;10;50.2183839;-0.533333;0;1.044444;1.00440836;1.00440901
20.548333;1.04940127;-0.594362814;-0.0107683552;-0.56638337;-0.0102615524;1.04616975;1.04152117;-0.550212855;0.0151650876;50.2185953;-0.00563708786;-0.0158133107;-0.600000295;-0.0266667979;1.0494018;-0.356618023;-0.00646067815;10;50.2185949;-0.533333;0;1.044444;1.00441037;1.00441101
20.549333;1.04939928;-0.594331166;-0.0107733665;-0.566354304;-0.010266313;1.04616776;1.04152015;-0.550181396;0.0151587128;50.2188074;-0.00566874384;-0.0158082855;-0.600000295;-0.0266667914;1.04939979;-0.356599043;-0.0064636657;10;50.2188069;-0.533333;0;1.044444;1.00441338;1.00441401
20.550333;1.0493983;-0.59429952;-0.0107783775;-0.566324698;-0.0102710648;1.04616477;1.04151813;-0.550153665;0.0151523518;50.2190204;-0.00570039766;-0.0158032598;-0.600000294;-0.0266667847;1.04939878;-0.356580061;-0.00646665417;10;50.2190199;-0.533333;0;1.044444;1.00441539;1.00441601
20.551333;1.04939631;-0.594269544;-0.0107833877;-0.56629722;-0.0102758275;1.04616178;1.04151712;-0.550127003;0.0151459754;50.2192344;-0.00573038283;-0.0157999006;-0.600000293;-0.0266667781;1.04939677;-0.356562077;-0.00646964313;10;50.2192338;-0.533333;0;1.044444;1.0044184;1.00441901
20.552333;1.04939532;-0.594242903;-0.010788397;-0.566272378;-0.0102805818;1.0461588;1.0415151;-0.550100869;0.0151396128;50.2194504;-0.00575703297;-0.015793208;-0.600000292;-0.0266667722;1.04939576;-0.356546092;-0.00647263212;10;50.2194498;-0.533333;0;1.044444;1.00442041;1.004421
20.553333;1.04939332;-0.594216266;-0.0107934054;-0.566248077;-0.0102853479;1.04615481;1.04151408;-0.550077404;0.0151332351;50.2196664;-0.00578368177;-0.0157881825;-0.60000029;-0.0266667675;1.04939374;-0.356530105;-0.0064756207;10;50.2196658;-0.533333;0;1.044444;1.00442242;1.00442299
20.554333;1.04939232;-0.594191296;-0.0107984127;-0.566224823;-0.0102901061;1.04615183;1.04151207;-0.550054466;0.0151268715;50.2198844;-0.00580866299;-0.0157831578;-0.600000289;-0.026666764;1.04939272;-0.356515115;-0.00647860858;10;50.2198838;-0.533333;0;1.044444;1.00442543;1.00442598
20.555333;1.04939032;-0.594169662;-0.0108034188;-0.566205286;-0.0102948766;1.04614886;1.04151006;-0.550034726;0.0151205073;50.2201024;-0.00583031047;-0.0157781342;-0.600000287;-0.0266667616;1.0493907;-0.356502124;-0.00648159567;10;50.2201018;-0.533333;0;1.044444;1.00442744;1.00442797
20.556333;1.04938831;-0.594148029;-0.0108084233;-0.566185747;-0.0102996495;1.04614588;1.04150906;-0.550014457;0.015114128;50.2203214;-0.00585195817;-0.0157731121;-0.600000285;-0.0266667602;1.04938868;-0.35648913;-0.00648458219;10;50.2203207;-0.533333;0;1.044444;1.00443045;1.00443095
20.557333;1.04938731;-0.594128064;-0.0108134261;-0.566167256;-0.0103044153;1.0461429;1.04150705;-0.549997914;0.0151077622;50.2205414;-0.00587193995;-0.0157680917;-0.600000284;-0.0266667595;1.04938766;-0.356477135;-0.00648756864;10;50.2205407;-0.533333;0;1.044444;1.00443346;1.00443393
20.558333;1.0493853;-0.594109769;-0.0108184271;-0.566150891;-0.0103091939;1.04613893;1.04150506;-0.54998137;0.0151013955;50.2207614;-0.00589025622;-0.015763073;-0.600000282;-0.0266667592;1.04938564;-0.356466137;-0.00649055561;10;50.2207607;-0.533333;0;1.044444;1.00443547;1.00443592
20.559333;1.04938328;-0.59409314;-0.0108250929;-0.566136114;-0.0103155639;1.04613595;1.04150306;-0.549966426;0.0150950272;50.2209824;-0.00590690721;-0.0157563892;-0.600000281;-0.026666759;1.04938361;-0.356456139;-0.00649454372;10;50.2209817;-0.533333;0;1.044444;1.00443848;1.0044389
20.560333;1.04938227;-0.594078181;-0.0108300903;-0.566122383;-0.0103203393;1.04613198;1.04150107;-0.549953081;0.0150886572;50.2212044;-0.00592189305;-0.0157513732;-0.60000028;-0.0266667589;1.04938259;-0.35644714;-0.00649753346;10;50.2212036;-0.533333;0;1.044444;1.0044415;1.00444188
20.561333;1.04938026;-0.594064889;-0.0108367527;-0.566110779;-0.010326716;1.046129;1.04150008;-0.549940809;0.015082271;50.2214264;-0.0059352138;-0.0157463579;-0.60000028;-0.0266667588;1.04938057;-0.35643914;-0.00650152519;10;50.2214256;-0.533333;0;1.044444;1.00444351;1.00444386
20.562333;1.04937824;-0.594053265;-0.0108417466;-0.566100759;-0.0103315077;1.04612602;1.04149809;-0.549930667;0.0150758974;50.2216494;-0.00594686959;-0.0157396762;-0.600000281;-0.0266667587;1.04937854;-0.35643214;-0.00650451911;10;50.2216486;-0.533333;0;1.044444;1.00444653;1.00444685
20.563333;1.04937622;-0.594043309;-0.0108467389;-0.566092327;-0.0103363023;1.04612205;1.0414961;-0.549922125;0.0150711225;50.2218724;-0.00595686055;-0.0157346609;-0.600000283;-0.0266667587;1.04937652;-0.35642614;-0.00650751527;10;50.2218716;-0.533333;0;1.044444;1.00444955;1.00444983
20.564333;1.04937421;-0.594033353;-0.0108533963;-0.56608389;-0.0103426875;1.04611807;1.04149312;-0.549915713;0.01506476;50.2220964;-0.00596685345;-0.0157279783;-0.600000285;-0.026666759;1.0493745;-0.356420141;-0.00651151363;10;50.2220956;-0.533333;0;1.044444;1.00445156;1.00445181
20.565333;1.04937319;-0.59402673;-0.0108583855;-0.566078088;-0.0103474763;1.04611509;1.04149114;-0.549910374;0.0150583815;50.2223204;-0.00597351492;-0.0157229616;-0.600000288;-0.0266667598;1.04937348;-0.356416143;-0.00651451408;10;50.2223196;-0.533333;0;1.044444;1.00445458;1.0044548
20.566333;1.04937117;-0.594021773;-0.0108650395;-0.56607441;-0.0103538646;1.04611111;1.04148915;-0.549905035;0.0150520017;50.2225444;-0.00597851155;-0.0157162773;-0.600000293;-0.0266667612;1.04937146;-0.356413146;-0.00651851651;10;50.2225436;-0.533333;0;1.044444;1.00445761;1.00445779
20.567333;1.04936915;-0.594016816;-0.0108716917;-0.566070729;-0.0103602533;1.04610713;1.04148717;-0.549902898;0.015045621;50.2227684;-0.0059835099;-0.0157095918;-0.6000003;-0.0266667635;1.04936944;-0.35641015;-0.00652252072;10;50.2227676;-0.533333;0;1.044444;1.00446063;1.00446078
20.568333;1.04936714;-0.594013523;-0.0108766756;-0.566068632;-0.0103650538;1.04610414;1.04148519;-0.549900762;0.0150408398;50.2229924;-0.0059868433;-0.015704572;-0.600000307;-0.0266667664;1.04936742;-0.356408154;-0.00652552648;10;50.2229915;-0.533333;0;1.044444;1.00446265;1.00446277
20.569333;1.04936512;-0.594011896;-0.0108833249;-0.566068122;-0.0103714416;1.04610015;1.04148221;-0.549900754;0.0150344727;50.2232174;-0.00598851179;-0.0156978843;-0.600000317;-0.02666677;1.0493654;-0.356407159;-0.0065295335;10;50.2232165;-0.533333;0;1.044444;1.00446568;1.00446577
20.570333;1.0493631;-0.594011933;-0.0108899734;-0.566069195;-0.0103778281;1.04609616;1.04148023;-0.54990182;0.0150280913;50.2234414;-0.00598851545;-0.0156911958;-0.600000328;-0.0266667741;1.04936339;-0.356407165;-0.0065335415;10;50.2234406;-0.533333;0;1.044444;1.0044687;1.00446876
20.571333;1.04936109;-0.594013635;-0.0108966216;-0.566071854;-0.010384213;1.04609217;1.04147825;-0.549904488;0.0150217106;50.2236664;-0.00598685429;-0.0156861733;-0.60000034;-0.0266667786;1.04936137;-0.356408171;-0.00653755021;10;50.2236656;-0.533333;0;1.044444;1.00447173;1.00447176
20.572333;1.04935907;-0.594017001;-0.0109016032;-0.566076098;-0.0103890079;1.04608818;1.04147527;-0.549909283;0.0150169455;50.2238904;-0.00598352816;-0.015679484;-0.600000354;-0.0266667833;1.04935935;-0.356410177;-0.00654055933;10;50.2238896;-0.533333;0;1.044444;1.00447476;1.00447476
20.573333;1.04935706;-0.594022032;-0.0109082519;-0.566081928;-0.0103953894;1.04608418;1.04147328;-0.549915151;0.0150105667;50.2241154;-0.0059785368;-0.0156727951;-0.600000369;-0.0266667878;1.04935734;-0.356413183;-0.00654456856;10;50.2241146;-0.533333;0;1.044444;1.00447778;1.00447776
20.574333;1.04935504;-0.59402706;-0.0109149014;-0.566087756;-0.0104017691;1.04608018;1.04147029;-0.549921547;0.0150042037;50.2243394;-0.00597354656;-0.0156661073;-0.600000385;-0.0266667919;1.04935532;-0.35641619;-0.00654857766;10;50.2243386;-0.533333;0;1.044444;1.00448081;1.00448076
20.575333;1.04935303;-0.594035418;-0.0109215517;-0.566096759;-0.0104081468;1.04607617;1.0414683;-0.549929014;0.0149994278;50.2245624;-0.00596522378;-0.0156594209;-0.600000401;-0.0266667955;1.0493533;-0.356421198;-0.00655258653;10;50.2245616;-0.533333;0;1.044444;1.00448284;1.00448276
20.576333;1.04935102;-0.594043774;-0.0109282027;-0.566105763;-0.0104145227;1.04607216;1.0414653;-0.54993861;0.0149930674;50.2247864;-0.00595690145;-0.0156527362;-0.600000417;-0.0266667986;1.04935129;-0.356426205;-0.00655659512;10;50.2247856;-0.533333;0;1.044444;1.00448587;1.00448577
20.577333;1.04934901;-0.594053794;-0.0109348545;-0.566116352;-0.0104208969;1.04606815;1.04146331;-0.549949277;0.014988294;50.2250094;-0.00594691262;-0.0156460536;-0.600000432;-0.0266668014;1.04934928;-0.356432213;-0.00656060335;10;50.2250087;-0.533333;0;1.044444;1.0044889;1.00448878
20.578333;1.04934701;-0.594065478;-0.0109415071;-0.566128531;-0.0104272692;1.04606414;1.04146031;-0.54996207;0.0149819356;50.2252324;-0.005935257;-0.0156393727;-0.600000447;-0.0266668039;1.04934726;-0.356439222;-0.00656461113;10;50.2252317;-0.533333;0;1.044444;1.00449192;1.00449179
20.579333;1.049345;-0.594077158;-0.0109481606;-0.56614071;-0.01043364;1.04606012;1.04145731;-0.549976463;0.0149755777;50.2254544;-0.00592360104;-0.0156326935;-0.60000046;-0.0266668062;1.04934525;-0.35644623;-0.00656861842;10;50.2254537;-0.533333;0;1.044444;1.00449495;1.0044948
20.580333;1.049343;-0.594092168;-0.0109548152;-0.566156066;-0.0104400096;1.0460561;1.0414553;-0.549990327;0.0149708059;50.2256764;-0.00590861113;-0.0156260163;-0.600000473;-0.026666808;1.04934324;-0.356455238;-0.00657262525;10;50.2256757;-0.533333;0;1.044444;1.00449797;1.00449781
20.581333;1.04934;-0.594107174;-0.0109631377;-0.566171961;-0.0104479767;1.04605208;1.0414523;-0.550006317;0.0149644486;50.2258974;-0.00589362023;-0.0156193406;-0.600000485;-0.0266668095;1.04934022;-0.356464245;-0.00657763164;10;50.2258968;-0.533333;0;1.044444;1.00450099;1.00450082
20.582333;1.049338;-0.594123842;-0.0109697948;-0.566188906;-0.0104543449;1.04604705;1.04144929;-0.550023907;0.0149596919;50.2261184;-0.00587696128;-0.0156126666;-0.600000495;-0.0266668107;1.04933821;-0.356474252;-0.00658163749;10;50.2261178;-0.533333;0;1.044444;1.00450401;1.00450383
20.583333;1.04933601;-0.594142176;-0.0109764534;-0.566207438;-0.0104607128;1.04604302;1.04144629;-0.550041497;0.0149533353;50.2263384;-0.0058586339;-0.0156059943;-0.600000504;-0.0266668119;1.0493362;-0.356485258;-0.00658564269;10;50.2263378;-0.533333;0;1.044444;1.00450703;1.00450684
20.584333;1.04933401;-0.594160506;-0.0109831131;-0.566225972;-0.0104670807;1.04603899;1.04144428;-0.550061758;0.0149485654;50.2265574;-0.00584030454;-0.0155993237;-0.600000512;-0.0266668133;1.04933418;-0.356496262;-0.00658964707;10;50.2265568;-0.533333;0;1.044444;1.00451005;1.00450985
20.585333;1.04933202;-0.594182167;-0.0109914405;-0.566247682;-0.010475037;1.04603396;1.04144127;-0.550082548;0.01494221;50.2267764;-0.00581863973;-0.0155926549;-0.600000519;-0.026666815;1.04933217;-0.356509266;-0.00659465056;10;50.2267758;-0.533333;0;1.044444;1.00451307;1.00451286
20.586333;1.04932903;-0.594203824;-0.0109981016;-0.566269933;-0.0104814151;1.04602992;1.04143827;-0.550104937;0.014937455;50.2269944;-0.00579697282;-0.0155843217;-0.600000524;-0.0266668173;1.04932915;-0.356522267;-0.00659865314;10;50.2269939;-0.533333;0;1.044444;1.00451508;1.00451487
20.587333;1.04932705;-0.594225479;-0.0110047628;-0.566291643;-0.0104877836;1.04602589;1.04143527;-0.550127325;0.0149310994;50.2272114;-0.00577530392;-0.0155776576;-0.600000529;-0.0266668202;1.04932713;-0.356535268;-0.00660265488;10;50.2272109;-0.533333;0;1.044444;1.00451809;1.00451788
20.588333;1.04932506;-0.594250465;-0.0110130901;-0.566316531;-0.0104957408;1.04602085;1.04143226;-0.550152915;0.0149263436;50.2274274;-0.00575029994;-0.0155709963;-0.600000533;-0.026666824;1.04932512;-0.356550267;-0.00660765595;10;50.2274269;-0.533333;0;1.044444;1.0045211;1.00452089
20.589333;1.04932307;-0.594275448;-0.0110197499;-0.566341417;-0.0105021102;1.04601682;1.04142926;-0.550178503;0.0149215871;50.2276424;-0.00572529445;-0.0155626714;-0.600000537;-0.0266668288;1.0493231;-0.356565264;-0.00661165651;10;50.2276419;-0.533333;0;1.044444;1.0045241;1.0045239
20.590333;1.04932009;-0.594302096;-0.0110264088;-0.566368431;-0.0105084901;1.04601178;1.04142626;-0.550205692;0.0149152295;50.2278564;-0.00569862097;-0.0155560163;-0.60000054;-0.0266668347;1.04932008;-0.35658126;-0.00661565663;10;50.2278559;-0.533333;0;1.044444;1.00452711;1.00452691
20.591333;1.0493181;-0.594330407;-0.0110347332;-0.566396493;-0.0105164492;1.04600775;1.04142326;-0.550232881;0.0149104718;50.2280694;-0.00567027967;-0.0155493642;-0.600000544;-0.0266668415;1.04931806;-0.356598254;-0.00662065627;10;50.2280689;-0.533333;0;1.044444;1.00453011;1.00452993
20.592333;1.04931612;-0.594358717;-0.0110413898;-0.566424555;-0.0105228209;1.04600271;1.04142026;-0.55026167;0.0149057135;50.2282814;-0.0056419373;-0.015541048;-0.600000547;-0.0266668491;1.04931605;-0.356615246;-0.0066246554;10;50.2282809;-0.533333;0;1.044444;1.00453311;1.00453294
20.593333;1.04931413;-0.59439036;-0.011049712;-0.566455793;-0.0105307823;1.04599868;1.04141627;-0.550292586;0.0148993691;50.2284924;-0.00561026059;-0.0155344006;-0.600000551;-0.026666857;1.04931403;-0.356634236;-0.00662965404;10;50.228492;-0.533333;0;1.044444;1.0045361;1.00453595
20.594333;1.04931115;-0.594420334;-0.0110580333;-0.566485981;-0.010538755;1.04599365;1.04141327;-0.550322974;0.0148946111;50.2287024;-0.00558024961;-0.0155260879;-0.600000555;-0.026666865;1.04931101;-0.356652226;-0.00663465235;10;50.228702;-0.533333;0;1.044444;1.0045391;1.00453896
20.595333;1.04930916;-0.594453641;-0.0110646873;-0.566518808;-0.0105451309;1.04598862;1.04141027;-0.550356561;0.0148898535;50.2289114;-0.00554690451;-0.0155194427;-0.600000559;-0.0266668728;1.04930899;-0.356672214;-0.00663865058;10;50.228911;-0.533333;0;1.044444;1.00454209;1.00454197
20.596333;1.04930618;-0.594486949;-0.0110730073;-0.566552176;-0.0105531065;1.04598459;1.04140728;-0.550388548;0.0148834966;50.2291184;-0.00551355889;-0.0155127977;-0.600000564;-0.0266668802;1.04930597;-0.356692202;-0.00664364906;10;50.229118;-0.533333;0;1.044444;1.00454508;1.00454499
20.597333;1.0493042;-0.594521922;-0.0110796604;-0.566586592;-0.0105594846;1.04597957;1.04140328;-0.550424263;0.0148787559;50.2293244;-0.00547854645;-0.015504486;-0.60000057;-0.0266668873;1.04930395;-0.356713189;-0.00664764798;10;50.229324;-0.533333;0;1.044444;1.00454706;1.004547
20.598333;1.04930221;-0.594556895;-0.0110879801;-0.566621011;-0.0105674518;1.04597454;1.04140029;-0.550459449;0.0148740028;50.2295294;-0.00544353418;-0.0154961742;-0.600000575;-0.0266668941;1.04930193;-0.356734176;-0.00665264737;10;50.229529;-0.533333;0;1.044444;1.00455005;1.00455001
20.599333;1.04929923;-0.594593533;-0.0110963;-0.566657559;-0.0105754296;1.04596952;1.0413973;-0.550496235;0.0148676513;50.2297324;-0.00540685573;-0.0154895289;-0.600000582;-0.0266669005;1.04929891;-0.356756163;-0.00665764706;10;50.229732;-0.533333;0;1.044444;1.00455303;1.00455301
20.600333;1.04929724;-0.594631839;-0.0111029533;-0.566695157;-0.0105818095;1.0459655;1.04139331;-0.550533548;0.0148629165;50.2299344;-0.0053685113;-0.0154812171;-0.60000059;-0.0266669066;1.04929689;-0.35677915;-0.00666164674;10;50.229934;-0.533333;0;1.044444;1.00455602;1.00455602
20.601333;1.04929426;-0.594670143;-0.0111112735;-0.566733298;-0.0105897884;1.04596048;1.04139032;-0.550571933;0.0148581693;50.2301354;-0.00533016766;-0.0154745719;-0.6000006;-0.0266669125;1.04929387;-0.356802137;-0.0066666461;10;50.230135;-0.533333;0;1.044444;1.004559;1.00455903
20.602333;1.04929227;-0.594710114;-0.0111195937;-0.566772489;-0.0105977577;1.04595546;1.04138734;-0.550611919;0.0148534235;50.2303343;-0.0052901581;-0.0154662603;-0.600000612;-0.0266669184;1.04929184;-0.356826123;-0.0066716448;10;50.230334;-0.533333;0;1.044444;1.00456199;1.00456203
20.603333;1.04929028;-0.59475175;-0.0111279137;-0.56681327;-0.0106057276;1.04595044;1.04138335;-0.550652431;0.0148486931;50.2305313;-0.00524848244;-0.015457949;-0.600000625;-0.0266669247;1.04928982;-0.35685111;-0.00667664249;10;50.230531;-0.533333;0;1.044444;1.00456397;1.00456403
20.604333;1.04928729;-0.594793385;-0.0111345668;-0.566854592;-0.0106121196;1.04594542;1.04138036;-0.550694015;0.0148439487;50.2307273;-0.00520680713;-0.0154513047;-0.600000641;-0.0266669314;1.0492868;-0.356876097;-0.00668063892;10;50.230727;-0.533333;0;1.044444;1.00456696;1.00456703
20.605333;1.0492853;-0.594836686;-0.0111428861;-0.566896963;-0.0106200902;1.04594141;1.04137638;-0.550736127;0.0148376182;50.2309223;-0.0051634653;-0.0154429938;-0.600000658;-0.0266669387;1.04928478;-0.356902083;-0.00668563405;10;50.230922;-0.533333;0;1.044444;1.00456994;1.00457003
20.606333;1.04928231;-0.594879986;-0.0111512052;-0.566939875;-0.0106280712;1.04593639;1.04137339;-0.550779309;0.014832873;50.2311153;-0.00512012356;-0.0154346828;-0.600000675;-0.0266669464;1.04928175;-0.356928067;-0.00669062803;10;50.231115;-0.533333;0;1.044444;1.00457293;1.00457303
20.607333;1.04928032;-0.594924953;-0.0111595236;-0.566983836;-0.0106360423;1.04593137;1.04136941;-0.550823019;0.0148281406;50.2313063;-0.00507511529;-0.015428038;-0.600000692;-0.0266669544;1.04927973;-0.356955051;-0.00669562112;10;50.231306;-0.533333;0;1.044444;1.00457592;1.00457603
20.608333;1.04927732;-0.594969919;-0.0111678415;-0.567028337;-0.0106440243;1.04592636;1.04136642;-0.5508678;0.0148233919;50.2314953;-0.00503010724;-0.0154197261;-0.600000708;-0.0266669625;1.0492767;-0.356982033;-0.00670061368;10;50.231495;-0.533333;0;1.044444;1.00457791;1.00457803
20.609333;1.04927533;-0.595016553;-0.0111761591;-0.567073885;-0.010651997;1.04592134;1.04136243;-0.55091471;0.014818655;50.2316833;-0.00498343273;-0.0154114136;-0.600000723;-0.0266669705;1.04927468;-0.357010014;-0.0067056061;10;50.231683;-0.533333;0;1.044444;1.0045809;1.00458103
20.610333;1.04927233;-0.595064853;-0.0111844764;-0.56712156;-0.010659981;1.04591632;1.04135943;-0.55096109;0.0148139011;50.2318692;-0.00493509179;-0.0154031006;-0.600000735;-0.0266669783;1.04927165;-0.357038993;-0.00671059877;10;50.231869;-0.533333;0;1.044444;1.00458388;1.00458403
20.611333;1.04927033;-0.595113155;-0.0111911268;-0.567168695;-0.0106663678;1.0459113;1.04135544;-0.551007999;0.0148091587;50.2320532;-0.00488675125;-0.0153964539;-0.600000746;-0.0266669856;1.04926963;-0.357067972;-0.00671459202;10;50.232053;-0.533333;0;1.044444;1.00458587;1.00458603
20.612333;1.04926734;-0.595161459;-0.0111994439;-0.567216368;-0.0106743541;1.04590629;1.04135145;-0.551056508;0.0148044135;50.2322362;-0.00483841139;-0.0153881398;-0.600000754;-0.0266669922;1.0492666;-0.35709695;-0.00671958607;10;50.232236;-0.533333;0;1.044444;1.00458886;1.00458903
20.613333;1.04926534;-0.595211431;-0.0112077612;-0.567265088;-0.0106823314;1.04590127;1.04134845;-0.551106089;0.0147996515;50.2324162;-0.00478840587;-0.0153798253;-0.600000759;-0.0266669977;1.04926457;-0.357126928;-0.00672458109;10;50.232416;-0.533333;0;1.044444;1.00459185;1.00459203
20.615333;1.04925934;-0.59531471;-0.011224398;-0.567366783;-0.0106983095;1.04589123;1.04134045;-0.551206308;0.0147901485;50.2327711;-0.00468506514;-0.0153631938;-0.600000762;-0.0266670042;1.04925853;-0.357188883;-0.00673457447;10;50.232771;-0.533333;0;1.044444;1.00459682;1.00459704
20.616333;1.04925735;-0.595366352;-0.0112327182;-0.567417088;-0.0107062899;1.04588621;1.04133745;-0.551257489;0.0147853792;50.2329461;-0.00463339666;-0.0153548767;-0.60000076;-0.0266670047;1.04925651;-0.357219862;-0.00673957283;10;50.232946;-0.533333;0;1.044444;1.0045998;1.00460005
20.617333;1.04925435;-0.595419661;-0.0112410401;-0.567469522;-0.0107142811;1.04588119;1.04133345;-0.551310799;0.0147806221;50.2331191;-0.00458006273;-0.0153482251;-0.600000755;-0.0266670031;1.04925349;-0.357251842;-0.00674457225;10;50.233119;-0.533333;0;1.044444;1.00460178;1.00460205
20.618333;1.04925235;-0.595472972;-0.0112493636;-0.567521415;-0.0107222626;1.04587617;1.04132945;-0.551364109;0.014775863;50.233289;-0.00452672993;-0.0153399059;-0.600000747;-0.0266669991;1.04925147;-0.357283823;-0.00674957284;10;50.233289;-0.533333;0;1.044444;1.00460477;1.00460506
20.619333;1.04924935;-0.595527951;-0.0112576888;-0.567575438;-0.0107302548;1.04587015;1.04132545;-0.551417419;0.0147711027;50.233458;-0.00447173148;-0.0153315856;-0.600000738;-0.0266669927;1.04924845;-0.357316805;-0.00675457478;10;50.233458;-0.533333;0;1.044444;1.00460675;1.00460707
20.620333;1.04924735;-0.595582931;-0.0112660162;-0.567628919;-0.0107382366;1.04586513;1.04132145;-0.551472331;0.0147663413;50.233625;-0.00441673385;-0.0153232641;-0.600000727;-0.0266669843;1.04924643;-0.35734979;-0.0067595783;10;50.233625;-0.533333;0;1.044444;1.00460972;1.00461008
20.621333;1.04924435;-0.59563958;-0.0112743458;-0.56768453;-0.0107462284;1.04586012;1.04131845;-0.551526713;0.0147615654;50.2337889;-0.00436007013;-0.0153149417;-0.600000714;-0.0266669742;1.04924342;-0.357383776;-0.00676458348;10;50.233789;-0.533333;0;1.044444;1.0046117;1.00461209
20.622333;1.04924135;-0.59569623;-0.0112843449;-0.56774014;-0.0107558077;1.0458551;1.04131445;-0.551583227;0.0147568035;50.2339519;-0.0043034068;-0.0153066182;-0.600000699;-0.0266669629;1.04924041;-0.357417763;-0.00677059035;10;50.233952;-0.533333;0;1.044444;1.00461468;1.0046151
20.623333;1.04923935;-0.595754547;-0.0112926801;-0.567796798;-0.0107637865;1.04585009;1.04131045;-0.551639743;0.0147536423;50.2341119;-0.004245077;-0.0152982938;-0.600000683;-0.0266669507;1.0492384;-0.357452753;-0.00677559883;10;50.234112;-0.533333;0;1.044444;1.00461665;1.00461711
20.624333;1.04923635;-0.595812866;-0.0113010186;-0.567853998;-0.0107717734;1.04584508;1.04130646;-0.55169626;0.014748881;50.2342698;-0.00418674718;-0.0152899686;-0.600000665;-0.0266669379;1.04923539;-0.357487743;-0.00678060875;10;50.23427;-0.533333;0;1.044444;1.00461863;1.00461912
20.625333;1.04923434;-0.595871188;-0.0113093598;-0.567910657;-0.0107797475;1.04584007;1.04130246;-0.551754377;0.0147441202;50.2344258;-0.00412841711;-0.0152816425;-0.600000647;-0.0266669248;1.04923339;-0.357522735;-0.00678561984;10;50.234426;-0.533333;0;1.044444;1.00462161;1.00462213
20.626333;1.04923134;-0.595931176;-0.0113177039;-0.567969448;-0.0107877291;1.04583407;1.04129847;-0.551812497;0.0147393601;50.2345798;-0.00406842004;-0.0152733157;-0.600000627;-0.0266669116;1.04923038;-0.357558728;-0.00679063183;10;50.23458;-0.533333;0;1.044444;1.00462358;1.00462414
20.627333;1.04922833;-0.595991166;-0.0113260507;-0.568028239;-0.0107957077;1.04582907;1.04129548;-0.551870087;0.0147345863;50.2347307;-0.00400842259;-0.0152649884;-0.600000607;-0.0266668987;1.04922738;-0.357594722;-0.00679564445;10;50.234731;-0.533333;0;1.044444;1.00462556;1.00462614
20.628333;1.04922632;-0.596051157;-0.0113343999;-0.568086491;-0.0108036728;1.04582406;1.0412915;-0.551929811;0.0147298273;50.2348797;-0.00394842482;-0.0152566609;-0.600000586;-0.026666886;1.04922538;-0.357630717;-0.00680065748;10;50.2348801;-0.533333;0;1.044444;1.00462854;1.00462915
20.629333;1.04922331;-0.596112816;-0.0113427516;-0.568146876;-0.0108116451;1.04581906;1.04128751;-0.551989534;0.0147266696;50.2350267;-0.00388676016;-0.0152483332;-0.600000564;-0.0266668736;1.04922239;-0.357667713;-0.00680567085;10;50.2350271;-0.533333;0;1.044444;1.00463051;1.00463115
20.630333;1.04922029;-0.596174478;-0.0113527727;-0.568207265;-0.0108212028;1.04581407;1.04128353;-0.55205086;0.0147219119;50.2351716;-0.00382509534;-0.0152400059;-0.600000541;-0.0266668612;1.0492194;-0.35770471;-0.00681168458;10;50.2351721;-0.533333;0;1.044444;1.00463249;1.00463314
20.631333;1.04921827;-0.596236142;-0.0113611297;-0.568267115;-0.0108291583;1.04580807;1.04127955;-0.552112186;0.0147171546;50.2353136;-0.0037634304;-0.0152316792;-0.600000517;-0.0266668486;1.04921741;-0.357741708;-0.00681669865;10;50.2353141;-0.533333;0;1.044444;1.00463547;1.00463614
20.632333;1.04921525;-0.596299474;-0.0113694893;-0.568329098;-0.010837121;1.04580308;1.04127558;-0.552173512;0.014712398;50.2354536;-0.0037000986;-0.0152233533;-0.600000492;-0.0266668356;1.04921442;-0.357779706;-0.00682171292;10;50.2354541;-0.533333;0;1.044444;1.00463746;1.00463814
20.633333;1.04921223;-0.596362808;-0.0113778513;-0.568391086;-0.0108450804;1.04579808;1.0412716;-0.552234838;0.0147092427;50.2355916;-0.00363676643;-0.0152150285;-0.600000466;-0.0266668222;1.04921144;-0.357817705;-0.00682672716;10;50.2355921;-0.533333;0;1.044444;1.00463944;1.00464013
20.634333;1.0492102;-0.596426145;-0.011386216;-0.568452534;-0.0108530262;1.04579309;1.04126762;-0.552297763;0.0147044877;50.2357266;-0.00357343371;-0.0152067047;-0.600000439;-0.0266668081;1.04920946;-0.357855706;-0.00683174109;10;50.2357271;-0.533333;0;1.044444;1.00464142;1.00464212
20.635333;1.04920717;-0.59649115;-0.0113945831;-0.568516118;-0.0108609796;1.0457871;1.04126365;-0.552360689;0.014699734;50.2358586;-0.00350843363;-0.0151983815;-0.600000412;-0.0266667935;1.04920648;-0.357894708;-0.00683675448;10;50.2358592;-0.533333;0;1.044444;1.00464341;1.00464411
20.636333;1.04920414;-0.596556156;-0.0114029524;-0.568579704;-0.0108689306;1.04578211;1.04125967;-0.552423613;0.0146965819;50.2359896;-0.00344343276;-0.0151900587;-0.600000384;-0.0266667784;1.04920351;-0.357933712;-0.00684176716;10;50.2359902;-0.533333;0;1.044444;1.00464539;1.00464609
20.637333;1.04920211;-0.596621164;-0.0114129903;-0.568642752;-0.0108784578;1.04577712;1.0412557;-0.552488138;0.0146918303;50.2361176;-0.00337843104;-0.0151817358;-0.600000355;-0.026666763;1.04920154;-0.357972718;-0.00684777905;10;50.2361182;-0.533333;0;1.044444;1.00464737;1.00464808
20.638333;1.04919907;-0.596686173;-0.011421363;-0.568706344;-0.0108864058;1.04577213;1.04125172;-0.552552663;0.0146870794;50.2362426;-0.0033134284;-0.0151734123;-0.600000325;-0.0266667474;1.04919857;-0.358011726;-0.00685279008;10;50.2362432;-0.533333;0;1.044444;1.00464936;1.00465006
