time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.639333;1.04919604;-0.596752849;-0.0114297366;-0.568771528;-0.0108943533;1.04576613;1.04124775;-0.552617189;0.0146839296;50.2363656;-0.00324675814;-0.0151650881;-0.600000295;-0.0266667319;1.0491956;-0.358051736;-0.00685780028;10;50.2363662;-0.533333;0;1.044444;1.00465134;1.00465204
20.640333;1.04919401;-0.596819527;-0.0114381107;-0.568836173;-0.0109022908;1.04576114;1.04124377;-0.552681716;0.0146791796;50.2364866;-0.00318008691;-0.015156763;-0.600000263;-0.0266667169;1.04919363;-0.358091748;-0.00686280966;10;50.2364873;-0.533333;0;1.044444;1.00465332;1.00465401
20.641333;1.04919097;-0.596886206;-0.0114464852;-0.568901361;-0.0109102392;1.04575615;1.04123979;-0.552746245;0.0146760306;50.2366046;-0.00311341477;-0.0151484366;-0.600000231;-0.0266667028;1.04919067;-0.358131762;-0.00686781826;10;50.2366053;-0.533333;0;1.044444;1.0046553;1.00465599
20.642333;1.04918794;-0.596952886;-0.0114565259;-0.568966552;-0.0109197773;1.04575116;1.04123581;-0.552812376;0.0146712815;50.2367196;-0.00304674182;-0.015138442;-0.600000197;-0.0266666902;1.0491877;-0.358171778;-0.00687382601;10;50.2367203;-0.533333;0;1.044444;1.00465728;1.00465796
20.643333;1.04918591;-0.597021234;-0.011464899;-0.569032793;-0.0109277175;1.04574517;1.04123183;-0.552878509;0.0146665333;50.2368326;-0.00297840155;-0.0151301125;-0.600000161;-0.0266666796;1.04918574;-0.358212794;-0.00687883279;10;50.2368333;-0.533333;0;1.044444;1.00465926;1.00465994
20.644333;1.04918288;-0.597089584;-0.0114732709;-0.569099577;-0.0109356694;1.04574018;1.04122785;-0.552944646;0.014663387;50.2369426;-0.00291006083;-0.0151217811;-0.600000123;-0.0266666713;1.04918277;-0.358253811;-0.00688383845;10;50.2369434;-0.533333;0;1.044444;1.00466124;1.00466191
20.645333;1.04917985;-0.597157934;-0.0114816412;-0.569166363;-0.0109436221;1.04573519;1.04122387;-0.553010787;0.0146586413;50.2370506;-0.00284171989;-0.0151134474;-0.600000083;-0.0266666654;1.04917981;-0.358294829;-0.00688884284;10;50.2370514;-0.533333;0;1.044444;1.00466322;1.00466388
20.646333;1.04917783;-0.597226288;-0.0114900096;-0.56923261;-0.0109515649;1.0457302;1.04121988;-0.55307853;0.0146554976;50.2371566;-0.00277337901;-0.0151051116;-0.600000041;-0.0266666618;1.04917784;-0.358335849;-0.00689384582;10;50.2371574;-0.533333;0;1.044444;1.0046642;1.00466486
20.647333;1.04917481;-0.597294642;-0.0115000428;-0.5692994;-0.010961107;1.0457242;1.0412159;-0.553146277;0.0146507545;50.2372587;-0.00270503849;-0.0150967736;-0.599999998;-0.0266666606;1.04917488;-0.358376869;-0.00689984721;10;50.2372594;-0.533333;0;1.044444;1.00466618;1.00466683
20.648333;1.04917179;-0.597364664;-0.0115084072;-0.56936778;-0.0109690601;1.04571921;1.04121191;-0.553212427;0.0146476129;50.2373587;-0.00263503187;-0.0150884336;-0.599999953;-0.0266666617;1.04917191;-0.35841889;-0.00690484692;10;50.2373594;-0.533333;0;1.044444;1.00466816;1.00466881
20.649333;1.04916977;-0.597433022;-0.0115167695;-0.569434029;-0.0109770023;1.04571422;1.04120792;-0.553280181;0.0146428709;50.2374567;-0.00256669259;-0.0150800923;-0.599999908;-0.0266666653;1.04916994;-0.358459912;-0.00690984493;10;50.2374574;-0.533333;0;1.044444;1.00466914;1.00466979
20.650333;1.04916676;-0.597503049;-0.0115251295;-0.56950241;-0.0109849543;1.04570922;1.04120393;-0.553347939;0.0146397301;50.2375517;-0.00249668742;-0.0150717501;-0.599999863;-0.0266666714;1.04916697;-0.358501935;-0.00691484132;10;50.2375525;-0.533333;0;1.044444;1.00467112;1.00467177
20.651333;1.04916475;-0.597573077;-0.0115334874;-0.569570248;-0.010992895;1.04570323;1.04119994;-0.553417301;0.014634989;50.2376437;-0.00242668308;-0.0150634075;-0.599999819;-0.0266666802;1.049165;-0.358543958;-0.00691983623;10;50.2376445;-0.533333;0;1.044444;1.0046731;1.00467375
20.652333;1.04916174;-0.597643107;-0.0115418433;-0.569638629;-0.0110008454;1.04569824;1.04119595;-0.553485065;0.0146318493;50.2377337;-0.00235667956;-0.0150550649;-0.599999775;-0.0266666913;1.04916203;-0.358585982;-0.00692482979;10;50.2377345;-0.533333;0;1.044444;1.00467409;1.00467474
20.653333;1.04915873;-0.597713138;-0.011551864;-0.569707008;-0.0110103835;1.04569325;1.04119196;-0.553552832;0.0146271098;50.2378208;-0.00228667667;-0.0150467227;-0.599999733;-0.0266667047;1.04915905;-0.358628006;-0.00693082207;10;50.2378215;-0.533333;0;1.044444;1.00467607;1.00467673
20.654333;1.04915672;-0.597783169;-0.0115602164;-0.569774843;-0.0110183219;1.04568826;1.04118796;-0.553622203;0.0146239721;50.2379048;-0.00221667406;-0.0150383808;-0.599999692;-0.0266667199;1.04915708;-0.35867003;-0.00693581309;10;50.2379055;-0.533333;0;1.044444;1.00467706;1.00467772
20.655333;1.04915372;-0.5978532;-0.0115685673;-0.569843221;-0.0110262703;1.04568227;1.04118297;-0.553692108;0.0146208492;50.2379868;-0.00214667132;-0.0150300397;-0.599999653;-0.0266667367;1.0491541;-0.358712054;-0.00694080283;10;50.2379874;-0.533333;0;1.044444;1.00467904;1.00467971
20.656333;1.04915071;-0.597924898;-0.0115769171;-0.569913185;-0.0110342189;1.04567729;1.04117897;-0.553759883;0.0146161123;50.2380658;-0.00207500129;-0.0150216996;-0.599999617;-0.0266667546;1.04915112;-0.358755079;-0.00694579134;10;50.2380664;-0.533333;0;1.044444;1.00468003;1.0046807
20.657333;1.04914871;-0.597994928;-0.0115852658;-0.569981018;-0.0110421573;1.0456723;1.04117498;-0.553829262;0.0146129766;50.2381428;-0.00200499692;-0.0150133603;-0.599999583;-0.026666773;1.04914913;-0.358797103;-0.00695077875;10;50.2381434;-0.533333;0;1.044444;1.00468102;1.0046817
20.658333;1.04914571;-0.598066624;-0.0115936137;-0.570050982;-0.0110501074;1.04566732;1.04117098;-0.553898642;0.0146082403;50.2382169;-0.00193332458;-0.0150050221;-0.599999551;-0.0266667916;1.04914615;-0.358840126;-0.00695576524;10;50.2382174;-0.533333;0;1.044444;1.00468301;1.00468369
20.659333;1.0491427;-0.598136651;-0.0116019609;-0.570119357;-0.0110580588;1.04566234;1.04116698;-0.553968023;0.0146051051;50.2382879;-0.00186331744;-0.0149966848;-0.59999952;-0.02666681;1.04914316;-0.358882148;-0.00696075108;10;50.2382884;-0.533333;0;1.044444;1.004684;1.00468469
20.660333;1.0491407;-0.598208343;-0.0116103076;-0.570188778;-0.0110660012;1.04565636;1.04116299;-0.554037405;0.0146019702;50.2383559;-0.00179164205;-0.0149883482;-0.599999492;-0.0266668281;1.04914116;-0.358925168;-0.00696573659;10;50.2383564;-0.533333;0;1.044444;1.00468499;1.00468569
20.661333;1.04913769;-0.598280032;-0.0116203209;-0.570258741;-0.0110755442;1.04565138;1.04115899;-0.554106788;0.0145972349;50.2384219;-0.00171996493;-0.0149800123;-0.599999466;-0.0266668459;1.04913817;-0.358968186;-0.00697172221;10;50.2384223;-0.533333;0;1.044444;1.00468699;1.0046877
20.662333;1.04913469;-0.598350053;-0.0116286676;-0.570327118;-0.0110835003;1.0456464;1.041155;-0.554176169;0.0145941015;50.2384849;-0.00164995267;-0.0149716773;-0.599999442;-0.0266668631;1.04913517;-0.359010203;-0.00697670838;10;50.2384853;-0.533333;0;1.044444;1.00468798;1.0046887
20.663333;1.04913268;-0.598421737;-0.0116370147;-0.570396539;-0.0110914475;1.04564142;1.041151;-0.554245552;0.014590969;50.238546;-0.00157827189;-0.014963343;-0.59999942;-0.0266668796;1.04913317;-0.359053218;-0.00698169536;10;50.2385463;-0.533333;0;1.044444;1.00468897;1.00468971
20.664333;1.04912968;-0.598493418;-0.0116453621;-0.570466504;-0.0110994066;1.04563645;1.04114701;-0.554314934;0.0145862374;50.238604;-0.00150658934;-0.0149550097;-0.599999401;-0.0266668953;1.04913017;-0.359096231;-0.00698668328;10;50.2386043;-0.533333;0;1.044444;1.00468997;1.00469072
20.665333;1.04912767;-0.598565097;-0.0116537095;-0.570535925;-0.0111073565;1.04563147;1.04114301;-0.554384314;0.0145831081;50.238659;-0.00143490512;-0.0149466771;-0.599999384;-0.0266669101;1.04912816;-0.359139244;-0.00699167214;10;50.2386592;-0.533333;0;1.044444;1.00469097;1.00469173
20.666333;1.04912466;-0.598635107;-0.0116620568;-0.570604302;-0.0111153181;1.04562649;1.04113902;-0.554453695;0.0145799804;50.238711;-0.00136488609;-0.0149383448;-0.599999369;-0.0266669238;1.04912516;-0.359181256;-0.00699666191;10;50.2387112;-0.533333;0;1.044444;1.00469196;1.00469274
20.667333;1.04912165;-0.598706782;-0.0116704033;-0.570674267;-0.0111232809;1.04562052;1.04113502;-0.554523075;0.0145752535;50.238761;-0.00129319909;-0.0149300127;-0.599999357;-0.0266669364;1.04912215;-0.359224267;-0.00700165251;10;50.2387612;-0.533333;0;1.044444;1.00469296;1.00469375
20.668333;1.04911964;-0.598778453;-0.0116787489;-0.570743688;-0.011131234;1.04561555;1.04113102;-0.554594054;0.014572129;50.238808;-0.00122151099;-0.0149216805;-0.599999346;-0.026666948;1.04912013;-0.359267277;-0.00700664379;10;50.2388082;-0.533333;0;1.044444;1.00469396;1.00469476
20.669333;1.04911663;-0.598850124;-0.0116870934;-0.570813651;-0.0111391984;1.04561058;1.04112703;-0.554663432;0.0145690061;50.2388531;-0.00114982203;-0.0149133475;-0.599999338;-0.0266669582;1.04911712;-0.359310286;-0.00701163556;10;50.2388532;-0.533333;0;1.044444;1.00469496;1.00469578
20.670333;1.04911462;-0.598920126;-0.0116954364;-0.570881482;-0.0111471529;1.04560561;1.04112303;-0.554732809;0.0145658851;50.2388951;-0.00107979914;-0.0149050136;-0.599999332;-0.0266669667;1.04911511;-0.359352294;-0.00701662766;10;50.2388951;-0.533333;0;1.044444;1.00469596;1.00469679
20.671333;1.04911161;-0.598991794;-0.011703778;-0.570951445;-0.0111551183;1.04560064;1.04111903;-0.554802185;0.0145611648;50.2389341;-0.00100810923;-0.0148966782;-0.599999327;-0.0266669733;1.04911209;-0.3593953;-0.00702162005;10;50.2389341;-0.533333;0;1.044444;1.00469697;1.00469781
20.672333;1.0491086;-0.599063459;-0.0117121182;-0.571021409;-0.0111630842;1.04559568;1.04111503;-0.554869958;0.0145580471;50.2389701;-0.000936419125;-0.014888341;-0.599999323;-0.0266669776;1.04910908;-0.359438304;-0.0070266129;10;50.2389701;-0.533333;0;1.044444;1.00469797;1.00469882
20.673333;1.04910658;-0.599133458;-0.0117204569;-0.571089239;-0.0111710399;1.04559071;1.04111103;-0.554939332;0.0145549307;50.2390041;-0.000866395526;-0.0148800021;-0.59999932;-0.0266669795;1.04910707;-0.359480306;-0.00703160654;10;50.2390041;-0.533333;0;1.044444;1.00469798;1.00469884
20.674333;1.04910357;-0.599205123;-0.0117287943;-0.571159202;-0.0111790068;1.04558575;1.04110703;-0.555008704;0.0145518155;50.2390351;-0.000794704971;-0.0148716611;-0.599999319;-0.0266669791;1.04910405;-0.359523306;-0.00703660143;10;50.2390351;-0.533333;0;1.044444;1.00469899;1.00469986
20.675333;1.04910155;-0.59927512;-0.0117371305;-0.571227033;-0.0111869636;1.04558079;1.04110403;-0.555077542;0.0145486873;50.2390642;-0.000724680581;-0.014863318;-0.599999318;-0.0266669765;1.04910204;-0.359565303;-0.00704159797;10;50.239064;-0.533333;0;1.044444;1.0047;1.00470087
20.676333;1.04909853;-0.599345117;-0.0117454654;-0.571295407;-0.0111949316;1.04557582;1.04110004;-0.55514531;0.0145439726;50.2390902;-0.000654655534;-0.0148549728;-0.599999318;-0.026666972;1.04909903;-0.359607299;-0.00704659645;10;50.23909;-0.533333;0;1.044444;1.00470101;1.00470189
20.677333;1.04909651;-0.599415114;-0.0117537992;-0.571363237;-0.0112028895;1.04557086;1.04109604;-0.555214678;0.0145408588;50.2391132;-0.000584629829;-0.014848292;-0.599999319;-0.0266669656;1.04909701;-0.359649292;-0.00705159697;10;50.239113;-0.533333;0;1.044444;1.00470103;1.00470191
20.678333;1.04909349;-0.599485111;-0.0117621322;-0.571431611;-0.0112108583;1.0455659;1.04109204;-0.555282443;0.0145377448;50.2391332;-0.000514603646;-0.0148399422;-0.599999321;-0.0266669576;1.049094;-0.359691283;-0.00705659949;10;50.239133;-0.533333;0;1.044444;1.00470204;1.00470293
20.679333;1.04909147;-0.599555107;-0.0117687977;-0.571499437;-0.0112172279;1.04556094;1.04108804;-0.555351809;0.0145346305;50.2391512;-0.000444577299;-0.01483159;-0.599999324;-0.026666948;1.049092;-0.359733271;-0.00706060394;10;50.239151;-0.533333;0;1.044444;1.00470206;1.00470295
20.680333;1.04908846;-0.599625103;-0.0117771295;-0.571567809;-0.0112251969;1.04555597;1.04108404;-0.555419571;0.0145315158;50.2391672;-0.00037455115;-0.0148232354;-0.599999329;-0.0266669372;1.04908899;-0.359775257;-0.00706561026;10;50.239167;-0.533333;0;1.044444;1.00470308;1.00470397
20.681333;1.04908644;-0.599695098;-0.0117854609;-0.571635635;-0.0112331552;1.04555101;1.04108004;-0.555487334;0.0145284009;50.2391792;-0.000304525573;-0.0148148788;-0.599999334;-0.0266669252;1.04908698;-0.359817242;-0.0070706184;10;50.2391789;-0.533333;0;1.044444;1.0047031;1.00470399
20.682333;1.04908342;-0.599765093;-0.011793792;-0.571704004;-0.0112411243;1.04554604;1.04107604;-0.555555097;0.0145236847;50.2391903;-0.000234500972;-0.0148081872;-0.599999339;-0.0266669123;1.04908397;-0.359859225;-0.00707562827;10;50.2391899;-0.533333;0;1.044444;1.00470413;1.00470502
20.683333;1.04908141;-0.59983342;-0.0118021227;-0.571770239;-0.0112490832;1.04554107;1.04107303;-0.555622325;0.0145205548;50.2391973;-0.000166144452;-0.0147998279;-0.599999344;-0.0266668985;1.04908197;-0.359900207;-0.0070806398;10;50.2391969;-0.533333;0;1.044444;1.00470415;1.00470504
20.684333;1.0490784;-0.599903413;-0.0118104528;-0.571838608;-0.0112570531;1.04553609;1.04106903;-0.555690088;0.0145174382;50.2392023;-9.61231044e-05;-0.0147914679;-0.599999349;-0.026666884;1.04907896;-0.359942189;-0.00708565285;10;50.2392019;-0.533333;0;1.044444;1.00470518;1.00470607
20.685333;1.04907639;-0.599971739;-0.0118171153;-0.571904842;-0.0112634237;1.04553212;1.04106502;-0.55575625;0.0145143208;50.2392043;-2.77705756e-05;-0.0147831073;-0.599999353;-0.0266668687;1.04907696;-0.359983171;-0.00708966727;10;50.2392039;-0.533333;0;1.044444;1.00470521;1.00470609
20.686333;1.04907338;-0.600040063;-0.0118254435;-0.571971623;-0.0112713942;1.04552714;1.04106101;-0.555822414;0.0145112022;50.2392043;4.05797101e-05;-0.0147764133;-0.599999356;-0.0266668529;1.04907395;-0.360024153;-0.00709468291;10;50.2392039;-0.533333;0;1.044444;1.00470524;1.00470612
20.687333;1.04907138;-0.600108384;-0.0118337703;-0.572037857;-0.011279354;1.04552216;1.041057;-0.55589018;0.0145080823;50.2392014;0.00010892787;-0.0147680527;-0.599999359;-0.0266668366;1.04907194;-0.360065136;-0.00709969956;10;50.2392009;-0.533333;0;1.044444;1.00470528;1.00470615
20.688333;1.04906838;-0.600175039;-0.0118420957;-0.572103049;-0.0112873248;1.04551717;1.04105398;-0.555955813;0.0145049467;50.2391964;0.000175607396;-0.0147596926;-0.599999361;-0.0266668198;1.04906894;-0.36010512;-0.00710471701;10;50.2391958;-0.533333;0;1.044444;1.00470631;1.00470717
20.689333;1.04906639;-0.600243358;-0.0118487527;-0.572169286;-0.0112936964;1.04551219;1.04104996;-0.556021981;0.0145018232;50.2391884;0.000243951676;-0.0147529999;-0.599999364;-0.0266668025;1.04906693;-0.360146104;-0.00710873504;10;50.2391878;-0.533333;0;1.044444;1.00470634;1.0047072
20.690333;1.04906439;-0.60031001;-0.0118570748;-0.572233934;-0.0113016568;1.0455082;1.04104595;-0.55608655;0.0144986977;50.2391784;0.000310627346;-0.0147446418;-0.599999366;-0.0266667844;1.04906493;-0.36018609;-0.0071137534;10;50.2391778;-0.533333;0;1.044444;1.00470638;1.00470723
20.691333;1.0490614;-0.600376661;-0.0118653954;-0.572299129;-0.0113096281;1.04550322;1.04104193;-0.55615272;0.0144955702;50.2391655;0.000377301099;-0.0147362851;-0.599999369;-0.0266667653;1.04906192;-0.360226078;-0.00711877176;10;50.2391648;-0.533333;0;1.044444;1.00470642;1.00470725
20.692333;1.04905942;-0.60044331;-0.011872048;-0.572363779;-0.0113160002;1.04549823;1.04103891;-0.556216754;0.0144924268;50.2391505;0.000443973152;-0.014729597;-0.599999371;-0.0266667453;1.04905992;-0.360266067;-0.00712278966;10;50.2391498;-0.533333;0;1.044444;1.00470645;1.00470728
20.693333;1.04905643;-0.60050996;-0.0118803663;-0.572428977;-0.0113239718;1.04549324;1.04103489;-0.556281323;0.0144892954;50.2391325;0.000510643914;-0.0147212445;-0.599999374;-0.0266667246;1.04905692;-0.360306057;-0.00712780667;10;50.2391318;-0.533333;0;1.044444;1.00470649;1.0047073
20.694333;1.04905444;-0.600574943;-0.0118870175;-0.572492041;-0.0113303438;1.04548925;1.04103087;-0.556345892;0.0144861624;50.2391116;0.000575647174;-0.0147145611;-0.599999378;-0.0266667034;1.04905492;-0.360345049;-0.00713182254;10;50.2391108;-0.533333;0;1.044444;1.00470653;1.00470733
20.695333;1.04905245;-0.600641591;-0.0118953351;-0.572556696;-0.0113383043;1.04548426;1.04102785;-0.556409927;0.0144830141;50.2390896;0.000642316648;-0.0147062139;-0.599999382;-0.0266666822;1.04905292;-0.360385043;-0.00713683721;10;50.2390888;-0.533333;0;1.044444;1.00470657;1.00470735
20.696333;1.04904947;-0.600706572;-0.0119036529;-0.572620309;-0.0113462757;1.04547926;1.04102383;-0.556472896;0.0144782776;50.2390636;0.000707319306;-0.0146978692;-0.599999386;-0.0266666612;1.04904992;-0.360424038;-0.00714185064;10;50.2390627;-0.533333;0;1.044444;1.00470661;1.00470737
20.697333;1.04904748;-0.600771553;-0.0119103047;-0.572683377;-0.0113526474;1.04547527;1.04102081;-0.556535332;0.014475127;50.2390366;0.000772322077;-0.0146911938;-0.59999939;-0.0266666409;1.04904793;-0.360463034;-0.00714586281;10;50.2390357;-0.533333;0;1.044444;1.00470665;1.0047074
20.698333;1.04904549;-0.600834866;-0.0119186239;-0.572744858;-0.0113606077;1.04547027;1.04101679;-0.556598304;0.0144719893;50.2390057;0.000835658459;-0.0146828538;-0.599999395;-0.0266666215;1.04904593;-0.360501031;-0.00715087381;10;50.2390047;-0.533333;0;1.044444;1.00470668;1.00470743
20.699333;1.0490425;-0.60089818;-0.0119252775;-0.572806884;-0.0113669902;1.04546628;1.04101277;-0.556661278;0.0144688508;50.2389737;0.000898995091;-0.0146761829;-0.5999994;-0.0266666028;1.04904294;-0.360539029;-0.00715488385;10;50.2389727;-0.533333;0;1.044444;1.00470672;1.00470745
20.700333;1.04904051;-0.60096316;-0.0119335987;-0.572869953;-0.0113749509;1.04546128;1.04100976;-0.55672372;0.0144656977;50.2389387;0.000963998441;-0.014669514;-0.599999406;-0.026666585;1.04904094;-0.360578029;-0.00715989323;10;50.2389377;-0.533333;0;1.044444;1.00470576;1.00470648
20.701333;1.04903852;-0.601024808;-0.0119402545;-0.572929845;-0.0113813229;1.04545728;1.04100574;-0.556785095;0.0144625579;50.2389017;0.00102566826;-0.0146611807;-0.599999413;-0.0266665682;1.04903895;-0.360615029;-0.00716390219;10;50.2389007;-0.533333;0;1.044444;1.00470579;1.00470651
20.702333;1.04903553;-0.601088122;-0.0119469113;-0.572991872;-0.0113877064;1.04545227;1.04100273;-0.556845937;0.0144610048;50.2388617;0.00108900427;-0.0146545162;-0.599999421;-0.0266665529;1.04903596;-0.360653032;-0.00716791092;10;50.2388606;-0.533333;0;1.044444;1.00470582;1.00470654
20.703333;1.04903353;-0.60114977;-0.0119552356;-0.573051761;-0.0113956684;1.04544827;1.04099872;-0.556905714;0.0144578644;50.2388197;0.00115067283;-0.0146461872;-0.599999431;-0.0266665393;1.04903396;-0.360690037;-0.0071729197;10;50.2388186;-0.533333;0;1.044444;1.00470486;1.00470557
20.704333;1.04903153;-0.601211417;-0.0119618943;-0.573111651;-0.0114020428;1.04544326;1.04099571;-0.556966557;0.0144547101;50.2387758;0.00121234018;-0.0146395268;-0.599999442;-0.0266665279;1.04903197;-0.360727045;-0.00717692883;10;50.2387746;-0.533333;0;1.044444;1.00470488;1.0047056
20.705333;1.04902854;-0.601273064;-0.0119685536;-0.573172087;-0.0114084294;1.04543926;1.0409917;-0.557026336;0.0144515699;50.2387288;0.00127400595;-0.0146328682;-0.599999455;-0.0266665189;1.04902898;-0.360764055;-0.00718093845;10;50.2387276;-0.533333;0;1.044444;1.00470491;1.00470563
20.706333;1.04902654;-0.601333044;-0.0119768804;-0.573230385;-0.0114163952;1.04543425;1.0409887;-0.557085581;0.014448416;50.2386798;0.00133400327;-0.014624545;-0.599999469;-0.0266665124;1.04902698;-0.360800066;-0.00718594846;10;50.2386786;-0.533333;0;1.044444;1.00470393;1.00470465
20.707333;1.04902454;-0.601394693;-0.0119835411;-0.573290272;-0.0114227735;1.04543024;1.04098469;-0.557145362;0.0144452762;50.2386288;0.00139566544;-0.01461789;-0.599999485;-0.0266665083;1.04902499;-0.36083708;-0.00718995855;10;50.2386276;-0.533333;0;1.044444;1.00470395;1.00470468
20.708333;1.04902255;-0.601454674;-0.0119902026;-0.573348567;-0.0114291525;1.04542622;1.04098169;-0.557203008;0.0144421228;50.2385757;0.00145565924;-0.0146112367;-0.599999502;-0.0266665063;1.049023;-0.360873096;-0.0071939684;10;50.2385746;-0.533333;0;1.044444;1.00470297;1.00470371
20.709333;1.04902055;-0.601512989;-0.0119985312;-0.573405272;-0.0114371207;1.04542121;1.04097868;-0.557260657;0.0144389695;50.2385197;0.00151398477;-0.0146045845;-0.599999522;-0.0266665061;1.04902101;-0.360908113;-0.00719897778;10;50.2385186;-0.533333;0;1.044444;1.00470299;1.00470373
20.710333;1.04901756;-0.601571305;-0.0120051941;-0.573462519;-0.0114435109;1.0454172;1.04097468;-0.557318844;0.0144358302;50.2384617;0.00157230875;-0.0145962667;-0.599999542;-0.0266665071;1.04901801;-0.360943132;-0.00720298655;10;50.2384606;-0.533333;0;1.044444;1.004702;1.00470275
20.711333;1.04901556;-0.601629622;-0.0120118577;-0.573519218;-0.01144989;1.04541318;1.04097167;-0.557374895;0.0144326771;50.2384017;0.00163063117;-0.0145896163;-0.599999564;-0.0266665091;1.04901602;-0.360978152;-0.0072069946;10;50.2384006;-0.533333;0;1.044444;1.00470201;1.00470277
20.712333;1.04901357;-0.601687939;-0.012018522;-0.573575913;-0.0114562686;1.04540816;1.04096867;-0.557430948;0.0144295242;50.2383397;0.00168895209;-0.0145829665;-0.599999588;-0.026666512;1.04901403;-0.361013173;-0.00721100191;10;50.2383386;-0.533333;0;1.044444;1.00470102;1.00470179
20.713333;1.04901157;-0.601744592;-0.0120251871;-0.573631018;-0.0114626465;1.04540414;1.04096466;-0.557487539;0.0144263852;50.2382757;0.00174560499;-0.0145763172;-0.599999613;-0.0266665156;1.04901204;-0.361047194;-0.00721500868;10;50.2382745;-0.533333;0;1.044444;1.00470003;1.0047008
20.714333;1.04900958;-0.601801247;-0.0120335195;-0.573686119;-0.0114706126;1.04540012;1.04096165;-0.557541994;0.0144232322;50.2382087;0.00180225676;-0.0145696677;-0.59999964;-0.0266665203;1.04901004;-0.361081215;-0.00722001525;10;50.2382075;-0.533333;0;1.044444;1.00469903;1.00469981
20.715333;1.04900758;-0.601857902;-0.0120401858;-0.573741218;-0.0114769891;1.0453961;1.04095865;-0.557598052;0.014420079;50.2381396;0.00185890764;-0.014563018;-0.599999667;-0.0266665261;1.04900805;-0.361115236;-0.00722402204;10;50.2381385;-0.533333;0;1.044444;1.00469904;1.00469982
20.716333;1.04900458;-0.601912893;-0.0120468525;-0.573795272;-0.0114833762;1.04539207;1.04095564;-0.55765091;0.0144169253;50.2380696;0.00191389105;-0.0145563677;-0.599999695;-0.0266665333;1.04900505;-0.361148255;-0.00722802942;10;50.2380685;-0.533333;0;1.044444;1.00469804;1.00469882
20.717333;1.04900259;-0.601967886;-0.0120535198;-0.573848779;-0.0114897524;1.04538705;1.04095263;-0.557705369;0.0144153721;50.2379966;0.00196887357;-0.0145480495;-0.599999722;-0.0266665419;1.04900306;-0.361181271;-0.00723203767;10;50.2379955;-0.533333;0;1.044444;1.00469705;1.00469783
20.718333;1.04900059;-0.602022881;-0.0120601878;-0.573902284;-0.0114961287;1.04538302;1.04094863;-0.557758764;0.0144122311;50.2379216;0.00202385501;-0.0145413966;-0.59999975;-0.026666552;1.04900106;-0.361214285;-0.00723604702;10;50.2379205;-0.533333;0;1.044444;1.00469605;1.00469683
20.719333;1.04899859;-0.602076212;-0.0120668566;-0.573954198;-0.0115025057;1.04537899;1.04094562;-0.557811623;0.0144090756;50.2378446;0.00207716853;-0.0145347419;-0.599999776;-0.0266665635;1.04899906;-0.361246295;-0.00724005756;10;50.2378435;-0.533333;0;1.044444;1.00469506;1.00469583
20.720333;1.04899659;-0.602129543;-0.012073526;-0.574006112;-0.0115088835;1.04537496;1.04094262;-0.557862882;0.0144059195;50.2377656;0.00213048069;-0.014528085;-0.599999801;-0.0266665762;1.04899706;-0.361278302;-0.00724406932;10;50.2377645;-0.533333;0;1.044444;1.00469406;1.00469483
20.721333;1.04899459;-0.602182877;-0.0120801958;-0.574058023;-0.0115152623;1.04537092;1.04093962;-0.55791414;0.0144027629;50.2376846;0.00218379146;-0.0145230924;-0.599999825;-0.0266665902;1.04899506;-0.361310304;-0.00724808227;10;50.2376835;-0.533333;0;1.044444;1.00469407;1.00469483
20.722333;1.04899258;-0.602234547;-0.0120868655;-0.574108346;-0.011521642;1.04536689;1.04093662;-0.557965397;0.0143996054;50.2376026;0.0022354342;-0.0145164304;-0.599999848;-0.0266666055;1.04899306;-0.361341303;-0.00725209632;10;50.2376015;-0.533333;0;1.044444;1.00469307;1.00469383
20.723333;1.04899058;-0.60228622;-0.012091868;-0.574158666;-0.0115264339;1.04536285;1.04093361;-0.558016653;0.0143964471;50.2375175;0.00228707568;-0.0145097654;-0.599999869;-0.0266666218;1.04899106;-0.361372298;-0.0072551114;10;50.2375164;-0.533333;0;1.044444;1.00469208;1.00469283
20.725333;1.04898658;-0.602387902;-0.0121052029;-0.574257719;-0.0115391974;1.04535478;1.04092761;-0.558114358;0.0143901267;50.2373415;0.00238868889;-0.0144964269;-0.599999906;-0.0266666571;1.04898705;-0.361433277;-0.00726314462;10;50.2373404;-0.533333;0;1.044444;1.00468909;1.00468982
20.726333;1.04898458;-0.602437912;-0.0121118683;-0.574306451;-0.0115455799;1.04535175;1.04092461;-0.558164009;0.0143885656;50.2372515;0.00243866117;-0.0144897538;-0.599999923;-0.0266666759;1.04898505;-0.361463262;-0.00726716268;10;50.2372504;-0.533333;0;1.044444;1.00468809;1.00468881
20.727333;1.04898258;-0.602486257;-0.0121185321;-0.574353596;-0.0115519631;1.04534771;1.0409216;-0.558212054;0.0143854018;50.2371595;0.00248696659;-0.0144830786;-0.599999939;-0.0266666954;1.04898305;-0.361492243;-0.00727118153;10;50.2371584;-0.533333;0;1.044444;1.00468709;1.00468781
20.728333;1.04898058;-0.602534601;-0.0121235276;-0.574400743;-0.0115567578;1.04534368;1.0409186;-0.558258498;0.0143822361;50.2370645;0.00253527217;-0.0144780683;-0.599999955;-0.0266667157;1.04898104;-0.361521223;-0.00727420094;10;50.2370634;-0.533333;0;1.044444;1.00468609;1.0046868
20.730333;1.04897659;-0.602629624;-0.0121368472;-0.574493454;-0.0115695256;1.04533563;1.04091259;-0.558351378;0.0143758982;50.2368715;0.00263021822;-0.0144647096;-0.599999986;-0.0266667586;1.04897703;-0.361578176;-0.00728224063;10;50.2368704;-0.533333;0;1.044444;1.00468409;1.00468479
20.731333;1.04897459;-0.602676302;-0.0121435044;-0.574539017;-0.01157591;1.0453326;1.04090959;-0.558397815;0.014372726;50.2367715;0.00267685899;-0.0144596951;-0.600000001;-0.0266667808;1.04897503;-0.361606149;-0.00728626037;10;50.2367704;-0.533333;0;1.044444;1.00468209;1.00468278
20.732333;1.0489726;-0.602721313;-0.0121484935;-0.574582994;-0.0115807061;1.04532858;1.04090658;-0.558442649;0.0143695516;50.2366705;0.00272183404;-0.0144530131;-0.600000016;-0.0266668032;1.04897303;-0.361633122;-0.00728927962;10;50.2366694;-0.533333;0;1.044444;1.00468109;1.00468177
20.733333;1.04897161;-0.602766324;-0.0121551479;-0.574626426;-0.0115870805;1.04532456;1.04090458;-0.558485343;0.0143679626;50.2365675;0.0027668103;-0.0144463309;-0.60000003;-0.0266668254;1.04897202;-0.361660093;-0.00729329805;10;50.2365664;-0.533333;0;1.044444;1.00468009;1.00468076
20.734333;1.04896961;-0.602811335;-0.0121601344;-0.574670409;-0.0115918783;1.04532054;1.04090157;-0.558530175;0.0143647841;50.2364625;0.00281178796;-0.0144413157;-0.600000044;-0.0266668469;1.04897002;-0.361687064;-0.00729631538;10;50.2364614;-0.533333;0;1.044444;1.00467809;1.00467874
20.735333;1.04896762;-0.602854679;-0.0121667865;-0.574712804;-0.0115982661;1.04531753;1.04089857;-0.558573402;0.014361604;50.2363565;0.00285510038;-0.0144346347;-0.600000057;-0.0266668677;1.04896802;-0.361713034;-0.00730033133;10;50.2363554;-0.533333;0;1.044444;1.00467709;1.00467773
20.736333;1.04896562;-0.602898023;-0.012171771;-0.574755202;-0.0116030662;1.04531352;1.04089557;-0.558615027;0.0143584221;50.2362485;0.00289841407;-0.0144296219;-0.600000068;-0.0266668875;1.04896602;-0.361739003;-0.0073033457;10;50.2362474;-0.533333;0;1.044444;1.00467609;1.00467671
20.737333;1.04896363;-0.602941368;-0.0121784213;-0.574797601;-0.0116094562;1.04531051;1.04089356;-0.558656113;0.0143552247;50.2361395;0.00294172888;-0.0144229444;-0.600000078;-0.0266669065;1.04896402;-0.361764971;-0.00730735828;10;50.2361383;-0.533333;0;1.044444;1.00467409;1.00467469
20.738333;1.04896164;-0.602983045;-0.0121834044;-0.574838414;-0.0116142582;1.0453065;1.04089056;-0.558697735;0.0143520396;50.2360285;0.00298337801;-0.0144179359;-0.600000086;-0.0266669248;1.04896202;-0.361789938;-0.0073103688;10;50.2360273;-0.533333;0;1.044444;1.00467308;1.00467367
20.739333;1.04896064;-0.603024723;-0.0121900537;-0.57487868;-0.0116206387;1.0453035;1.04088755;-0.558737753;0.0143504544;50.2359155;0.00302502815;-0.0144112633;-0.600000092;-0.0266669423;1.04896101;-0.361814905;-0.00731437696;10;50.2359143;-0.533333;0;1.044444;1.00467108;1.00467165
20.740333;1.04895865;-0.603064734;-0.0121950361;-0.574917905;-0.0116254416;1.04529949;1.04088554;-0.558777232;0.0143472531;50.2358015;0.0030650126;-0.0144062595;-0.600000096;-0.0266669593;1.04895901;-0.361838871;-0.00731738243;10;50.2358003;-0.533333;0;1.044444;1.00467008;1.00467063
20.741333;1.04895665;-0.603104745;-0.0122016851;-0.574957131;-0.0116318333;1.04529649;1.04088254;-0.558817247;0.014344065;50.2356855;0.00310499789;-0.0143995912;-0.600000096;-0.0266669761;1.04895701;-0.361862838;-0.00732138485;10;50.2356843;-0.533333;0;1.044444;1.00466807;1.0046686
20.742333;1.04895466;-0.603143088;-0.0122066674;-0.57499477;-0.0116366357;1.04529249;1.04088053;-0.558855124;0.0143408629;50.2355685;0.00314331713;-0.0143945915;-0.600000094;-0.0266669926;1.04895501;-0.361885804;-0.00732438392;10;50.2355673;-0.533333;0;1.044444;1.00466707;1.00466758
20.743333;1.04895367;-0.603181433;-0.0122116501;-0.57503186;-0.0116414263;1.04528949;1.04087753;-0.558891935;0.0143376747;50.2354495;0.00318163667;-0.0143895935;-0.600000089;-0.0266670093;1.048954;-0.361908771;-0.0073273794;10;50.2354483;-0.533333;0;1.044444;1.00466506;1.00466555
20.744333;1.04895168;-0.603219776;-0.0122183;-0.5750695;-0.011647816;1.0452855;1.04087552;-0.558928209;0.0143344732;50.2353295;0.00321995617;-0.0143829302;-0.600000081;-0.0266670264;1.048952;-0.361931738;-0.00733137111;10;50.2353284;-0.533333;0;1.044444;1.00466305;1.00466352
20.745333;1.04894968;-0.603256453;-0.0122232842;-0.575105551;-0.0116526157;1.0452825;1.04087252;-0.55896502;0.0143328877;50.2352085;0.00325660873;-0.014377935;-0.600000072;-0.0266670438;1.04895;-0.361953705;-0.00733435891;10;50.2352074;-0.533333;0;1.044444;1.00466205;1.00466249
20.746333;1.04894769;-0.603293127;-0.0122282695;-0.575141603;-0.0116574142;1.04527951;1.04087051;-0.559001294;0.0143296883;50.2350855;0.00329326084;-0.0143729413;-0.600000062;-0.0266670615;1.04894799;-0.361975674;-0.00733734271;10;50.2350844;-0.533333;0;1.044444;1.00466004;1.00466046
20.747333;1.0489467;-0.603328134;-0.0122332561;-0.575175517;-0.0116622004;1.04527651;1.0408675;-0.559036505;0.0143265037;50.2349615;0.00332824586;-0.0143662828;-0.60000005;-0.0266670793;1.04894699;-0.361996643;-0.00734032245;10;50.2349604;-0.533333;0;1.044444;1.00465803;1.00465844
20.748333;1.04894471;-0.60336314;-0.0122399108;-0.57520998;-0.0116685854;1.04527252;1.04086549;-0.559069577;0.014323306;50.2348365;0.00336323061;-0.0143612929;-0.600000037;-0.0266670971;1.04894498;-0.362017613;-0.00734429818;10;50.2348354;-0.533333;0;1.044444;1.00465702;1.00465741
20.749333;1.04894272;-0.603396479;-0.0122449006;-0.575242854;-0.0116733804;1.04526953;1.04086248;-0.559103187;0.0143201228;50.2347095;0.0033965487;-0.0143563051;-0.600000023;-0.0266671147;1.04894297;-0.362037583;-0.00734727009;10;50.2347084;-0.533333;0;1.044444;1.00465502;1.00465538
20.750333;1.04894173;-0.603429816;-0.0122498924;-0.575275178;-0.0116781632;1.04526654;1.04086047;-0.559136263;0.0143185277;50.2345814;0.00342986708;-0.0143513191;-0.600000007;-0.026667132;1.04894197;-0.362057555;-0.00735023847;10;50.2345804;-0.533333;0;1.044444;1.00465301;1.00465336
20.751333;1.04893973;-0.603463153;-0.0122548863;-0.575308051;-0.0116829561;1.04526355;1.04085846;-0.559169339;0.0143153321;50.2344514;0.00346318598;-0.0143463346;-0.59999999;-0.0266671488;1.04893996;-0.362077526;-0.00735320375;10;50.2344505;-0.533333;0;1.044444;1.00465201;1.00465233
20.752333;1.04893874;-0.603494824;-0.0122598822;-0.575338785;-0.0116877368;1.04526056;1.04085545;-0.559199752;0.0143121511;50.2343214;0.00349483884;-0.0143413513;-0.599999971;-0.0266671649;1.04893895;-0.362096498;-0.0073561665;10;50.2343205;-0.533333;0;1.044444;1.00465;1.00465031
20.753333;1.04893674;-0.603526496;-0.0122648799;-0.575370065;-0.0116925276;1.04525657;1.04085343;-0.55923123;0.0143089572;50.2341894;0.00352649235;-0.0143363689;-0.599999951;-0.02666718;1.04893694;-0.362115471;-0.00735912739;10;50.2341885;-0.533333;0;1.044444;1.004648;1.00464829
20.754333;1.04893474;-0.603556502;-0.0122698794;-0.575399756;-0.0116973173;1.04525358;1.04085142;-0.55926111;0.0143057639;50.2340574;0.0035564798;-0.0143313871;-0.599999929;-0.0266671942;1.04893492;-0.362133444;-0.00736208723;10;50.2340565;-0.533333;0;1.044444;1.004646;1.00464627
20.755333;1.04893375;-0.603586509;-0.0122748801;-0.575428896;-0.0117020949;1.04525058;1.0408494;-0.559290992;0.0143041723;50.2339233;0.00358646783;-0.0143264057;-0.599999905;-0.0266672074;1.04893391;-0.362151419;-0.00736504688;10;50.2339225;-0.533333;0;1.044444;1.00464399;1.00464425
20.756333;1.04893175;-0.603616518;-0.0122798817;-0.575458581;-0.0117068828;1.04524759;1.04084639;-0.559319813;0.0143009934;50.2337873;0.00361645646;-0.0143214244;-0.59999988;-0.0266672195;1.0489319;-0.362169394;-0.00736800701;10;50.2337866;-0.533333;0;1.044444;1.00464199;1.00464224
20.757333;1.04893075;-0.603644861;-0.0122848836;-0.575486128;-0.0117116591;1.04524459;1.04084437;-0.559346498;0.0142978006;50.2336513;0.00364477903;-0.0143164433;-0.599999853;-0.0266672301;1.04893089;-0.362186372;-0.0073709681;10;50.2336506;-0.533333;0;1.044444;1.00463999;1.00464023
20.758333;1.04892876;-0.603671538;-0.0122898856;-0.575512633;-0.0117164465;1.0452416;1.04084236;-0.559374785;0.0142946077;50.2335142;0.00367143552;-0.014311462;-0.599999826;-0.0266672389;1.04892888;-0.362202351;-0.00737393043;10;50.2335136;-0.533333;0;1.044444;1.00463899;1.00463922
20.759333;1.04892777;-0.603699883;-0.0122948874;-0.575540178;-0.0117212228;1.0452386;1.04084034;-0.559401473;0.0142914147;50.2333762;0.00369975922;-0.0143064806;-0.599999798;-0.0266672456;1.04892788;-0.362219333;-0.00737689434;10;50.2333756;-0.533333;0;1.044444;1.00463699;1.00463721
20.760333;1.04892577;-0.603724895;-0.0122998887;-0.575565091;-0.0117260109;1.0452366;1.04083832;-0.559426561;0.0142882214;50.2332372;0.00372475013;-0.0143014989;-0.599999769;-0.02666725;1.04892587;-0.362234317;-0.00737986017;10;50.2332366;-0.533333;0;1.044444;1.00463498;1.00463521
20.761333;1.04892478;-0.603751574;-0.0123032224;-0.575591045;-0.0117291997;1.04523361;1.04083631;-0.55945165;0.0142866293;50.2330971;0.00375140835;-0.0142965167;-0.599999741;-0.0266672517;1.04892487;-0.362250304;-0.00738182828;10;50.2330967;-0.533333;0;1.044444;1.00463298;1.0046332
20.762333;1.04892279;-0.60377492;-0.0123082218;-0.575614369;-0.0117339896;1.04523061;1.04083429;-0.559476741;0.014283436;50.2329551;0.00377473412;-0.014291534;-0.599999713;-0.026667251;1.04892286;-0.362264295;-0.00738479887;10;50.2329547;-0.533333;0;1.044444;1.00463098;1.0046312
20.763333;1.04892181;-0.603799933;-0.01231322;-0.575638733;-0.0117387698;1.04522761;1.04083228;-0.559500232;0.0142802431;50.2328131;0.00379972779;-0.0142882172;-0.599999686;-0.0266672477;1.04892186;-0.362279288;-0.00738777201;10;50.2328127;-0.533333;0;1.044444;1.00462897;1.0046292
20.764333;1.04892082;-0.603823278;-0.0123182169;-0.575661509;-0.0117435516;1.04522461;1.04083026;-0.559523723;0.0142770509;50.23267;0.00382305639;-0.0142832327;-0.599999661;-0.0266672424;1.04892085;-0.362293285;-0.00739074766;10;50.2326697;-0.533333;0;1.044444;1.00462697;1.00462721
20.765333;1.04891884;-0.603844958;-0.012321546;-0.575683245;-0.0117467574;1.04522161;1.04082825;-0.559545612;0.0142738599;50.232527;0.00384472019;-0.0142782466;-0.599999638;-0.0266672354;1.04891885;-0.362306286;-0.0073927257;10;50.2325267;-0.533333;0;1.044444;1.00462497;1.00462521
20.766333;1.04891785;-0.603866637;-0.0123265403;-0.575704433;-0.0117515424;1.04521961;1.04082624;-0.559567502;0.0142722714;50.232382;0.00386638595;-0.0142749253;-0.599999617;-0.026667227;1.04891784;-0.362319289;-0.00739570602;10;50.2323817;-0.533333;0;1.044444;1.00462196;1.00462221
20.767333;1.04891587;-0.603888317;-0.0123315334;-0.575726171;-0.01175634;1.04521661;1.04082423;-0.55958779;0.0142690828;50.2322369;0.00388805365;-0.0142699351;-0.599999599;-0.0266672175;1.04891584;-0.362332296;-0.00739868848;10;50.2322367;-0.533333;0;1.044444;1.00461996;1.00462022
20.768333;1.04891489;-0.60390833;-0.0123348585;-0.575745772;-0.0117595388;1.04521362;1.04082222;-0.559609679;0.0142658952;50.2320899;0.00390805656;-0.0142649425;-0.599999584;-0.026667207;1.04891483;-0.362344307;-0.00740067291;10;50.2320897;-0.533333;0;1.044444;1.00461796;1.00461823
20.769333;1.04891391;-0.603928345;-0.0123398489;-0.575765375;-0.011764328;1.04521162;1.04082022;-0.559628365;0.0142627089;50.2319439;0.00392806128;-0.0142616142;-0.599999572;-0.0266671955;1.04891381;-0.362356321;-0.00740365914;10;50.2319437;-0.533333;0;1.044444;1.00461595;1.00461624
20.770333;1.04891193;-0.603946695;-0.0123448379;-0.57578394;-0.0117691296;1.04520863;1.04081821;-0.559647051;0.0142595239;50.2317959;0.00394640109;-0.0142566168;-0.599999563;-0.026667183;1.0489118;-0.362367337;-0.00740664703;10;50.2317957;-0.533333;0;1.044444;1.00461395;1.00461425
20.771333;1.04891095;-0.603965045;-0.0123481586;-0.575801959;-0.0117723324;1.04520563;1.0408172;-0.559665199;0.014257928;50.2316468;0.00396474255;-0.0142532838;-0.599999556;-0.0266671696;1.04891078;-0.362378357;-0.0074086364;10;50.2316467;-0.533333;0;1.044444;1.00461195;1.00461226
20.772333;1.04890997;-0.603983397;-0.0123531443;-0.575819978;-0.0117771251;1.04520364;1.0408152;-0.559682283;0.0142547462;50.2314978;0.00398308568;-0.0142482824;-0.599999553;-0.0266671554;1.04890976;-0.362389378;-0.00741162702;10;50.2314977;-0.533333;0;1.044444;1.00460995;1.00461027
20.773333;1.04890799;-0.604000085;-0.0123564619;-0.575836961;-0.0117803414;1.04520064;1.0408132;-0.559699368;0.014251566;50.2313488;0.00399976388;-0.014244946;-0.599999552;-0.0266671407;1.04890773;-0.362399402;-0.0074136188;10;50.2313487;-0.533333;0;1.044444;1.00460795;1.00460829
20.774333;1.04890701;-0.604016775;-0.0123614448;-0.575853394;-0.0117851363;1.04519865;1.0408112;-0.559716452;0.0142483877;50.2311978;0.00401644387;-0.0142399416;-0.599999555;-0.0266671255;1.04890671;-0.362409428;-0.00741661191;10;50.2311977;-0.533333;0;1.044444;1.00460495;1.00460531
20.775333;1.04890603;-0.6040318;-0.0123647599;-0.575868241;-0.0117883432;1.04519566;1.0408102;-0.559731399;0.0142451977;50.2310478;0.00403145901;-0.0142366026;-0.599999561;-0.0266671101;1.04890568;-0.362418457;-0.00741860662;10;50.2310477;-0.533333;0;1.044444;1.00460296;1.00460332
20.776333;1.04890504;-0.604046826;-0.0123680742;-0.575883087;-0.0117915509;1.04519367;1.04080821;-0.559745282;0.0142420237;50.2308958;0.00404647592;-0.0142315955;-0.59999957;-0.0266670945;1.04890465;-0.362427487;-0.00742060316;10;50.2308957;-0.533333;0;1.044444;1.00460097;1.00460134
20.777333;1.04890306;-0.604060189;-0.0123730546;-0.575896894;-0.0117963594;1.04519068;1.04080622;-0.559760769;0.0142404535;50.2307438;0.0040598279;-0.0142282538;-0.599999582;-0.0266670788;1.04890262;-0.362435519;-0.00742360159;10;50.2307437;-0.533333;0;1.044444;1.00459898;1.00459937
20.778333;1.04890207;-0.604073554;-0.0123763683;-0.575910153;-0.0117995682;1.04518869;1.04080523;-0.559772516;0.0142372709;50.2305918;0.00407318165;-0.0142249111;-0.599999596;-0.026667063;1.04890159;-0.362443552;-0.0074256019;10;50.2305917;-0.533333;0;1.044444;1.00459699;1.00459739
20.779333;1.04890108;-0.604085255;-0.0123796821;-0.575921823;-0.0118027778;1.0451867;1.04080324;-0.559786404;0.0142341048;50.2304388;0.00408487053;-0.0142199009;-0.599999612;-0.0266670473;1.04890057;-0.362450586;-0.00742760408;10;50.2304387;-0.533333;0;1.044444;1.004594;1.00459442
20.780333;1.04890009;-0.604096958;-0.0123846633;-0.575933494;-0.011807577;1.04518372;1.04080125;-0.559798693;0.0142309413;50.2302848;0.00409656121;-0.0142165568;-0.599999629;-0.0266670317;1.04889954;-0.362457621;-0.00743060819;10;50.2302847;-0.533333;0;1.044444;1.00459202;1.00459244
20.781333;1.04889909;-0.604108663;-0.0123879787;-0.575945166;-0.0118107879;1.04518174;1.04080027;-0.559808846;0.0142277667;50.2301309;0.00410825357;-0.0142132123;-0.599999648;-0.0266670161;1.04889851;-0.362464656;-0.00743261431;10;50.2301307;-0.533333;0;1.044444;1.00459004;1.00459047
20.782333;1.04889709;-0.604118703;-0.0123912953;-0.575955798;-0.0118140108;1.04517976;1.04079829;-0.559819538;0.0142246082;50.2299769;0.00411828074;-0.0142082012;-0.599999668;-0.0266670003;1.04889649;-0.362470691;-0.00743462254;10;50.2299767;-0.533333;0;1.044444;1.00458705;1.0045875
20.783333;1.04889609;-0.604128745;-0.012394613;-0.57596588;-0.011817223;1.04517678;1.0407973;-0.559829692;0.0142230394;50.2298229;0.004128309;-0.0142048573;-0.599999688;-0.0266669844;1.04889547;-0.362476726;-0.00743663294;10;50.2298227;-0.533333;0;1.044444;1.00458507;1.00458553
20.784333;1.04889508;-0.60413712;-0.0123995988;-0.575974374;-0.0118220245;1.04517481;1.04079532;-0.559838785;0.0142198846;50.2296679;0.00413667121;-0.0142015141;-0.599999709;-0.0266669686;1.04889445;-0.362481761;-0.00743964551;10;50.2296677;-0.533333;0;1.044444;1.00458309;1.00458356
20.786333;1.04889306;-0.604153865;-0.0124062419;-0.57599136;-0.0118284491;1.04517086;1.04079335;-0.559855896;0.0142135516;50.229357;0.00415339555;-0.014194831;-0.59999975;-0.0266669382;1.04889243;-0.362491828;-0.0074436766;10;50.2293568;-0.533333;0;1.044444;1.00457812;1.00457862
20.787333;1.04889205;-0.604160568;-0.012409566;-0.575998265;-0.0118316604;1.04516889;1.04079137;-0.559863387;0.0142103994;50.229201;0.00416009036;-0.0141914914;-0.599999771;-0.026666924;1.04889142;-0.36249586;-0.00744569482;10;50.2292008;-0.533333;0;1.044444;1.00457614;1.00457665
20.788333;1.04889103;-0.604167267;-0.0124128918;-0.576005168;-0.0118348707;1.04516692;1.04079038;-0.55986874;0.0142072335;50.229045;0.00416678449;-0.0141864863;-0.599999791;-0.0266669108;1.04889042;-0.362499891;-0.00744771482;10;50.2290448;-0.533333;0;1.044444;1.00457415;1.00457468
20.789333;1.04889001;-0.604172295;-0.0124162196;-0.576010482;-0.0118380799;1.04516394;1.04078839;-0.559876233;0.014205682;50.228888;0.00417181133;-0.0141831492;-0.599999812;-0.0266668988;1.04888942;-0.362502919;-0.00744973672;10;50.2288878;-0.533333;0;1.044444;1.00457116;1.00457171
20.790333;1.04888899;-0.604177319;-0.0124195492;-0.576015795;-0.0118412877;1.04516197;1.04078741;-0.559879984;0.014202515;50.2287321;0.00417683763;-0.0141798136;-0.599999831;-0.0266668883;1.04888842;-0.362505945;-0.00745176063;10;50.2287318;-0.533333;0;1.044444;1.00456918;1.00456974
20.791333;1.04888697;-0.604180671;-0.0124228806;-0.576020067;-0.0118445059;1.04516;1.04078642;-0.559885338;0.0141993473;50.2285751;0.00418019681;-0.0141764794;-0.599999851;-0.0266668792;1.04888643;-0.362507969;-0.00745378655;10;50.2285748;-0.533333;0;1.044444;1.00456719;1.00456776
20.792333;1.04888595;-0.60418402;-0.0124262137;-0.576023788;-0.0118477119;1.04515802;1.04078543;-0.559889092;0.0141961789;50.2284181;0.00418355552;-0.0141731468;-0.59999987;-0.0266668719;1.04888544;-0.36250999;-0.00745581438;10;50.2284178;-0.533333;0;1.044444;1.0045642;1.00456479
20.793333;1.04888492;-0.604187366;-0.0124295483;-0.576027508;-0.0118509169;1.04515605;1.04078344;-0.559893384;0.0141930234;50.2282611;0.00418691362;-0.0141698161;-0.599999888;-0.0266668664;1.04888445;-0.362512008;-0.00745784394;10;50.2282608;-0.533333;0;1.044444;1.00456221;1.00456281
20.794333;1.04888389;-0.604189041;-0.0124328843;-0.576029638;-0.011854121;1.04515407;1.04078245;-0.55989554;0.0141898538;50.2281041;0.00418860416;-0.0141664876;-0.599999907;-0.0266668629;1.04888346;-0.362513023;-0.00745987499;10;50.2281038;-0.533333;0;1.044444;1.00455921;1.00455983
20.795333;1.04888286;-0.604190715;-0.0124362215;-0.576031767;-0.0118573242;1.04515209;1.04078147;-0.559897695;0.0141882848;50.2279472;0.00419029351;-0.0141648286;-0.599999926;-0.0266668613;1.04888247;-0.362514035;-0.00746190726;10;50.2279468;-0.533333;0;1.044444;1.00455722;1.00455784
20.797333;1.0488808;-0.604192387;-0.012442898;-0.576034432;-0.0118637273;1.04514812;1.0407795;-0.559898809;0.014181943;50.2276332;0.00419200037;-0.014158186;-0.599999963;-0.0266668637;1.0488805;-0.362515051;-0.00746597428;10;50.2276329;-0.533333;0;1.044444;1.00455223;1.00455287
20.798333;1.04887977;-0.604190719;-0.012446237;-0.576033381;-0.011866927;1.04514714;1.04077751;-0.559899905;0.0141787853;50.2274762;0.00419035051;-0.014154869;-0.599999982;-0.0266668672;1.04887951;-0.362514056;-0.0074680084;10;50.2274759;-0.533333;0;1.044444;1.00455023;1.00455088
20.799333;1.04887974;-0.60418905;-0.0124495761;-0.576031781;-0.011870114;1.04514515;1.04077653;-0.559898864;0.0141756132;50.2273192;0.00418869817;-0.0141515542;-0.599999999;-0.0266668721;1.04887953;-0.362513059;-0.00747004258;10;50.2273189;-0.533333;0;1.044444;1.00454724;1.00454789
20.800333;1.04887871;-0.604187381;-0.0124512487;-0.576030731;-0.0118717219;1.04514316;1.04077555;-0.559897823;0.0141724406;50.2271622;0.00418704324;-0.0141482411;-0.600000016;-0.0266668783;1.04887855;-0.36251206;-0.00747107669;10;50.2271619;-0.533333;0;1.044444;1.00454524;1.0045459
20.801333;1.04887768;-0.60418571;-0.0124545878;-0.576029681;-0.0118749177;1.04514117;1.04077457;-0.559896785;0.0141692673;50.2270052;0.0041853857;-0.014146596;-0.600000033;-0.0266668853;1.04887757;-0.362511061;-0.00747311065;10;50.2270049;-0.533333;0;1.044444;1.00454325;1.00454391
20.802333;1.04887665;-0.604182372;-0.0124579268;-0.576027043;-0.0118781124;1.04513918;1.04077359;-0.559894147;0.0141676942;50.2268482;0.00418205907;-0.0141432851;-0.600000048;-0.0266668932;1.04887659;-0.36250906;-0.00747514428;10;50.2268479;-0.533333;0;1.044444;1.00454026;1.00454091
20.803333;1.04887562;-0.604179033;-0.0124612654;-0.576024405;-0.0118813062;1.04513718;1.04077261;-0.559891511;0.0141645188;50.2266912;0.00417873024;-0.0141399754;-0.600000062;-0.0266669014;1.04887561;-0.36250706;-0.00747717725;10;50.2266909;-0.533333;0;1.044444;1.00453826;1.00453892
20.804333;1.04887459;-0.604174028;-0.0124629365;-0.576020178;-0.0118829101;1.04513618;1.04077163;-0.559887276;0.0141613424;50.2265352;0.00417373272;-0.0141366665;-0.600000075;-0.0266669098;1.04887463;-0.362504059;-0.00747820915;10;50.2265349;-0.533333;0;1.044444;1.00453527;1.00453593
20.805333;1.04887357;-0.604169023;-0.0124662732;-0.576015952;-0.0118861022;1.04513419;1.04077065;-0.559883042;0.0141581651;50.2263782;0.00416873328;-0.014135025;-0.600000087;-0.026666918;1.04887365;-0.362501059;-0.00748023979;10;50.2263779;-0.533333;0;1.044444;1.00453328;1.00453394
20.806333;1.04887255;-0.604164017;-0.0124696084;-0.576011726;-0.0118892938;1.04513219;1.04076967;-0.55987881;0.0141549872;50.2262222;0.00416373192;-0.0141317175;-0.600000097;-0.0266669256;1.04887268;-0.36249806;-0.00748226917;10;50.226222;-0.533333;0;1.044444;1.00453128;1.00453195
20.807333;1.04887153;-0.604157345;-0.012472942;-0.57600591;-0.0118924849;1.04513119;1.04076869;-0.559872976;0.0141518083;50.2260662;0.00415706202;-0.0141284101;-0.600000106;-0.0266669321;1.0488717;-0.362494061;-0.00748429743;10;50.226066;-0.533333;0;1.044444;1.00452829;1.00452895
20.808333;1.04887151;-0.604150671;-0.0124746073;-0.575999544;-0.0118940754;1.04512919;1.04076772;-0.559867144;0.0141486287;50.2259102;0.00415039023;-0.0141267697;-0.600000113;-0.0266669371;1.04887172;-0.362490063;-0.0074853247;10;50.22591;-0.533333;0;1.044444;1.0045263;1.00452696
20.809333;1.0488705;-0.604142331;-0.0124779377;-0.575992137;-0.0118972658;1.04512719;1.04076674;-0.559861313;0.0141454482;50.2257552;0.00414204989;-0.0141234625;-0.600000119;-0.0266669403;1.04887074;-0.362485066;-0.00748735117;10;50.225755;-0.533333;0;1.044444;1.0045233;1.00452397
20.810333;1.04886949;-0.604135656;-0.0124796003;-0.575986318;-0.0118988669;1.04512619;1.04076577;-0.55985388;0.0141422667;50.2256002;0.00413537421;-0.0141218217;-0.600000122;-0.0266669416;1.04886976;-0.362481069;-0.00748837708;10;50.2256;-0.533333;0;1.044444;1.00452131;1.00452197
20.811333;1.04886848;-0.604125647;-0.0124829289;-0.575977319;-0.0119020564;1.04512419;1.04076579;-0.559845907;0.0141406723;50.2254453;0.0041253631;-0.0141185134;-0.600000124;-0.0266669409;1.04886878;-0.362475074;-0.00749040267;10;50.225445;-0.533333;0;1.044444;1.00451831;1.00451898
