time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.812333;1.04886748;-0.604117305;-0.0124845908;-0.575969909;-0.0119036564;1.0451222;1.04076482;-0.559836871;0.0141374894;50.2252903;0.00411701652;-0.0141168712;-0.600000125;-0.0266669382;1.0488678;-0.362470079;-0.00749142819;10;50.22529;-0.533333;0;1.044444;1.00451631;1.00451698
20.813333;1.04886647;-0.604107296;-0.0124879199;-0.575960909;-0.0119068448;1.0451212;1.04076384;-0.559827832;0.0141343063;50.2251363;0.00410700125;-0.0141135612;-0.600000124;-0.0266669336;1.04886683;-0.362464084;-0.00749345379;10;50.225136;-0.533333;0;1.044444;1.00451431;1.00451497
20.814333;1.04886647;-0.604097286;-0.0124912502;-0.575951359;-0.0119100216;1.0451192;1.04076287;-0.559818792;0.0141311236;50.2249823;0.00409698425;-0.0141119169;-0.600000121;-0.0266669271;1.04886685;-0.362458089;-0.00749547951;10;50.224982;-0.533333;0;1.044444;1.00451131;1.00451197
20.815333;1.04886547;-0.604085609;-0.0124929152;-0.575940769;-0.0119116208;1.0451182;1.04076189;-0.559809747;0.0141279416;50.2248293;0.00408529923;-0.0141086048;-0.600000117;-0.0266669188;1.04886587;-0.362451095;-0.00749650528;10;50.224829;-0.533333;0;1.044444;1.0045093;1.00450996
20.816333;1.04886447;-0.604073933;-0.0124962486;-0.57593018;-0.0119148093;1.04511621;1.04076192;-0.559798562;0.0141247469;50.2246763;0.00407361309;-0.0141069585;-0.600000113;-0.0266669088;1.04886489;-0.362444101;-0.00749853095;10;50.224676;-0.533333;0;1.044444;1.0045063;1.00450695
20.817333;1.04886347;-0.604062257;-0.0124979169;-0.575919591;-0.0119164093;1.04511521;1.04076094;-0.559787909;0.0141215667;50.2245233;0.00406192599;-0.0141036443;-0.600000107;-0.026666897;1.04886391;-0.362437106;-0.00749955644;10;50.224523;-0.533333;0;1.044444;1.00450429;1.00450494
20.818333;1.04886347;-0.604048913;-0.0124995872;-0.575906864;-0.0119179983;1.04511321;1.04075996;-0.559775651;0.0141183873;50.2243713;0.00404857143;-0.0141019958;-0.600000102;-0.0266668834;1.04886393;-0.362429112;-0.0075005817;10;50.224371;-0.533333;0;1.044444;1.00450228;1.00450293
20.819333;1.04886247;-0.604035569;-0.012502926;-0.575894688;-0.011921188;1.04511221;1.04075899;-0.559764991;0.0141152085;50.2242203;0.00403521638;-0.0140986791;-0.600000096;-0.0266668678;1.04886295;-0.362421117;-0.00750260677;10;50.22422;-0.533333;0;1.044444;1.00449926;1.00449992
20.820333;1.04886148;-0.604022226;-0.0125046002;-0.575882512;-0.0119227887;1.04511122;1.04075901;-0.559750587;0.0141120163;50.2240693;0.00402186112;-0.014097028;-0.60000009;-0.0266668501;1.04886196;-0.362413122;-0.0075036317;10;50.224069;-0.533333;0;1.044444;1.00449725;1.0044979
20.821333;1.04886048;-0.604007215;-0.012507943;-0.575868746;-0.0119259785;1.04510922;1.04075804;-0.559738319;0.0141088376;50.2239183;0.00400683924;-0.0140953754;-0.600000084;-0.0266668306;1.04886098;-0.362404125;-0.00750565649;10;50.223918;-0.533333;0;1.044444;1.00449423;1.00449489
20.822333;1.04886049;-0.60399387;-0.0125096213;-0.575856022;-0.0119275681;1.04510823;1.04075706;-0.559724445;0.0141072597;50.2237683;0.00399348432;-0.0140920547;-0.600000079;-0.0266668097;1.048861;-0.362396127;-0.00750668109;10;50.223768;-0.533333;0;1.044444;1.00449221;1.00449288
20.823333;1.0488595;-0.603977193;-0.0125113015;-0.57584067;-0.0119291694;1.04510623;1.04075708;-0.55971003;0.014104066;50.2236194;0.0039767967;-0.0140903988;-0.600000075;-0.0266667881;1.04886001;-0.362386127;-0.00750770527;10;50.223619;-0.533333;0;1.044444;1.0044902;1.00449086
20.824333;1.04885851;-0.603962182;-0.01251465;-0.575826906;-0.0119323603;1.04510524;1.0407561;-0.559696151;0.0141008848;50.2234704;0.00396177672;-0.0140887411;-0.600000071;-0.0266667663;1.04885903;-0.362377124;-0.0075097287;10;50.22347;-0.533333;0;1.044444;1.00448718;1.00448784
20.825333;1.04885852;-0.603945503;-0.012516333;-0.575811004;-0.0119339517;1.04510425;1.04075511;-0.559680669;0.0140977023;50.2233214;0.0039450914;-0.0140870812;-0.600000069;-0.0266667448;1.04885904;-0.362367119;-0.00751075093;10;50.223321;-0.533333;0;1.044444;1.00448516;1.00448583
20.826333;1.04885753;-0.603928824;-0.0125180167;-0.575795652;-0.0119355555;1.04510225;1.04075513;-0.559664646;0.014094505;50.2231744;0.00392840772;-0.0140837521;-0.600000068;-0.0266667242;1.04885805;-0.362357112;-0.00751177161;10;50.223174;-0.533333;0;1.044444;1.00448215;1.00448281
20.827333;1.04885655;-0.603910478;-0.0125213677;-0.575778711;-0.0119387492;1.04510126;1.04075414;-0.559649161;0.0140913197;50.2230274;0.00391005927;-0.0140820874;-0.600000068;-0.0266667045;1.04885706;-0.362346102;-0.00751379042;10;50.223027;-0.533333;0;1.044444;1.00448013;1.00448079
20.828333;1.04885656;-0.603893797;-0.0125230522;-0.57576281;-0.0119403436;1.04510027;1.04075415;-0.559631534;0.0140881193;50.2228804;0.00389337956;-0.0140804203;-0.60000007;-0.026666686;1.04885706;-0.362336089;-0.00751480716;10;50.22288;-0.533333;0;1.044444;1.00447812;1.00447877
20.829333;1.04885558;-0.60387545;-0.0125247372;-0.575745871;-0.0119419503;1.04509928;1.04075316;-0.559614444;0.0140849309;50.2227354;0.00387503537;-0.014078751;-0.600000073;-0.0266666688;1.04885607;-0.362325075;-0.00751582165;10;50.222735;-0.533333;0;1.044444;1.0044751;1.00447575
20.830333;1.04885561;-0.603855436;-0.0125264227;-0.575726796;-0.0119435465;1.0450973;1.04075317;-0.559596815;0.0140817272;50.2225904;0.00385502665;-0.0140754131;-0.600000078;-0.0266666529;1.04885607;-0.362313057;-0.00751683381;10;50.22259;-0.533333;0;1.044444;1.00447309;1.00447373
20.831333;1.04885463;-0.603837089;-0.0125281086;-0.575709859;-0.0119451554;1.04509631;1.04075217;-0.559579722;0.0140785351;50.2224464;0.00383668653;-0.0140737401;-0.600000084;-0.0266666385;1.04885507;-0.362302038;-0.00751784372;10;50.222446;-0.533333;0;1.044444;1.00447108;1.00447172
20.832333;1.04885365;-0.603817075;-0.0125314622;-0.575691336;-0.0119483546;1.04509532;1.04075218;-0.559560491;0.0140753276;50.2223024;0.00381668136;-0.014072066;-0.600000092;-0.0266666256;1.04885408;-0.362290017;-0.00751985154;10;50.222302;-0.533333;0;1.044444;1.00446806;1.0044687
20.833333;1.04885368;-0.603797062;-0.0125331499;-0.575672263;-0.0119499546;1.04509433;1.04075118;-0.559541796;0.0140721315;50.2221594;0.00379667751;-0.0140703913;-0.600000101;-0.0266666141;1.04885408;-0.362277994;-0.00752085751;10;50.222159;-0.533333;0;1.044444;1.00446605;1.00446668
20.834333;1.04885271;-0.603775382;-0.0125348389;-0.575652153;-0.0119515674;1.04509334;1.04075117;-0.559522564;0.0140689198;50.2220184;0.00377500805;-0.0140687168;-0.600000112;-0.0266666041;1.04885308;-0.362264971;-0.0075218619;10;50.222018;-0.533333;0;1.044444;1.00446404;1.00446466
20.835333;1.04885174;-0.603753704;-0.0125365291;-0.575632043;-0.0119531817;1.04509136;1.04075017;-0.559502269;0.0140657198;50.2218764;0.00375333934;-0.0140670432;-0.600000123;-0.0266665953;1.04885209;-0.362251947;-0.00752286492;10;50.221876;-0.533333;0;1.044444;1.00446103;1.00446164
20.836333;1.04885177;-0.603732027;-0.0125382204;-0.575611385;-0.0119547856;1.04509037;1.04075016;-0.559483037;0.0140625046;50.2217364;0.0037316711;-0.0140653708;-0.600000136;-0.0266665877;1.04885209;-0.362238924;-0.00752386668;10;50.221736;-0.533333;0;1.044444;1.00445903;1.00445963
20.837333;1.0488508;-0.60371035;-0.0125399128;-0.575591279;-0.0119564018;1.04508938;1.04075015;-0.559462203;0.0140592886;50.2215964;0.00371000318;-0.0140620337;-0.60000015;-0.0266665815;1.0488511;-0.362225901;-0.00752486722;10;50.221596;-0.533333;0;1.044444;1.00445702;1.00445761
20.838333;1.04885083;-0.603688674;-0.0125432725;-0.575570623;-0.0119595961;1.04508839;1.04074914;-0.559440306;0.0140560857;50.2214584;0.00368833561;-0.0140603653;-0.600000164;-0.0266665769;1.04885111;-0.362212879;-0.00752686661;10;50.221458;-0.533333;0;1.044444;1.00445502;1.00445559
20.839333;1.04884987;-0.603665334;-0.0125449662;-0.575548929;-0.0119612133;1.0450874;1.04074913;-0.559419474;0.0140528693;50.2213204;0.00366500187;-0.0140586989;-0.600000177;-0.026666574;1.04885012;-0.362198859;-0.00752786494;10;50.2213199;-0.533333;0;1.044444;1.00445201;1.00445257
20.840333;1.0488499;-0.603641995;-0.0125466601;-0.575526688;-0.011962819;1.0450864;1.04074811;-0.559397578;0.0140512683;50.2211834;0.00364166874;-0.0140570346;-0.600000189;-0.0266665727;1.04885013;-0.362184842;-0.00752886235;10;50.2211829;-0.533333;0;1.044444;1.00445001;1.00445056
20.841333;1.04884894;-0.603618657;-0.0125483541;-0.575504995;-0.011964436;1.04508541;1.0407481;-0.559375145;0.0140480528;50.2210474;0.0036183363;-0.0140553721;-0.6000002;-0.026666573;1.04884914;-0.362170826;-0.00752985906;10;50.2210469;-0.533333;0;1.044444;1.004448;1.00444854
20.842333;1.04884898;-0.603593654;-0.0125500481;-0.575481165;-0.0119660408;1.04508442;1.04074808;-0.559352712;0.014044838;50.2209124;0.00359333801;-0.0140537111;-0.60000021;-0.0266665749;1.04884915;-0.362155813;-0.00753085526;10;50.2209119;-0.533333;0;1.044444;1.004445;1.00444552
20.843333;1.04884801;-0.603568653;-0.0125517417;-0.575457886;-0.0119676562;1.04508343;1.04074706;-0.559329217;0.0140416373;50.2207774;0.00356834063;-0.014052052;-0.600000219;-0.0266665782;1.04884816;-0.362140803;-0.00753185109;10;50.2207769;-0.533333;0;1.044444;1.004443;1.00444351
20.844333;1.04884805;-0.603543652;-0.0125534348;-0.575434058;-0.0119692591;1.04508244;1.04074704;-0.559305186;0.0140384237;50.2206444;0.00354334431;-0.0140503945;-0.600000228;-0.0266665831;1.04884817;-0.362125795;-0.00753284665;10;50.2206439;-0.533333;0;1.044444;1.00444099;1.00444149
20.845333;1.04884709;-0.603518652;-0.0125551275;-0.57541078;-0.0119708724;1.04508146;1.04074702;-0.559281156;0.0140352106;50.2205113;0.00351834919;-0.0140487391;-0.600000236;-0.0266665894;1.04884718;-0.362110789;-0.00753384209;10;50.2205109;-0.533333;0;1.044444;1.00443899;1.00443948
20.846333;1.04884613;-0.603493652;-0.0125568196;-0.575387504;-0.0119724844;1.04508047;1.04074599;-0.559257665;0.0140320119;50.2203803;0.00349335528;-0.0140470862;-0.600000244;-0.026666597;1.0488462;-0.362095785;-0.00753483756;10;50.2203799;-0.533333;0;1.044444;1.00443699;1.00443746
20.847333;1.04884617;-0.603466986;-0.0125585109;-0.575362092;-0.0119740841;1.04507949;1.04074597;-0.559233639;0.0140288004;50.2202493;0.0034666958;-0.0140454357;-0.600000251;-0.0266666058;1.04884621;-0.362079784;-0.00753583321;10;50.2202489;-0.533333;0;1.044444;1.00443398;1.00443445
20.848333;1.04884521;-0.603440317;-0.0125602015;-0.575337229;-0.0119756941;1.0450785;1.04074594;-0.559208013;0.0140255896;50.2201203;0.00344003714;-0.0140437878;-0.600000258;-0.0266666159;1.04884522;-0.362063783;-0.00753682913;10;50.2201199;-0.533333;0;1.044444;1.00443198;1.00443243
20.849333;1.04884525;-0.603413648;-0.0125618912;-0.57531182;-0.0119772919;1.04507752;1.04074592;-0.559182389;0.0140223797;50.2199913;0.00341337903;-0.0140438091;-0.600000264;-0.0266666274;1.04884523;-0.362047785;-0.00753782522;10;50.2199909;-0.533333;0;1.044444;1.00442997;1.00443041
20.850333;1.04884429;-0.603386978;-0.0125635797;-0.575286959;-0.0119789001;1.04507654;1.0407449;-0.559157304;0.0140191839;50.2198643;0.00338672124;-0.0140421663;-0.600000269;-0.0266666405;1.04884423;-0.362031787;-0.00753882122;10;50.2198639;-0.533333;0;1.044444;1.00442796;1.0044284
20.852333;1.04884437;-0.603331966;-0.0125669537;-0.575234558;-0.0119820901;1.04507457;1.04074485;-0.559106068;0.0140127669;50.2196123;0.00333173909;-0.0140388861;-0.60000028;-0.0266666717;1.04884424;-0.361998794;-0.00754081118;10;50.2196119;-0.533333;0;1.044444;1.00442395;1.00442436
20.853333;1.04884341;-0.603303624;-0.0125686387;-0.57520811;-0.0119836948;1.04507359;1.04074483;-0.559078853;0.0140095591;50.2194882;0.00330341446;-0.014037248;-0.600000285;-0.02666669;1.04884325;-0.361981799;-0.00754180434;10;50.2194879;-0.533333;0;1.044444;1.00442194;1.00442235
20.854333;1.04884344;-0.603275281;-0.0125703223;-0.575181115;-0.0119852871;1.04507261;1.04074481;-0.559051639;0.0140063518;50.2193642;0.0032750895;-0.0140356102;-0.600000291;-0.0266667099;1.04884325;-0.361964804;-0.0075427959;10;50.2193639;-0.533333;0;1.044444;1.00441894;1.00441933
20.855333;1.04884248;-0.60324527;-0.0125703371;-0.57515308;-0.0119853005;1.04507163;1.0407438;-0.559024964;0.0140031585;50.2192422;0.0032450974;-0.0140339726;-0.600000297;-0.0266667313;1.04884225;-0.36194681;-0.00754278574;10;50.2192419;-0.533333;0;1.044444;1.00441693;1.00441732
20.856333;1.04884251;-0.603216925;-0.0125720161;-0.575126084;-0.0119868902;1.04507064;1.04074378;-0.558997754;0.0139999526;50.2191212;0.00321677144;-0.0140323348;-0.600000304;-0.0266667538;1.04884225;-0.361929816;-0.00754377378;10;50.2191209;-0.533333;0;1.044444;1.00441492;1.0044153
20.857333;1.04884154;-0.603186912;-0.0125736922;-0.575098047;-0.0119884898;1.04506966;1.04074376;-0.558970545;0.0139967475;50.2190012;0.00318677832;-0.0140306963;-0.600000312;-0.0266667771;1.04884125;-0.361911823;-0.00754476004;10;50.2190009;-0.533333;0;1.044444;1.00441291;1.00441329
20.858333;1.04884157;-0.603156899;-0.0125753651;-0.575069462;-0.011990076;1.04506867;1.04074375;-0.558941736;0.0139935436;50.2188822;0.00315678474;-0.0140307236;-0.600000322;-0.0266668009;1.04884125;-0.361893831;-0.00754574448;10;50.2188819;-0.533333;0;1.044444;1.0044109;1.00441129
20.859333;1.04884059;-0.603126885;-0.0125770347;-0.575041425;-0.0119916719;1.04506768;1.04074374;-0.558912927;0.013990341;50.2187641;0.00312679074;-0.0140290833;-0.600000332;-0.0266668252;1.04884025;-0.361875839;-0.00754672708;10;50.2187639;-0.533333;0;1.044444;1.00440889;1.00440928
20.860333;1.04884062;-0.603096871;-0.0125787006;-0.57501284;-0.0119932544;1.04506669;1.04074373;-0.558885721;0.0139871396;50.2186471;0.00309679633;-0.014027442;-0.600000344;-0.0266668499;1.04884025;-0.361857848;-0.00754770783;10;50.2186469;-0.533333;0;1.044444;1.00440689;1.00440727
20.861333;1.04883964;-0.603066858;-0.0125803633;-0.574984803;-0.0119948461;1.0450667;1.04074272;-0.55885745;0.0139839532;50.2185321;0.00306680158;-0.0140257995;-0.600000357;-0.0266668753;1.04883925;-0.361839857;-0.00754868676;10;50.218532;-0.533333;0;1.044444;1.00440488;1.00440527
20.862333;1.04883965;-0.603035176;-0.0125820226;-0.57495463;-0.0119964242;1.04506571;1.04074271;-0.55882704;0.0139807549;50.2184171;0.00303513985;-0.0140241555;-0.60000037;-0.0266669016;1.04883925;-0.361820865;-0.007549664;10;50.218417;-0.533333;0;1.044444;1.00440287;1.00440326
20.863333;1.04883967;-0.603005162;-0.0125820122;-0.574926047;-0.0119964111;1.04506471;1.04074271;-0.558798229;0.0139775582;50.2183041;0.00300514433;-0.0140241763;-0.600000384;-0.0266669289;1.04883925;-0.361802874;-0.00754963968;10;50.218304;-0.533333;0;1.044444;1.00440087;1.00440126
20.864333;1.04883868;-0.602973479;-0.0125836655;-0.574896423;-0.0119979962;1.04506372;1.0407427;-0.558769417;0.0139727613;50.2181921;0.00297348142;-0.0140225281;-0.600000397;-0.0266669575;1.04883824;-0.361783883;-0.00755061384;10;50.218192;-0.533333;0;1.044444;1.00439887;1.00439926
20.865333;1.04883869;-0.602941797;-0.0125853162;-0.574866253;-0.0119995676;1.04506272;1.0407427;-0.558739002;0.0139695673;50.2180811;0.00294181747;-0.014020877;-0.60000041;-0.0266669872;1.04883823;-0.361764892;-0.00755158642;10;50.218081;-0.533333;0;1.044444;1.00439686;1.00439726
20.866333;1.0488377;-0.602910113;-0.0125869646;-0.574836633;-0.0120011483;1.04506172;1.0407427;-0.558708585;0.0139663741;50.217971;0.00291015221;-0.0140192231;-0.600000422;-0.026667018;1.04883723;-0.361745901;-0.00755255732;10;50.217971;-0.533333;0;1.044444;1.00439486;1.00439525
20.867333;1.0488377;-0.602878429;-0.0125886113;-0.574806466;-0.0120027154;1.04506172;1.0407427;-0.558678167;0.0139631817;50.217863;0.00287848544;-0.0140175662;-0.600000433;-0.0266670498;1.04883722;-0.36172691;-0.00755352657;10;50.217863;-0.533333;0;1.044444;1.00439286;1.00439325
20.868333;1.0488377;-0.602845078;-0.012590257;-0.574774711;-0.012004281;1.04506073;1.04074271;-0.558647748;0.0139599897;50.217755;0.00284515032;-0.0140175727;-0.600000442;-0.0266670823;1.04883721;-0.361706918;-0.00755449428;10;50.217755;-0.533333;0;1.044444;1.00439186;1.00439224
20.869333;1.0488367;-0.602813394;-0.0125902355;-0.574745094;-0.0120042677;1.04505973;1.04074271;-0.558617328;0.013956798;50.217649;0.00281348005;-0.014015909;-0.600000451;-0.0266671154;1.0488362;-0.361687926;-0.00755446062;10;50.217649;-0.533333;0;1.044444;1.00438986;1.00439023
20.870333;1.0488367;-0.602780044;-0.0125918805;-0.574713341;-0.0120058312;1.04505873;1.04074172;-0.558587445;0.0139536195;50.217544;0.00278014131;-0.0140142414;-0.600000457;-0.0266671487;1.04883618;-0.361667932;-0.00755542573;10;50.217544;-0.533333;0;1.044444;1.00438786;1.00438822
20.871333;1.0488357;-0.602748361;-0.0125935252;-0.574683726;-0.0120074057;1.04505773;1.04074173;-0.558555423;0.0139504273;50.217441;0.00274846762;-0.0140125701;-0.600000462;-0.0266671818;1.04883517;-0.361648936;-0.00755638982;10;50.217441;-0.533333;0;1.044444;1.00438586;1.00438621
20.872333;1.04883569;-0.602715013;-0.0125951699;-0.574651974;-0.0120089685;1.04505774;1.04074174;-0.558525003;0.0139472348;50.217338;0.00271512604;-0.0140125618;-0.600000465;-0.0266672142;1.04883515;-0.361628938;-0.00755735326;10;50.217338;-0.533333;0;1.044444;1.00438386;1.0043842
20.873333;1.04883569;-0.602681666;-0.0125951479;-0.57462022;-0.0120089423;1.04505674;1.04074175;-0.558492983;0.0139440417;50.217237;0.0026817837;-0.0140108834;-0.600000466;-0.0266672451;1.04883513;-0.361608938;-0.0075573165;10;50.217237;-0.533333;0;1.044444;1.00438186;1.00438218
20.874333;1.04883468;-0.602648318;-0.0125967924;-0.574589016;-0.0120105168;1.04505574;1.04074176;-0.558460962;0.0139408483;50.217137;0.00264844111;-0.0140092022;-0.600000467;-0.0266672738;1.04883411;-0.361588937;-0.0075582801;10;50.217137;-0.533333;0;1.044444;1.00438086;1.00438116
20.875333;1.04883467;-0.602614973;-0.0125984369;-0.574557263;-0.0120120802;1.04505475;1.04074178;-0.558430544;0.0139376544;50.217039;0.00261509874;-0.0140075186;-0.600000466;-0.0266672993;1.04883409;-0.361568934;-0.00755924454;10;50.217039;-0.533333;0;1.044444;1.00437887;1.00437914
20.876333;1.04883366;-0.602579961;-0.0126000813;-0.574524468;-0.0120136553;1.04505375;1.0407418;-0.558398525;0.0139344601;50.216941;0.0025800902;-0.0140074996;-0.600000464;-0.026667321;1.04883307;-0.36154793;-0.00756021021;10;50.216941;-0.533333;0;1.044444;1.00437687;1.00437711
20.877333;1.04883365;-0.602546616;-0.0126017254;-0.574492714;-0.0120152193;1.04505375;1.04074181;-0.558366504;0.0139312648;50.2168449;0.00254674902;-0.0140058126;-0.600000462;-0.0266673383;1.04883305;-0.361527925;-0.00756117736;10;50.216845;-0.533333;0;1.044444;1.00437487;1.00437509
20.878333;1.04883363;-0.602513272;-0.0126017021;-0.574460959;-0.0120151947;1.04505275;1.04074183;-0.558334485;0.0139280678;50.2167499;0.00251340863;-0.0140041245;-0.60000046;-0.0266673507;1.04883303;-0.36150792;-0.00756114608;10;50.21675;-0.533333;0;1.044444;1.00437388;1.00437406
20.879333;1.04883262;-0.602478261;-0.0126033446;-0.574428163;-0.0120167709;1.04505176;1.04074185;-0.558300862;0.0139248688;50.2166569;0.00247840243;-0.0140041027;-0.600000458;-0.0266673582;1.048832;-0.361486916;-0.00756211633;10;50.216657;-0.533333;0;1.044444;1.00437189;1.00437203
20.880333;1.04883261;-0.602443252;-0.012604986;-0.574394818;-0.012018336;1.04505076;1.04074186;-0.558268841;0.0139216672;50.2165639;0.00244339706;-0.0140024144;-0.600000456;-0.0266673606;1.04883198;-0.361465912;-0.00756308797;10;50.216564;-0.533333;0;1.044444;1.00436989;1.00437001
20.881333;1.04883159;-0.602409911;-0.0126049593;-0.57436361;-0.0120183238;1.04505075;1.04074187;-0.558236819;0.0139184631;50.2164729;0.00241005918;-0.0140007263;-0.600000454;-0.026667358;1.04883096;-0.361445911;-0.00756306087;10;50.216473;-0.533333;0;1.044444;1.0043689;1.00436898
20.882333;1.04883158;-0.602374905;-0.0126065977;-0.574330265;-0.0120198892;1.04504975;1.04074188;-0.558203194;0.013915256;50.2163829;0.00237505553;-0.0139990389;-0.600000452;-0.0266673507;1.04883094;-0.361424911;-0.00756403492;10;50.216383;-0.533333;0;1.044444;1.00436692;1.00436695
20.883333;1.04883156;-0.6023399;-0.012608234;-0.574296919;-0.0120214546;1.04504875;1.04074189;-0.55817117;0.013912046;50.2162949;0.00234005293;-0.013999019;-0.600000451;-0.0266673388;1.04883092;-0.361403912;-0.00756501;10;50.216295;-0.533333;0;1.044444;1.00436493;1.00436493
20.884333;1.04883055;-0.602304897;-0.0126098685;-0.574264122;-0.0120230316;1.04504874;1.04074189;-0.558137542;0.0139088331;50.2162079;0.00230505159;-0.0139973337;-0.600000449;-0.0266673225;1.0488299;-0.361382915;-0.00756598606;10;50.216208;-0.533333;0;1.044444;1.00436394;1.00436391
20.885333;1.04883054;-0.602269895;-0.0126098342;-0.574230778;-0.0120230082;1.04504774;1.0407419;-0.558105516;0.0139056173;50.2161219;0.00227005161;-0.0139956494;-0.600000449;-0.0266673022;1.04882987;-0.361361919;-0.00756596306;10;50.216122;-0.533333;0;1.044444;1.00436195;1.00436189
20.886333;1.04883052;-0.602234896;-0.0126114649;-0.574197434;-0.0120245741;1.04504673;1.0407419;-0.558071886;0.0139007976;50.2160379;0.00223505303;-0.013995633;-0.600000449;-0.0266672783;1.04882985;-0.361340924;-0.00756694097;10;50.216038;-0.533333;0;1.044444;1.00435996;1.00435986
20.887333;1.04882951;-0.602199898;-0.0126130938;-0.574164637;-0.0120261514;1.04504572;1.0407419;-0.558038255;0.013897577;50.2159539;0.00220005587;-0.0139939512;-0.600000449;-0.0266672512;1.04882883;-0.361319931;-0.00756791972;10;50.215954;-0.533333;0;1.044444;1.00435897;1.00435884
20.888333;1.0488295;-0.602164901;-0.0126147214;-0.574131294;-0.0120277172;1.04504571;1.0407419;-0.558004622;0.0138943545;50.2158729;0.00216506014;-0.0139922708;-0.60000045;-0.0266672216;1.0488288;-0.361298939;-0.00756889919;10;50.215873;-0.533333;0;1.044444;1.00435698;1.00435683
20.889333;1.04882949;-0.602129906;-0.0126146811;-0.57409795;-0.0120276936;1.04504469;1.0407419;-0.55797259;0.0138911302;50.2157919;0.0021300658;-0.0139922582;-0.600000453;-0.0266671899;1.04882878;-0.361277947;-0.00756887933;10;50.215792;-0.533333;0;1.044444;1.00435599;1.00435581
20.890333;1.04882848;-0.602094911;-0.0126163065;-0.574065153;-0.0120292699;1.04504368;1.04074189;-0.557938954;0.0138879043;50.2157129;0.00209507264;-0.0139905802;-0.600000456;-0.0266671568;1.04882776;-0.361256957;-0.00756986017;10;50.2157131;-0.533333;0;1.044444;1.004354;1.00435379
20.891333;1.04882847;-0.602059917;-0.0126179311;-0.574031808;-0.0120308339;1.04504266;1.04074189;-0.557905316;0.0138846767;50.2156349;0.0020600803;-0.0139889034;-0.600000461;-0.0266671228;1.04882774;-0.361235967;-0.00757084182;10;50.2156351;-0.533333;0;1.044444;1.00435301;1.00435277
20.892333;1.04882747;-0.602023256;-0.012617889;-0.573997422;-0.0120308196;1.04504264;1.04074188;-0.557871676;0.0138814477;50.2155579;0.00202342161;-0.0139888945;-0.600000467;-0.0266670885;1.04882672;-0.361213978;-0.00757082431;10;50.2155581;-0.533333;0;1.044444;1.00435101;1.00435075
20.894333;1.04882746;-0.60195327;-0.0126211403;-0.573930731;-0.0120339438;1.04504061;1.04074187;-0.557804394;0.013874986;50.2154089;0.00195343685;-0.0139855467;-0.600000481;-0.0266670208;1.04882668;-0.361172001;-0.00757279208;10;50.2154091;-0.533333;0;1.044444;1.00434803;1.00434772
20.895333;1.04882646;-0.60191661;-0.0126227682;-0.573896341;-0.0120355167;1.04504059;1.04074186;-0.557770752;0.0138717539;50.2153369;0.00191677701;-0.0139855406;-0.600000489;-0.0266669882;1.04882567;-0.361150013;-0.00757377789;10;50.215337;-0.533333;0;1.044444;1.00434703;1.0043467
20.896333;1.04882646;-0.601881617;-0.0126227318;-0.573862993;-0.0120354888;1.04503957;1.04074186;-0.557737108;0.0138685212;50.2152649;0.00188178334;-0.0139838685;-0.600000498;-0.0266669568;1.04882565;-0.361129026;-0.0075737656;10;50.215265;-0.533333;0;1.044444;1.00434604;1.00434569
20.897333;1.04882647;-0.601846624;-0.0126243649;-0.573829641;-0.0120370498;1.04503855;1.04074185;-0.557703464;0.0138652883;50.2151959;0.00184678941;-0.0139821969;-0.600000506;-0.0266669268;1.04882564;-0.361108039;-0.00757475564;10;50.215196;-0.533333;0;1.044444;1.00434404;1.00434367
20.898333;1.04882548;-0.601809963;-0.0126260012;-0.573795246;-0.0120386224;1.04503753;1.04074184;-0.557669819;0.0138620553;50.2151269;0.00181012891;-0.0139821921;-0.600000514;-0.0266668984;1.04882464;-0.361086052;-0.00757574837;10;50.215127;-0.533333;0;1.044444;1.00434305;1.00434266
20.899333;1.04882549;-0.60177497;-0.0126259742;-0.573761892;-0.0120385945;1.04503751;1.04074183;-0.557636174;0.0138588222;50.2150599;0.00177513559;-0.0139805209;-0.600000522;-0.026666872;1.04882463;-0.361065066;-0.00757574406;10;50.21506;-0.533333;0;1.044444;1.00434206;1.00434164
20.900333;1.0488255;-0.60173831;-0.0126276174;-0.573726946;-0.0120401558;1.0450365;1.04074182;-0.557602528;0.0138555888;50.2149939;0.00173847649;-0.01397885;-0.600000531;-0.0266668476;1.04882463;-0.361043079;-0.00757674286;10;50.214994;-0.533333;0;1.044444;1.00434007;1.00433963
20.901333;1.04882451;-0.601703317;-0.0126292643;-0.573694134;-0.0120417288;1.04503548;1.04074181;-0.557568882;0.0138507538;50.2149289;0.00170348529;-0.0139771798;-0.600000541;-0.0266668257;1.04882363;-0.361022092;-0.00757774472;10;50.214929;-0.533333;0;1.044444;1.00433908;1.00433862
20.902333;1.04882453;-0.601668325;-0.0126309149;-0.573660774;-0.0120432909;1.04503546;1.04074179;-0.557535236;0.0138475198;50.2148659;0.00166849553;-0.0139771769;-0.600000551;-0.0266668062;1.04882363;-0.361001106;-0.00757874946;10;50.214866;-0.533333;0;1.044444;1.00433808;1.00433762
20.903333;1.04882354;-0.601631667;-0.0126309023;-0.57362637;-0.0120432762;1.04503445;1.04074178;-0.557501588;0.0138442855;50.2148039;0.00163184067;-0.0139755079;-0.600000561;-0.0266667892;1.04882263;-0.360979119;-0.00757875678;10;50.214804;-0.533333;0;1.044444;1.0043371;1.00433661
20.904333;1.04882356;-0.601596676;-0.0126325599;-0.573593005;-0.0120448403;1.04503343;1.04074177;-0.557467938;0.0138410506;50.214744;0.00159685409;-0.0139738395;-0.600000571;-0.0266667747;1.04882264;-0.360958133;-0.00757976638;10;50.214744;-0.533333;0;1.044444;1.00433511;1.00433461
20.905333;1.04882357;-0.601560017;-0.012634221;-0.573558048;-0.0120464061;1.04503242;1.04074176;-0.557434288;0.0138378149;50.214684;0.00156020248;-0.0139738382;-0.60000058;-0.0266667625;1.04882265;-0.360936146;-0.007580778;10;50.214684;-0.533333;0;1.044444;1.00433412;1.00433361
20.906333;1.04882259;-0.601525026;-0.0126342189;-0.573525226;-0.0120463962;1.0450324;1.04074175;-0.557400637;0.0138345781;50.214627;0.00152521916;-0.0139721702;-0.600000589;-0.0266667525;1.04882166;-0.360915158;-0.00758079142;10;50.2146269;-0.533333;0;1.044444;1.00433313;1.00433261
20.907333;1.0488226;-0.601490034;-0.0126358869;-0.573491853;-0.0120479661;1.04503139;1.04074173;-0.557366984;0.01383134;50.21457;0.00149023728;-0.0139705016;-0.600000595;-0.0266667444;1.04882168;-0.36089417;-0.00758180646;10;50.2145699;-0.533333;0;1.044444;1.00433214;1.00433161
20.908333;1.04882261;-0.601455042;-0.012637558;-0.57345848;-0.0120495384;1.04503037;1.04074172;-0.557333332;0.0138281005;50.214515;0.00145525648;-0.0139704989;-0.6000006;-0.0266667381;1.0488217;-0.360873181;-0.00758282292;10;50.2145149;-0.533333;0;1.044444;1.00433115;1.00433062
20.909333;1.04882162;-0.601418381;-0.0126392322;-0.57342406;-0.0120511245;1.04502936;1.04074171;-0.55729968;0.0138248596;50.214461;0.00141860957;-0.0139688282;-0.600000603;-0.0266667335;1.04882072;-0.360851192;-0.00758384067;10;50.2144609;-0.533333;0;1.044444;1.00432915;1.00432863
20.910333;1.04882162;-0.601383387;-0.0126392422;-0.573390682;-0.0120511121;1.04502935;1.0407417;-0.557266027;0.0138216176;50.2144081;0.00138362932;-0.013967156;-0.600000604;-0.0266667302;1.04882074;-0.360830201;-0.00758385959;10;50.2144079;-0.533333;0;1.044444;1.00432816;1.00432764
20.911333;1.04882062;-0.601348391;-0.0126409212;-0.57335785;-0.0120527024;1.04502834;1.04074169;-0.557232375;0.013818375;50.2143571;0.00134864849;-0.0139671487;-0.600000604;-0.026666728;1.04881977;-0.36080921;-0.00758487957;10;50.2143569;-0.533333;0;1.044444;1.00432716;1.00432665
20.912333;1.04882062;-0.601313394;-0.0126426018;-0.57332447;-0.0120542832;1.04502732;1.04074168;-0.557198724;0.0138151325;50.2143071;0.00131366655;-0.0139654727;-0.600000602;-0.0266667264;1.04881979;-0.360788218;-0.00758590049;10;50.2143069;-0.533333;0;1.044444;1.00432616;1.00432566
20.913333;1.04882062;-0.601278396;-0.0126442841;-0.573291089;-0.0120558661;1.04502631;1.04074168;-0.557166676;0.0138118909;50.2142591;0.00127868295;-0.013963795;-0.600000598;-0.0266667256;1.04881982;-0.360767224;-0.00758692216;10;50.2142589;-0.533333;0;1.044444;1.00432516;1.00432468
20.914333;1.04881962;-0.601243397;-0.0126443012;-0.573258256;-0.0120558738;1.0450263;1.04074167;-0.557133028;0.0138070492;50.2142111;0.00124369718;-0.0139621157;-0.600000593;-0.0266667255;1.04881884;-0.360746231;-0.00758694437;10;50.2142109;-0.533333;0;1.044444;1.00432416;1.0043237
20.915333;1.04881961;-0.601208396;-0.0126459861;-0.573224877;-0.0120574614;1.04502529;1.04074167;-0.557099383;0.0138038108;50.2141651;0.00120870884;-0.013962102;-0.600000586;-0.0266667263;1.04881887;-0.360725237;-0.00758796694;10;50.214165;-0.533333;0;1.044444;1.00432316;1.00432271
20.916333;1.0488196;-0.601173396;-0.0126476718;-0.573191499;-0.0120590511;1.04502428;1.04074166;-0.557067342;0.0138005745;50.2141211;0.00117371774;-0.0139604207;-0.600000579;-0.0266667281;1.04881889;-0.360704244;-0.00758898979;10;50.214121;-0.533333;0;1.044444;1.00432216;1.00432173
20.917333;1.04881859;-0.601138394;-0.0126476915;-0.573158668;-0.0120590651;1.04502327;1.04074166;-0.557033704;0.0137973407;50.2140782;0.00113872377;-0.0139587389;-0.600000571;-0.0266667307;1.04881792;-0.36068325;-0.00758901286;10;50.214078;-0.533333;0;1.044444;1.00432116;1.00432075
20.918333;1.04881857;-0.601103392;-0.012649378;-0.573125293;-0.0120606586;1.04502326;1.04074166;-0.557001671;0.0137941094;50.2140352;0.00110372699;-0.0139570569;-0.600000563;-0.026666734;1.04881795;-0.360662256;-0.0075900361;10;50.214035;-0.533333;0;1.044444;1.00432016;1.00431976
20.919333;1.04881756;-0.601068389;-0.0126510644;-0.573092464;-0.0120622655;1.04502225;1.04074165;-0.55696804;0.0137908808;50.2139952;0.00106872752;-0.0139570413;-0.600000554;-0.0266667378;1.04881697;-0.360641263;-0.00759105937;10;50.213995;-0.533333;0;1.044444;1.00431916;1.00431878
20.921333;1.04881752;-0.601000049;-0.0126544366;-0.573027305;-0.0120654622;1.04502023;1.04074165;-0.556902393;0.013784432;50.2139172;0.00100038819;-0.0139536774;-0.600000536;-0.0266667462;1.04881703;-0.360600278;-0.00759310597;10;50.213917;-0.533333;0;1.044444;1.00431717;1.00431681
20.922333;1.0488165;-0.600965044;-0.0126544556;-0.572994479;-0.0120654861;1.04502022;1.04074165;-0.556870376;0.013781212;50.2138802;0.000965382113;-0.0139536626;-0.600000527;-0.02666675;1.04881605;-0.360579287;-0.00759312956;10;50.21388;-0.533333;0;1.044444;1.00431617;1.00431582
20.923333;1.04881648;-0.600931704;-0.0126561411;-0.572962694;-0.0120670896;1.04501921;1.04074165;-0.55683836;0.0137779951;50.2138452;0.000932040846;-0.0139519816;-0.600000517;-0.0266667529;1.04881608;-0.360559297;-0.00759415358;10;50.213845;-0.533333;0;1.044444;1.00431617;1.00431584
20.924333;1.04881545;-0.600898363;-0.0126578261;-0.572931456;-0.0120687066;1.0450182;1.04074166;-0.556806348;0.0137747815;50.2138102;0.000898697795;-0.0139503012;-0.600000506;-0.0266667545;1.0488151;-0.360539308;-0.00759517816;10;50.21381;-0.533333;0;1.044444;1.00431517;1.00431485
20.925333;1.04881543;-0.600863353;-0.0126595108;-0.572898082;-0.0120703138;1.04501718;1.04074166;-0.556774335;0.0137715711;50.2137772;0.000863686321;-0.0139486217;-0.600000495;-0.0266667547;1.04881513;-0.360518319;-0.00759620329;10;50.213777;-0.533333;0;1.044444;1.00431417;1.00431386
20.926333;1.0488154;-0.600830008;-0.0126595283;-0.572866296;-0.0120703331;1.04501717;1.04074166;-0.556742324;0.0137683638;50.2137462;0.000830339788;-0.0139469436;-0.600000483;-0.0266667535;1.04881515;-0.360498331;-0.00759622885;10;50.213746;-0.533333;0;1.044444;1.00431317;1.00431287
20.927333;1.04881437;-0.600796662;-0.012661212;-0.572835057;-0.0120719538;1.04501616;1.04074167;-0.556710313;0.0137651591;50.2137152;0.000796991634;-0.0139469338;-0.60000047;-0.026666751;1.04881417;-0.360478343;-0.00759725454;10;50.213715;-0.533333;0;1.044444;1.00431217;1.00431188
20.928333;1.04881434;-0.600763314;-0.012662895;-0.57280327;-0.0120735628;1.04501514;1.04074068;-0.556680438;0.0137619701;50.2136862;0.000763642072;-0.0139452595;-0.600000456;-0.0266667473;1.04881419;-0.360458355;-0.00759827997;10;50.213686;-0.533333;0;1.044444;1.00431217;1.0043119
20.929333;1.04881331;-0.600729965;-0.0126645774;-0.572772029;-0.0120751826;1.04501412;1.04074069;-0.556648427;0.0137571685;50.2136582;0.00073029143;-0.0139435875;-0.60000044;-0.0266667428;1.04881322;-0.360438368;-0.00759930476;10;50.213658;-0.533333;0;1.044444;1.00431117;1.00431091
20.930333;1.04881327;-0.600696616;-0.012666259;-0.57274024;-0.0120767895;1.04501311;1.0407407;-0.556618016;0.01375397;50.2136311;0.000696940086;-0.0139419182;-0.600000424;-0.0266667377;1.04881323;-0.360418381;-0.00760032863;10;50.2136309;-0.533333;0;1.044444;1.00431017;1.00430992
20.931333;1.04881324;-0.600663265;-0.0126662731;-0.572708451;-0.0120768056;1.04501209;1.04074071;-0.556586002;0.0137507729;50.2136061;0.000663588339;-0.0139419181;-0.600000407;-0.0266667324;1.04881325;-0.360398393;-0.00760035144;10;50.2136059;-0.533333;0;1.044444;1.00430917;1.00430894
20.932333;1.04881221;-0.600631581;-0.0126679527;-0.572678796;-0.0120784202;1.04501207;1.04074072;-0.556555589;0.0137475767;50.2135811;0.000631902986;-0.013940254;-0.60000039;-0.0266667269;1.04881227;-0.360379405;-0.00760137313;10;50.2135809;-0.533333;0;1.044444;1.00430918;1.00430895
20.933333;1.04881219;-0.600598228;-0.0126696311;-0.572647004;-0.0120800208;1.04501105;1.04074073;-0.556525174;0.0137443814;50.2135581;0.000598550707;-0.0139385924;-0.600000373;-0.0266667211;1.04881228;-0.360359416;-0.0076023937;10;50.2135579;-0.533333;0;1.044444;1.00430818;1.00430796
20.934333;1.04881116;-0.600566542;-0.012671308;-0.572617346;-0.0120816303;1.04501003;1.04074074;-0.556493157;0.0137411864;50.2135361;0.000566864831;-0.0139369333;-0.600000355;-0.0266667152;1.0488113;-0.360340425;-0.00760341313;10;50.2135359;-0.533333;0;1.044444;1.00430718;1.00430698
20.935333;1.04881114;-0.600533187;-0.012672983;-0.572585552;-0.0120832258;1.045009;1.04074075;-0.55646274;0.0137379917;50.2135161;0.000533511991;-0.0139352764;-0.600000339;-0.0266667088;1.04881131;-0.360320433;-0.00760443148;10;50.2135159;-0.533333;0;1.044444;1.00430718;1.00430699
20.936333;1.04881112;-0.600501499;-0.0126729894;-0.572555345;-0.0120832298;1.04500798;1.04074076;-0.556433921;0.0137347969;50.2134961;0.00050182542;-0.0139352882;-0.600000323;-0.026666702;1.04881132;-0.360301438;-0.00760444876;10;50.2134959;-0.533333;0;1.044444;1.00430618;1.004306
20.937333;1.0488101;-0.600469809;-0.0126746605;-0.572525682;-0.012084832;1.04500696;1.04074077;-0.5564035;0.0137316022;50.2134781;0.00047013832;-0.0139336352;-0.600000309;-0.0266666947;1.04881033;-0.36028244;-0.00760546488;10;50.2134779;-0.533333;0;1.044444;1.00430619;1.00430601
20.938333;1.04881009;-0.600438117;-0.0126763296;-0.572495471;-0.0120864206;1.04500695;1.04073977;-0.556373613;0.0137284207;50.2134611;0.00043845066;-0.0139319838;-0.600000297;-0.0266666869;1.04881034;-0.36026344;-0.00760647962;10;50.2134609;-0.533333;0;1.044444;1.00430519;1.00430502
20.939333;1.04880907;-0.600406426;-0.0126779966;-0.572465804;-0.0120880188;1.04500593;1.04073978;-0.556344789;0.0137252265;50.213445;0.000406762584;-0.0139303333;-0.600000286;-0.0266666784;1.04880934;-0.360244436;-0.00760749257;10;50.2134449;-0.533333;0;1.044444;1.00430519;1.00430503
20.940333;1.04880906;-0.6003764;-0.0126796622;-0.572437178;-0.0120896035;1.04500491;1.04073979;-0.556314363;0.0137220328;50.21343;0.000376741045;-0.0139286832;-0.600000277;-0.0266666694;1.04880934;-0.36022643;-0.00760850327;10;50.2134299;-0.533333;0;1.044444;1.00430419;1.00430403
20.941333;1.04880805;-0.600344707;-0.0126813266;-0.572407507;-0.0120911982;1.04500389;1.0407398;-0.556285535;0.0137188402;50.213417;0.000345053042;-0.0139270333;-0.600000269;-0.0266666595;1.04880834;-0.36020742;-0.00760951137;10;50.2134169;-0.533333;0;1.044444;1.0043042;1.00430404
20.942333;1.04880805;-0.60031468;-0.0126829902;-0.572378878;-0.0120927801;1.04500288;1.04073981;-0.556256707;0.0137156488;50.213404;0.000315032189;-0.0139253832;-0.600000262;-0.0266666486;1.04880834;-0.360189407;-0.00761051673;10;50.2134039;-0.533333;0;1.044444;1.0043032;1.00430304
20.943333;1.04880704;-0.600282987;-0.0126846536;-0.572349204;-0.0120943726;1.04500186;1.04073982;-0.556227877;0.0137124592;50.213393;0.000283345369;-0.0139253996;-0.600000256;-0.0266666369;1.04880733;-0.360170391;-0.00761151927;10;50.2133929;-0.533333;0;1.044444;1.0043032;1.00430304
20.944333;1.04880704;-0.600252962;-0.0126846505;-0.572320573;-0.0120943637;1.04500085;1.04073983;-0.556199045;0.0137092713;50.213383;0.000253326094;-0.0139237493;-0.60000025;-0.0266666243;1.04880732;-0.360152372;-0.00761151892;10;50.2133829;-0.533333;0;1.044444;1.00430219;1.00430204
20.945333;1.04880604;-0.600222937;-0.0126863148;-0.572292486;-0.012095955;1.04499984;1.04073885;-0.556170747;0.0137060985;50.213374;0.000223307849;-0.0139220992;-0.600000244;-0.0266666109;1.04880631;-0.360134352;-0.00761251562;10;50.2133739;-0.533333;0;1.044444;1.00430219;1.00430204
20.946333;1.04880605;-0.600192913;-0.0126879799;-0.572263853;-0.0120975346;1.04499883;1.04073886;-0.556141915;0.0137029141;50.213366;0.000193290744;-0.0139204492;-0.600000237;-0.0266665968;1.0488063;-0.360116329;-0.00761350934;10;50.2133659;-0.533333;0;1.044444;1.00430119;1.00430104
20.947333;1.04880605;-0.60016289;-0.0126896463;-0.572235219;-0.0120991141;1.04499782;1.04073888;-0.556114682;0.0136997316;50.2133599;0.000163274815;-0.0139187995;-0.60000023;-0.026666582;1.04880629;-0.360098306;-0.00761450019;10;50.2133599;-0.533333;0;1.044444;1.00430118;1.00430105
20.948333;1.04880506;-0.600134535;-0.0126913141;-0.572208718;-0.0121007051;1.04499781;1.0407389;-0.55608745;0.0136965505;50.2133539;0.000134926684;-0.0139171501;-0.600000223;-0.0266665663;1.04880528;-0.360081281;-0.00761548846;10;50.2133539;-0.533333;0;1.044444;1.00430018;1.00430005
20.949333;1.04880507;-0.600104513;-0.0126929834;-0.572180082;-0.0121022845;1.0449968;1.04073892;-0.556058616;0.0136933707;50.2133499;0.000104912944;-0.0139155005;-0.600000215;-0.0266665496;1.04880527;-0.360063256;-0.00761647464;10;50.2133499;-0.533333;0;1.044444;1.00430017;1.00430005
20.950333;1.04880408;-0.600076159;-0.0126946544;-0.572153579;-0.0121038753;1.04499579;1.04073794;-0.556031916;0.0136902049;50.2133459;7.65669237e-05;-0.0139138506;-0.600000207;-0.0266665318;1.04880426;-0.36004623;-0.00761745929;10;50.2133459;-0.533333;0;1.044444;1.00430016;1.00430006
20.951333;1.04880409;-0.600047804;-0.012696327;-0.572126529;-0.0121054545;1.04499479;1.04073796;-0.556004682;0.0136854251;50.2133439;4.82220536e-05;-0.0139122003;-0.600000199;-0.0266665131;1.04880425;-0.360029205;-0.00761844293;10;50.2133439;-0.533333;0;1.044444;1.00429915;1.00429906
20.952333;1.04880311;-0.60001945;-0.0126980008;-0.572100024;-0.0121070453;1.04499378;1.04073798;-0.555979048;0.0136822466;50.2133428;1.98784869e-05;-0.0139105492;-0.60000019;-0.0266664936;1.04880324;-0.36001218;-0.00761942592;10;50.2133429;-0.533333;0;1.044444;1.00429914;1.00429907
20.953333;1.04880312;-0.599991097;-0.0126996761;-0.572072972;-0.0121086246;1.04499277;1.040738;-0.555951812;0.0136790677;50.2133418;-8.46365452e-06;-0.0139088971;-0.600000182;-0.0266664734;1.04880323;-0.359995156;-0.00762040842;10;50.2133419;-0.533333;0;1.044444;1.00429913;1.00429908
20.954333;1.04880214;-0.599962742;-0.0127013523;-0.572046463;-0.0121102159;1.04499177;1.04073702;-0.55592671;0.0136759009;50.2133428;-3.68043532e-05;-0.0139089105;-0.600000173;-0.0266664528;1.04880223;-0.359978134;-0.00762139042;10;50.2133429;-0.533333;0;1.044444;1.00429912;1.00429908
20.955333;1.04880216;-0.599934389;-0.0127030296;-0.572019407;-0.0121117964;1.04499076;1.04073704;-0.555899472;0.0136727201;50.2133448;-6.51436557e-05;-0.013907256;-0.600000163;-0.0266664319;1.04880222;-0.359961114;-0.00762237177;10;50.2133449;-0.533333;0;1.044444;1.00429811;1.00429809
20.956333;1.04880117;-0.599907702;-0.012704708;-0.571994485;-0.0121133892;1.04498976;1.04073705;-0.555873833;0.013669538;50.2133478;-9.18149037e-05;-0.0139055998;-0.600000154;-0.0266664109;1.04880121;-0.359945096;-0.00762335221;10;50.2133478;-0.533333;0;1.044444;1.00429809;1.0042981
20.957333;1.04880119;-0.599881018;-0.0127063877;-0.571969016;-0.0121149717;1.04498875;1.04073706;-0.555848194;0.013666355;50.2133517;-0.000118484704;-0.0139039417;-0.600000143;-0.0266663899;1.04880121;-0.35992908;-0.00762433137;10;50.2133518;-0.533333;0;1.044444;1.00429807;1.0042981
20.958333;1.04880021;-0.599854333;-0.0127080687;-0.571944092;-0.0121165665;1.04498775;1.04073607;-0.555823088;0.0136631843;50.2133567;-0.000145152999;-0.0139022815;-0.600000132;-0.0266663694;1.04880021;-0.359913066;-0.00762530891;10;50.2133568;-0.533333;0;1.044444;1.00429806;1.0042981
20.959333;1.04880022;-0.599827649;-0.0127097512;-0.571918621;-0.0121181504;1.04498675;1.04073608;-0.555797449;0.0136600001;50.2133627;-0.000171819807;-0.0139006188;-0.60000012;-0.0266663493;1.04880021;-0.359897054;-0.00762628459;10;50.2133628;-0.533333;0;1.044444;1.00429704;1.00429711
20.960333;1.04879924;-0.599800968;-0.0127114354;-0.571893694;-0.0121197463;1.04498575;1.04073608;-0.55577341;0.0136568158;50.2133697;-0.000198485206;-0.0138989536;-0.600000107;-0.02666633;1.04879921;-0.359881044;-0.00762725837;10;50.2133698;-0.533333;0;1.044444;1.00429702;1.00429711
20.961333;1.04879925;-0.599774288;-0.0127131208;-0.571868222;-0.0121213304;1.04498475;1.04073607;-0.555749372;0.0136536317;50.2133777;-0.000225149288;-0.0138972859;-0.600000093;-0.0266663114;1.04879921;-0.359865035;-0.00762823028;10;50.2133778;-0.533333;0;1.044444;1.004297;1.00429711
20.962333;1.04879826;-0.599749276;-0.0127148073;-0.571844884;-0.0121229256;1.04498376;1.04073507;-0.555724265;0.0136504611;50.2133867;-0.000250145479;-0.0138956155;-0.600000077;-0.0266662939;1.04879821;-0.359850029;-0.00762920028;10;50.2133868;-0.533333;0;1.044444;1.00429698;1.00429711
20.963333;1.04879728;-0.599724267;-0.0127164943;-0.571821545;-0.0121245201;1.04498276;1.04073506;-0.555700226;0.013647278;50.2133956;-0.000275140527;-0.0138939427;-0.60000006;-0.0266662776;1.04879721;-0.359835024;-0.00763016824;10;50.2133958;-0.533333;0;1.044444;1.00429696;1.00429711
20.964333;1.04879729;-0.59969926;-0.0127181814;-0.571797661;-0.0121261022;1.04498177;1.04073505;-0.555677789;0.0136440956;50.2134066;-0.000300134493;-0.0138922679;-0.600000043;-0.0266662628;1.04879722;-0.35982002;-0.00763113395;10;50.2134068;-0.533333;0;1.044444;1.00429694;1.00429711
20.965333;1.0487963;-0.599674254;-0.0127198686;-0.571774324;-0.0121276949;1.04498079;1.04073403;-0.555654284;0.0136409266;50.2134186;-0.000325127439;-0.0138905908;-0.600000025;-0.0266662499;1.04879622;-0.359805018;-0.00763209731;10;50.2134188;-0.533333;0;1.044444;1.00429692;1.00429712
20.966333;1.04879631;-0.599649251;-0.0127215554;-0.571750441;-0.012129275;1.0449788;1.04073401;-0.555630245;0.0136377446;50.2134316;-0.000350119512;-0.0138889116;-0.600000006;-0.0266662391;1.04879622;-0.359790017;-0.00763305844;10;50.2134318;-0.533333;0;1.044444;1.0042969;1.00429712
20.967333;1.04879533;-0.59962425;-0.0127232417;-0.571727106;-0.0121308657;1.04497782;1.040734;-0.555607807;0.0136345625;50.2134446;-0.000375111003;-0.0138855639;-0.599999989;-0.0266662305;1.04879522;-0.359775017;-0.00763401775;10;50.2134448;-0.533333;0;1.044444;1.00429688;1.00429712
20.968333;1.04879534;-0.599600917;-0.0127249276;-0.571704817;-0.0121324437;1.04497684;1.04073297;-0.555585904;0.0136329948;50.2134596;-0.000398435658;-0.0138838808;-0.599999973;-0.026666224;1.04879522;-0.359761018;-0.00763497585;10;50.2134598;-0.533333;0;1.044444;1.00429587;1.00429611
20.969333;1.04879435;-0.599577585;-0.0127266132;-0.571683076;-0.0121340323;1.04497587;1.04073295;-0.555563467;0.0136298126;50.2134746;-0.000421760643;-0.0138821956;-0.599999959;-0.0266662192;1.04879422;-0.35974702;-0.00763593332;10;50.2134748;-0.533333;0;1.044444;1.00429585;1.00429611
20.970333;1.04879436;-0.599554255;-0.0127282982;-0.571660793;-0.0121356084;1.04497489;1.04073193;-0.555541565;0.0136266435;50.2134906;-0.000445086455;-0.0138805083;-0.599999947;-0.0266662158;1.04879421;-0.359733022;-0.00763689062;10;50.2134908;-0.533333;0;1.044444;1.00429584;1.00429611
20.971333;1.04879337;-0.599530927;-0.0127299828;-0.571639057;-0.0121371951;1.04497392;1.0407319;-0.55551913;0.0136234614;50.2135076;-0.000468413482;-0.0138788191;-0.599999937;-0.0266662134;1.0487932;-0.359719026;-0.00763784807;10;50.2135078;-0.533333;0;1.044444;1.00429583;1.00429611
20.972333;1.04879337;-0.599507599;-0.0127316669;-0.57161678;-0.0121387698;1.04497294;1.04073188;-0.555498299;0.0136202796;50.2135256;-0.000491741988;-0.0138771284;-0.59999993;-0.0266662116;1.04879319;-0.35970503;-0.00763880599;10;50.2135258;-0.533333;0;1.044444;1.00429583;1.00429611
20.973333;1.04879238;-0.59948594;-0.0127333501;-0.571596641;-0.0121403561;1.04497197;1.04073085;-0.555478003;0.013617111;50.2135446;-0.000513405574;-0.0138754363;-0.599999926;-0.0266662102;1.04879218;-0.359692036;-0.00763976476;10;50.2135448;-0.533333;0;1.044444;1.00429583;1.0042961
20.974333;1.04879138;-0.599462613;-0.0127350324;-0.571574915;-0.0121419427;1.044971;1.04073082;-0.555457175;0.0136139292;50.2135646;-0.000536737952;-0.0138737433;-0.599999924;-0.026666209;1.04879117;-0.359678043;-0.00764072473;10;50.2135648;-0.533333;0;1.044444;1.00429683;1.0042971
20.975333;1.04879138;-0.599440954;-0.0127383801;-0.571554237;-0.0121451076;1.04496903;1.0407298;-0.555436884;0.0136107605;50.2135846;-0.000558406201;-0.0138720499;-0.599999924;-0.026666208;1.04879116;-0.359665051;-0.00764268623;10;50.2135848;-0.533333;0;1.044444;1.00429683;1.0042971
20.976333;1.04879038;-0.599419295;-0.0127400596;-0.571534108;-0.012146696;1.04496806;1.04072977;-0.555416061;0.0136075782;50.2136066;-0.000580077307;-0.0138703562;-0.599999927;-0.0266662071;1.04879014;-0.35965206;-0.00764364962;10;50.2136068;-0.533333;0;1.044444;1.00429683;1.0042971
20.977333;1.04879038;-0.599397635;-0.0127417375;-0.571513437;-0.0121482746;1.04496709;1.04072974;-0.555395242;0.0136043951;50.2136286;-0.000601751382;-0.0138669959;-0.599999933;-0.0266662063;1.04879013;-0.359639071;-0.0076446153;10;50.2136288;-0.533333;0;1.044444;1.00429683;1.0042971
20.978333;1.04878938;-0.599377641;-0.0127434137;-0.571494903;-0.0121498672;1.04496612;1.04072871;-0.55537656;0.013601224;50.2136516;-0.000621761636;-0.0138653027;-0.59999994;-0.0266662055;1.04878912;-0.359627082;-0.00764558363;10;50.2136519;-0.533333;0;1.044444;1.00429683;1.0042971
20.979333;1.04878837;-0.599357647;-0.0127450884;-0.571476372;-0.0121514629;1.04496515;1.04072868;-0.555357346;0.0135980384;50.2136756;-0.000641774419;-0.01386361;-0.599999949;-0.0266662049;1.0487881;-0.359615093;-0.00764655494;10;50.2136759;-0.533333;0;1.044444;1.00429683;1.0042971
20.980333;1.04878837;-0.599335987;-0.0127467616;-0.57145571;-0.0121530504;1.04496418;1.04072765;-0.555338667;0.0135948644;50.2136996;-0.000663455931;-0.0138619184;-0.599999959;-0.0266662044;1.04878809;-0.359602104;-0.0076475295;10;50.2136999;-0.533333;0;1.044444;1.00429682;1.0042971
20.981333;1.04878736;-0.599315993;-0.0127501;-0.571437185;-0.0121562424;1.04496222;1.04072763;-0.555319456;0.0135916758;50.2137246;-0.000683472304;-0.0138602277;-0.59999997;-0.026666204;1.04878708;-0.359590116;-0.00764950749;10;50.2137249;-0.533333;0;1.044444;1.00429682;1.0042971
20.982333;1.04878735;-0.599297664;-0.0127517705;-0.571419706;-0.0121578372;1.04496125;1.0407266;-0.555300779;0.0135884989;50.2137506;-0.000701823057;-0.0138585383;-0.599999981;-0.026666204;1.04878707;-0.359579129;-0.00765048907;10;50.2137509;-0.533333;0;1.044444;1.00429682;1.00429711
20.983333;1.04878634;-0.59927767;-0.0127534398;-0.571401186;-0.012159447;1.04496027;1.04072658;-0.55528317;0.0135853077;50.2137776;-0.000721841198;-0.0138551835;-0.599999992;-0.0266662041;1.04878606;-0.359567142;-0.00765147432;10;50.2137779;-0.533333;0;1.044444;1.00429781;1.00429811
