time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.984333;1.04878533;-0.599257675;-0.0127551081;-0.571382668;-0.0121610601;1.0449593;1.04072555;-0.555266095;0.0135821285;50.2138046;-0.00074185986;-0.0138534966;-0.600000003;-0.0266662047;1.04878504;-0.359555156;-0.00765246311;10;50.2138049;-0.533333;0;1.044444;1.00429781;1.00429811
20.985333;1.04878531;-0.599239349;-0.0127567758;-0.571365198;-0.0121626642;1.04495733;1.04072553;-0.555248486;0.0135789352;50.2138326;-0.000760212147;-0.0138518112;-0.600000012;-0.026666206;1.04878503;-0.359544171;-0.00765345513;10;50.2138329;-0.533333;0;1.044444;1.0042978;1.00429811
20.986333;1.04878429;-0.599221023;-0.0127601099;-0.571348274;-0.0121658716;1.04495635;1.0407245;-0.55523141;0.0135773554;50.2138616;-0.0007785644;-0.013850127;-0.60000002;-0.0266662081;1.04878402;-0.359533187;-0.0076554499;10;50.2138619;-0.533333;0;1.044444;1.0042978;1.00429812
20.987333;1.04878328;-0.599202697;-0.0127617777;-0.571331353;-0.0121674918;1.04495537;1.04072448;-0.555213802;0.0135741603;50.2138916;-0.000796916305;-0.0138484442;-0.600000027;-0.0266662113;1.04878301;-0.359522204;-0.00765644685;10;50.2138919;-0.533333;0;1.044444;1.0042978;1.00429812
20.988333;1.04878326;-0.59918604;-0.0127634462;-0.571315481;-0.0121691024;1.04495439;1.04072346;-0.555198328;0.0135709774;50.2139217;-0.000813600997;-0.0138450958;-0.600000031;-0.0266662157;1.048783;-0.359512222;-0.00765744533;10;50.2139219;-0.533333;0;1.044444;1.00429879;1.00429911
20.989333;1.04878224;-0.599167717;-0.0127651157;-0.571298567;-0.012170726;1.04495241;1.04072244;-0.555181253;0.0135677935;50.2139527;-0.000831951676;-0.0138434148;-0.600000033;-0.0266662211;1.04878198;-0.359501241;-0.00765844463;10;50.2139529;-0.533333;0;1.044444;1.00429879;1.00429911
20.990333;1.04878122;-0.599151064;-0.0127684529;-0.571283245;-0.0121739402;1.04495142;1.04072241;-0.555165245;0.0135645953;50.2139837;-0.000848634772;-0.0138417343;-0.600000032;-0.0266662277;1.04878097;-0.35949126;-0.00766044409;10;50.2139839;-0.533333;0;1.044444;1.00429878;1.0042991
20.991333;1.0487812;-0.599134411;-0.0127701242;-0.571267381;-0.0121755549;1.04495043;1.0407214;-0.55514977;0.0135614088;50.2140157;-0.000865316544;-0.0138400538;-0.600000029;-0.026666235;1.04878096;-0.359481281;-0.00766144329;10;50.214016;-0.533333;0;1.044444;1.00429877;1.00429909
20.992333;1.04878019;-0.599117759;-0.0127717962;-0.571252061;-0.0121771824;1.04494944;1.04072138;-0.555135363;0.0135582081;50.2140487;-0.000881996433;-0.0138367066;-0.600000023;-0.0266662428;1.04877994;-0.359471302;-0.00766244187;10;50.214049;-0.533333;0;1.044444;1.00429976;1.00430008
20.993333;1.04877917;-0.59910111;-0.0127734686;-0.571236743;-0.0121788111;1.04494744;1.04072036;-0.555119889;0.0135550192;50.2140817;-0.000898673808;-0.0138350261;-0.600000014;-0.0266662508;1.04877893;-0.359461324;-0.00766343958;10;50.214082;-0.533333;0;1.044444;1.00429976;1.00430007
20.994333;1.04877915;-0.599086127;-0.0127768081;-0.57122247;-0.0121820184;1.04494644;1.04072035;-0.555105482;0.0135518161;50.2141157;-0.000913681354;-0.0138333458;-0.600000003;-0.0266662588;1.04877892;-0.359452346;-0.0076654363;10;50.214116;-0.533333;0;1.044444;1.00429975;1.00430005
20.995333;1.04877814;-0.599071144;-0.0127784813;-0.57120874;-0.012183649;1.04494544;1.04071934;-0.55509161;0.0135486248;50.2141507;-0.000928685143;-0.0138299995;-0.599999989;-0.0266662667;1.0487779;-0.359443368;-0.00766643206;10;50.214151;-0.533333;0;1.044444;1.00430074;1.00430104
20.996333;1.04877713;-0.599056162;-0.0127801548;-0.571195011;-0.0121852803;1.04494343;1.04071833;-0.55507774;0.0135470336;50.2141858;-0.000943684713;-0.0138283206;-0.599999973;-0.0266662743;1.04877689;-0.359434389;-0.00766742708;10;50.214186;-0.533333;0;1.044444;1.00430074;1.00430102
20.997333;1.04877712;-0.599041179;-0.0127834952;-0.571180738;-0.0121884894;1.04494243;1.04071832;-0.555063336;0.0135438264;50.2142218;-0.000958679792;-0.0138266427;-0.599999955;-0.0266662816;1.04877688;-0.359425411;-0.00766942167;10;50.214222;-0.533333;0;1.044444;1.00430074;1.004301
20.998333;1.04877611;-0.599026195;-0.0127851692;-0.571167008;-0.0121901209;1.04494142;1.04071732;-0.555051069;0.0135406303;50.2142578;-0.000973670309;-0.0138249659;-0.599999935;-0.0266662885;1.04877587;-0.359416433;-0.00767041618;10;50.2142581;-0.533333;0;1.044444;1.00430173;1.00430198
20.999333;1.0487751;-0.599012875;-0.0127868436;-0.571154868;-0.0121917522;1.04493941;1.04071632;-0.555037201;0.0135374322;50.2142948;-0.000986989683;-0.0138216236;-0.599999914;-0.0266662947;1.04877487;-0.359408454;-0.00767141102;10;50.2142951;-0.533333;0;1.044444;1.00430174;1.00430196
21.000333;1.04877509;-0.598997889;-0.0127901852;-0.571140593;-0.0121949605;1.04493839;1.04071632;-0.555024403;0.0135342191;50.2143318;-0.00100197145;-0.0138199493;-0.599999892;-0.0266663002;1.04877486;-0.359399475;-0.00767340659;10;50.2143321;-0.533333;0;1.044444;1.00430174;1.00430194
21.001333;1.04877409;-0.598984569;-0.0127918608;-0.571128452;-0.0121965907;1.04493738;1.04071533;-0.555012139;0.0135310167;50.2143699;-0.00101528258;-0.0138182765;-0.599999871;-0.0266663049;1.04877386;-0.359391495;-0.00767440322;10;50.2143701;-0.533333;0;1.044444;1.00430275;1.00430292
21.002333;1.04877308;-0.598971248;-0.0127935369;-0.57111631;-0.01219822;1.04493537;1.04071433;-0.554999877;0.0135278119;50.2144079;-0.00102859022;-0.0138149385;-0.59999985;-0.0266663088;1.04877286;-0.359383515;-0.0076754011;10;50.2144081;-0.533333;0;1.044444;1.00430276;1.0043029
21.003333;1.04877307;-0.598959592;-0.0127968801;-0.571105213;-0.0122014254;1.04493435;1.04071435;-0.554988685;0.0135261932;50.2144469;-0.00104022837;-0.0138132687;-0.599999829;-0.0266663122;1.04877286;-0.359376533;-0.00767740025;10;50.2144471;-0.533333;0;1.044444;1.00430377;1.00430388
21.004333;1.04877206;-0.598946272;-0.0127985567;-0.571093071;-0.0122030515;1.04493234;1.04071336;-0.554976425;0.0135229839;50.2144859;-0.00105353101;-0.0138099338;-0.59999981;-0.0266663153;1.04877187;-0.359368549;-0.00767840069;10;50.2144861;-0.533333;0;1.044444;1.00430378;1.00430386
21.005333;1.04877106;-0.598934617;-0.0128002332;-0.571082518;-0.0122046752;1.04493132;1.04071238;-0.554965769;0.0135197727;50.2145259;-0.0010651654;-0.013808267;-0.599999792;-0.0266663186;1.04877088;-0.359361564;-0.00767940237;10;50.2145261;-0.533333;0;1.044444;1.0043038;1.00430383
21.006333;1.04877005;-0.598922964;-0.012803576;-0.571071966;-0.0122078852;1.04493031;1.0407124;-0.55495458;0.0135165471;50.214566;-0.0010767987;-0.0138066019;-0.599999776;-0.0266663226;1.04876989;-0.359354578;-0.00768140526;10;50.2145661;-0.533333;0;1.044444;1.00430482;1.00430481
21.007333;1.04877004;-0.598911313;-0.0128052517;-0.57106087;-0.0122094911;1.0449283;1.04071142;-0.554943926;0.0135133333;50.214607;-0.0010884313;-0.0138032716;-0.599999761;-0.0266663278;1.04876991;-0.35934759;-0.00768240932;10;50.2146071;-0.533333;0;1.044444;1.00430484;1.00430479
21.008333;1.04876903;-0.598899663;-0.0128085932;-0.571050319;-0.0122126943;1.04492728;1.04071044;-0.554934873;0.0135101183;50.214648;-0.00110006356;-0.0138016099;-0.599999748;-0.0266663347;1.04876892;-0.3593406;-0.00768441457;10;50.2146481;-0.533333;0;1.044444;1.00430586;1.00430576
21.009333;1.04876802;-0.598889681;-0.0128102673;-0.571041359;-0.0122143047;1.04492527;1.04070946;-0.554924219;0.0135085036;50.214689;-0.0011100291;-0.0137982832;-0.599999737;-0.0266663434;1.04876794;-0.359334608;-0.007685421;10;50.2146891;-0.533333;0;1.044444;1.00430589;1.00430574
21.010333;1.04876701;-0.598878035;-0.0128119402;-0.57103081;-0.0122159115;1.04492426;1.04070948;-0.554914633;0.0135052735;50.214731;-0.00112166156;-0.0137966257;-0.599999728;-0.026666354;1.04876696;-0.359327615;-0.00768642858;10;50.2147311;-0.533333;0;1.044444;1.00430692;1.00430672
21.011333;1.048767;-0.598868059;-0.0128152786;-0.571021307;-0.0122190924;1.04492225;1.04070851;-0.55490558;0.0135020554;50.2147731;-0.00113162796;-0.0137949709;-0.599999721;-0.0266663666;1.04876697;-0.35932162;-0.00768843731;10;50.2147731;-0.533333;0;1.044444;1.00430694;1.00430669
21.012333;1.04876599;-0.598858085;-0.0128169491;-0.57101235;-0.0122206928;1.04492124;1.04070753;-0.554896526;0.0134988366;50.2148161;-0.00114159534;-0.0137916529;-0.599999716;-0.0266663814;1.04876599;-0.359315624;-0.00768944729;10;50.2148161;-0.533333;0;1.044444;1.00430797;1.00430767
21.013333;1.04876499;-0.598848114;-0.0128202848;-0.571003394;-0.012223879;1.04491924;1.04070655;-0.554889072;0.0134956179;50.2148591;-0.00115156403;-0.0137900052;-0.599999713;-0.0266663987;1.04876501;-0.359309626;-0.00769145856;10;50.2148591;-0.533333;0;1.044444;1.00430799;1.00430766
21.014333;1.04876498;-0.598839813;-0.0128219525;-0.570995483;-0.0122254614;1.04491823;1.04070657;-0.554879483;0.0134939879;50.2149021;-0.0011598676;-0.013786695;-0.599999712;-0.026666419;1.04876502;-0.359304626;-0.007692471;10;50.2149021;-0.533333;0;1.044444;1.00430901;1.00430864
21.015333;1.04876397;-0.598831514;-0.0128252852;-0.570988116;-0.0122286416;1.04491622;1.04070559;-0.554872026;0.0134907702;50.2149461;-0.00116817281;-0.0137850553;-0.599999714;-0.0266664426;1.04876404;-0.359299624;-0.00769448427;10;50.2149461;-0.533333;0;1.044444;1.00430903;1.00430862
21.016333;1.04876296;-0.598821551;-0.0128269497;-0.570979161;-0.0122302301;1.04491522;1.04070461;-0.554864567;0.0134875539;50.2149902;-0.00117814637;-0.0137817527;-0.599999719;-0.0266664696;1.04876305;-0.35929362;-0.00769549805;10;50.2149901;-0.533333;0;1.044444;1.00431005;1.00430961
21.017333;1.04876196;-0.598813255;-0.0128302789;-0.570971792;-0.0122334055;1.04491321;1.04070363;-0.554857105;0.0134843395;50.2150342;-0.00118645502;-0.0137801201;-0.599999727;-0.0266665001;1.04876207;-0.359288613;-0.00769751208;10;50.2150341;-0.533333;0;1.044444;1.00431006;1.0043096
21.018333;1.04876095;-0.598806628;-0.0128319394;-0.570966013;-0.0122349901;1.0449122;1.04070264;-0.554849642;0.013482729;50.2150792;-0.00119309885;-0.0137768238;-0.599999738;-0.0266665336;1.04876108;-0.359284603;-0.00769852627;10;50.215079;-0.533333;0;1.044444;1.00431107;1.00431059
21.019333;1.04876095;-0.598798335;-0.0128352643;-0.570958098;-0.0122381513;1.0449102;1.04070266;-0.554843245;0.0134795068;50.2151232;-0.00120141131;-0.0137751966;-0.599999753;-0.0266665697;1.04876109;-0.359279591;-0.00770054071;10;50.215123;-0.533333;0;1.044444;1.00431107;1.00431058
21.020333;1.04875995;-0.59879171;-0.0128369202;-0.570952315;-0.0122397344;1.04490919;1.04070168;-0.554837379;0.0134763009;50.2151692;-0.00120805912;-0.0137735715;-0.599999771;-0.026666608;1.04876011;-0.359275577;-0.00770155555;10;50.215169;-0.533333;0;1.044444;1.00431207;1.00431157
21.021333;1.04875895;-0.598785084;-0.0128402404;-0.57094653;-0.0122429068;1.04490719;1.04070069;-0.55482991;0.0134730984;50.2152142;-0.00121470907;-0.0137702816;-0.599999791;-0.0266666479;1.04875912;-0.35927156;-0.0077035709;10;50.215214;-0.533333;0;1.044444;1.00431207;1.00431156
21.022333;1.04875795;-0.598778458;-0.0128418918;-0.570940741;-0.0122444904;1.04490618;1.04069971;-0.554825641;0.0134698993;50.2152603;-0.00122136127;-0.0137686601;-0.599999814;-0.0266666889;1.04875813;-0.359267542;-0.00770458679;10;50.21526;-0.533333;0;1.044444;1.00431306;1.00431256
21.023333;1.04875795;-0.598771831;-0.0128452076;-0.570934407;-0.0122476521;1.04490418;1.04069873;-0.554819769;0.0134683049;50.2153063;-0.00122801582;-0.0137653736;-0.599999839;-0.0266667306;1.04875814;-0.359263522;-0.00770660317;10;50.215306;-0.533333;0;1.044444;1.00431305;1.00431255
21.024333;1.04875695;-0.598765202;-0.0128468548;-0.570928612;-0.0122492367;1.04490318;1.04069774;-0.554813896;0.013465112;50.2153523;-0.00123467292;-0.0137620886;-0.599999865;-0.0266667722;1.04875715;-0.359259502;-0.00770761995;10;50.215352;-0.533333;0;1.044444;1.00431404;1.00431355
21.025333;1.04875595;-0.598760239;-0.0128501669;-0.570924405;-0.0122524112;1.04490117;1.04069676;-0.554809623;0.0134619219;50.2153983;-0.00123966601;-0.0137604715;-0.599999893;-0.0266668134;1.04875615;-0.359256481;-0.00770963696;10;50.2153979;-0.533333;0;1.044444;1.00431402;1.00431355
21.026333;1.04875496;-0.598753607;-0.0128518108;-0.570918606;-0.0122539975;1.04490017;1.04069678;-0.554804816;0.0134603229;50.2154453;-0.00124632845;-0.0137571887;-0.599999921;-0.0266668535;1.04875516;-0.35925246;-0.00771065403;10;50.2154449;-0.533333;0;1.044444;1.00431501;1.00431454
21.027333;1.04875396;-0.598748641;-0.0128551202;-0.570914392;-0.0122571747;1.04489816;1.04069579;-0.554800542;0.0134571378;50.2154923;-0.00125132676;-0.013755573;-0.599999949;-0.026666892;1.04875416;-0.359249439;-0.00771267097;10;50.2154919;-0.533333;0;1.044444;1.00431599;1.00431554
21.028333;1.04875396;-0.59874534;-0.0128567624;-0.57091122;-0.012258753;1.04489616;1.04069481;-0.554796269;0.0134539546;50.2155393;-0.00125466066;-0.0137522905;-0.599999978;-0.0266669287;1.04875416;-0.359247418;-0.00771368761;10;50.2155389;-0.533333;0;1.044444;1.00431597;1.00431554
21.029333;1.04875297;-0.598740372;-0.0128600711;-0.570907001;-0.0122619345;1.04489515;1.04069382;-0.554791993;0.0134507734;50.2155863;-0.0012596632;-0.0137506739;-0.600000006;-0.0266669631;1.04875316;-0.359244398;-0.00771570374;10;50.2155859;-0.533333;0;1.044444;1.00431695;1.00431654
21.030333;1.04875197;-0.598735402;-0.0128617139;-0.570902779;-0.0122635293;1.04489315;1.04069283;-0.55478932;0.0134491955;50.2156334;-0.00126466743;-0.0137473896;-0.600000034;-0.0266669953;1.04875216;-0.359241378;-0.00771671916;10;50.2156329;-0.533333;0;1.044444;1.00431694;1.00431654
21.031333;1.04875098;-0.598732099;-0.0128650246;-0.570900143;-0.0122667157;1.04489214;1.04069184;-0.554785045;0.0134460182;50.2156814;-0.00126800639;-0.0137457703;-0.600000062;-0.026667025;1.04875115;-0.359239358;-0.00771873372;10;50.2156809;-0.533333;0;1.044444;1.00431792;1.00431754
21.032333;1.04874998;-0.598728794;-0.0128683372;-0.570897504;-0.0122699042;1.04489014;1.04069085;-0.554782371;0.013442843;50.2157284;-0.00127134651;-0.0137424826;-0.60000009;-0.0266670524;1.04875015;-0.35923734;-0.00772074732;10;50.2157279;-0.533333;0;1.044444;1.0043189;1.00431854
21.033333;1.04874899;-0.59872549;-0.0128699852;-0.570894863;-0.0122715054;1.04488813;1.04068985;-0.554779697;0.0134412715;50.2157764;-0.00127468753;-0.0137408594;-0.600000117;-0.0266670771;1.04874914;-0.359235322;-0.00772175987;10;50.2157759;-0.533333;0;1.044444;1.00431889;1.00431854
21.034333;1.04874899;-0.598722185;-0.0128733021;-0.570891675;-0.0122746857;1.04488712;1.04068886;-0.554778625;0.0134381004;50.2158244;-0.00127802924;-0.0137375673;-0.600000142;-0.0266670991;1.04874914;-0.359233305;-0.00772377138;10;50.2158239;-0.533333;0;1.044444;1.00431988;1.00431954
21.035333;1.048748;-0.598720545;-0.0128749545;-0.570890618;-0.01227629;1.04488512;1.04068786;-0.554775951;0.013434931;50.2158724;-0.00127970483;-0.0137342726;-0.600000166;-0.0266671181;1.04874813;-0.359232289;-0.00772478191;10;50.2158719;-0.533333;0;1.044444;1.00431988;1.00431954
21.036333;1.048747;-0.598717239;-0.0128782759;-0.570887969;-0.0122794847;1.04488311;1.04068686;-0.554774879;0.0134317629;50.2159204;-0.00128304751;-0.013732642;-0.600000188;-0.0266671338;1.04874712;-0.359230274;-0.00772679166;10;50.2159199;-0.533333;0;1.044444;1.00432087;1.00432054
21.037333;1.048746;-0.598715598;-0.0128815998;-0.570886909;-0.0122826807;1.0448821;1.04068586;-0.554772206;0.0134301974;50.2159684;-0.00128472383;-0.0137293421;-0.600000208;-0.0266671461;1.04874612;-0.35922926;-0.00772880102;10;50.2159679;-0.533333;0;1.044444;1.00432187;1.00432153
21.038333;1.04874501;-0.598713956;-0.0128832596;-0.570885845;-0.012284289;1.04488009;1.04068486;-0.554771135;0.0134270313;50.2160164;-0.00128640028;-0.0137277066;-0.600000227;-0.0266671549;1.04874511;-0.359228247;-0.0077298104;10;50.2160159;-0.533333;0;1.044444;1.00432187;1.00432153
21.039333;1.04874401;-0.598712314;-0.0128865891;-0.57088478;-0.0122874881;1.04487908;1.04068386;-0.554771664;0.0134238658;50.2160654;-0.0012880766;-0.013724402;-0.600000242;-0.0266671603;1.0487441;-0.359227235;-0.00773182012;10;50.2160649;-0.533333;0;1.044444;1.00432287;1.00432253
21.040333;1.04874401;-0.59871067;-0.0128899216;-0.570883171;-0.0122906771;1.04487707;1.04068286;-0.554770593;0.0134223024;50.2161134;-0.00128975256;-0.0137210953;-0.600000256;-0.0266671622;1.04874409;-0.359226225;-0.00773383026;10;50.2161129;-0.533333;0;1.044444;1.00432387;1.00432352
21.041333;1.04874301;-0.598710693;-0.012891591;-0.570883695;-0.0122922905;1.04487507;1.04068186;-0.55476952;0.0134191376;50.2161614;-0.00128976127;-0.0137194533;-0.600000268;-0.0266671606;1.04874309;-0.359226214;-0.00773484086;10;50.2161609;-0.533333;0;1.044444;1.00432388;1.00432352
21.042333;1.048742;-0.598709047;-0.0128949307;-0.57088263;-0.0122954951;1.04487406;1.04068086;-0.554770048;0.0134159728;50.2162104;-0.00129143593;-0.0137161431;-0.600000277;-0.0266671557;1.04874208;-0.359225205;-0.00773685195;10;50.2162099;-0.533333;0;1.044444;1.00432488;1.00432452
21.043333;1.048741;-0.598709068;-0.0128966075;-0.570883156;-0.012297112;1.04487205;1.04067985;-0.554770576;0.013414409;50.2162584;-0.00129144312;-0.0137128314;-0.600000284;-0.0266671474;1.04874107;-0.359225196;-0.00773786358;10;50.2162579;-0.533333;0;1.044444;1.00432588;1.00432551
21.044333;1.04874;-0.598709089;-0.0128999545;-0.570883682;-0.0123003198;1.04487005;1.04067885;-0.554771103;0.0134112432;50.2163074;-0.0012914495;-0.0137111851;-0.600000289;-0.026667136;1.04874005;-0.359225188;-0.00773987575;10;50.2163069;-0.533333;0;1.044444;1.00432588;1.00432551
21.045333;1.04873899;-0.598709108;-0.0129033051;-0.570884211;-0.0123035286;1.04486805;1.04067785;-0.55477163;0.0134096782;50.2163554;-0.00129145515;-0.0137078713;-0.600000292;-0.0266671215;1.04873904;-0.359225181;-0.00774188846;10;50.2163549;-0.533333;0;1.044444;1.00432688;1.0043265
21.046333;1.04873798;-0.598709127;-0.0129049922;-0.570884744;-0.0123051489;1.04486705;1.04067685;-0.554772156;0.0134065108;50.2164034;-0.00129146015;-0.0137045565;-0.600000293;-0.0266671042;1.04873803;-0.359225175;-0.00774290161;10;50.2164028;-0.533333;0;1.044444;1.00432788;1.00432749
21.047333;1.04873797;-0.598710812;-0.0129083486;-0.570886323;-0.0123083473;1.04486505;1.04067585;-0.554774283;0.0134033422;50.2164523;-0.0012897978;-0.0137029078;-0.600000292;-0.0266670843;1.04873801;-0.359226171;-0.00774491506;10;50.2164518;-0.533333;0;1.044444;1.00432788;1.00432749
21.048333;1.04873696;-0.598710829;-0.0129117072;-0.57088686;-0.0123115575;1.04486305;1.04067484;-0.554774808;0.0134017741;50.2165003;-0.00128980142;-0.0136995913;-0.60000029;-0.0266670622;1.048737;-0.359226167;-0.00774692865;10;50.2164998;-0.533333;0;1.044444;1.00432887;1.00432848
21.049333;1.04873596;-0.598712511;-0.0129134007;-0.570888989;-0.0123131787;1.04486206;1.04067384;-0.554776936;0.0133986031;50.2165483;-0.00128813767;-0.0136962738;-0.600000285;-0.0266670383;1.04873598;-0.359227164;-0.00774794209;10;50.2165478;-0.533333;0;1.044444;1.00432987;1.00432948
21.050333;1.04873495;-0.598714191;-0.0129167624;-0.570891118;-0.0123163889;1.04486006;1.04067284;-0.554779063;0.0133954306;50.2165973;-0.00128647347;-0.0136946216;-0.600000279;-0.0266670128;1.04873496;-0.359228161;-0.00774995501;10;50.2165968;-0.533333;0;1.044444;1.00432986;1.00432947
21.051333;1.04873394;-0.598715871;-0.0129201249;-0.57089325;-0.012319599;1.04485807;1.04067184;-0.55478119;0.0133938581;50.2166452;-0.00128480915;-0.0136913011;-0.600000272;-0.0266669863;1.04873395;-0.359229159;-0.00775196698;10;50.2166448;-0.533333;0;1.044444;1.00433086;1.00433047
21.052333;1.04873293;-0.598719217;-0.012923488;-0.570896972;-0.0123228091;1.04485608;1.04067084;-0.554783319;0.0133906824;50.2166932;-0.00128147832;-0.0136879786;-0.600000263;-0.0266669591;1.04873293;-0.359231156;-0.00775397767;10;50.2166928;-0.533333;0;1.044444;1.00433085;1.00433047
21.053333;1.04873192;-0.598720895;-0.0129251849;-0.570899106;-0.0123244299;1.04485509;1.04066983;-0.554787049;0.0133891066;50.2167412;-0.0012798144;-0.0136863206;-0.600000254;-0.0266669316;1.04873191;-0.359232154;-0.0077549869;10;50.2167408;-0.533333;0;1.044444;1.00433185;1.00433147
21.054333;1.04873091;-0.598722573;-0.0129285483;-0.570901241;-0.0123276398;1.04485309;1.04066883;-0.554789178;0.0133859275;50.2167891;-0.00127815073;-0.0136829936;-0.600000244;-0.0266669042;1.04873089;-0.359233151;-0.00775699462;10;50.2167888;-0.533333;0;1.044444;1.00433284;1.00433247
21.055333;1.04873091;-0.598725917;-0.0129319113;-0.570904422;-0.0123308379;1.0448511;1.04066783;-0.55479291;0.013382747;50.2168371;-0.00127482071;-0.0136796641;-0.600000233;-0.0266668772;1.04873088;-0.359235149;-0.00775900083;10;50.2168368;-0.533333;0;1.044444;1.00433284;1.00433247
21.056333;1.0487299;-0.598729259;-0.0129336067;-0.570908147;-0.0123324585;1.04485011;1.04066583;-0.554797176;0.0133811796;50.216885;-0.00127149113;-0.0136779989;-0.600000224;-0.0266668509;1.04872986;-0.359237148;-0.00776000557;10;50.2168848;-0.533333;0;1.044444;1.00433384;1.00433347
21.057333;1.04872889;-0.5987326;-0.0129369678;-0.570911874;-0.0123356679;1.04484812;1.04066482;-0.55480091;0.0133779968;50.216932;-0.00126816201;-0.0136746646;-0.600000216;-0.0266668255;1.04872884;-0.359239147;-0.0077620089;10;50.2169318;-0.533333;0;1.044444;1.00433484;1.00433448
21.058333;1.04872788;-0.598735939;-0.0129403274;-0.570915601;-0.0123388769;1.04484612;1.04066382;-0.554804647;0.0133764147;50.21698;-0.00126483327;-0.0136713282;-0.60000021;-0.0266668014;1.04872782;-0.359241147;-0.00776401078;10;50.2169798;-0.533333;0;1.044444;1.00433484;1.00433449
21.059333;1.04872687;-0.598740942;-0.0129436852;-0.570920917;-0.0123420853;1.04484413;1.04066282;-0.554808386;0.0133732305;50.2170269;-0.00125983794;-0.0136696562;-0.600000206;-0.0266667789;1.04872681;-0.359244148;-0.0077660111;10;50.2170267;-0.533333;0;1.044444;1.00433584;1.00433551
21.060333;1.04872586;-0.598744276;-0.0129453744;-0.570924644;-0.0123437034;1.04484313;1.04066181;-0.554812128;0.0133716475;50.2170739;-0.00125650902;-0.0136663154;-0.600000204;-0.0266667579;1.04872579;-0.359246149;-0.00776700974;10;50.2170737;-0.533333;0;1.044444;1.00433684;1.00433653
21.061333;1.04872485;-0.598749274;-0.0129487281;-0.57092996;-0.0123469098;1.04484114;1.0406608;-0.554817474;0.0133684628;50.2171209;-0.00125151283;-0.0136629723;-0.600000203;-0.0266667384;1.04872477;-0.359249149;-0.0077690067;10;50.2171207;-0.533333;0;1.044444;1.00433785;1.00433755
21.062333;1.04872383;-0.598752603;-0.0129520796;-0.570933686;-0.0123501151;1.04483915;1.0406598;-0.554822823;0.0133668793;50.2171678;-0.00124818248;-0.0136596268;-0.600000205;-0.0266667205;1.04872376;-0.359251149;-0.00777100214;10;50.2171677;-0.533333;0;1.044444;1.00433785;1.00433757
21.063333;1.04872282;-0.598757595;-0.0129537621;-0.570939001;-0.01235173;1.04483715;1.04065879;-0.554828173;0.0133636942;50.2172148;-0.0012431845;-0.0136579457;-0.600000207;-0.0266667041;1.04872274;-0.359254147;-0.00777199634;10;50.2172147;-0.533333;0;1.044444;1.00433886;1.0043386
21.064333;1.04872281;-0.598762584;-0.0129571094;-0.570943769;-0.0123549213;1.04483516;1.04065678;-0.554834059;0.0133605218;50.2172608;-0.00123818554;-0.0136545956;-0.60000021;-0.0266666892;1.04872273;-0.359257143;-0.0077739895;10;50.2172607;-0.533333;0;1.044444;1.00433986;1.00433963
21.065333;1.04872179;-0.598767571;-0.0129604547;-0.570949082;-0.0123581233;1.04483416;1.04065577;-0.554839415;0.0133589377;50.2173077;-0.00123318569;-0.0136512437;-0.600000213;-0.026666676;1.04872172;-0.359260137;-0.00777598168;10;50.2173077;-0.533333;0;1.044444;1.00433987;1.00433966
21.066333;1.04872077;-0.598774222;-0.0129637981;-0.570955983;-0.012361324;1.04483216;1.04065476;-0.554844772;0.0133557514;50.2173537;-0.00122651837;-0.0136478902;-0.600000215;-0.0266666644;1.0487207;-0.359264129;-0.00777797279;10;50.2173537;-0.533333;0;1.044444;1.00434087;1.0043407
21.067333;1.04871976;-0.598779205;-0.0129654733;-0.570961294;-0.0123629345;1.04483016;1.04065375;-0.554850131;0.0133541657;50.2173997;-0.00122151698;-0.0136462021;-0.600000217;-0.0266666542;1.04871969;-0.359267118;-0.00777896278;10;50.2173997;-0.533333;0;1.044444;1.00434088;1.00434074
21.068333;1.04871874;-0.598785854;-0.0129688133;-0.570968194;-0.0123661331;1.04482816;1.04065274;-0.554857092;0.0133509774;50.2174447;-0.00121484823;-0.0136428465;-0.600000218;-0.0266666453;1.04871868;-0.359271105;-0.0077809517;10;50.2174447;-0.533333;0;1.044444;1.00434189;1.00434178
21.069333;1.04871772;-0.598790836;-0.0129721518;-0.570973505;-0.012369331;1.04482616;1.04065173;-0.554862452;0.0133493895;50.2174907;-0.00120984543;-0.0136394901;-0.600000218;-0.0266666377;1.04871767;-0.35927409;-0.00778293971;10;50.2174907;-0.533333;0;1.044444;1.00434289;1.00434282
21.070333;1.04871671;-0.598797484;-0.0129754885;-0.570980405;-0.0123725281;1.04482516;1.04065072;-0.554869414;0.0133461985;50.2175356;-0.00120317519;-0.0136378003;-0.600000217;-0.0266666313;1.04871666;-0.359278072;-0.00778492694;10;50.2175357;-0.533333;0;1.044444;1.00434289;1.00434287
21.071333;1.04871569;-0.598804132;-0.0129788235;-0.570987306;-0.0123757245;1.04482316;1.04064871;-0.554876909;0.0133446203;50.2175806;-0.00119650418;-0.0136344439;-0.600000215;-0.0266666264;1.04871566;-0.359282052;-0.00778691343;10;50.2175807;-0.533333;0;1.044444;1.00434389;1.00434391
21.072333;1.04871468;-0.598810782;-0.0129804905;-0.570994207;-0.0123773306;1.04482116;1.0406477;-0.554883871;0.0133414262;50.2176256;-0.00118983236;-0.013631088;-0.600000212;-0.0266666233;1.04871465;-0.35928603;-0.00778789923;10;50.2176257;-0.533333;0;1.044444;1.00434489;1.00434496
21.073333;1.04871366;-0.598817433;-0.0129838228;-0.571001109;-0.0123805251;1.04481916;1.04064669;-0.55489083;0.0133398322;50.2176696;-0.00118315968;-0.0136277329;-0.60000021;-0.0266666221;1.04871365;-0.359290006;-0.00778988439;10;50.2176697;-0.533333;0;1.044444;1.00434489;1.00434501
21.074333;1.04871265;-0.598825752;-0.0129871545;-0.571009601;-0.0123837186;1.04481715;1.04064568;-0.554897789;0.0133366359;50.2177136;-0.00117481943;-0.0136243784;-0.600000208;-0.0266666232;1.04871264;-0.359294979;-0.00779186898;10;50.2177137;-0.533333;0;1.044444;1.00434588;1.00434606
21.075333;1.04871163;-0.598832405;-0.0129904856;-0.571016505;-0.0123869115;1.04481615;1.04064467;-0.554906347;0.0133350406;50.2177576;-0.0011681449;-0.0136226916;-0.600000208;-0.0266666267;1.04871164;-0.359298952;-0.00779385304;10;50.2177577;-0.533333;0;1.044444;1.00434688;1.00434712
21.076333;1.04871162;-0.598840727;-0.0129921501;-0.571024453;-0.0123885033;1.04481415;1.04064267;-0.554913833;0.0133318562;50.2178016;-0.0011598029;-0.013619339;-0.600000209;-0.0266666327;1.04871163;-0.359303923;-0.00779483654;10;50.2178017;-0.533333;0;1.044444;1.00434687;1.00434717
21.077333;1.04871061;-0.598847384;-0.0129954815;-0.571031358;-0.0123916967;1.04481215;1.04064166;-0.554922387;0.0133302606;50.2178446;-0.00115312699;-0.0136159876;-0.600000211;-0.0266666412;1.04871063;-0.359307895;-0.00779681941;10;50.2178447;-0.533333;0;1.044444;1.00434786;1.00434822
21.078333;1.0487096;-0.598855708;-0.0129988136;-0.571039853;-0.0123948913;1.04481015;1.04064065;-0.554930936;0.013327063;50.2178876;-0.00114478416;-0.0136126374;-0.600000215;-0.0266666518;1.04870963;-0.359312867;-0.00779880158;10;50.2178877;-0.533333;0;1.044444;1.00434885;1.00434928
21.079333;1.04870859;-0.598864034;-0.0130021466;-0.571048349;-0.0123980879;1.04480814;1.04063964;-0.55493788;0.0133254666;50.2179306;-0.00113644141;-0.0136109552;-0.60000022;-0.0266666641;1.04870862;-0.359317841;-0.00780078305;10;50.2179307;-0.533333;0;1.044444;1.00434884;1.00434933
21.080333;1.04870758;-0.598872363;-0.0130054804;-0.571056846;-0.0124012867;1.04480714;1.04063863;-0.554946421;0.0133238692;50.2179736;-0.00112809919;-0.0136076076;-0.600000226;-0.0266666776;1.04870761;-0.359322815;-0.00780276392;10;50.2179738;-0.533333;0;1.044444;1.00434983;1.00435038
21.081333;1.04870657;-0.598880691;-0.0130071484;-0.571065342;-0.0124028988;1.04480514;1.04063663;-0.554955494;0.0133206816;50.2180156;-0.00111975803;-0.0136042613;-0.600000235;-0.0266666915;1.04870661;-0.359327792;-0.00780374442;10;50.2180158;-0.533333;0;1.044444;1.00435082;1.00435143
21.082333;1.04870556;-0.598889021;-0.0130104837;-0.571073839;-0.0124061026;1.04480314;1.04063562;-0.554965631;0.0133190814;50.2180576;-0.00111141842;-0.0136009163;-0.600000245;-0.0266667049;1.0487056;-0.35933277;-0.00780572486;10;50.2180578;-0.533333;0;1.044444;1.00435081;1.00435148
21.083333;1.04870455;-0.598899019;-0.0130138192;-0.571083925;-0.012409309;1.04480114;1.04063462;-0.554974163;0.0133158785;50.2180986;-0.00110141405;-0.0135992392;-0.600000257;-0.0266667171;1.04870459;-0.35933875;-0.00780770559;10;50.2180988;-0.533333;0;1.044444;1.00435181;1.00435252
21.084333;1.04870354;-0.598907352;-0.0130171548;-0.571092422;-0.0124125176;1.04479913;1.04063362;-0.554982693;0.0133142761;50.2181396;-0.00109307835;-0.0135958966;-0.60000027;-0.0266667273;1.04870358;-0.359343731;-0.00780968697;10;50.2181398;-0.533333;0;1.044444;1.0043518;1.00435256
21.085333;1.04870253;-0.598917352;-0.0130204899;-0.571102507;-0.012415728;1.04479713;1.04063262;-0.554992822;0.0133110715;50.2181806;-0.00108307789;-0.013592555;-0.600000286;-0.0266667352;1.04870257;-0.359349715;-0.00781166935;10;50.2181808;-0.533333;0;1.044444;1.0043528;1.0043536
21.086333;1.04870152;-0.598925685;-0.0130221577;-0.571111003;-0.0124173507;1.04479613;1.04063063;-0.555001882;0.0133094811;50.2182206;-0.0010747458;-0.0135892141;-0.600000302;-0.0266667406;1.04870156;-0.3593547;-0.0078126531;10;50.2182208;-0.533333;0;1.044444;1.00435379;1.00435463
21.087333;1.04870051;-0.598935686;-0.0130254913;-0.571121088;-0.0124205638;1.04479412;1.04062963;-0.555012008;0.0133062763;50.2182616;-0.00106474843;-0.013585874;-0.60000032;-0.0266667435;1.04870055;-0.359360688;-0.00781463855;10;50.2182618;-0.533333;0;1.044444;1.00435379;1.00435466
21.088333;1.0486995;-0.598945687;-0.0130288236;-0.571131173;-0.0124237779;1.04479212;1.04062864;-0.555022135;0.0133046736;50.2183006;-0.00105475214;-0.0135842012;-0.600000338;-0.0266667443;1.04869954;-0.359366679;-0.00781662596;10;50.2183009;-0.533333;0;1.044444;1.00435479;1.00435569
21.089333;1.04869849;-0.598955689;-0.0130321544;-0.571141259;-0.0124269925;1.04479011;1.04062765;-0.555030662;0.0133030717;50.2183406;-0.00104475664;-0.0135808622;-0.600000356;-0.0266667431;1.04869853;-0.359372671;-0.00781861548;10;50.2183409;-0.533333;0;1.044444;1.00435579;1.00435671
21.090333;1.04869848;-0.59896569;-0.0130354831;-0.571150801;-0.0124301957;1.04478809;1.04062566;-0.555041323;0.0132998822;50.2183796;-0.00103476167;-0.0135775235;-0.600000374;-0.0266667402;1.04869852;-0.359378667;-0.00782060723;10;50.2183799;-0.533333;0;1.044444;1.00435579;1.00435672
21.091333;1.04869747;-0.598975691;-0.0130371427;-0.571160888;-0.0124318214;1.04478608;1.04062467;-0.555051452;0.013298283;50.2184176;-0.00102476702;-0.0135741847;-0.600000391;-0.026666736;1.04869751;-0.359384664;-0.00782160126;10;50.2184179;-0.533333;0;1.044444;1.00435679;1.00435773
21.092333;1.04869647;-0.598985692;-0.0130404663;-0.571170976;-0.0124350359;1.04478506;1.04062368;-0.555061582;0.0132950839;50.2184556;-0.00101477255;-0.0135708457;-0.600000407;-0.0266667305;1.04869651;-0.359390663;-0.00782359754;10;50.218456;-0.533333;0;1.044444;1.00435679;1.00435773
21.093333;1.04869546;-0.59899736;-0.0130437869;-0.571182656;-0.0124382492;1.04478304;1.04062269;-0.555073317;0.013293488;50.2184936;-0.00100311156;-0.0135691727;-0.600000423;-0.0266667242;1.0486955;-0.359397665;-0.00782559587;10;50.218494;-0.533333;0;1.044444;1.00435778;1.00435873
21.094333;1.04869446;-0.599007359;-0.0130471049;-0.571192747;-0.0124414609;1.04478102;1.04062071;-0.555083984;0.0132919065;50.2185317;-0.00099311745;-0.0135658323;-0.600000437;-0.0266667169;1.0486945;-0.359403668;-0.0078275959;10;50.218532;-0.533333;0;1.044444;1.00435878;1.00435973
21.095333;1.04869346;-0.599017358;-0.0130504202;-0.57120284;-0.0124446703;1.044779;1.04061972;-0.555094121;0.0132887119;50.2185687;-0.000983123635;-0.0135624907;-0.600000451;-0.0266667089;1.04869349;-0.359409673;-0.00782959722;10;50.2185691;-0.533333;0;1.044444;1.00435878;1.00435972
21.096333;1.04869246;-0.599029021;-0.0130520668;-0.571214522;-0.0124462877;1.04477697;1.04061874;-0.555105862;0.01328712;50.2186047;-0.000971463497;-0.0135591475;-0.600000464;-0.0266667002;1.04869248;-0.359416679;-0.00783059949;10;50.2186051;-0.533333;0;1.044444;1.00435978;1.0043607
21.097333;1.04869146;-0.599040683;-0.0130553783;-0.571226206;-0.0124494914;1.04477495;1.04061776;-0.555116004;0.0132855289;50.2186417;-0.000959803682;-0.0135574694;-0.600000477;-0.0266666913;1.04869148;-0.359423686;-0.00783260249;10;50.2186421;-0.533333;0;1.044444;1.00435978;1.00436068
21.098333;1.04869047;-0.599050676;-0.0130586887;-0.571236301;-0.012452692;1.04477392;1.04061578;-0.555128282;0.0132823494;50.2186767;-0.000949810787;-0.0135541226;-0.600000488;-0.0266666824;1.04869048;-0.359429695;-0.00783460602;10;50.2186772;-0.533333;0;1.044444;1.00436077;1.00436166
21.099333;1.04868947;-0.599062335;-0.0130619983;-0.571247986;-0.0124558893;1.04477189;1.0406148;-0.555140028;0.013280759;50.2187128;-0.000938151382;-0.0135507739;-0.600000498;-0.0266666737;1.04868947;-0.359436705;-0.00783660987;10;50.2187132;-0.533333;0;1.044444;1.00436077;1.00436163
21.100333;1.04868848;-0.599073991;-0.0130653074;-0.571259671;-0.0124590837;1.04476986;1.04061382;-0.555150172;0.0132775673;50.2187478;-0.000926492028;-0.0135474232;-0.600000508;-0.0266666651;1.04868848;-0.359443715;-0.00783861379;10;50.2187482;-0.533333;0;1.044444;1.00436177;1.0043626
21.101333;1.04868749;-0.599085647;-0.0130669495;-0.571271356;-0.0124606859;1.04476783;1.04061284;-0.55516192;0.0132759775;50.2187818;-0.000914832662;-0.0135440706;-0.600000517;-0.0266666565;1.04868748;-0.359450725;-0.0078396175;10;50.2187823;-0.533333;0;1.044444;1.00436276;1.00436357
21.102333;1.0486865;-0.599097301;-0.0130702579;-0.57128304;-0.0124638748;1.0447658;1.04061086;-0.5551742;0.0132744007;50.2188158;-0.000903173333;-0.0135423831;-0.600000526;-0.0266666476;1.04868649;-0.359457736;-0.00784162072;10;50.2188163;-0.533333;0;1.044444;1.00436276;1.00436354
21.103333;1.04868552;-0.599108952;-0.0130735662;-0.571294725;-0.0124670615;1.04476378;1.04060988;-0.555185947;0.01327121;50.2188499;-0.000891514181;-0.0135390274;-0.600000536;-0.0266666381;1.0486855;-0.359464746;-0.00784362326;10;50.2188503;-0.533333;0;1.044444;1.00436375;1.00436452
21.104333;1.04868453;-0.599120603;-0.0130768744;-0.571306409;-0.0124702462;1.04476175;1.0406089;-0.555197693;0.0132696215;50.2188829;-0.000879855324;-0.0135356702;-0.600000545;-0.0266666277;1.04868451;-0.359471756;-0.00784562507;10;50.2188834;-0.533333;0;1.044444;1.00436375;1.00436449
21.105333;1.04868455;-0.599132252;-0.0130801823;-0.571317548;-0.0124734176;1.04476073;1.04060692;-0.555209973;0.0132680468;50.2189159;-0.000868196724;-0.0135323115;-0.600000555;-0.0266666162;1.04868453;-0.359478766;-0.00784762611;10;50.2189164;-0.533333;0;1.044444;1.00436474;1.00436546
21.106333;1.04868357;-0.599143899;-0.0130834898;-0.571329232;-0.0124765997;1.04475871;1.04060594;-0.555221719;0.0132648586;50.218948;-0.000856538162;-0.013528951;-0.600000566;-0.0266666035;1.04868355;-0.359485775;-0.00784962629;10;50.2189484;-0.533333;0;1.044444;1.00436473;1.00436542
21.107333;1.04868259;-0.599157213;-0.0130851303;-0.571342502;-0.0124781918;1.0447567;1.04060496;-0.555233465;0.013263273;50.21898;-0.000843212668;-0.0135272558;-0.600000576;-0.0266665897;1.04868257;-0.359493783;-0.00785062554;10;50.2189804;-0.533333;0;1.044444;1.00436572;1.00436639
21.108333;1.04868161;-0.599168857;-0.0130884369;-0.571354182;-0.012481373;1.04475468;1.04060398;-0.555246812;0.0132616883;50.219012;-0.000831553323;-0.0135238926;-0.600000586;-0.0266665751;1.04868159;-0.359500791;-0.00785262388;10;50.2190124;-0.533333;0;1.044444;1.00436571;1.00436636
21.109333;1.04868063;-0.599182169;-0.0130917433;-0.57136745;-0.0124845545;1.04475267;1.040602;-0.555259093;0.0132585153;50.219043;-0.000818226568;-0.0135205286;-0.600000596;-0.0266665599;1.04868062;-0.359508798;-0.00785462151;10;50.2190434;-0.533333;0;1.044444;1.0043667;1.00436733
21.110333;1.04867965;-0.599193812;-0.0130950498;-0.571379126;-0.0124877363;1.04475067;1.04060102;-0.55527084;0.0132569317;50.2190731;-0.000806565492;-0.0135171641;-0.600000605;-0.0266665444;1.04867964;-0.359515805;-0.00785661864;10;50.2190734;-0.533333;0;1.044444;1.00436669;1.00436729
21.111333;1.04867867;-0.599207122;-0.0130983569;-0.571392389;-0.0124909186;1.04474966;1.04060004;-0.555284189;0.013255348;50.2191031;-0.000793236491;-0.0135137995;-0.600000613;-0.0266665286;1.04867866;-0.359523812;-0.00785861556;10;50.2191035;-0.533333;0;1.044444;1.00436768;1.00436826
21.112333;1.04867769;-0.599218764;-0.0130999982;-0.57140406;-0.0124925119;1.04474766;1.04059906;-0.555295936;0.0132537638;50.2191331;-0.000781572688;-0.0135121021;-0.600000621;-0.0266665128;1.04867768;-0.359530819;-0.00785961249;10;50.2191335;-0.533333;0;1.044444;1.00436767;1.00436822
21.113333;1.04867671;-0.599232074;-0.0131033076;-0.571417319;-0.012495695;1.04474566;1.04059708;-0.555309818;0.0132505897;50.2191621;-0.000768240625;-0.0135087389;-0.600000628;-0.0266664969;1.0486767;-0.359538827;-0.00786160949;10;50.2191625;-0.533333;0;1.044444;1.00436866;1.00436918
21.114333;1.04867574;-0.599245382;-0.0131066189;-0.571430575;-0.0124988786;1.04474366;1.0405961;-0.555321564;0.0132490031;50.2191902;-0.000754906876;-0.0135053771;-0.600000635;-0.0266664811;1.04867572;-0.359546837;-0.00786360644;10;50.2191905;-0.533333;0;1.044444;1.00436864;1.00436915
21.115333;1.04867476;-0.599257025;-0.0131099324;-0.571442239;-0.0125020628;1.04474167;1.04059512;-0.555334911;0.0132474147;50.2192182;-0.000743237998;-0.0135020169;-0.600000641;-0.0266664653;1.04867474;-0.359553848;-0.00786560305;10;50.2192185;-0.533333;0;1.044444;1.00436963;1.00437012
21.116333;1.04867378;-0.599270335;-0.0131132483;-0.571455491;-0.0125052475;1.04473968;1.04059413;-0.555348257;0.0132442229;50.2192462;-0.000729900624;-0.013500325;-0.600000647;-0.0266664498;1.04867375;-0.35956186;-0.00786759891;10;50.2192464;-0.533333;0;1.044444;1.00436962;1.00437009
21.117333;1.0486728;-0.599283645;-0.0131148999;-0.571468741;-0.0125068434;1.04473869;1.04059214;-0.555360532;0.0132426438;50.2192733;-0.000716561567;-0.013496968;-0.600000652;-0.0266664347;1.04867276;-0.359569873;-0.0078685935;10;50.2192734;-0.533333;0;1.044444;1.0043706;1.00437106
21.119333;1.04867084;-0.59931027;-0.0131215428;-0.571495238;-0.0125132136;1.04473471;1.04059016;-0.555387211;0.0132394569;50.2193263;-0.000689879624;-0.0134902573;-0.60000066;-0.0266664071;1.04867077;-0.359585902;-0.00787257687;10;50.2193264;-0.533333;0;1.044444;1.00437058;1.00437102
21.120333;1.04867087;-0.599323582;-0.0131248666;-0.57150794;-0.012516386;1.04473273;1.04058816;-0.555401081;0.0132362738;50.2193513;-0.00067653742;-0.0134869035;-0.600000663;-0.0266663954;1.04867077;-0.359593918;-0.00787456508;10;50.2193514;-0.533333;0;1.044444;1.00437156;1.004372
21.121333;1.04866989;-0.599336897;-0.0131265247;-0.571521187;-0.0125179802;1.04473074;1.04058716;-0.555414413;0.0132346795;50.2193773;-0.000663194816;-0.0134852174;-0.600000665;-0.0266663855;1.04866977;-0.359601933;-0.00787555099;10;50.2193773;-0.533333;0;1.044444;1.00437155;1.00437198
21.122333;1.04866891;-0.599350211;-0.01312985;-0.571534433;-0.0125211629;1.04472976;1.04058615;-0.555426141;0.0132330855;50.2194014;-0.000649852017;-0.0134818659;-0.600000667;-0.0266663778;1.04866876;-0.359609949;-0.00787753489;10;50.2194013;-0.533333;0;1.044444;1.00437254;1.00437296
21.123333;1.04866793;-0.599363526;-0.0131331757;-0.571547679;-0.0125243446;1.04472778;1.04058515;-0.555439469;0.0132314918;50.2194254;-0.000636509081;-0.0134785156;-0.600000668;-0.0266663722;1.04866775;-0.359617965;-0.00787951711;10;50.2194253;-0.533333;0;1.044444;1.00437253;1.00437295
21.124333;1.04866695;-0.599376843;-0.0131365017;-0.571560924;-0.0125275253;1.0447258;1.04058314;-0.555453327;0.0132283096;50.2194494;-0.000623165971;-0.0134751668;-0.600000668;-0.0266663688;1.04866673;-0.359625981;-0.00788149808;10;50.2194493;-0.533333;0;1.044444;1.00437352;1.00437394
21.125333;1.04866597;-0.59939016;-0.0131398278;-0.57157417;-0.0125307046;1.04472381;1.04058212;-0.555466649;0.013226717;50.2194724;-0.000609822615;-0.0134734862;-0.600000668;-0.0266663674;1.04866571;-0.359633997;-0.00788347822;10;50.2194722;-0.533333;0;1.044444;1.00437351;1.00437394
21.126333;1.04866498;-0.599403479;-0.0131414872;-0.571587416;-0.0125322933;1.04472183;1.04058111;-0.555479969;0.0132251248;50.2194954;-0.000596478912;-0.0134701408;-0.600000667;-0.0266663677;1.04866469;-0.359642012;-0.00788445786;10;50.2194952;-0.533333;0;1.044444;1.0043735;1.00437394
21.127333;1.048664;-0.5994168;-0.013144813;-0.571600662;-0.0125354694;1.04472084;1.0405801;-0.555493286;0.0132235332;50.2195175;-0.000583134723;-0.0134667971;-0.600000665;-0.0266663693;1.04866367;-0.359650028;-0.00788643716;10;50.2195171;-0.533333;0;1.044444;1.00437449;1.00437494
21.128333;1.04866302;-0.599430121;-0.0131481384;-0.571613908;-0.0125386438;1.04471886;1.04057808;-0.555507135;0.013220353;50.2195395;-0.000569789866;-0.013463455;-0.600000663;-0.0266663716;1.04866264;-0.359658042;-0.00788841626;10;50.2195391;-0.533333;0;1.044444;1.00437449;1.00437494
21.129333;1.04866204;-0.599443444;-0.0131514633;-0.571627155;-0.0125418165;1.04471687;1.04057706;-0.555520448;0.0132187622;50.2195605;-0.000556444142;-0.0134617814;-0.60000066;-0.0266663745;1.04866161;-0.359666055;-0.00789039535;10;50.2195601;-0.533333;0;1.044444;1.00437548;1.00437595
21.130333;1.04866105;-0.599458436;-0.0131531208;-0.571641992;-0.0125433986;1.04471488;1.04057604;-0.555535361;0.0132171719;50.2195805;-0.000541430726;-0.0134584424;-0.600000657;-0.026666378;1.04866059;-0.359675067;-0.00789137473;10;50.21958;-0.533333;0;1.044444;1.00437547;1.00437596
21.131333;1.04866007;-0.599471764;-0.0131564446;-0.571655238;-0.012546569;1.04471289;1.04057502;-0.555548669;0.0132155823;50.2196005;-0.000528082845;-0.013455105;-0.600000653;-0.0266663821;1.04865956;-0.359683077;-0.00789335471;10;50.2196;-0.533333;0;1.044444;1.00437547;1.00437597
21.132333;1.04866008;-0.599485093;-0.013159768;-0.571667941;-0.012549727;1.04471189;1.04057301;-0.55556251;0.0132124046;50.2196205;-0.000514733768;-0.013451769;-0.60000065;-0.0266663867;1.04865953;-0.359691085;-0.00789533557;10;50.21962;-0.533333;0;1.044444;1.00437647;1.00437698
21.133333;1.0486591;-0.599498423;-0.0131630911;-0.57168119;-0.0125528968;1.0447099;1.04057199;-0.555575816;0.0132108172;50.2196395;-0.000501383452;-0.013450101;-0.600000645;-0.0266663917;1.0486585;-0.359699092;-0.00789731751;10;50.2196389;-0.533333;0;1.044444;1.00437646;1.004377
21.134333;1.04865811;-0.599513421;-0.0131647478;-0.571696028;-0.0125544776;1.04470791;1.04057097;-0.555589121;0.0132092317;50.2196576;-0.000486365223;-0.0134467677;-0.60000064;-0.0266663968;1.04865747;-0.359708096;-0.00789830065;10;50.2196569;-0.533333;0;1.044444;1.00437646;1.00437701
21.135333;1.04865713;-0.599526754;-0.0131680713;-0.571709279;-0.0125576484;1.04470591;1.04056995;-0.555602426;0.0132076482;50.2196756;-0.000473012462;-0.0134434353;-0.600000635;-0.0266664017;1.04865645;-0.359716099;-0.007900285;10;50.2196749;-0.533333;0;1.044444;1.00437746;1.00437803
21.136333;1.04865614;-0.599540087;-0.0131713957;-0.57172253;-0.0125608199;1.04470391;1.04056793;-0.555616266;0.0132060795;50.2196936;-0.000459658617;-0.0134417708;-0.600000629;-0.0266664061;1.04865542;-0.359724099;-0.00790227045;10;50.2196929;-0.533333;0;1.044444;1.00437746;1.00437804
21.137333;1.04865515;-0.599555088;-0.0131747208;-0.57173737;-0.0125639924;1.04470291;1.04056692;-0.555629573;0.0132028986;50.2197106;-0.000444637172;-0.0134384406;-0.600000622;-0.0266664097;1.0486544;-0.359733098;-0.0079042569;10;50.2197098;-0.533333;0;1.044444;1.00437746;1.00437806
21.138333;1.04865416;-0.599568422;-0.0131763802;-0.571750623;-0.012565576;1.04470091;1.0405659;-0.555644483;0.0132013214;50.2197266;-0.000431281609;-0.0134351116;-0.600000615;-0.0266664125;1.04865338;-0.359741095;-0.00790524434;10;50.2197258;-0.533333;0;1.044444;1.00437846;1.00437907
21.139333;1.04865318;-0.59958176;-0.0131797072;-0.571763875;-0.0125687496;1.04469891;1.04056488;-0.555657794;0.0131997461;50.2197426;-0.000417925397;-0.0134317839;-0.600000608;-0.0266664148;1.04865235;-0.359749091;-0.0079072328;10;50.2197418;-0.533333;0;1.044444;1.00437847;1.00437909
21.140333;1.04865219;-0.599595097;-0.0131830348;-0.571777128;-0.0125719239;1.04469691;1.04056286;-0.555671643;0.0131981851;50.2197586;-0.000404568678;-0.0134301241;-0.600000601;-0.0266664171;1.04865134;-0.359757086;-0.00790922228;10;50.2197578;-0.533333;0;1.044444;1.00437847;1.0043791
21.141333;1.04865119;-0.599610102;-0.0131863631;-0.57179197;-0.0125750986;1.04469591;1.04056185;-0.555684959;0.0131966131;50.2197736;-0.000389544901;-0.013426799;-0.600000595;-0.0266664196;1.04865032;-0.35976608;-0.00791121272;10;50.2197728;-0.533333;0;1.044444;1.00437947;1.0043801
21.142333;1.0486512;-0.59962344;-0.0131880249;-0.571804678;-0.0125766725;1.04469391;1.04056083;-0.555698279;0.0131950424;50.2197876;-0.000376187483;-0.0134234751;-0.600000589;-0.026666423;1.0486503;-0.359774074;-0.00791220405;10;50.2197867;-0.533333;0;1.044444;1.00437948;1.00438011
21.143333;1.04865021;-0.599636779;-0.0131913542;-0.571817931;-0.012579848;1.04469191;1.04055981;-0.555713205;0.0131918711;50.2198016;-0.000362829848;-0.0134218189;-0.600000583;-0.0266664277;1.04864929;-0.359782068;-0.00791419623;10;50.2198007;-0.533333;0;1.044444;1.00437948;1.00438011
21.144333;1.04864921;-0.599651783;-0.0131946841;-0.571832771;-0.0125830237;1.04468991;1.0405578;-0.555727068;0.0131903146;50.2198146;-0.000347805432;-0.0134184968;-0.600000579;-0.026666434;1.04864828;-0.359791061;-0.00791618917;10;50.2198137;-0.533333;0;1.044444;1.00437949;1.0043801
21.145333;1.04864821;-0.599665119;-0.0131963486;-0.571846023;-0.01258461;1.04468891;1.04055678;-0.555740401;0.0131887455;50.2198276;-0.000334447642;-0.0134151752;-0.600000574;-0.026666442;1.04864727;-0.359799054;-0.00791718281;10;50.2198267;-0.533333;0;1.044444;1.00438049;1.0043811
21.146333;1.04864721;-0.599678453;-0.0131996811;-0.571859274;-0.0125877852;1.04468692;1.04055576;-0.555753738;0.0131871757;50.2198396;-0.000321089889;-0.0134135203;-0.60000057;-0.0266664516;1.04864626;-0.359807046;-0.00791917714;10;50.2198387;-0.533333;0;1.044444;1.0043805;1.00438109
21.147333;1.04864621;-0.599693452;-0.013203015;-0.571874112;-0.0125909595;1.04468492;1.04055475;-0.555767079;0.0131856044;50.2198515;-0.000306065657;-0.0134101987;-0.600000565;-0.0266664628;1.04864526;-0.359816036;-0.00792117225;10;50.2198507;-0.533333;0;1.044444;1.00438051;1.00438107
21.148333;1.04864521;-0.599706784;-0.0132046838;-0.57188736;-0.0125925436;1.04468393;1.04055374;-0.555780425;0.0131840314;50.2198625;-0.000292708544;-0.0134068767;-0.600000561;-0.0266664755;1.04864426;-0.359824026;-0.00792216823;10;50.2198616;-0.533333;0;1.044444;1.00438152;1.00438205
21.149333;1.0486442;-0.599720112;-0.0132080206;-0.571900607;-0.012595716;1.04468194;1.04055173;-0.555794309;0.0131808673;50.2198735;-0.000279352243;-0.0134035543;-0.600000556;-0.0266664894;1.04864326;-0.359832015;-0.00792416516;10;50.2198726;-0.533333;0;1.044444;1.00438153;1.00438203
21.150333;1.0486442;-0.599733438;-0.0132113588;-0.571913307;-0.0125988758;1.04467994;1.04055072;-0.555809263;0.0131792902;50.2198835;-0.000265997149;-0.0134018983;-0.60000055;-0.0266665044;1.04864326;-0.359840002;-0.00792616302;10;50.2198826;-0.533333;0;1.044444;1.00438155;1.00438201
21.151333;1.0486432;-0.599748428;-0.0132146981;-0.571928141;-0.0126020472;1.04467795;1.04054971;-0.555822619;0.0131777112;50.2198935;-0.000250976998;-0.0133985753;-0.600000543;-0.0266665206;1.04864227;-0.359848988;-0.00792816176;10;50.2198926;-0.533333;0;1.044444;1.00438156;1.00438199
21.152333;1.04864219;-0.59976175;-0.0132163717;-0.571941385;-0.012603629;1.04467695;1.0405487;-0.555835978;0.0131761304;50.2199024;-0.000237625521;-0.0133952521;-0.600000535;-0.0266665377;1.04864128;-0.359856973;-0.0079291613;10;50.2199016;-0.533333;0;1.044444;1.00438158;1.00438197
