time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.153333;1.04864119;-0.599775069;-0.0132197126;-0.571954628;-0.0126068003;1.04467495;1.0405467;-0.555849873;0.0131745605;50.2199114;-0.000224276413;-0.0133935952;-0.600000525;-0.0266665557;1.04864029;-0.359864957;-0.00793116157;10;50.2199106;-0.533333;0;1.044444;1.00438259;1.00438295
21.154333;1.04864019;-0.599788386;-0.013223054;-0.571967872;-0.012609972;1.04467295;1.0405457;-0.555863237;0.0131729764;50.2199194;-0.000210929916;-0.0133902713;-0.600000514;-0.0266665741;1.04863931;-0.359872941;-0.00793316247;10;50.2199186;-0.533333;0;1.044444;1.0043826;1.00438293
21.155333;1.04863919;-0.599801702;-0.0132247292;-0.571981114;-0.0126115555;1.04467195;1.0405447;-0.555876603;0.0131713906;50.2199274;-0.000197586089;-0.0133886137;-0.600000502;-0.0266665927;1.04863833;-0.359880926;-0.00793416385;10;50.2199265;-0.533333;0;1.044444;1.00438262;1.00438291
21.156333;1.04863818;-0.599815016;-0.0132280713;-0.571994357;-0.0126147298;1.04466994;1.0405437;-0.555889971;0.0131698032;50.2199343;-0.000184244838;-0.013385289;-0.600000487;-0.026666611;1.04863735;-0.35988891;-0.0079361655;10;50.2199335;-0.533333;0;1.044444;1.00438264;1.00438289
21.157333;1.04863718;-0.599829996;-0.0132314136;-0.572009189;-0.0126179056;1.04466793;1.04054271;-0.555903341;0.0131666125;50.2199403;-0.000169239335;-0.013381964;-0.600000471;-0.026666629;1.04863638;-0.359897894;-0.00793816729;10;50.2199395;-0.533333;0;1.044444;1.00438265;1.00438288
21.158333;1.04863718;-0.599843308;-0.0132330889;-0.572021885;-0.012619482;1.04466693;1.04054171;-0.555916712;0.0131650223;50.2199473;-0.000155902798;-0.0133803053;-0.600000453;-0.0266666463;1.04863641;-0.359905878;-0.00793916914;10;50.2199465;-0.533333;0;1.044444;1.00438367;1.00438386
21.159333;1.04863618;-0.599856622;-0.0132364306;-0.572035127;-0.0126226617;1.04466492;1.04053972;-0.555930618;0.0131634435;50.2199522;-0.000142568576;-0.01337698;-0.600000434;-0.0266666627;1.04863544;-0.359913863;-0.00794117114;10;50.2199515;-0.533333;0;1.044444;1.00438368;1.00438385
21.160333;1.04863518;-0.599869935;-0.0132381047;-0.572048369;-0.0126242541;1.04466291;1.04053873;-0.55594399;0.0131618514;50.2199572;-0.000129236863;-0.0133736546;-0.600000413;-0.0266666779;1.04863447;-0.359921849;-0.00794217354;10;50.2199565;-0.533333;0;1.044444;1.0043837;1.00438384
21.161333;1.04863418;-0.599883248;-0.0132414446;-0.57206161;-0.0126274385;1.0446619;1.04053773;-0.555957362;0.0131602587;50.2199622;-0.000115907911;-0.0133719961;-0.600000391;-0.0266666915;1.04863351;-0.359929834;-0.00794417664;10;50.2199615;-0.533333;0;1.044444;1.00438371;1.00438383
21.163333;1.04863219;-0.599909877;-0.0132464532;-0.572088094;-0.0126322273;1.04465788;1.04053574;-0.555982501;0.0131570731;50.2199701;-8.92588198e-05;-0.0133670128;-0.600000342;-0.026666713;1.04863157;-0.359945807;-0.00794718562;10;50.2199695;-0.533333;0;1.044444;1.00438375;1.00438382
21.164333;1.04863219;-0.599923192;-0.0132497881;-0.57210079;-0.0126354094;1.04465688;1.04053375;-0.555996403;0.0131554934;50.2199731;-7.59388435e-05;-0.0133636878;-0.600000315;-0.0266667207;1.04863161;-0.359953793;-0.00794919173;10;50.2199725;-0.533333;0;1.044444;1.00438376;1.00438382
21.165333;1.04863119;-0.599934841;-0.0132531211;-0.572112445;-0.0126386065;1.04465488;1.04053275;-0.556009771;0.0131539018;50.2199761;-6.42887982e-05;-0.0133603628;-0.600000287;-0.0266667259;1.04863064;-0.35996078;-0.00795119907;10;50.2199755;-0.533333;0;1.044444;1.00438477;1.00438481
21.166333;1.0486302;-0.599948158;-0.0132547858;-0.572125688;-0.0126402168;1.04465288;1.04053176;-0.556023137;0.0131523113;50.219978;-5.09755533e-05;-0.0133587039;-0.600000257;-0.0266667287;1.04862967;-0.359968767;-0.00795220768;10;50.2199775;-0.533333;0;1.044444;1.00438479;1.00438481
21.167333;1.0486292;-0.599961478;-0.0132581158;-0.572138934;-0.0126434185;1.04465189;1.04053076;-0.5560349;0.0131491204;50.219979;-3.7665866e-05;-0.0133553776;-0.600000226;-0.0266667287;1.0486287;-0.359976753;-0.00795421748;10;50.2199785;-0.533333;0;1.044444;1.0043848;1.00438481
21.168333;1.0486282;-0.599974798;-0.013259778;-0.572152181;-0.0126450327;1.0446499;1.04052976;-0.556048264;0.0131475329;50.219981;-2.4359661e-05;-0.013353717;-0.600000193;-0.0266667257;1.04862773;-0.359984739;-0.00795522831;10;50.2199805;-0.533333;0;1.044444;1.00438482;1.00438481
21.169333;1.0486272;-0.59998812;-0.0132631055;-0.572165431;-0.0126482378;1.04464891;1.04052876;-0.556060026;0.0131459473;50.219981;-1.10566993e-05;-0.0133503888;-0.60000016;-0.0266667195;1.04862675;-0.359992725;-0.00795724005;10;50.2199805;-0.533333;0;1.044444;1.00438483;1.00438481
21.170333;1.04862721;-0.599999779;-0.0132647652;-0.572176548;-0.0126498431;1.04464693;1.04052775;-0.556073387;0.0131443637;50.219982;5.76782614e-07;-0.0133470597;-0.600000125;-0.0266667101;1.04862677;-0.359999709;-0.00795825265;10;50.2199815;-0.533333;0;1.044444;1.00438484;1.00438481
21.171333;1.04862621;-0.600013106;-0.0132680899;-0.572189801;-0.0126530511;1.04464494;1.04052575;-0.556087283;0.0131427949;50.219981;1.38747147e-05;-0.0133453961;-0.600000089;-0.0266666972;1.04862579;-0.360007693;-0.00796026622;10;50.2199805;-0.533333;0;1.044444;1.00438485;1.00438482
21.172333;1.04862521;-0.60002477;-0.0132714131;-0.572201469;-0.0126562601;1.04464396;1.04052474;-0.556099042;0.0131412157;50.219981;2.55043855e-05;-0.013342065;-0.600000053;-0.026666681;1.04862481;-0.360014676;-0.00796228085;10;50.2199805;-0.533333;0;1.044444;1.00438486;1.00438482
21.173333;1.0486242;-0.600038102;-0.0132730679;-0.572214728;-0.0126578807;1.04464198;1.04052373;-0.556110799;0.0131396384;50.2199789;3.8799654e-05;-0.0133403992;-0.600000017;-0.0266666617;1.04862383;-0.360022658;-0.00796329655;10;50.2199785;-0.533333;0;1.044444;1.00438487;1.00438483
21.174333;1.0486232;-0.60004977;-0.0132763879;-0.572226402;-0.012661091;1.04464101;1.04052272;-0.556124159;0.0131380629;50.2199779;5.04275843e-05;-0.0133370656;-0.599999982;-0.0266666397;1.04862284;-0.360029639;-0.0079653132;10;50.2199775;-0.533333;0;1.044444;1.00438488;1.00438483
21.175333;1.0486232;-0.600063107;-0.0132780394;-0.572239122;-0.0126627002;1.04463903;1.04052171;-0.556135915;0.0131364886;50.2199759;6.37217663e-05;-0.0133353973;-0.599999947;-0.0266666153;1.04862286;-0.360037619;-0.00796633061;10;50.2199755;-0.533333;0;1.044444;1.00438488;1.00438484
21.176333;1.0486222;-0.60007478;-0.0132813561;-0.572250801;-0.0126659106;1.04463705;1.0405207;-0.55614767;0.0131349153;50.2199729;7.53490144e-05;-0.0133320613;-0.599999913;-0.0266665893;1.04862187;-0.360044598;-0.00796834858;10;50.2199725;-0.533333;0;1.044444;1.00438489;1.00438484
21.177333;1.0486212;-0.60008812;-0.0132830048;-0.572264073;-0.0126675316;1.04463607;1.04051968;-0.556161028;0.0131333423;50.2199699;8.86428087e-05;-0.013330391;-0.59999988;-0.0266665622;1.04862088;-0.360052576;-0.00796936687;10;50.2199695;-0.533333;0;1.044444;1.0043849;1.00438485
21.178333;1.04862021;-0.600099796;-0.0132863192;-0.57227576;-0.0126707415;1.0446341;1.04051867;-0.556172782;0.0131317694;50.2199659;0.000100270068;-0.0133270531;-0.599999848;-0.0266665346;1.04861989;-0.360059554;-0.00797138526;10;50.2199655;-0.533333;0;1.044444;1.0043849;1.00438485
21.179333;1.04861921;-0.600111474;-0.013287966;-0.572287449;-0.0126723614;1.04463312;1.04051765;-0.556184536;0.0131301961;50.2199619;0.000111897829;-0.0133253811;-0.599999818;-0.0266665073;1.0486189;-0.36006653;-0.00797240346;10;50.2199615;-0.533333;0;1.044444;1.0043849;1.00438486
21.180333;1.04861921;-0.600123152;-0.013291279;-0.572298596;-0.0126755582;1.04463114;1.04051663;-0.556196288;0.0131286222;50.2199579;0.000123526499;-0.0133220417;-0.599999791;-0.0266664808;1.04861891;-0.360073507;-0.00797442109;10;50.2199575;-0.533333;0;1.044444;1.00438491;1.00438486
21.181333;1.04861822;-0.600136499;-0.0132929249;-0.57231188;-0.0126771772;1.04463015;1.04051461;-0.556208574;0.0131270603;50.2199529;0.000136823114;-0.013320368;-0.599999767;-0.0266664553;1.04861791;-0.360081482;-0.00797543768;10;50.2199525;-0.533333;0;1.044444;1.00438491;1.00438486
21.182333;1.04861722;-0.600148179;-0.0132962375;-0.572323575;-0.012680385;1.04462817;1.04051359;-0.556220325;0.0131254849;50.2199479;0.0001484546;-0.013317027;-0.599999745;-0.026666431;1.04861692;-0.360088457;-0.00797745279;10;50.2199475;-0.533333;0;1.044444;1.0043849;1.00438486
21.183333;1.04861623;-0.60015986;-0.0132978837;-0.572335274;-0.0126820028;1.04462719;1.04051257;-0.556232075;0.0131239087;50.2199419;0.00016008778;-0.013315352;-0.599999727;-0.0266664082;1.04861592;-0.360095432;-0.00797846616;10;50.2199415;-0.533333;0;1.044444;1.0043849;1.00438485
21.184333;1.04861623;-0.600171542;-0.0133011972;-0.572346427;-0.0126851971;1.04462521;1.04051155;-0.556243825;0.0131207292;50.2199359;0.000171722748;-0.0133120097;-0.599999711;-0.0266663871;1.04861592;-0.360102407;-0.00798047774;10;50.2199355;-0.533333;0;1.044444;1.0043849;1.00438485
21.185333;1.04861524;-0.600183222;-0.013302845;-0.572358127;-0.0126868133;1.04462422;1.04051052;-0.556255574;0.0131191499;50.2199289;0.000183359584;-0.0133103333;-0.599999699;-0.026666368;1.04861492;-0.360109383;-0.00798148767;10;50.2199286;-0.533333;0;1.044444;1.00438489;1.00438484
21.186333;1.04861425;-0.600194904;-0.0133061606;-0.572369828;-0.0126900178;1.04462224;1.0405095;-0.556267323;0.0131175687;50.2199219;0.000194998367;-0.0133069893;-0.59999969;-0.0266663514;1.04861392;-0.360116359;-0.00798349621;10;50.2199216;-0.533333;0;1.044444;1.00438488;1.00438483
21.187333;1.04861325;-0.600204918;-0.0133078106;-0.57237994;-0.0126916318;1.04462125;1.04050847;-0.556277469;0.0131159852;50.2199139;0.000204972482;-0.0133053108;-0.599999683;-0.0266663376;1.04861293;-0.360122337;-0.00798450362;10;50.2199136;-0.533333;0;1.044444;1.00438487;1.00438482
21.188333;1.04861226;-0.600216599;-0.0133111284;-0.572391642;-0.0126948342;1.04461927;1.04050744;-0.556289218;0.0131143996;50.2199069;0.000216615283;-0.0133019644;-0.59999968;-0.0266663268;1.04861193;-0.360129316;-0.00798651014;10;50.2199066;-0.533333;0;1.044444;1.00438486;1.00438481
21.189333;1.04861227;-0.600228279;-0.0133127804;-0.572402799;-0.012696434;1.04461828;1.04050642;-0.556300964;0.013112812;50.2198979;0.000228260117;-0.0133002833;-0.59999968;-0.0266663192;1.04861193;-0.360136296;-0.00798751605;10;50.2198976;-0.533333;0;1.044444;1.00438485;1.00438481
21.190333;1.04861128;-0.600238292;-0.0133161003;-0.572412911;-0.0126996341;1.0446163;1.04050539;-0.556311108;0.0131112226;50.2198889;0.000238240324;-0.0132969343;-0.599999682;-0.0266663145;1.04861093;-0.360142279;-0.00798952164;10;50.2198886;-0.533333;0;1.044444;1.00438483;1.0043848
21.191333;1.04861029;-0.600249971;-0.0133177545;-0.572424613;-0.0127012433;1.04461531;1.04050436;-0.556322853;0.0131096315;50.2198799;0.00024988917;-0.0132952509;-0.599999687;-0.0266663125;1.04860993;-0.360149263;-0.00799052713;10;50.2198796;-0.533333;0;1.044444;1.00438482;1.00438479
21.192333;1.0486093;-0.600261649;-0.0133210767;-0.572436314;-0.0127044406;1.04461333;1.04050334;-0.556332995;0.0131080392;50.219871;0.000261539818;-0.0132935666;-0.599999694;-0.0266663127;1.04860893;-0.360156248;-0.00799253269;10;50.2198706;-0.533333;0;1.044444;1.0043848;1.00438479
21.193333;1.04860931;-0.600271659;-0.0133227332;-0.57244588;-0.0127060348;1.04461234;1.04050231;-0.556343136;0.0131064457;50.219861;0.000271525408;-0.013290215;-0.599999704;-0.0266663144;1.04860893;-0.360162236;-0.00799353851;10;50.2198606;-0.533333;0;1.044444;1.00438479;1.00438478
21.194333;1.04860832;-0.600281667;-0.0133243906;-0.572455992;-0.0127076397;1.04461036;1.04050129;-0.556354877;0.0131048514;50.21985;0.00028151245;-0.0132885295;-0.599999715;-0.0266663174;1.04860793;-0.360168224;-0.0079945447;10;50.2198496;-0.533333;0;1.044444;1.00438477;1.00438478
21.195333;1.04860733;-0.60029334;-0.0133277152;-0.572467692;-0.0127108323;1.04460937;1.04050026;-0.556365017;0.0131032561;50.219839;0.000293167497;-0.0132851769;-0.599999729;-0.0266663212;1.04860694;-0.360175214;-0.00799655132;10;50.2198386;-0.533333;0;1.044444;1.00438475;1.00438478
21.196333;1.04860734;-0.600303346;-0.0133293737;-0.572477256;-0.012712422;1.04460738;1.04049924;-0.556375155;0.0131016601;50.219828;0.000303157148;-0.0132834905;-0.599999745;-0.0266663257;1.04860694;-0.360181205;-0.00799755833;10;50.2198276;-0.533333;0;1.044444;1.00438473;1.00438478
21.197333;1.04860635;-0.60031335;-0.0133326991;-0.572487367;-0.012715612;1.04460638;1.04049821;-0.556385294;0.0131000633;50.219817;0.000313148036;-0.0132801372;-0.599999762;-0.0266663307;1.04860594;-0.360187196;-0.00799956566;10;50.2198166;-0.533333;0;1.044444;1.00438472;1.00438478
21.198333;1.04860536;-0.600323353;-0.0133343586;-0.572497475;-0.0127172117;1.04460439;1.04049719;-0.556395431;0.0130984657;50.219805;0.000323140093;-0.0132784502;-0.59999978;-0.0266663358;1.04860494;-0.360193189;-0.00800057326;10;50.2198046;-0.533333;0;1.044444;1.0043837;1.00438378
21.199333;1.04860436;-0.600333354;-0.0133376853;-0.572507584;-0.0127204003;1.04460339;1.04049617;-0.556405568;0.0130968674;50.219792;0.000333133152;-0.0132767629;-0.599999799;-0.0266663407;1.04860394;-0.360199182;-0.00800258113;10;50.2197916;-0.533333;0;1.044444;1.00438368;1.00438378
21.200333;1.04860436;-0.600343354;-0.0133393462;-0.572517144;-0.0127219868;1.04460239;1.04049514;-0.556415704;0.0130952683;50.21978;0.000343127021;-0.0132734084;-0.599999818;-0.0266663449;1.04860394;-0.360205177;-0.0080035894;10;50.2197796;-0.533333;0;1.044444;1.00438367;1.00438379
21.201333;1.04860337;-0.600353352;-0.0133410081;-0.572527251;-0.012723585;1.04460038;1.04049412;-0.556425839;0.0130936682;50.219767;0.000353121623;-0.0132717201;-0.599999837;-0.0266663483;1.04860294;-0.360211174;-0.00800459824;10;50.2197666;-0.533333;0;1.044444;1.00438366;1.00438379
21.202333;1.04860236;-0.600363348;-0.0133443376;-0.572537355;-0.0127267722;1.04459938;1.0404931;-0.55643437;0.0130920671;50.219753;0.000363117004;-0.0132700314;-0.599999857;-0.0266663504;1.04860194;-0.360217173;-0.00800660779;10;50.2197526;-0.533333;0;1.044444;1.00438364;1.0043838
21.203333;1.04860136;-0.600373341;-0.0133460015;-0.572547459;-0.0127283695;1.04459737;1.04049208;-0.556444501;0.013090465;50.219739;0.000373113205;-0.0132666758;-0.599999876;-0.0266663512;1.04860094;-0.360223174;-0.00800761809;10;50.2197387;-0.533333;0;1.044444;1.00438363;1.00438381
21.204333;1.04860135;-0.600381665;-0.0133476665;-0.572555425;-0.0127299544;1.04459636;1.04049106;-0.556454631;0.013088862;50.219725;0.000381443553;-0.0132649866;-0.599999894;-0.0266663504;1.04860094;-0.360228177;-0.008008629;10;50.2197247;-0.533333;0;1.044444;1.00438362;1.00438382
21.205333;1.04860034;-0.600391653;-0.0133509994;-0.572565526;-0.0127331402;1.04459535;1.04049004;-0.556463158;0.0130872582;50.219711;0.000391441395;-0.0132632976;-0.599999911;-0.0266663478;1.04859994;-0.360234184;-0.00801064021;10;50.2197107;-0.533333;0;1.044444;1.00438261;1.00438283
21.206333;1.04859933;-0.600401639;-0.0133526665;-0.572575626;-0.0127347362;1.04459334;1.04048902;-0.556473285;0.0130856539;50.219696;0.000401440119;-0.0132599423;-0.599999927;-0.0266663433;1.04859894;-0.360240194;-0.00801165133;10;50.2196957;-0.533333;0;1.044444;1.0043826;1.00438284
21.207333;1.04859932;-0.600409955;-0.0133543348;-0.572583588;-0.0127363195;1.04459233;1.04048801;-0.556481808;0.0130840495;50.219681;0.000409773099;-0.0132582541;-0.599999942;-0.0266663368;1.04859894;-0.360245208;-0.008012662;10;50.2196807;-0.533333;0;1.044444;1.00438259;1.00438284
21.208333;1.04859831;-0.600418269;-0.0133576706;-0.572592095;-0.0127395041;1.04459131;1.040487;-0.556490331;0.0130824451;50.219665;0.000418106999;-0.0132565668;-0.599999956;-0.0266663283;1.04859794;-0.360250226;-0.0080146719;10;50.2196648;-0.533333;0;1.044444;1.00438259;1.00438285
21.209333;1.04859729;-0.600428248;-0.0133593406;-0.572602189;-0.0127410989;1.04458929;1.040486;-0.556500453;0.013080841;50.219649;0.000428108459;-0.0132532135;-0.599999969;-0.0266663178;1.04859694;-0.360256247;-0.00801568079;10;50.2196488;-0.533333;0;1.044444;1.00438258;1.00438286
21.210333;1.04859728;-0.600436559;-0.0133610114;-0.572610146;-0.012742681;1.04458827;1.040485;-0.556508971;0.013080839;50.219633;0.0004364441;-0.0132515278;-0.599999981;-0.0266663051;1.04859694;-0.360261273;-0.00801668852;10;50.2196328;-0.533333;0;1.044444;1.00438258;1.00438287
21.211333;1.04859626;-0.600444868;-0.0133643497;-0.572618647;-0.0127458643;1.04458725;1.040484;-0.556517487;0.0130792356;50.2196161;0.000444780531;-0.0132498427;-0.599999991;-0.0266662903;1.04859594;-0.360266302;-0.008018695;10;50.2196158;-0.533333;0;1.044444;1.00438158;1.00438187
21.212333;1.04859524;-0.600453175;-0.0133660222;-0.572627145;-0.0127474576;1.04458523;1.040484;-0.556525466;0.01307762;50.2196001;0.00045311771;-0.0132464919;-0.6;-0.0266662734;1.04859495;-0.360271336;-0.00801970012;10;50.2195998;-0.533333;0;1.044444;1.00438158;1.00438188
21.213333;1.04859523;-0.600461481;-0.0133676955;-0.572635096;-0.0127490382;1.04458421;1.04048301;-0.556533977;0.0130760173;50.2195821;0.000461455565;-0.0132448084;-0.600000008;-0.0266662545;1.04859495;-0.360276374;-0.00802070372;10;50.2195819;-0.533333;0;1.044444;1.00438158;1.00438189
21.214333;1.04859421;-0.600469785;-0.0133710368;-0.572643591;-0.01275222;1.04458318;1.04048201;-0.556542486;0.0130744148;50.2195651;0.000469793956;-0.0132431258;-0.600000014;-0.0266662336;1.04859396;-0.360281415;-0.00802270558;10;50.2195649;-0.533333;0;1.044444;1.00438158;1.00438189
21.215333;1.0485932;-0.600478089;-0.0133727124;-0.572652083;-0.0127538119;1.04458116;1.04048102;-0.556549392;0.0130728126;50.2195471;0.000478132697;-0.0132414443;-0.600000018;-0.0266662108;1.04859296;-0.360286459;-0.00802370553;10;50.2195469;-0.533333;0;1.044444;1.00438158;1.00438189
21.216333;1.04859318;-0.600486394;-0.0133743893;-0.572660026;-0.0127553912;1.04458013;1.04048004;-0.556557897;0.0130712105;50.2195291;0.000486471563;-0.0132380972;-0.60000002;-0.0266661861;1.04859297;-0.360291506;-0.00802470348;10;50.2195289;-0.533333;0;1.044444;1.00438058;1.0043809
21.217333;1.04859216;-0.600494697;-0.0133760675;-0.572668513;-0.0127569823;1.0445791;1.04047906;-0.556566401;0.0130696083;50.2195111;0.000494810284;-0.0132364185;-0.600000021;-0.0266661599;1.04859198;-0.360296555;-0.00802569944;10;50.2195109;-0.533333;0;1.044444;1.00438059;1.0043809
21.218333;1.04859115;-0.600501336;-0.0133794136;-0.572675409;-0.0127601622;1.04457708;1.04047808;-0.556573303;0.0130680062;50.2194921;0.000501481903;-0.0132347414;-0.60000002;-0.0266661323;1.04859099;-0.360300604;-0.00802769353;10;50.2194919;-0.533333;0;1.044444;1.00438059;1.00438091
21.219333;1.04859113;-0.600509641;-0.0133810945;-0.572683347;-0.01276174;1.04457605;1.0404771;-0.556581805;0.0130664039;50.2194731;0.000509819449;-0.0132330663;-0.600000018;-0.0266661039;1.048591;-0.360305654;-0.00802868595;10;50.2194729;-0.533333;0;1.044444;1.0043806;1.00438091
21.220333;1.04859012;-0.600516282;-0.0133827768;-0.57269024;-0.0127633292;1.04457502;1.04047613;-0.556588706;0.0130648012;50.2194542;0.000516489314;-0.0132297266;-0.600000013;-0.026666075;1.04859002;-0.360309703;-0.00802967708;10;50.2194539;-0.533333;0;1.044444;1.0043806;1.00438092
21.221333;1.04858911;-0.60052459;-0.0133844607;-0.572698723;-0.0127649177;1.044574;1.04047616;-0.556595073;0.0130631855;50.2194342;0.000524824603;-0.0132280551;-0.600000007;-0.0266660461;1.04858903;-0.360314751;-0.00803066753;10;50.2194339;-0.533333;0;1.044444;1.00437961;1.00437993
21.222333;1.0485891;-0.600531234;-0.0133878125;-0.572705068;-0.0127680827;1.04457197;1.0404752;-0.556603577;0.0130615813;50.2194142;0.000531491789;-0.0132263852;-0.6;-0.0266660174;1.04858905;-0.360318798;-0.008032658;10;50.219414;-0.533333;0;1.044444;1.00437962;1.00437993
21.223333;1.04858809;-0.600537879;-0.0133894991;-0.57271196;-0.0127696701;1.04457095;1.04047423;-0.55661048;0.0130599761;50.2193942;0.000538157361;-0.0132247163;-0.59999999;-0.0266659892;1.04858806;-0.360322843;-0.00803364927;10;50.219394;-0.533333;0;1.044444;1.00437964;1.00437995
21.224333;1.04858708;-0.600544528;-0.0133911869;-0.572718852;-0.0127712569;1.04456992;1.04047328;-0.556617385;0.0130583696;50.2193742;0.000544821166;-0.0132213816;-0.599999981;-0.0266659616;1.04858708;-0.360326885;-0.00803464199;10;50.219374;-0.533333;0;1.044444;1.00437965;1.00437996
21.225333;1.04858707;-0.600551178;-0.0133928757;-0.572725197;-0.0127728309;1.0445689;1.04047232;-0.556624292;0.0130567617;50.2193532;0.00055148309;-0.0132197142;-0.599999971;-0.0266659347;1.0485871;-0.360330924;-0.00803563655;10;50.219353;-0.533333;0;1.044444;1.00437867;1.00437898
21.226333;1.04858606;-0.600557829;-0.0133945658;-0.572732089;-0.0127744169;1.04456688;1.04047137;-0.556631201;0.0130551525;50.2193332;0.000558143123;-0.0132180475;-0.59999996;-0.0266659087;1.04858612;-0.360334961;-0.00803663318;10;50.219333;-0.533333;0;1.044444;1.00437869;1.00437899
21.227333;1.04858605;-0.600564484;-0.0133979236;-0.572738434;-0.0127775801;1.04456586;1.04047142;-0.556637576;0.0130535296;50.2193113;0.000564801431;-0.0132163815;-0.59999995;-0.0266658837;1.04858614;-0.360338993;-0.00803863192;10;50.219311;-0.533333;0;1.044444;1.00437871;1.00437901
21.228333;1.04858504;-0.600571139;-0.0133996161;-0.572745325;-0.0127791665;1.04456485;1.04047047;-0.556642888;0.0130519185;50.2192903;0.0005714583;-0.0132147162;-0.59999994;-0.0266658599;1.04858516;-0.360343022;-0.00803963273;10;50.21929;-0.533333;0;1.044444;1.00437773;1.00437803
21.229333;1.04858403;-0.600577795;-0.0134013098;-0.572752215;-0.0127807537;1.04456383;1.04046952;-0.556649803;0.0130503068;50.2192693;0.000578114001;-0.0132113853;-0.599999931;-0.0266658376;1.04858419;-0.360347047;-0.00804063551;10;50.219269;-0.533333;0;1.044444;1.00437775;1.00437806
21.230333;1.04858402;-0.600582787;-0.0134030048;-0.572756969;-0.0127823298;1.04456282;1.04046857;-0.556656722;0.0130502963;50.2192473;0.00058310202;-0.0132097223;-0.599999921;-0.026665817;1.04858421;-0.360350069;-0.00804164012;10;50.2192471;-0.533333;0;1.044444;1.00437777;1.00437808
21.231333;1.04858302;-0.600589447;-0.0134047013;-0.572763858;-0.0127839198;1.04456081;1.04046762;-0.556662041;0.0130486834;50.2192253;0.000589755748;-0.0132080607;-0.599999911;-0.0266657985;1.04858323;-0.360354087;-0.00804264646;10;50.2192251;-0.533333;0;1.044444;1.00437779;1.0043781
21.232333;1.04858301;-0.600594441;-0.0134080655;-0.572768611;-0.0127870885;1.04455981;1.04046767;-0.55666843;0.0130470575;50.2192033;0.000594741925;-0.0132064008;-0.599999903;-0.0266657821;1.04858325;-0.360357102;-0.00804465451;10;50.2192031;-0.533333;0;1.044444;1.00437681;1.00437713
21.234333;1.04858098;-0.600606101;-0.0134114629;-0.572780798;-0.0127902756;1.0445578;1.04046577;-0.556679083;0.0130438298;50.2191574;0.000606378977;-0.0132030845;-0.599999887;-0.0266657557;1.04858128;-0.360364123;-0.00804667576;10;50.2191571;-0.533333;0;1.044444;1.00437684;1.00437718
21.235333;1.04858097;-0.600611099;-0.0134131618;-0.57278555;-0.0127918586;1.0445568;1.04046482;-0.556686015;0.0130422162;50.2191354;0.000611363563;-0.0132014277;-0.59999988;-0.0266657457;1.0485813;-0.36036713;-0.00804768903;10;50.2191351;-0.533333;0;1.044444;1.00437585;1.0043762
21.236333;1.04857996;-0.600617765;-0.0134148605;-0.572792436;-0.0127934547;1.0445558;1.04046387;-0.556691349;0.0130406031;50.2191114;0.000618014543;-0.0131981045;-0.599999872;-0.0266657381;1.04858031;-0.360371135;-0.00804870414;10;50.2191111;-0.533333;0;1.044444;1.00437587;1.00437622
21.237333;1.04857995;-0.600622767;-0.0134165584;-0.572797186;-0.012795039;1.04455381;1.04046392;-0.556696149;0.0130389782;50.2190885;0.000622998533;-0.0131964483;-0.599999865;-0.0266657328;1.04858032;-0.360374138;-0.00804972107;10;50.2190881;-0.533333;0;1.044444;1.00437588;1.00437624
21.239333;1.04857792;-0.600632775;-0.0134199502;-0.572807776;-0.0127982326;1.04455182;1.040462;-0.556706828;0.0130357554;50.2190415;0.000632964869;-0.0131931352;-0.59999985;-0.0266657293;1.04857834;-0.360380137;-0.00805175926;10;50.2190411;-0.533333;0;1.044444;1.00437491;1.00437526
21.240333;1.04857791;-0.600636115;-0.0134233099;-0.572810935;-0.0128014067;1.04455083;1.04046104;-0.556710568;0.0130341449;50.2190176;0.000636280141;-0.0131914784;-0.599999841;-0.0266657307;1.04857834;-0.360382134;-0.00805377961;10;50.2190171;-0.533333;0;1.044444;1.00437492;1.00437527
21.241333;1.04857689;-0.600641122;-0.0134250007;-0.572816228;-0.0128030031;1.04454984;1.04046108;-0.556715376;0.0130325226;50.2189936;0.000641261075;-0.0131898214;-0.599999833;-0.0266657342;1.04857735;-0.360385129;-0.00805480022;10;50.2189931;-0.533333;0;1.044444;1.00437493;1.00437528
21.242333;1.04857688;-0.600646131;-0.0134266889;-0.572820974;-0.0128045868;1.04454885;1.04046011;-0.556720718;0.0130325152;50.2189696;0.000646240979;-0.0131881641;-0.599999824;-0.0266657396;1.04857735;-0.360388121;-0.0080558207;10;50.2189691;-0.533333;0;1.044444;1.00437394;1.00437428
21.243333;1.04857586;-0.600649474;-0.0134283744;-0.572824676;-0.0128061821;1.04454785;1.04045914;-0.556724459;0.0130309065;50.2189457;0.000649553197;-0.0131865065;-0.599999816;-0.0266657471;1.04857635;-0.360390111;-0.00805684078;10;50.2189451;-0.533333;0;1.044444;1.00437395;1.00437428
21.244333;1.04857585;-0.600654485;-0.0134300576;-0.572829421;-0.0128077645;1.04454686;1.04045917;-0.556729266;0.0130292861;50.2189207;0.000654531134;-0.0131848482;-0.599999808;-0.0266657571;1.04857635;-0.360393098;-0.00805786037;10;50.2189201;-0.533333;0;1.044444;1.00437397;1.00437427
21.245333;1.04857483;-0.600657831;-0.0134317384;-0.572833121;-0.0128093585;1.04454587;1.0404582;-0.556733006;0.0130276792;50.2188968;0.000657841628;-0.0131831888;-0.599999801;-0.0266657696;1.04857535;-0.360395082;-0.00805887961;10;50.2188961;-0.533333;0;1.044444;1.00437298;1.00437326
21.246333;1.04857381;-0.600662846;-0.0134334167;-0.572838411;-0.0128109523;1.04454388;1.04045723;-0.556736744;0.0130260737;50.2188718;0.000662818249;-0.0131815282;-0.599999795;-0.0266657849;1.04857436;-0.360398064;-0.00805989877;10;50.2188711;-0.533333;0;1.044444;1.00437299;1.00437325
21.247333;1.0485738;-0.600666196;-0.0134350929;-0.572841565;-0.0128125335;1.04454289;1.04045626;-0.556742084;0.0130244703;50.2188468;0.000666127899;-0.0131798657;-0.59999979;-0.0266658028;1.04857436;-0.360400045;-0.00806091818;10;50.2188461;-0.533333;0;1.044444;1.004373;1.00437324
21.248333;1.04857278;-0.600669547;-0.013436767;-0.572845267;-0.0128141266;1.0445419;1.04045629;-0.556745286;0.0130228569;50.2188219;0.000669437435;-0.0131765348;-0.599999787;-0.0266658231;1.04857337;-0.360402024;-0.00806193822;10;50.218821;-0.533333;0;1.044444;1.00437202;1.00437223
21.249333;1.04857277;-0.6006729;-0.0134384391;-0.57284842;-0.0128157068;1.04454092;1.04045531;-0.556749024;0.013021259;50.2187969;0.000672747058;-0.0131748684;-0.599999785;-0.0266658455;1.04857337;-0.360404003;-0.00806295939;10;50.218796;-0.533333;0;1.044444;1.00437203;1.00437221
21.250333;1.04857175;-0.600676255;-0.0134401095;-0.572852122;-0.0128172985;1.04453993;1.04045434;-0.55675276;0.0130196643;50.2187709;0.000676057074;-0.0131731997;-0.599999784;-0.0266658699;1.04857238;-0.360405981;-0.00806398218;10;50.21877;-0.533333;0;1.044444;1.00437204;1.00437219
21.251333;1.04857174;-0.600679611;-0.0134417787;-0.572855278;-0.0128188768;1.04453894;1.04045437;-0.556755964;0.0130180604;50.2187459;0.00067936793;-0.0131715285;-0.599999784;-0.0266658961;1.04857239;-0.360407959;-0.008065007;10;50.218745;-0.533333;0;1.044444;1.00437106;1.00437118
21.252333;1.04857072;-0.600682968;-0.0134434471;-0.57285898;-0.0128204662;1.04453795;1.04045339;-0.556758101;0.0130164722;50.21872;0.000682680168;-0.0131698545;-0.599999786;-0.026665924;1.04857139;-0.360409938;-0.00806603406;10;50.218719;-0.533333;0;1.044444;1.00437107;1.00437116
21.253333;1.04857071;-0.600686327;-0.0134451155;-0.572862137;-0.0128220424;1.04453697;1.04045242;-0.556761841;0.0130164887;50.218695;0.000685994339;-0.0131681778;-0.599999789;-0.0266659534;1.0485714;-0.360411917;-0.00806706343;10;50.218694;-0.533333;0;1.044444;1.00437008;1.00437015
21.254333;1.0485697;-0.600688019;-0.0134467842;-0.572864251;-0.0128236303;1.04453598;1.04045244;-0.556765047;0.0130148933;50.218669;0.000687644189;-0.0131664989;-0.599999793;-0.0266659844;1.0485704;-0.360412897;-0.00806809498;10;50.218668;-0.533333;0;1.044444;1.00437009;1.00437014
21.255333;1.04856969;-0.60069138;-0.0134484534;-0.572867409;-0.0128252055;1.04453499;1.04045147;-0.556767187;0.0130133127;50.218643;0.000690963248;-0.0131648179;-0.599999798;-0.0266660167;1.04857041;-0.360414879;-0.00806912842;10;50.218642;-0.533333;0;1.044444;1.0043701;1.00437013
21.256333;1.04856868;-0.600693074;-0.0134501232;-0.572869524;-0.0128267925;1.04453401;1.04045049;-0.556770929;0.0130117334;50.218617;0.000692618189;-0.0131631352;-0.599999804;-0.02666605;1.04856941;-0.360415862;-0.0080701633;10;50.218616;-0.533333;0;1.044444;1.00436911;1.00436912
21.257333;1.04856867;-0.600696435;-0.0134517936;-0.572872684;-0.0128283672;1.04453302;1.0404505;-0.556772533;0.0130101423;50.218591;0.000695942242;-0.0131614514;-0.599999809;-0.0266660839;1.04856941;-0.360417846;-0.00807119912;10;50.21859;-0.533333;0;1.044444;1.00436912;1.00436912
21.258333;1.04856766;-0.600698128;-0.0134534646;-0.572874802;-0.0128299539;1.04453204;1.04044952;-0.556776275;0.0130085635;50.218565;0.000697601902;-0.0131597666;-0.599999814;-0.0266661181;1.0485684;-0.360418831;-0.00807223545;10;50.218564;-0.533333;0;1.044444;1.00436912;1.00436912
21.259333;1.04856766;-0.600701489;-0.0134551363;-0.572877963;-0.0128315286;1.04453105;1.04044853;-0.556778413;0.0130069839;50.218539;0.000700930351;-0.0131580814;-0.599999818;-0.0266661521;1.0485684;-0.360420817;-0.00807327193;10;50.218538;-0.533333;0;1.044444;1.00436813;1.00436812
21.260333;1.04856665;-0.600703181;-0.0134568084;-0.572880083;-0.0128331161;1.04453006;1.04044855;-0.556780017;0.0130053903;50.218512;0.000702594194;-0.0131563964;-0.599999822;-0.0266661854;1.0485674;-0.360421804;-0.00807430832;10;50.2185109;-0.533333;0;1.044444;1.00436813;1.00436813
21.261333;1.04856664;-0.600704873;-0.0134584806;-0.572881658;-0.0128346919;1.04452907;1.04044755;-0.556782154;0.0130038077;50.218486;0.000704260128;-0.0131547119;-0.599999826;-0.0266662177;1.04856739;-0.360422792;-0.00807534444;10;50.2184849;-0.533333;0;1.044444;1.00436713;1.00436714
21.262333;1.04856564;-0.600706565;-0.0134601528;-0.572883781;-0.0128362804;1.04452809;1.04044756;-0.556783756;0.0130038124;50.218459;0.000705928175;-0.0131546953;-0.59999983;-0.0266662486;1.04856638;-0.360423781;-0.00807638008;10;50.2184579;-0.533333;0;1.044444;1.00436714;1.00436715
21.263333;1.04856563;-0.600708254;-0.0134618248;-0.572885359;-0.0128378572;1.0445271;1.04044656;-0.556785894;0.0130022257;50.218433;0.000707598219;-0.0131530135;-0.599999833;-0.026666278;1.04856638;-0.360424771;-0.00807741508;10;50.2184319;-0.533333;0;1.044444;1.00436713;1.00436717
21.264333;1.04856463;-0.600709943;-0.0134634964;-0.572887483;-0.0128394463;1.0445261;1.04044556;-0.556788031;0.0130006372;50.218406;0.000709269983;-0.0131513337;-0.599999837;-0.0266663058;1.04856537;-0.360425762;-0.00807844931;10;50.2184049;-0.533333;0;1.044444;1.00436613;1.00436619
21.265333;1.04856463;-0.600711631;-0.0134651678;-0.572889063;-0.0128410232;1.04452511;1.04044555;-0.556789633;0.0129990347;50.21838;0.000710943126;-0.0131496559;-0.599999841;-0.0266663322;1.04856537;-0.360426754;-0.0080794827;10;50.2183789;-0.533333;0;1.044444;1.00436612;1.00436621
21.266333;1.04856362;-0.600711651;-0.0134668387;-0.5728896;-0.012842612;1.04452412;1.04044455;-0.556791772;0.0129974433;50.218353;0.000710950713;-0.0131479803;-0.599999846;-0.026666357;1.04856437;-0.360426746;-0.0080805151;10;50.2183519;-0.533333;0;1.044444;1.00436612;1.00436623
21.267333;1.04856362;-0.600713337;-0.0134685091;-0.572891182;-0.0128441883;1.04452313;1.04044453;-0.556791773;0.0129958384;50.218326;0.000712625913;-0.0131463075;-0.599999851;-0.0266663803;1.04856436;-0.360427738;-0.00808154625;10;50.2183249;-0.533333;0;1.044444;1.0043651;1.00436525
21.268333;1.04856262;-0.600713357;-0.013470179;-0.572891721;-0.0128457761;1.04452214;1.04044352;-0.556793912;0.0129942452;50.2182989;0.000712635285;-0.0131446372;-0.599999858;-0.0266664015;1.04856336;-0.360427729;-0.00808257578;10;50.2182978;-0.533333;0;1.044444;1.00436509;1.00436528
21.269333;1.04856261;-0.600715043;-0.0134718483;-0.572893306;-0.0128473513;1.04452115;1.0404425;-0.55679445;0.0129926509;50.2182729;0.000714312074;-0.0131429697;-0.599999866;-0.0266664206;1.04856336;-0.360428721;-0.00808360338;10;50.2182718;-0.533333;0;1.044444;1.00436407;1.00436431
21.270333;1.04856161;-0.600715061;-0.0134735165;-0.572893847;-0.0128489384;1.04452016;1.04044247;-0.556796055;0.0129926452;50.2182459;0.000714322887;-0.013141305;-0.599999875;-0.0266664376;1.04856236;-0.360428712;-0.00808462891;10;50.2182448;-0.533333;0;1.044444;1.00436405;1.00436434
21.271333;1.04856161;-0.600716747;-0.0134751838;-0.572895433;-0.0128505134;1.04452016;1.04044145;-0.556796594;0.0129910495;50.2182189;0.000716001062;-0.0131396427;-0.599999884;-0.0266664526;1.04856236;-0.360429703;-0.00808565237;10;50.2182178;-0.533333;0;1.044444;1.00436403;1.00436437
21.272333;1.0485606;-0.600716765;-0.0134751834;-0.572895978;-0.0128505114;1.04451917;1.04044142;-0.556796597;0.0129894407;50.2181918;0.00071601335;-0.0131379827;-0.599999894;-0.0266664662;1.04856136;-0.360429695;-0.00808567381;10;50.2181908;-0.533333;0;1.044444;1.004363;1.0043634
21.273333;1.0485606;-0.600716783;-0.0134768488;-0.572895978;-0.0128520872;1.04451818;1.04044039;-0.556797136;0.0129878439;50.2181648;0.0007160266;-0.0131363247;-0.599999904;-0.0266664786;1.04856136;-0.360429688;-0.00808669319;10;50.2181637;-0.533333;0;1.044444;1.00436298;1.00436343
21.274333;1.04855959;-0.6007168;-0.0134785136;-0.572896524;-0.0128536763;1.04451719;1.04044036;-0.55679874;0.0129862342;50.2181378;0.000716041093;-0.0131363347;-0.599999914;-0.0266664904;1.04856037;-0.360429682;-0.00808771036;10;50.2181367;-0.533333;0;1.044444;1.00436195;1.00436246
21.275333;1.04855958;-0.600716816;-0.0134801784;-0.572896526;-0.0128552541;1.04451619;1.04043933;-0.556799277;0.0129846367;50.2181108;0.000716057141;-0.0131346791;-0.599999925;-0.0266665019;1.04856037;-0.360429679;-0.00808872516;10;50.2181097;-0.533333;0;1.044444;1.00436192;1.00436249
21.276333;1.04855957;-0.600716831;-0.0134818438;-0.572896529;-0.0128568336;1.0445152;1.04043929;-0.556799278;0.0129830266;50.2180837;0.000716074983;-0.0131330244;-0.599999937;-0.0266665132;1.04856038;-0.360429677;-0.00808973745;10;50.2180827;-0.533333;0;1.044444;1.00436189;1.00436252
21.277333;1.04855856;-0.600716845;-0.0134835101;-0.57289708;-0.0128584274;1.04451421;1.04043825;-0.556798213;0.012981429;50.2180577;0.000716094723;-0.0131313707;-0.59999995;-0.0266665245;1.04855938;-0.360429676;-0.00809074715;10;50.2180567;-0.533333;0;1.044444;1.00436087;1.00436155
21.278333;1.04855855;-0.600716856;-0.0134851782;-0.572897085;-0.012860011;1.04451322;1.04043822;-0.556798212;0.0129814213;50.2180307;0.000716116358;-0.0131297178;-0.599999964;-0.0266665358;1.04855939;-0.360429678;-0.0080917542;10;50.2180296;-0.533333;0;1.044444;1.00436084;1.00436157
21.279333;1.04855755;-0.600716866;-0.0134868484;-0.572897636;-0.012861609;1.04451223;1.04043718;-0.556798744;0.0129798248;50.2180036;0.00071613985;-0.0131280662;-0.599999981;-0.0266665471;1.0485584;-0.360429681;-0.00809275856;10;50.2180026;-0.533333;0;1.044444;1.00435981;1.00436059
21.280333;1.04855754;-0.600715208;-0.0134868546;-0.572896053;-0.0128616073;1.04451223;1.04043615;-0.556799276;0.0129782291;50.2179766;0.000714498506;-0.0131264162;-0.599999999;-0.0266665585;1.04855841;-0.360428687;-0.00809276016;10;50.2179756;-0.533333;0;1.044444;1.00435979;1.00436061
21.281333;1.04855653;-0.600715215;-0.0134885302;-0.572896606;-0.0128632094;1.04451124;1.04043611;-0.556797669;0.012976622;50.2179496;0.000714525634;-0.0131264341;-0.600000019;-0.0266665705;1.04855742;-0.360428694;-0.00809375888;10;50.2179486;-0.533333;0;1.044444;1.00435976;1.00436063
21.282333;1.04855652;-0.600715221;-0.0134902088;-0.572896612;-0.0128648009;1.04451025;1.04043507;-0.556798199;0.0129750286;50.2179225;0.000714554493;-0.0131247866;-0.600000041;-0.026666583;1.04855742;-0.360428703;-0.00809475451;10;50.2179216;-0.533333;0;1.044444;1.00435874;1.00435965
21.283333;1.04855551;-0.600713558;-0.01349189;-0.572895576;-0.0128664069;1.04450926;1.04043504;-0.556796591;0.0129734241;50.2178955;0.000712918228;-0.0131231402;-0.600000063;-0.0266665964;1.04855643;-0.360427714;-0.00809574688;10;50.2178946;-0.533333;0;1.044444;1.00435872;1.00435966
21.284333;1.0485555;-0.600713562;-0.0134935735;-0.572895582;-0.0128680028;1.04450827;1.04043401;-0.55679712;0.0129718332;50.2178695;0.000712949816;-0.0131214947;-0.600000087;-0.0266666106;1.04855643;-0.360427725;-0.00809673585;10;50.2178685;-0.533333;0;1.044444;1.00435771;1.00435867
21.285333;1.0485555;-0.600711898;-0.013495259;-0.572893998;-0.0128696009;1.04450728;1.04043397;-0.556795511;0.0129718331;50.2178424;0.000711315431;-0.0131198496;-0.600000111;-0.0266666256;1.04855644;-0.360426737;-0.00809772142;10;50.2178415;-0.533333;0;1.044444;1.00435769;1.00435868
21.286333;1.04855449;-0.600710234;-0.0134952796;-0.572892961;-0.0128696239;1.04450629;1.04043294;-0.556794438;0.0129702445;50.2178154;0.000709681164;-0.0131198713;-0.600000135;-0.0266666415;1.04855544;-0.360425749;-0.0080977037;10;50.2178145;-0.533333;0;1.044444;1.00435768;1.00435869
21.287333;1.04855449;-0.600708569;-0.0134969683;-0.572891379;-0.0128712261;1.04450631;1.04043291;-0.556794432;0.0129686442;50.2177893;0.000708046407;-0.013118226;-0.600000157;-0.0266666582;1.04855544;-0.360424762;-0.00809868287;10;50.2177885;-0.533333;0;1.044444;1.00435667;1.0043577
21.288333;1.04855348;-0.600706906;-0.0134986583;-0.572890343;-0.0128728423;1.04450532;1.04043288;-0.556792825;0.0129670444;50.2177623;0.000706410594;-0.0131165801;-0.600000178;-0.0266666755;1.04855444;-0.360423775;-0.00809965917;10;50.2177615;-0.533333;0;1.044444;1.00435667;1.0043577
21.289333;1.04855348;-0.600705243;-0.0135003494;-0.572888762;-0.0128744478;1.04450433;1.04043186;-0.556791754;0.0129654574;50.2177363;0.0007047733;-0.0131149331;-0.600000198;-0.0266666931;1.04855443;-0.360422788;-0.00810063288;10;50.2177355;-0.533333;0;1.044444;1.00435566;1.00435671
21.290333;1.04855247;-0.600703582;-0.0135020414;-0.572887728;-0.012876067;1.04450334;1.04043183;-0.556790149;0.0129638578;50.2177092;0.000703134294;-0.0131132848;-0.600000215;-0.0266667107;1.04855343;-0.360421801;-0.00810160437;10;50.2177085;-0.533333;0;1.044444;1.00435566;1.00435672
21.291115;1.04855247;-0.600703587;-0.0135020616;-0.572887735;-0.0128760814;1.04450335;1.04043081;-0.556789082;0.0129638718;50.2176892;0.000703154768;-0.0131132982;-0.600000226;-0.0266667244;1.04855342;-0.360421811;-0.00810158086;10;50.2176885;-0.533333;0;1.044444;1.00435565;1.00435673
21.292011;1.04855247;-0.600701929;-0.013503752;-0.572886153;-0.0128776886;1.04450236;1.04043079;-0.55678748;0.0129622714;50.2176651;0.000701510073;-0.0131116458;-0.600000238;-0.0266667397;1.04855341;-0.360420823;-0.0081025527;10;50.2176645;-0.533333;0;1.044444;1.00435465;1.00435573
21.293011;1.04855146;-0.600698605;-0.0135054458;-0.57288353;-0.0128793116;1.04450137;1.04042977;-0.556786414;0.0129606831;50.2176391;0.000698199191;-0.0131099934;-0.600000248;-0.0266667563;1.0485524;-0.360418836;-0.00810351993;10;50.2176385;-0.533333;0;1.044444;1.00435465;1.00435574
21.294011;1.04855146;-0.600696951;-0.0135071405;-0.572881948;-0.0128809238;1.04450038;1.04042975;-0.556784815;0.0129590817;50.2176131;0.000696552847;-0.0131083395;-0.600000256;-0.0266667723;1.04855239;-0.36041785;-0.00810448596;10;50.2176125;-0.533333;0;1.044444;1.00435465;1.00435575
21.295011;1.04855145;-0.600695297;-0.0135071693;-0.572880366;-0.0128809477;1.04449939;1.04042873;-0.556782151;0.0129574921;50.217586;0.000694904526;-0.0131083508;-0.600000261;-0.0266667874;1.04855237;-0.360416862;-0.00810445094;10;50.2175855;-0.533333;0;1.044444;1.00435365;1.00435476
21.296011;1.04855044;-0.600693643;-0.0135088653;-0.57287933;-0.0128825745;1.0444994;1.04042871;-0.556780557;0.0129558899;50.21756;0.000693254562;-0.0131066943;-0.600000263;-0.0266668015;1.04855135;-0.360415874;-0.00810541501;10;50.2175595;-0.533333;0;1.044444;1.00435366;1.00435477
21.297011;1.04855043;-0.600690325;-0.0135105617;-0.572876156;-0.0128841896;1.04449841;1.04042869;-0.556778964;0.0129558894;50.217534;0.000689936668;-0.0131050364;-0.600000264;-0.0266668146;1.04855133;-0.360413885;-0.00810637829;10;50.2175335;-0.533333;0;1.044444;1.00435267;1.00435378
21.298011;1.04854942;-0.600688673;-0.013512258;-0.572875115;-0.0128858175;1.04449741;1.04042768;-0.556776306;0.0129542995;50.2175089;0.000688284448;-0.0131033774;-0.600000262;-0.0266668267;1.04855031;-0.360412895;-0.00810734086;10;50.2175085;-0.533333;0;1.044444;1.00435268;1.00435378
21.299011;1.04854941;-0.600685354;-0.0135122869;-0.572871938;-0.0128858436;1.04449641;1.04042766;-0.556774718;0.0129526968;50.2174829;0.000684964656;-0.0131033841;-0.60000026;-0.026666838;1.04855029;-0.360410904;-0.00810730288;10;50.2174825;-0.533333;0;1.044444;1.00435269;1.00435378
21.300011;1.0485494;-0.600682035;-0.0135139812;-0.57286876;-0.0128874588;1.04449641;1.04042665;-0.556772064;0.0129511061;50.2174569;0.00068164391;-0.013101723;-0.600000256;-0.0266668487;1.04855027;-0.36040891;-0.00810826463;10;50.2174565;-0.533333;0;1.044444;1.0043517;1.00435278
21.301011;1.04854839;-0.600680382;-0.0135156741;-0.572867716;-0.0128890858;1.0444954;1.04042664;-0.55676888;0.0129495026;50.2174319;0.000679988743;-0.0131000605;-0.600000251;-0.026666859;1.04854926;-0.360407916;-0.00810922652;10;50.2174315;-0.533333;0;1.044444;1.00435172;1.00435278
21.302011;1.04854838;-0.600677062;-0.0135173652;-0.572864534;-0.0128906998;1.0444944;1.04042563;-0.556767833;0.012947911;50.2174059;0.000676665612;-0.0130983964;-0.600000245;-0.026666869;1.04854924;-0.36040592;-0.00811018902;10;50.2174055;-0.533333;0;1.044444;1.00435074;1.00435178
21.303011;1.04854738;-0.600673741;-0.0135173877;-0.572861899;-0.0128907359;1.04449339;1.04042561;-0.556764652;0.0129479086;50.2173809;0.000673340903;-0.0130983971;-0.600000238;-0.0266668784;1.04854822;-0.360403923;-0.00811015257;10;50.2173805;-0.533333;0;1.044444;1.00435076;1.00435177
21.304011;1.04854737;-0.60067042;-0.0135190749;-0.572858716;-0.0128923481;1.04449339;1.0404256;-0.556761474;0.0129463042;50.2173559;0.000670014339;-0.0130967293;-0.600000231;-0.0266668872;1.04854821;-0.360401924;-0.00811111764;10;50.2173555;-0.533333;0;1.044444;1.00435078;1.00435176
21.305011;1.04854737;-0.600668764;-0.0135207604;-0.572857122;-0.012893959;1.04449238;1.04042459;-0.556758833;0.0129447127;50.2173309;0.000668352398;-0.0130950597;-0.600000222;-0.0266668952;1.04854819;-0.360400925;-0.00811208464;10;50.2173305;-0.533333;0;1.044444;1.00434981;1.00435075
21.306011;1.04854637;-0.60066544;-0.013522444;-0.572854486;-0.0128955804;1.04449137;1.04042458;-0.556755659;0.0129431091;50.2173059;0.000665021744;-0.0130933887;-0.600000213;-0.0266669024;1.04854718;-0.360398924;-0.00811305399;10;50.2173055;-0.533333;0;1.044444;1.00434983;1.00435074
21.307011;1.04854637;-0.600662115;-0.013522459;-0.572851304;-0.0128955978;1.04449036;1.04042358;-0.556753022;0.0129415183;50.2172809;0.000661689169;-0.0130933831;-0.600000204;-0.0266669087;1.04854717;-0.360396924;-0.00811302597;10;50.2172805;-0.533333;0;1.044444;1.00434886;1.00434973
21.308011;1.04854637;-0.600658787;-0.0135241386;-0.572848123;-0.0128972025;1.04449035;1.04042357;-0.556749852;0.0129399156;50.2172559;0.000658354834;-0.0130917095;-0.600000194;-0.0266669143;1.04854716;-0.360394923;-0.00811400067;10;50.2172555;-0.533333;0;1.044444;1.00434889;1.00434972
21.309011;1.04854538;-0.600653792;-0.0135258163;-0.5728439;-0.0128988174;1.04448934;1.04042256;-0.556747218;0.0129383259;50.2172309;0.000653352234;-0.0130900344;-0.600000183;-0.0266669192;1.04854615;-0.360391923;-0.00811497799;10;50.2172306;-0.533333;0;1.044444;1.00434892;1.00434971
21.310011;1.04854538;-0.600650461;-0.0135274922;-0.572840721;-0.0129004179;1.04448833;1.04042256;-0.556744051;0.0129383262;50.217207;0.000650014821;-0.0130900245;-0.600000173;-0.0266669235;1.04854614;-0.360389922;-0.00811595772;10;50.2172066;-0.533333;0;1.044444;1.00434795;1.00434869
21.311011;1.04854439;-0.600647127;-0.0135274999;-0.57283809;-0.0129004393;1.04448732;1.04042256;-0.556740884;0.0129367254;50.217183;0.000646675936;-0.0130883465;-0.600000162;-0.0266669274;1.04854513;-0.360387922;-0.00811593964;10;50.2171826;-0.533333;0;1.044444;1.00434798;1.00434868
21.312011;1.04854439;-0.60064379;-0.013529173;-0.572834913;-0.0129020358;1.04448731;1.04042156;-0.556738251;0.0129351378;50.217158;0.00064333545;-0.0130866672;-0.600000151;-0.0266669308;1.04854512;-0.360385921;-0.00811692363;10;50.2171576;-0.533333;0;1.044444;1.00434701;1.00434766
21.313011;1.0485444;-0.600638784;-0.0135308452;-0.572830146;-0.0129036306;1.0444863;1.04042156;-0.556733481;0.0129335387;50.217134;0.000638326477;-0.0130849868;-0.600000139;-0.0266669338;1.04854511;-0.360382921;-0.00811790964;10;50.2171336;-0.533333;0;1.044444;1.00434704;1.00434765
21.314011;1.04854341;-0.600635442;-0.0135308495;-0.572827514;-0.0129036466;1.04448529;1.04042057;-0.556730848;0.0129319532;50.21711;0.000634982042;-0.0130849722;-0.600000126;-0.026666936;1.0485441;-0.36038092;-0.00811789764;10;50.2171096;-0.533333;0;1.044444;1.00434707;1.00434763
21.315011;1.04854342;-0.600632097;-0.0135325193;-0.572824336;-0.0129052385;1.04448428;1.04042058;-0.556727677;0.0129303563;50.217087;0.000631635149;-0.0130832905;-0.600000111;-0.0266669375;1.04854409;-0.36037892;-0.00811888759;10;50.2170866;-0.533333;0;1.044444;1.0043461;1.00434661
21.316011;1.04854343;-0.600627082;-0.0135341877;-0.57281957;-0.0129068293;1.04448427;1.04042059;-0.556722903;0.0129287603;50.2170631;0.000626618909;-0.0130816087;-0.600000096;-0.026666938;1.04854408;-0.360375919;-0.00811987933;10;50.2170626;-0.533333;0;1.044444;1.00434613;1.0043466
21.317011;1.04854244;-0.600623731;-0.0135358549;-0.572816938;-0.0129084315;1.04448326;1.0404196;-0.556720263;0.0129271775;50.2170401;0.000623266636;-0.0130815935;-0.60000008;-0.0266669377;1.04854307;-0.360373918;-0.00812087275;10;50.2170396;-0.533333;0;1.044444;1.00434616;1.00434658
21.318011;1.04854246;-0.600618713;-0.0135358541;-0.572812171;-0.0129084314;1.04448225;1.04041961;-0.556715485;0.0129271846;50.2170161;0.000618245202;-0.0130799119;-0.600000062;-0.0266669367;1.04854306;-0.360370915;-0.00812086779;10;50.2170156;-0.533333;0;1.044444;1.00434518;1.00434557
21.319011;1.04854147;-0.600613694;-0.0135375187;-0.57280795;-0.0129100327;1.04448124;1.04041862;-0.556712842;0.0129256022;50.2169931;0.000613221692;-0.0130782307;-0.600000044;-0.0266669352;1.04854204;-0.360367911;-0.00812186438;10;50.2169926;-0.533333;0;1.044444;1.0043452;1.00434555
21.320011;1.04854148;-0.60061034;-0.013539182;-0.572804772;-0.0129116215;1.04448122;1.04041864;-0.55670806;0.0129240073;50.2169702;0.000609863383;-0.0130765502;-0.600000025;-0.0266669333;1.04854203;-0.360365906;-0.00812286246;10;50.2169696;-0.533333;0;1.044444;1.00434422;1.00434454
21.321011;1.0485415;-0.600605318;-0.0135391774;-0.572800006;-0.0129116207;1.04448021;1.04041866;-0.556703276;0.0129224123;50.2169482;0.000604837681;-0.0130765367;-0.600000006;-0.026666931;1.04854201;-0.360362899;-0.0081228619;10;50.2169476;-0.533333;0;1.044444;1.00434424;1.00434452
21.322011;1.04854052;-0.600600296;-0.0135408382;-0.572795785;-0.0129132216;1.04447919;1.04041768;-0.55670063;0.0129208294;50.2169252;0.000599811999;-0.0130748569;-0.599999987;-0.0266669282;1.048541;-0.36035989;-0.00812386256;10;50.2169246;-0.533333;0;1.044444;1.00434426;1.00434451
21.323011;1.04854053;-0.60059694;-0.0135424976;-0.572792607;-0.0129148103;1.04447917;1.0404177;-0.556695845;0.0129192337;50.2169022;0.000596453642;-0.0130731773;-0.599999968;-0.0266669248;1.04854098;-0.360357879;-0.00812486421;10;50.2169016;-0.533333;0;1.044444;1.00434327;1.00434349
21.324011;1.04854055;-0.600591916;-0.0135441555;-0.572787838;-0.0129163992;1.04447815;1.04041772;-0.55669106;0.0129176377;50.2168803;0.000591429778;-0.0130731643;-0.59999995;-0.0266669206;1.04854096;-0.360354865;-0.0081258666;10;50.2168797;-0.533333;0;1.044444;1.00434328;1.00434348
