time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.325011;1.04853957;-0.600586891;-0.0135441455;-0.572783616;-0.0129164114;1.04447714;1.04041674;-0.556686809;0.0129160536;50.2168583;0.000586407449;-0.0130714846;-0.599999933;-0.0266669158;1.04853994;-0.360351849;-0.00812586951;10;50.2168577;-0.533333;0;1.044444;1.00434328;1.00434346
21.326011;1.0485396;-0.600581866;-0.013545801;-0.572778845;-0.0129180013;1.04447612;1.04041677;-0.556683625;0.0129160585;50.2168363;0.000581386921;-0.0130698047;-0.599999918;-0.0266669102;1.04853992;-0.360348831;-0.00812687281;10;50.2168357;-0.533333;0;1.044444;1.00434229;1.00434244
21.327011;1.04853862;-0.600576839;-0.0135474555;-0.572774619;-0.012919604;1.0444761;1.04041579;-0.556679375;0.0129144733;50.2168153;0.000576368324;-0.0130697911;-0.599999905;-0.0266669039;1.0485389;-0.360345811;-0.00812787636;10;50.2168147;-0.533333;0;1.044444;1.00434229;1.00434242
21.328011;1.04853865;-0.600571811;-0.0135474423;-0.572769846;-0.0129196049;1.04447508;1.04041582;-0.55667459;0.0129128751;50.2167933;0.000571351631;-0.0130681105;-0.599999895;-0.0266668969;1.04853888;-0.36034279;-0.00812787999;10;50.2167927;-0.533333;0;1.044444;1.00434129;1.0043414
21.329011;1.04853867;-0.600566782;-0.013549095;-0.572765073;-0.0129211951;1.04447406;1.04041584;-0.556669804;0.0129112763;50.2167724;0.000566336713;-0.0130664297;-0.599999886;-0.026666889;1.04853887;-0.360339768;-0.00812888351;10;50.2167717;-0.533333;0;1.044444;1.00434129;1.00434138
21.330011;1.0485377;-0.600561751;-0.013550747;-0.572760846;-0.0129227973;1.04447404;1.04041486;-0.556665553;0.0129096891;50.2167504;0.000561323436;-0.0130647487;-0.59999988;-0.0266668802;1.04853785;-0.360336745;-0.00812988678;10;50.2167497;-0.533333;0;1.044444;1.00434129;1.00434136
21.331011;1.04853773;-0.600556719;-0.0135507317;-0.572756073;-0.0129227973;1.04447302;1.04041489;-0.556660769;0.0129080882;50.2167294;0.000556311693;-0.0130647345;-0.599999876;-0.0266668705;1.04853783;-0.360333723;-0.00812988977;10;50.2167287;-0.533333;0;1.044444;1.00434029;1.00434033
21.332011;1.04853776;-0.600551684;-0.0135523828;-0.5727513;-0.0129243866;1.044472;1.04041491;-0.556655985;0.0129064859;50.2167094;0.00055130141;-0.0130630541;-0.599999874;-0.02666686;1.04853782;-0.3603307;-0.00813089243;10;50.2167087;-0.533333;0;1.044444;1.00434029;1.00434031
21.333011;1.04853679;-0.600546648;-0.0135540341;-0.572747075;-0.0129259882;1.04447097;1.04041394;-0.556650134;0.012904894;50.2166884;0.000546292534;-0.0130613743;-0.599999874;-0.0266668488;1.04853681;-0.360327677;-0.00813189469;10;50.2166877;-0.533333;0;1.044444;1.00434029;1.00434028
21.334011;1.04853682;-0.600539944;-0.0135556864;-0.572740715;-0.0129275778;1.04447095;1.04041396;-0.55664535;0.0129032874;50.2166684;0.000539618297;-0.0130613618;-0.599999876;-0.0266668374;1.0485368;-0.360323654;-0.00813289645;10;50.2166677;-0.533333;0;1.044444;1.00433929;1.00433925
21.335011;1.04853685;-0.600534906;-0.0135556735;-0.572735944;-0.0129275784;1.04446993;1.04041398;-0.556640567;0.01290328;50.2166485;0.000534611829;-0.0130596835;-0.59999988;-0.0266668261;1.04853679;-0.360320633;-0.00813289756;10;50.2166477;-0.533333;0;1.044444;1.00433929;1.00433923
21.336011;1.04853589;-0.600529868;-0.0135573294;-0.572731719;-0.0129291815;1.0444689;1.040413;-0.556636318;0.0129016802;50.2166285;0.000529606243;-0.0130580062;-0.599999885;-0.0266668153;1.04853578;-0.360317612;-0.00813389784;10;50.2166277;-0.533333;0;1.044444;1.00433928;1.0043392
21.337011;1.04853592;-0.600524831;-0.0135589876;-0.572726949;-0.0129307731;1.04446888;1.04041302;-0.556631534;0.0129000652;50.2166085;0.000524601374;-0.0130579966;-0.599999893;-0.0266668049;1.04853578;-0.360314592;-0.00813489725;10;50.2166077;-0.533333;0;1.044444;1.00433828;1.00433818
21.338011;1.04853596;-0.600518129;-0.0135589816;-0.572720588;-0.0129307756;1.04446785;1.04041204;-0.556625682;0.0128984599;50.2165885;0.00051793044;-0.0130563213;-0.599999901;-0.0266667949;1.04853578;-0.360310573;-0.00813489583;10;50.2165877;-0.533333;0;1.044444;1.00433828;1.00433816
21.339011;1.048535;-0.600513096;-0.0135606446;-0.572716361;-0.0129323802;1.04446682;1.04041206;-0.556620897;0.0128968397;50.2165695;0.000512926695;-0.0130546467;-0.59999991;-0.0266667853;1.04853478;-0.360307556;-0.00813589363;10;50.2165688;-0.533333;0;1.044444;1.00433827;1.00433814
21.340011;1.04853503;-0.600506399;-0.0135623095;-0.572709998;-0.0129339719;1.04446679;1.04041208;-0.556616109;0.0128952174;50.2165505;0.00050625679;-0.0130546394;-0.59999992;-0.026666776;1.04853478;-0.36030354;-0.00813689075;10;50.2165498;-0.533333;0;1.044444;1.00433727;1.00433713
21.341011;1.04853406;-0.60050137;-0.0135623094;-0.572705771;-0.0129339857;1.04446576;1.04041109;-0.556610252;0.0128936056;50.2165315;0.000501254094;-0.0130529661;-0.59999993;-0.0266667669;1.04853379;-0.360300527;-0.00813688749;10;50.2165308;-0.533333;0;1.044444;1.00433726;1.00433711
21.342011;1.0485341;-0.600496343;-0.013563977;-0.572700996;-0.0129355759;1.04446473;1.04041111;-0.556605461;0.0128919797;50.2165125;0.000496251975;-0.0130512935;-0.59999994;-0.0266667575;1.04853379;-0.360297515;-0.00813788428;10;50.2165118;-0.533333;0;1.044444;1.00433725;1.0043371
21.343011;1.04853413;-0.600489651;-0.0135656456;-0.572694631;-0.0129371647;1.0444637;1.04041112;-0.556600669;0.0128903525;50.2164945;0.000489583776;-0.0130512884;-0.59999995;-0.0266667477;1.0485338;-0.360293506;-0.0081388815;10;50.2164938;-0.533333;0;1.044444;1.00433624;1.00433608
21.344011;1.04853317;-0.600484627;-0.0135656476;-0.572690403;-0.0129371749;1.04446366;1.04041014;-0.556594807;0.0128903383;50.2164755;0.000484582847;-0.0130496176;-0.59999996;-0.0266667369;1.04853281;-0.3602905;-0.0081388794;10;50.2164748;-0.533333;0;1.044444;1.00433622;1.00433607
21.345011;1.0485332;-0.600477937;-0.0135673161;-0.572684039;-0.0129387609;1.04446263;1.04041015;-0.55659001;0.0128887086;50.2164575;0.000477915873;-0.0130479479;-0.599999969;-0.0266667248;1.04853282;-0.360286496;-0.00813987795;10;50.2164569;-0.533333;0;1.044444;1.00433621;1.00433606
21.346011;1.04853323;-0.600472915;-0.013568984;-0.572679263;-0.0129403455;1.0444616;1.04041016;-0.55658361;0.0128870779;50.2164394;0.000472916223;-0.0130479462;-0.599999977;-0.0266667112;1.04853283;-0.360283494;-0.00814087703;10;50.2164389;-0.533333;0;1.044444;1.00433519;1.00433504
21.347011;1.04853226;-0.600466227;-0.0135689844;-0.572673443;-0.0129403514;1.04446157;1.04040917;-0.556579345;0.012885459;50.2164224;0.000466250677;-0.013046279;-0.599999983;-0.026666696;1.04853184;-0.360279495;-0.00814087652;10;50.2164219;-0.533333;0;1.044444;1.00433517;1.00433503
21.348011;1.0485323;-0.600459539;-0.0135706505;-0.572667077;-0.0129419329;1.04446054;1.04040918;-0.556572942;0.0128838273;50.2164044;0.000459586089;-0.0130446129;-0.599999989;-0.0266666792;1.04853185;-0.360275499;-0.00814187628;10;50.2164039;-0.533333;0;1.044444;1.00433515;1.00433502
21.349011;1.04853233;-0.600454517;-0.0135723153;-0.5726623;-0.012943513;1.04445952;1.04040918;-0.556568139;0.0128821955;50.2163874;0.000454589298;-0.0130446146;-0.599999994;-0.0266666607;1.04853187;-0.360272506;-0.00814287616;10;50.2163869;-0.533333;0;1.044444;1.00433512;1.00433501
21.350011;1.04853135;-0.600447829;-0.013572312;-0.572656477;-0.0129435143;1.0444595;1.04040819;-0.556562267;0.0128805765;50.2163704;0.000447927066;-0.013042951;-0.599999998;-0.0266666405;1.04853088;-0.360268515;-0.00814287593;10;50.2163699;-0.533333;0;1.044444;1.0043341;1.004334
21.351011;1.04853138;-0.600441141;-0.0135739738;-0.572650108;-0.0129450915;1.04445848;1.04040819;-0.556555859;0.0128789456;50.2163544;0.000441266084;-0.0130412891;-0.600000001;-0.0266666184;1.04853089;-0.360264528;-0.00814387539;10;50.2163539;-0.533333;0;1.044444;1.00433408;1.00433399
21.352011;1.04853141;-0.600436119;-0.0135756339;-0.572645328;-0.0129466674;1.04445746;1.0404082;-0.556551051;0.0128773158;50.2163374;0.000436272974;-0.0130412956;-0.600000002;-0.0266665942;1.04853089;-0.360261543;-0.00814487432;10;50.2163369;-0.533333;0;1.044444;1.00433406;1.00433398
21.353011;1.04853043;-0.600429429;-0.0135756252;-0.572639505;-0.0129466649;1.04445745;1.0404072;-0.556545174;0.0128756995;50.2163214;0.000429614294;-0.0130396374;-0.600000003;-0.0266665679;1.0485299;-0.360257562;-0.00814487245;10;50.2163209;-0.533333;0;1.044444;1.00433304;1.00433297
21.354011;1.04853046;-0.60042274;-0.0135772809;-0.572633135;-0.0129482387;1.04445644;1.04040721;-0.556540362;0.0128756744;50.2163054;0.000422956602;-0.0130379811;-0.600000002;-0.0266665397;1.04852991;-0.360253584;-0.0081458696;10;50.2163049;-0.533333;0;1.044444;1.00433301;1.00433296
21.355011;1.04853048;-0.600417718;-0.0135789343;-0.572628354;-0.0129498119;1.04445544;1.04040722;-0.556533947;0.0128740491;50.2162894;0.000417966566;-0.0130379934;-0.6;-0.0266665099;1.04852991;-0.360250609;-0.00814686573;10;50.2162889;-0.533333;0;1.044444;1.00433299;1.00433295
21.356011;1.0485295;-0.600411031;-0.0135789189;-0.572622531;-0.0129498071;1.04445444;1.04040623;-0.556528066;0.0128724381;50.2162744;0.000411311053;-0.0130363411;-0.599999999;-0.0266664787;1.04852892;-0.360246637;-0.00814686104;10;50.2162739;-0.533333;0;1.044444;1.00433297;1.00433295
21.357011;1.04852952;-0.600404344;-0.0135805685;-0.572616161;-0.012951379;1.04445444;1.04040624;-0.556521651;0.0128708171;50.2162584;0.000404657054;-0.0130346906;-0.599999997;-0.0266664463;1.04852892;-0.360242667;-0.00814785589;10;50.2162579;-0.533333;0;1.044444;1.00433195;1.00433194
21.358011;1.04852954;-0.600397659;-0.0135822165;-0.572609792;-0.0129529505;1.04445344;1.04040624;-0.556516837;0.0128691987;50.2162434;0.000398004881;-0.0130347085;-0.599999997;-0.0266664132;1.04852892;-0.3602387;-0.00814885066;10;50.2162429;-0.533333;0;1.044444;1.00433192;1.00433194
21.359011;1.04852856;-0.600392643;-0.0135821965;-0.572605559;-0.0129529442;1.04445244;1.04040525;-0.556510957;0.0128675953;50.2162284;0.000393021421;-0.0130330613;-0.599999997;-0.0266663796;1.04852792;-0.360235735;-0.00814884566;10;50.2162279;-0.533333;0;1.044444;1.0043319;1.00433194
21.360011;1.04852857;-0.600385964;-0.0135838424;-0.572599188;-0.012954515;1.04445245;1.04040526;-0.556504542;0.0128659823;50.2162144;0.000386373473;-0.0130314155;-0.599999999;-0.0266663462;1.04852792;-0.360231771;-0.00814984108;10;50.2162139;-0.533333;0;1.044444;1.00433088;1.00433094
21.361011;1.04852758;-0.600379286;-0.013585488;-0.572593366;-0.0129560981;1.04445146;1.04040527;-0.556499731;0.0128643723;50.2161994;0.000379727741;-0.0130314372;-0.600000002;-0.0266663132;1.04852692;-0.360227808;-0.00815083696;10;50.2161989;-0.533333;0;1.044444;1.00433085;1.00433094
21.362011;1.04852759;-0.60037261;-0.0135871338;-0.572586997;-0.012957669;1.04445047;1.04040427;-0.556493855;0.0128627776;50.2161853;0.000373084149;-0.0130297927;-0.600000006;-0.0266662809;1.04852691;-0.360223845;-0.00815183327;10;50.2161849;-0.533333;0;1.044444;1.00433083;1.00433094
21.363011;1.0485276;-0.600365937;-0.0135871135;-0.572580628;-0.0129576506;1.04445049;1.04040428;-0.556487447;0.0128611737;50.2161713;0.00036644252;-0.0130281479;-0.600000012;-0.0266662495;1.04852691;-0.360219882;-0.00815182991;10;50.2161708;-0.533333;0;1.044444;1.00433081;1.00433094
21.364011;1.04852661;-0.600359266;-0.0135887609;-0.572574806;-0.0129592349;1.04444951;1.04040429;-0.55648104;0.0128595725;50.2161583;0.000359802669;-0.0130281691;-0.600000019;-0.0266662189;1.0485259;-0.360215918;-0.00815282682;10;50.2161578;-0.533333;0;1.044444;1.00432979;1.00432994
21.365011;1.04852661;-0.600354264;-0.0135904098;-0.572570028;-0.0129608077;1.04444853;1.04040329;-0.556475169;0.0128595887;50.2161443;0.000354831109;-0.0130265224;-0.600000026;-0.026666189;1.04852589;-0.360212952;-0.00815382395;10;50.2161438;-0.533333;0;1.044444;1.00432977;1.00432994
21.366011;1.04852661;-0.600347598;-0.0135903936;-0.572563658;-0.0129607924;1.04444855;1.0404033;-0.556470366;0.0128579933;50.2161313;0.00034819437;-0.0130248738;-0.600000035;-0.02666616;1.04852588;-0.360208985;-0.00815382129;10;50.2161308;-0.533333;0;1.044444;1.00432975;1.00432994
21.367011;1.04852561;-0.600340934;-0.0135920457;-0.572557836;-0.0129623805;1.04444758;1.04040331;-0.556463961;0.0128564004;50.2161183;0.000341559037;-0.0130248898;-0.600000044;-0.0266661318;1.04852488;-0.360205016;-0.00815481894;10;50.2161178;-0.533333;0;1.044444;1.00432974;1.00432995
21.368011;1.04852561;-0.600334272;-0.013593699;-0.572551468;-0.0129639578;1.04444661;1.04040231;-0.556458092;0.0128548221;50.2161053;0.000334925109;-0.0130232365;-0.600000054;-0.0266661043;1.04852487;-0.360201045;-0.00815581698;10;50.2161048;-0.533333;0;1.044444;1.00432873;1.00432895
21.369011;1.04852561;-0.600327612;-0.0135936872;-0.5725451;-0.0129639473;1.04444664;1.04040231;-0.556451686;0.0128532335;50.2160933;0.000328292691;-0.0130215806;-0.600000064;-0.0266660776;1.04852486;-0.360197073;-0.00815581537;10;50.2160927;-0.533333;0;1.044444;1.00432872;1.00432895
21.370011;1.04852461;-0.600320954;-0.0135953433;-0.572539278;-0.0129655406;1.04444567;1.04040231;-0.556445281;0.0128516463;50.2160813;0.000321662004;-0.0130215884;-0.600000074;-0.0266660517;1.04852385;-0.360193098;-0.00815681399;10;50.2160807;-0.533333;0;1.044444;1.00432872;1.00432895
21.371011;1.04852461;-0.600314296;-0.0135970008;-0.57253291;-0.0129671236;1.0444447;1.04040131;-0.556441012;0.0128500729;50.2160692;0.000315033283;-0.0130199268;-0.600000083;-0.0266660266;1.04852384;-0.360189121;-0.0081578127;10;50.2160687;-0.533333;0;1.044444;1.00432871;1.00432896
21.372011;1.0485246;-0.600307639;-0.0135969924;-0.572526542;-0.0129671188;1.04444473;1.04040131;-0.556434605;0.012848488;50.2160572;0.000308406687;-0.0130182628;-0.600000093;-0.0266660024;1.04852384;-0.360185142;-0.00815781135;10;50.2160567;-0.533333;0;1.044444;1.00432772;1.00432796
21.373011;1.0485236;-0.60030265;-0.0135986513;-0.572522309;-0.012968718;1.04444377;1.0404013;-0.556428198;0.012846904;50.2160462;0.000303448948;-0.0130182636;-0.600000101;-0.0266659789;1.04852284;-0.36018216;-0.00815880975;10;50.2160457;-0.533333;0;1.044444;1.00432772;1.00432796
21.374011;1.04852359;-0.600295996;-0.0136003106;-0.57251594;-0.0129703066;1.0444428;1.04040029;-0.556422325;0.0128453327;50.2160342;0.000296826741;-0.0130165966;-0.600000108;-0.0266659562;1.04852283;-0.360178176;-0.00815980772;10;50.2160337;-0.533333;0;1.044444;1.00432773;1.00432796
21.375011;1.04852358;-0.600289342;-0.0136003035;-0.572509571;-0.0129703074;1.04444284;1.04040028;-0.556415918;0.0128437492;50.2160232;0.000290206685;-0.0130149292;-0.600000114;-0.0266659343;1.04852283;-0.360174191;-0.00815980514;10;50.2160226;-0.533333;0;1.044444;1.00432774;1.00432796
21.376011;1.04852257;-0.600282689;-0.0136019632;-0.572503748;-0.0129719116;1.04444187;1.04040026;-0.556409508;0.0128437678;50.2160132;0.000283588638;-0.0130149289;-0.600000119;-0.0266659133;1.04852184;-0.360170204;-0.00816080197;10;50.2160126;-0.533333;0;1.044444;1.00432775;1.00432796
21.377011;1.04852256;-0.600276038;-0.0136036229;-0.572497378;-0.0129735047;1.04444091;1.04039925;-0.556405235;0.012842197;50.2160021;0.000276972279;-0.0130132629;-0.600000122;-0.0266658935;1.04852184;-0.360166216;-0.00816179823;10;50.2160016;-0.533333;0;1.044444;1.00432676;1.00432696
21.378011;1.04852255;-0.600269387;-0.0136036159;-0.57249101;-0.0129735091;1.04444095;1.04039923;-0.556398824;0.0128406141;50.2159921;0.000270357062;-0.0130115985;-0.600000124;-0.0266658752;1.04852184;-0.360162228;-0.00816179398;10;50.2159916;-0.533333;0;1.044444;1.00432677;1.00432696
21.379011;1.04852154;-0.600262737;-0.0136052756;-0.572485188;-0.012975116;1.04443998;1.04039921;-0.556392413;0.0128390313;50.2159821;0.000263742304;-0.0130116024;-0.600000125;-0.0266658588;1.04852085;-0.360158239;-0.00816278934;10;50.2159816;-0.533333;0;1.044444;1.00432679;1.00432696
21.380011;1.04852153;-0.60025609;-0.0136069355;-0.572478822;-0.0129767106;1.04443901;1.04039819;-0.556386537;0.0128374611;50.2159721;0.00025712737;-0.0130099415;-0.600000124;-0.0266658447;1.04852085;-0.36015425;-0.00816378456;10;50.2159716;-0.533333;0;1.044444;1.0043268;1.00432696
21.381011;1.04852151;-0.600249443;-0.0136069291;-0.572472456;-0.0129767157;1.04443804;1.04039816;-0.556380127;0.0128358786;50.2159631;0.000250511785;-0.0130082825;-0.600000123;-0.0266658328;1.04852086;-0.36015026;-0.00816377996;10;50.2159626;-0.533333;0;1.044444;1.00432681;1.00432695
21.382011;1.0485205;-0.600242797;-0.0136085897;-0.572466638;-0.0129783228;1.04443807;1.04039814;-0.556373718;0.012834296;50.215953;0.000243895184;-0.013008292;-0.600000122;-0.0266658234;1.04851987;-0.360146271;-0.00816477577;10;50.2159526;-0.533333;0;1.044444;1.00432582;1.00432595
21.383011;1.04852048;-0.600237819;-0.0136102506;-0.572461863;-0.0129799178;1.04443709;1.04039712;-0.556367843;0.0128327253;50.215944;0.000238943862;-0.0130066366;-0.600000119;-0.0266658166;1.04851988;-0.360143282;-0.0081657722;10;50.2159436;-0.533333;0;1.044444;1.00432584;1.00432595
21.384011;1.04852047;-0.600231176;-0.0136102447;-0.5724555;-0.0129799237;1.04443612;1.0403971;-0.556363036;0.0128311413;50.215935;0.000232324109;-0.0130049823;-0.600000115;-0.0266658127;1.04851989;-0.360139292;-0.00816576946;10;50.2159346;-0.533333;0;1.044444;1.00432585;1.00432595
21.385011;1.04851945;-0.600224533;-0.013611905;-0.572449685;-0.0129815323;1.04443613;1.04039708;-0.556356627;0.0128295562;50.215927;0.000225702242;-0.0130049955;-0.60000011;-0.0266658123;1.0485189;-0.360135302;-0.00816676775;10;50.2159266;-0.533333;0;1.044444;1.00432585;1.00432595
21.386011;1.04851943;-0.60021789;-0.0136135642;-0.572443325;-0.0129831293;1.04443515;1.04039606;-0.556350753;0.012827982;50.215919;0.000219077971;-0.0130033422;-0.600000104;-0.0266658155;1.04851891;-0.360131312;-0.00816776719;10;50.2159186;-0.533333;0;1.044444;1.00432586;1.00432595
21.387011;1.04851942;-0.600211249;-0.0136135559;-0.572436968;-0.0129831381;1.04443416;1.04039604;-0.556344343;0.0128279959;50.2159099;0.000212451077;-0.0130016889;-0.600000098;-0.0266658227;1.04851893;-0.360127321;-0.00816776786;10;50.2159096;-0.533333;0;1.044444;1.00432587;1.00432595
21.388011;1.0485184;-0.600204606;-0.0136152131;-0.572431159;-0.01298475;1.04443416;1.04039602;-0.556337933;0.0128264064;50.2159029;0.000205821416;-0.0130017018;-0.60000009;-0.0266658338;1.04851794;-0.360123331;-0.00816876985;10;50.2159026;-0.533333;0;1.044444;1.00432487;1.00432495
21.389011;1.04851839;-0.600197963;-0.013616869;-0.572424806;-0.0129863508;1.04443317;1.04039501;-0.55633366;0.0128248281;50.2158949;0.000199188899;-0.0130000474;-0.600000083;-0.0266658487;1.04851796;-0.36011934;-0.00816977319;10;50.2158946;-0.533333;0;1.044444;1.00432488;1.00432496
21.390011;1.04851737;-0.60019132;-0.0136168568;-0.572419002;-0.0129863759;1.04443217;1.040395;-0.556327248;0.0128232367;50.2158879;0.000192553446;-0.0129983924;-0.600000075;-0.0266658671;1.04851697;-0.360115349;-0.00816977782;10;50.2158876;-0.533333;0;1.044444;1.00432489;1.00432496
21.391011;1.04851736;-0.600186341;-0.0136185098;-0.572414242;-0.0129879799;1.04443216;1.04039498;-0.556320836;0.0128216447;50.2158808;0.000187581617;-0.0129984036;-0.600000067;-0.0266658887;1.04851698;-0.360112359;-0.00817078373;10;50.2158806;-0.533333;0;1.044444;1.00432489;1.00432496
21.392011;1.04851734;-0.600179695;-0.0136201616;-0.572407895;-0.012989586;1.04443116;1.04039397;-0.556314958;0.0128200643;50.2158738;0.000180939993;-0.0129967479;-0.600000059;-0.0266659133;1.04851699;-0.360108369;-0.00817179089;10;50.2158736;-0.533333;0;1.044444;1.0043249;1.00432496
21.393011;1.04851633;-0.600173048;-0.0136201454;-0.572402095;-0.012989617;1.04443015;1.04039396;-0.556310147;0.0128184709;50.2158668;0.000174295231;-0.0129950918;-0.600000051;-0.0266659403;1.048516;-0.360104378;-0.00817179914;10;50.2158666;-0.533333;0;1.044444;1.00432491;1.00432496
21.394011;1.04851631;-0.6001664;-0.0136217948;-0.572395748;-0.012991227;1.04443013;1.04039395;-0.556303734;0.0128168765;50.2158608;0.000167647388;-0.0129951024;-0.600000044;-0.0266659693;1.04851601;-0.360100387;-0.00817280819;10;50.2158606;-0.533333;0;1.044444;1.00432392;1.00432396
21.395011;1.0485163;-0.60015975;-0.0136234428;-0.572389403;-0.0129928388;1.04442911;1.04039294;-0.556297854;0.0128152934;50.2158548;0.000160996527;-0.0129934465;-0.600000037;-0.0266659998;1.04851601;-0.360096396;-0.00817381779;10;50.2158546;-0.533333;0;1.044444;1.00432393;1.00432396
21.396011;1.04851528;-0.600154767;-0.013623423;-0.572385193;-0.0129928747;1.04442809;1.04039294;-0.556291442;0.0128136966;50.2158487;0.000156009385;-0.0129917908;-0.60000003;-0.0266660313;1.04851502;-0.360093404;-0.0081738277;10;50.2158486;-0.533333;0;1.044444;1.00432394;1.00432396
21.397011;1.04851526;-0.600148114;-0.0136250686;-0.572378848;-0.012994489;1.04442807;1.04039293;-0.55628663;0.0128120983;50.2158427;0.000149352726;-0.0129918016;-0.600000024;-0.0266660633;1.04851503;-0.360089414;-0.00817483766;10;50.2158426;-0.533333;0;1.044444;1.00432395;1.00432396
21.398011;1.04851525;-0.600141462;-0.0136267128;-0.572372504;-0.0129961046;1.04442705;1.04039192;-0.556280753;0.0128121127;50.2158377;0.000142693339;-0.0129901451;-0.600000018;-0.0266660958;1.04851503;-0.360085424;-0.00817584733;10;50.2158376;-0.533333;0;1.044444;1.00432396;1.00432396
21.399011;1.04851423;-0.600134806;-0.0136266892;-0.572366706;-0.012996144;1.04442602;1.04039192;-0.556274342;0.0128105112;50.2158317;0.00013603139;-0.0129884878;-0.600000013;-0.0266661286;1.04851404;-0.360081434;-0.00817585645;10;50.2158317;-0.533333;0;1.044444;1.00432398;1.00432396
21.400011;1.04851422;-0.600129815;-0.0136283311;-0.572361952;-0.0129977614;1.04442599;1.04039192;-0.556269534;0.0128089083;50.2158267;0.000131033815;-0.0129884962;-0.600000009;-0.0266661615;1.04851405;-0.360078446;-0.0081768649;10;50.2158267;-0.533333;0;1.044444;1.00432399;1.00432395
21.401011;1.04851421;-0.600123156;-0.0136299721;-0.57235561;-0.0129993799;1.04442496;1.04039092;-0.556263661;0.0128073162;50.2158227;0.000124367648;-0.0129868366;-0.600000004;-0.0266661946;1.04851405;-0.360074458;-0.00817787261;10;50.2158227;-0.533333;0;1.044444;1.004323;1.00432295
21.402011;1.04851319;-0.600116495;-0.0136299456;-0.572349814;-0.0129994219;1.04442394;1.04039091;-0.556257256;0.0128057103;50.2158177;0.000117699974;-0.0129851756;-0.6;-0.0266662274;1.04851306;-0.360070471;-0.00817787935;10;50.2158177;-0.533333;0;1.044444;1.00432302;1.00432295
21.403011;1.04851318;-0.600111497;-0.013631585;-0.572345063;-0.0130010416;1.04442291;1.04039092;-0.556252454;0.0128041032;50.2158137;0.000112697873;-0.0129851798;-0.599999996;-0.0266662597;1.04851306;-0.360067483;-0.00817888487;10;50.2158137;-0.533333;0;1.044444;1.00432304;1.00432294
21.404011;1.04851317;-0.60010483;-0.0136332232;-0.572338722;-0.0130026616;1.04442288;1.04038992;-0.556246589;0.0128025068;50.2158097;0.000106028377;-0.0129835159;-0.599999991;-0.0266662914;1.04851307;-0.360063496;-0.00817988901;10;50.2158097;-0.533333;0;1.044444;1.00432305;1.00432294
21.405011;1.04851216;-0.60009816;-0.0136331939;-0.572332927;-0.0130027038;1.04442186;1.04038992;-0.556241792;0.0128008969;50.2158057;9.93583688e-05;-0.0129818506;-0.599999986;-0.0266663221;1.04851207;-0.360059508;-0.00817989171;10;50.2158057;-0.533333;0;1.044444;1.00432307;1.00432294
21.406011;1.04851215;-0.600093155;-0.0136348303;-0.572328178;-0.0130043219;1.04442083;1.04038993;-0.556235397;0.0127992854;50.2158016;9.43545047e-05;-0.0129818504;-0.59999998;-0.0266663521;1.04851208;-0.360056519;-0.00818089294;10;50.2158017;-0.533333;0;1.044444;1.00432309;1.00432294
21.407011;1.04851215;-0.600086483;-0.0136364659;-0.572321838;-0.0130059381;1.04442081;1.04038894;-0.556229539;0.0127976849;50.2157986;8.76832417e-05;-0.012980182;-0.599999975;-0.0266663815;1.04851209;-0.360052531;-0.00818189271;10;50.2157987;-0.533333;0;1.044444;1.0043231;1.00432294
21.408011;1.04851114;-0.600079807;-0.0136364342;-0.572316045;-0.0130059749;1.04441978;1.04038895;-0.556224752;0.0127976729;50.2157956;8.10109523e-05;-0.012978512;-0.599999969;-0.0266664104;1.0485111;-0.360048543;-0.00818189112;10;50.2157957;-0.533333;0;1.044444;1.00432312;1.00432295
21.409011;1.04851113;-0.600074797;-0.0136380689;-0.572311297;-0.0130075862;1.04441876;1.04038896;-0.556218366;0.0127960581;50.2157926;7.60040153e-05;-0.0129785069;-0.599999964;-0.0266664389;1.04851111;-0.360045555;-0.00818288828;10;50.2157927;-0.533333;0;1.044444;1.00432314;1.00432295
21.410011;1.04851012;-0.600068119;-0.0136397038;-0.572305507;-0.013009207;1.04441874;1.04038798;-0.55621412;0.0127944553;50.2157896;6.93288218e-05;-0.0129768334;-0.599999959;-0.0266664669;1.04851012;-0.360041567;-0.00818388433;10;50.2157897;-0.533333;0;1.044444;1.00432315;1.00432296
21.411011;1.04851012;-0.600063106;-0.0136396724;-0.572300761;-0.0130092228;1.04441772;1.04038799;-0.55620774;0.0127928401;50.2157876;6.43184682e-05;-0.0129751577;-0.599999955;-0.0266664941;1.04851014;-0.360038578;-0.00818387938;10;50.2157878;-0.533333;0;1.044444;1.00432217;1.00432197
21.412011;1.04851011;-0.600056427;-0.0136413086;-0.572294428;-0.0130108248;1.04441671;1.04038701;-0.5562035;0.0127912375;50.2157846;5.7639478e-05;-0.0129751466;-0.599999953;-0.0266665203;1.04851016;-0.360034589;-0.00818487355;10;50.2157848;-0.533333;0;1.044444;1.00432219;1.00432197
21.413011;1.0485091;-0.600051413;-0.0136429457;-0.572290232;-0.0130124361;1.04441669;1.04038703;-0.556198729;0.0127896227;50.2157826;5.26251335e-05;-0.0129734671;-0.599999951;-0.0266665455;1.04850917;-0.360031598;-0.00818586697;10;50.2157828;-0.533333;0;1.044444;1.0043222;1.00432198
21.414011;1.0485091;-0.600044733;-0.0136429176;-0.572283902;-0.0130124419;1.04441568;1.04038705;-0.556192358;0.0127880081;50.2157816;4.59421338e-05;-0.0129717863;-0.599999952;-0.0266665692;1.04850919;-0.360027606;-0.0081858599;10;50.2157818;-0.533333;0;1.044444;1.00432222;1.00432199
21.415011;1.04850909;-0.600039721;-0.0136445579;-0.572279163;-0.0130140339;1.04441467;1.04038607;-0.556188127;0.0127864062;50.2157796;4.09239401e-05;-0.012971771;-0.599999955;-0.0266665912;1.04850921;-0.360024612;-0.00818685269;10;50.2157798;-0.533333;0;1.044444;1.00432223;1.004322
21.416011;1.04850808;-0.600033043;-0.0136462001;-0.572273382;-0.0130156351;1.04441366;1.04038609;-0.55618176;0.0127847922;50.2157786;3.42373843e-05;-0.0129700885;-0.59999996;-0.026666611;1.04850823;-0.360020615;-0.00818784572;10;50.2157788;-0.533333;0;1.044444;1.00432224;1.00432201
21.417011;1.04850807;-0.600028033;-0.0136461772;-0.572268644;-0.0130156322;1.04441365;1.04038611;-0.556176997;0.0127831786;50.2157766;2.92158892e-05;-0.0129684055;-0.599999967;-0.0266666284;1.04850825;-0.360017615;-0.00818783941;10;50.2157769;-0.533333;0;1.044444;1.00432226;1.00432202
21.418011;1.04850806;-0.600023026;-0.0136478226;-0.572263908;-0.0130172172;1.04441264;1.04038513;-0.556172769;0.0127831799;50.2157756;2.41927529e-05;-0.0129683889;-0.599999976;-0.0266666434;1.04850827;-0.360014611;-0.00818883412;10;50.2157759;-0.533333;0;1.044444;1.00432227;1.00432204
21.419011;1.04850705;-0.600016353;-0.0136494697;-0.572258129;-0.0130188137;1.04441164;1.04038516;-0.556166407;0.0127815679;50.2157756;1.75012244e-05;-0.0129667055;-0.599999987;-0.0266666561;1.04850728;-0.360010604;-0.00818983017;10;50.2157759;-0.533333;0;1.044444;1.00432228;1.00432205
21.420011;1.04850704;-0.600011349;-0.013649452;-0.572253392;-0.0130188077;1.04441163;1.04038518;-0.556161647;0.0127799573;50.2157746;1.24746322e-05;-0.0129650217;-0.599999999;-0.0266666665;1.0485073;-0.360007593;-0.00818982768;10;50.2157749;-0.533333;0;1.044444;1.00432229;1.00432207
21.421011;1.04850703;-0.600006345;-0.0136511032;-0.572248657;-0.0130203911;1.04441063;1.0403842;-0.556157421;0.0127783605;50.2157746;7.44645221e-06;-0.0129650045;-0.600000013;-0.0266666747;1.04850731;-0.360004578;-0.00819082651;10;50.215775;-0.533333;0;1.044444;1.0043223;1.00432208
21.422011;1.04850602;-0.599999676;-0.0136527569;-0.572242877;-0.0130219871;1.04440963;1.04038422;-0.556152663;0.0127767527;50.2157746;7.50283069e-07;-0.0129633208;-0.600000026;-0.0266666809;1.04850633;-0.360000561;-0.00819182639;10;50.215775;-0.533333;0;1.044444;1.0043223;1.0043221
21.423011;1.04850601;-0.599994674;-0.0136544136;-0.572238139;-0.0130235706;1.04440962;1.04038424;-0.556146305;0.0127751463;50.2157746;-4.28020228e-06;-0.0129616375;-0.60000004;-0.0266666851;1.04850634;-0.35999754;-0.00819282687;10;50.215775;-0.533333;0;1.044444;1.00432231;1.00432212
21.424011;1.048506;-0.599989673;-0.013654407;-0.572233402;-0.0130235647;1.04440863;1.04038326;-0.556142085;0.0127735533;50.2157746;-9.31124633e-06;-0.0129616214;-0.600000054;-0.0266666875;1.04850636;-0.359994518;-0.00819282743;10;50.215775;-0.533333;0;1.044444;1.00432231;1.00432214
21.425011;1.04850499;-0.599984672;-0.0136560703;-0.572229209;-0.0130251607;1.04440763;1.04038328;-0.556137331;0.0127719492;50.2157746;-1.43423051e-05;-0.0129599392;-0.600000068;-0.0266666883;1.04850537;-0.359991494;-0.00819382754;10;50.2157751;-0.533333;0;1.044444;1.00432231;1.00432215
21.426011;1.04850498;-0.59997967;-0.0136577365;-0.572224469;-0.0130267442;1.04440663;1.0403833;-0.556132579;0.0127703458;50.2157756;-1.93727512e-05;-0.0129582576;-0.600000083;-0.0266666873;1.04850538;-0.359988468;-0.00819482678;10;50.2157761;-0.533333;0;1.044444;1.00432231;1.00432217
21.427011;1.04850398;-0.599973001;-0.0136577387;-0.572218685;-0.0130267503;1.04440663;1.04038232;-0.556128363;0.0127703579;50.2157766;-2.6068658e-05;-0.0129565768;-0.600000099;-0.0266666845;1.04850439;-0.359984442;-0.00819482483;10;50.2157771;-0.533333;0;1.044444;1.00432131;1.00432119
21.428011;1.04850397;-0.599967999;-0.0136594096;-0.572213943;-0.013028333;1.04440563;1.04038233;-0.556123613;0.0127687568;50.2157776;-3.10962529e-05;-0.0129565635;-0.600000115;-0.0266666798;1.0485044;-0.359981415;-0.00819582151;10;50.2157781;-0.533333;0;1.044444;1.0043213;1.00432121
21.429011;1.04850396;-0.599962996;-0.0136610821;-0.572209199;-0.0130299152;1.04440464;1.04038135;-0.556119397;0.0127671697;50.2157786;-3.61219654e-05;-0.0129548844;-0.600000133;-0.0266666734;1.0485044;-0.359978388;-0.00819681673;10;50.2157791;-0.533333;0;1.044444;1.00432129;1.00432123
21.430011;1.04850295;-0.599957993;-0.0136610888;-0.572204999;-0.0130299193;1.04440464;1.04038136;-0.556114646;0.0127655723;50.2157806;-4.1145711e-05;-0.0129532061;-0.600000152;-0.0266666651;1.04850341;-0.359975361;-0.00819681048;10;50.2157811;-0.533333;0;1.044444;1.00432128;1.00432124
21.431011;1.04850294;-0.599952989;-0.0136627629;-0.572200253;-0.0130314997;1.04440364;1.04038137;-0.556109894;0.0127639772;50.2157816;-4.61674285e-05;-0.0129531955;-0.600000172;-0.0266666552;1.04850342;-0.359972335;-0.00819780287;10;50.2157822;-0.533333;0;1.044444;1.00432127;1.00432126
21.432011;1.04850293;-0.599947984;-0.0136644374;-0.572195503;-0.0130330792;1.04440264;1.04038038;-0.556105673;0.0127623968;50.2157836;-5.11869456e-05;-0.0129515192;-0.600000193;-0.0266666438;1.04850342;-0.359969309;-0.0081987941;10;50.2157842;-0.533333;0;1.044444;1.00432126;1.00432128
21.433011;1.04850191;-0.599942978;-0.0136661123;-0.572191297;-0.0130346704;1.04440165;1.04038038;-0.556100917;0.0127608063;50.2157856;-5.62039587e-05;-0.0129498439;-0.600000216;-0.0266666315;1.04850242;-0.359966283;-0.0081997844;10;50.2157862;-0.533333;0;1.044444;1.00432124;1.00432129
21.434011;1.0485019;-0.599937972;-0.0136661206;-0.572186542;-0.0130346594;1.04440165;1.04038039;-0.556096158;0.0127592181;50.2157876;-6.1218098e-05;-0.0129498364;-0.600000239;-0.0266666187;1.04850243;-0.359963258;-0.00819977399;10;50.2157882;-0.533333;0;1.044444;1.00432122;1.00432131
21.435011;1.04850189;-0.599932966;-0.0136677957;-0.572181784;-0.0130362381;1.04440065;1.04037939;-0.55609193;0.0127576441;50.2157906;-6.62289864e-05;-0.0129481633;-0.600000263;-0.0266666059;1.04850243;-0.359960234;-0.00820076324;10;50.2157911;-0.533333;0;1.044444;1.0043212;1.00432132
21.436011;1.04850088;-0.59992796;-0.0136694707;-0.57217757;-0.01303783;1.04439966;1.04037939;-0.556087164;0.012757662;50.2157926;-7.12363192e-05;-0.0129464914;-0.600000288;-0.026666594;1.04850142;-0.359957209;-0.00820175272;10;50.2157931;-0.533333;0;1.044444;1.00432117;1.00432134
21.437011;1.04850086;-0.599924622;-0.0136694788;-0.572174398;-0.0130378208;1.04439966;1.04037839;-0.556084531;0.0127560922;50.2157956;-7.45732973e-05;-0.0129448208;-0.600000313;-0.0266665836;1.04850142;-0.359955185;-0.00820174323;10;50.2157961;-0.533333;0;1.044444;1.00432115;1.00432135
21.438011;1.04849985;-0.599919618;-0.013671153;-0.57217018;-0.0130394147;1.04439867;1.04037839;-0.556079757;0.0127545121;50.2157986;-7.95733296e-05;-0.0129448185;-0.600000338;-0.0266665751;1.04850041;-0.359952161;-0.00820273555;10;50.2157991;-0.533333;0;1.044444;1.00432112;1.00432137
21.439011;1.04849983;-0.599914615;-0.0136728263;-0.572165416;-0.013040997;1.04439767;1.04037839;-0.556074979;0.0127529339;50.2158016;-8.45699632e-05;-0.0129431511;-0.600000362;-0.0266665688;1.04850039;-0.359949137;-0.00820373035;10;50.2158021;-0.533333;0;1.044444;1.00432109;1.00432138
21.440011;1.04849981;-0.599909613;-0.0136728321;-0.57216065;-0.0130409907;1.04439668;1.04037738;-0.556070731;0.0127513694;50.2158046;-8.95634151e-05;-0.0129414856;-0.600000386;-0.0266665647;1.04850038;-0.359946113;-0.00820372805;10;50.2158051;-0.533333;0;1.044444;1.00432106;1.00432139
21.441011;1.04849879;-0.599906278;-0.0136745037;-0.572158017;-0.013042587;1.04439668;1.04037738;-0.556067548;0.012749794;50.2158086;-9.28871281e-05;-0.0129414886;-0.600000408;-0.0266665628;1.04849936;-0.35994409;-0.00820472891;10;50.2158091;-0.533333;0;1.044444;1.00432103;1.0043214
21.442011;1.04849877;-0.599901278;-0.0136761743;-0.572153249;-0.0130441714;1.04439569;1.04037737;-0.556062758;0.0127482198;50.2158116;-9.78744591e-05;-0.0129398266;-0.600000428;-0.0266665627;1.04849934;-0.359941067;-0.00820573299;10;50.2158121;-0.533333;0;1.044444;1.004321;1.00432141
21.443011;1.04849875;-0.599896277;-0.0136778443;-0.572148478;-0.0130457559;1.04439469;1.04037636;-0.556060102;0.0127466589;50.2158156;-0.000102858867;-0.0129381662;-0.600000447;-0.0266665644;1.04849932;-0.359938045;-0.0082067401;10;50.2158161;-0.533333;0;1.044444;1.00432097;1.00432142
21.444011;1.04849773;-0.599892943;-0.0136778475;-0.572145842;-0.0130457629;1.0443947;1.04037636;-0.556055305;0.0127466889;50.2158196;-0.000106174127;-0.0129381739;-0.600000462;-0.0266665674;1.0484983;-0.359936024;-0.00820675001;10;50.2158201;-0.533333;0;1.044444;1.00432094;1.00432143
21.445011;1.04849771;-0.599887943;-0.0136795175;-0.572141069;-0.0130473464;1.04439371;1.04037535;-0.556051038;0.0127451304;50.2158236;-0.000111154376;-0.0129365161;-0.600000475;-0.0266665715;1.04849827;-0.359933003;-0.00820776256;10;50.2158241;-0.533333;0;1.044444;1.00432091;1.00432144
21.446011;1.04849669;-0.599882943;-0.0136811878;-0.57213684;-0.0130489414;1.04439272;1.04037535;-0.556047836;0.0127435605;50.2158277;-0.000116133974;-0.0129348589;-0.600000485;-0.0266665765;1.04849725;-0.359929984;-0.00820877761;10;50.2158281;-0.533333;0;1.044444;1.00432087;1.00432144
21.447011;1.04849667;-0.59987961;-0.0136811921;-0.572133655;-0.0130489335;1.04439174;1.04037534;-0.556043027;0.0127419909;50.2158327;-0.000119447281;-0.0129332023;-0.600000493;-0.0266665821;1.04849722;-0.359927965;-0.0082087949;10;50.2158331;-0.533333;0;1.044444;1.00432083;1.00432145
21.448011;1.04849665;-0.599874609;-0.0136828641;-0.572128879;-0.013050514;1.04439175;1.04037434;-0.556040351;0.0127404336;50.2158367;-0.00012442847;-0.0129332125;-0.600000497;-0.0266665883;1.0484972;-0.359924947;-0.00820981414;10;50.2158371;-0.533333;0;1.044444;1.0043208;1.00432145
21.449011;1.04849563;-0.599871275;-0.0136845377;-0.572126237;-0.0130521055;1.04439076;1.04037434;-0.556037136;0.0127388636;50.2158417;-0.000127744765;-0.0129315561;-0.600000499;-0.0266665952;1.04849618;-0.35992293;-0.00821083504;10;50.215842;-0.533333;0;1.044444;1.00432076;1.00432144
21.450011;1.04849562;-0.59986794;-0.0136862133;-0.57212305;-0.013053683;1.04438977;1.04037334;-0.55603285;0.0127373051;50.2158466;-0.000131063124;-0.0129298993;-0.600000499;-0.0266666027;1.04849615;-0.359920914;-0.00821185737;10;50.215847;-0.533333;0;1.044444;1.00432171;1.00432244
21.451011;1.04849561;-0.599862939;-0.0136862245;-0.572118273;-0.013053669;1.04438878;1.04037334;-0.556029627;0.0127357332;50.2158516;-0.000136050298;-0.0129299088;-0.600000497;-0.0266666106;1.04849613;-0.3599179;-0.0082118808;10;50.215852;-0.533333;0;1.044444;1.00432167;1.00432243
21.452011;1.04849459;-0.599859607;-0.0136879047;-0.57211563;-0.0130552551;1.04438879;1.04037334;-0.556026402;0.0127357618;50.2158566;-0.000139372921;-0.0129282511;-0.600000495;-0.0266666187;1.04849511;-0.359915886;-0.00821290495;10;50.215857;-0.533333;0;1.044444;1.00432163;1.00432242
21.453011;1.04849458;-0.599856275;-0.0136895873;-0.572112441;-0.0130568267;1.04438779;1.04037233;-0.556022106;0.0127341986;50.2158626;-0.00014269764;-0.0129265933;-0.600000492;-0.026666627;1.04849509;-0.359913874;-0.0082139293;10;50.215863;-0.533333;0;1.044444;1.00432158;1.00432241
21.454011;1.04849357;-0.599851277;-0.0136912724;-0.572108208;-0.0130584085;1.0443868;1.04037233;-0.556018874;0.0127326209;50.2158676;-0.000147691172;-0.0129249353;-0.600000489;-0.0266666351;1.04849406;-0.359910864;-0.00821495323;10;50.215868;-0.533333;0;1.044444;1.00432153;1.0043224
21.455011;1.04849356;-0.599847945;-0.0136912929;-0.572105018;-0.0130583861;1.0443858;1.04037133;-0.556016173;0.0127310528;50.2158736;-0.000151020264;-0.0129249439;-0.600000487;-0.0266666431;1.04849404;-0.359908854;-0.00821497617;10;50.215874;-0.533333;0;1.044444;1.00432149;1.00432238
21.456011;1.04849356;-0.599844615;-0.0136929819;-0.572101826;-0.0130599512;1.0443858;1.04037133;-0.556012935;0.0127294694;50.2158786;-0.000154351665;-0.0129232857;-0.600000487;-0.0266666512;1.04849403;-0.359906846;-0.00821599767;10;50.215879;-0.533333;0;1.044444;1.00432145;1.00432237
21.457011;1.04849255;-0.599841285;-0.0136946725;-0.572099181;-0.0130615266;1.04438479;1.04037133;-0.556009696;0.0127278827;50.2158846;-0.00015768543;-0.0129216273;-0.600000488;-0.0266666594;1.04849301;-0.359904839;-0.00821701749;10;50.215885;-0.533333;0;1.044444;1.00432141;1.00432235
21.458011;1.04849255;-0.599837954;-0.0136946974;-0.57209599;-0.013061498;1.04438379;1.04037032;-0.556005387;0.012726305;50.2158906;-0.000161021533;-0.0129199683;-0.60000049;-0.0266666674;1.04849299;-0.359902833;-0.00821703546;10;50.215891;-0.533333;0;1.044444;1.00432137;1.00432232
21.459011;1.04849254;-0.599832957;-0.0136963893;-0.572091208;-0.0130630572;1.04438278;1.04037032;-0.556002142;0.0127263143;50.2158966;-0.000166026521;-0.0129199751;-0.600000494;-0.0266666751;1.04849298;-0.359899827;-0.00821805149;10;50.215897;-0.533333;0;1.044444;1.00432134;1.0043223
21.460011;1.04849154;-0.599829627;-0.013698081;-0.572088562;-0.0130646278;1.04438277;1.04036931;-0.55599943;0.0127247315;50.2159035;-0.00016936684;-0.0129183145;-0.6000005;-0.0266666825;1.04849196;-0.359897822;-0.00821906554;10;50.2159039;-0.533333;0;1.044444;1.0043213;1.00432228
21.461011;1.04849155;-0.599826297;-0.0136997722;-0.572085372;-0.0130661848;1.04438176;1.0403693;-0.555996183;0.0127231341;50.2159095;-0.000172708769;-0.0129166531;-0.600000507;-0.0266666896;1.04849195;-0.359895818;-0.00822007766;10;50.2159099;-0.533333;0;1.044444;1.00432127;1.00432225
21.462011;1.04849055;-0.599822965;-0.0136997957;-0.572082728;-0.0130661642;1.04438075;1.04036929;-0.555992934;0.0127215345;50.2159165;-0.000176051795;-0.0129166579;-0.600000515;-0.0266666965;1.04849094;-0.359893814;-0.00822008792;10;50.2159169;-0.533333;0;1.044444;1.00432125;1.00432222
21.463011;1.04849055;-0.599819636;-0.0137014849;-0.572079539;-0.0130677208;1.04437974;1.04036828;-0.55599022;0.0127199447;50.2159225;-0.000179395446;-0.0129149958;-0.600000524;-0.0266667034;1.04849094;-0.359891811;-0.00822109625;10;50.2159229;-0.533333;0;1.044444;1.00432123;1.00432219
21.464011;1.04849056;-0.599816307;-0.0137031732;-0.572076349;-0.0130692778;1.04437973;1.04036827;-0.555988573;0.0127183406;50.2159295;-0.000182739473;-0.0129133339;-0.600000532;-0.0266667102;1.04849093;-0.359889807;-0.00822210249;10;50.2159299;-0.533333;0;1.044444;1.00432121;1.00432216
21.465011;1.04848957;-0.599814645;-0.0137048608;-0.572075296;-0.0130708482;1.04437871;1.04036726;-0.555985858;0.012716747;50.2159365;-0.000184417168;-0.0129116726;-0.60000054;-0.0266667169;1.04848992;-0.359888804;-0.00822310652;10;50.2159369;-0.533333;0;1.044444;1.00432119;1.00432213
21.466011;1.04848958;-0.599811319;-0.0137048814;-0.572072109;-0.0130708179;1.04437769;1.04036725;-0.555982609;0.0127167422;50.2159435;-0.000187761869;-0.0129116788;-0.600000547;-0.0266667234;1.04848992;-0.3598868;-0.00822310839;10;50.2159439;-0.533333;0;1.044444;1.00432117;1.0043221
21.467011;1.04848959;-0.599807994;-0.0137065684;-0.572068922;-0.0130723787;1.04437668;1.04036625;-0.555979895;0.0127151471;50.2159504;-0.00019110691;-0.0129100193;-0.600000552;-0.0266667295;1.04848991;-0.359884797;-0.00822410827;10;50.2159509;-0.533333;0;1.044444;1.00432116;1.00432206
21.468011;1.0484886;-0.599804672;-0.0137082552;-0.572066281;-0.0130739539;1.04437666;1.04036624;-0.555976647;0.0127135398;50.2159574;-0.000194452332;-0.0129083611;-0.600000557;-0.026666735;1.04848891;-0.359882795;-0.00822510647;10;50.215958;-0.533333;0;1.044444;1.00432215;1.00432303
21.469011;1.04848861;-0.599801352;-0.0137099418;-0.572063094;-0.0130755188;1.04437564;1.04036623;-0.555975;0.0127119329;50.2159654;-0.000197798238;-0.012906704;-0.600000561;-0.0266667397;1.0484889;-0.359880793;-0.00822610336;10;50.215966;-0.533333;0;1.044444;1.00432215;1.004323
21.470011;1.04848762;-0.5997997;-0.0137099613;-0.572062043;-0.0130755094;1.04437462;1.04036522;-0.555972286;0.0127103392;50.2159724;-0.000199478119;-0.0129067143;-0.600000564;-0.0266667437;1.0484879;-0.359879793;-0.00822609933;10;50.215973;-0.533333;0;1.044444;1.00432215;1.00432297
21.471011;1.04848763;-0.599796384;-0.0137116469;-0.572058857;-0.0130770804;1.0443736;1.04036522;-0.555969038;0.0127087343;50.2159804;-0.000202825557;-0.0129050585;-0.600000568;-0.026666747;1.04848789;-0.359877794;-0.00822709467;10;50.215981;-0.533333;0;1.044444;1.00432215;1.00432294
21.472011;1.04848764;-0.59979307;-0.0137133319;-0.572055671;-0.0130786551;1.04437359;1.04036421;-0.555967928;0.0127071427;50.2159874;-0.000206174258;-0.0129034026;-0.600000572;-0.0266667502;1.04848789;-0.359875797;-0.00822808954;10;50.215988;-0.533333;0;1.044444;1.00432215;1.00432292
21.473011;1.04848665;-0.599791427;-0.0137150165;-0.572054621;-0.013080246;1.04437257;1.0403642;-0.555964683;0.0127071416;50.2159954;-0.000207857972;-0.0129017467;-0.600000575;-0.0266667537;1.04848689;-0.359874802;-0.00822908397;10;50.215996;-0.533333;0;1.044444;1.00432215;1.00432289
21.474011;1.04848666;-0.599788118;-0.0137150339;-0.572051435;-0.0130802386;1.04437155;1.0403632;-0.555963576;0.0127055513;50.2160033;-0.000211210399;-0.0129017568;-0.600000577;-0.0266667578;1.04848689;-0.359872808;-0.00822907808;10;50.216004;-0.533333;0;1.044444;1.00432216;1.00432287
21.475011;1.04848566;-0.599786479;-0.0137167176;-0.572050383;-0.0130818367;1.04437054;1.04036319;-0.555960334;0.012703949;50.2160113;-0.000212898406;-0.0129000991;-0.600000578;-0.0266667627;1.04848589;-0.359871816;-0.00823007214;10;50.216012;-0.533333;0;1.044444;1.00432217;1.00432285
21.476011;1.04848567;-0.599783174;-0.0137184007;-0.572047196;-0.0130834254;1.04437053;1.04036318;-0.555958695;0.0127023465;50.2160193;-0.000216255296;-0.0128984399;-0.600000577;-0.0266667686;1.04848589;-0.359869825;-0.00823106647;10;50.21602;-0.533333;0;1.044444;1.00432218;1.00432283
21.477011;1.04848567;-0.599781537;-0.0137200833;-0.572045596;-0.0130850168;1.04436952;1.04036218;-0.555955991;0.0127007554;50.2160273;-0.000217947513;-0.0128967789;-0.600000573;-0.0266667755;1.0484859;-0.359868835;-0.00823206134;10;50.216028;-0.533333;0;1.044444;1.00432219;1.0043228
21.478011;1.04848468;-0.599778234;-0.0137200983;-0.572042951;-0.0130850331;1.0443685;1.04036217;-0.555954356;0.012699151;50.2160353;-0.000221308138;-0.0128967822;-0.600000567;-0.0266667833;1.0484849;-0.359866846;-0.00823205688;10;50.216036;-0.533333;0;1.044444;1.0043222;1.00432278
21.479011;1.04848468;-0.599776601;-0.0137217791;-0.57204135;-0.0130866281;1.0443675;1.04036117;-0.555953258;0.0126991594;50.2160443;-0.000223003621;-0.0128951164;-0.600000558;-0.0266667922;1.04848491;-0.359865857;-0.00823305308;10;50.216045;-0.533333;0;1.044444;1.00432222;1.00432276
21.480011;1.04848368;-0.599774967;-0.0137234587;-0.572040293;-0.0130882366;1.04436649;1.04036116;-0.555950024;0.012697552;50.2160523;-0.000224700447;-0.0128934476;-0.600000548;-0.026666802;1.04848392;-0.359864867;-0.00823404985;10;50.216053;-0.533333;0;1.044444;1.00432323;1.00432374
21.481011;1.04848368;-0.599771668;-0.013725137;-0.572037101;-0.013089833;1.04436648;1.04036016;-0.555948929;0.0126959553;50.2160613;-0.0002280651;-0.012891776;-0.600000536;-0.0266668126;1.04848393;-0.359862877;-0.00823504708;10;50.216062;-0.533333;0;1.044444;1.00432324;1.00432373
21.482011;1.04848369;-0.599770036;-0.0137251472;-0.572035498;-0.0130898397;1.04436547;1.04036016;-0.555947301;0.0126943451;50.2160693;-0.000229764024;-0.0128917679;-0.600000523;-0.0266668238;1.04848395;-0.359861886;-0.0082350447;10;50.21607;-0.533333;0;1.044444;1.00432324;1.00432371
21.483011;1.04848269;-0.599768404;-0.0137268225;-0.57203444;-0.0130914476;1.04436447;1.04035915;-0.555944607;0.0126927459;50.2160783;-0.000231463603;-0.0128900903;-0.60000051;-0.0266668354;1.04848296;-0.359860894;-0.00823604265;10;50.216079;-0.533333;0;1.044444;1.00432325;1.0043237
21.484011;1.0484827;-0.599766774;-0.013728496;-0.572032837;-0.013093042;1.04436346;1.04035915;-0.555942983;0.0126911336;50.2160873;-0.000233163577;-0.0128884105;-0.600000497;-0.0266668473;1.04848297;-0.3598599;-0.00823704088;10;50.216088;-0.533333;0;1.044444;1.00432326;1.00432368
21.485011;1.0484817;-0.599765142;-0.013730168;-0.572031781;-0.0130946477;1.04436346;1.04035915;-0.555941359;0.0126911227;50.2160953;-0.000234863771;-0.012886729;-0.600000485;-0.0266668596;1.04848198;-0.359858905;-0.0082380393;10;50.216096;-0.533333;0;1.044444;1.00432326;1.00432367
21.486011;1.04848171;-0.599761843;-0.0137301715;-0.57202859;-0.0130946505;1.04436246;1.04035815;-0.555940273;0.0126895217;50.2161043;-0.000238230717;-0.0128867126;-0.600000474;-0.0266668725;1.048482;-0.359856909;-0.00823803791;10;50.2161049;-0.533333;0;1.044444;1.00432327;1.00432366
21.487011;1.04848172;-0.599760211;-0.0137318398;-0.572026991;-0.0130962422;1.04436146;1.04035816;-0.555938652;0.0126879084;50.2161133;-0.000239930971;-0.0128850286;-0.600000464;-0.0266668861;1.04848201;-0.359855911;-0.00823903683;10;50.2161139;-0.533333;0;1.044444;1.00432327;1.00432366
21.488011;1.04848073;-0.599758577;-0.0137335062;-0.572025939;-0.0130978461;1.04436046;1.04035716;-0.555937568;0.0126863076;50.2161224;-0.000241631116;-0.0128833442;-0.600000455;-0.0266669006;1.04848102;-0.359854912;-0.0082400361;10;50.2161229;-0.533333;0;1.044444;1.00432327;1.00432365
21.489011;1.04848074;-0.599756945;-0.0137351711;-0.572024341;-0.0130994374;1.04435947;1.04035716;-0.555935951;0.0126846948;50.2161314;-0.000243331082;-0.0128816599;-0.600000447;-0.0266669157;1.04848103;-0.359853911;-0.0082410356;10;50.2161319;-0.533333;0;1.044444;1.00432427;1.00432465
21.490011;1.04847975;-0.59975531;-0.0137368343;-0.572023291;-0.0131010412;1.04435947;1.04035616;-0.55593487;0.0126830945;50.2161404;-0.00024503075;-0.0128816424;-0.600000441;-0.0266669314;1.04848004;-0.359852909;-0.00824203509;10;50.2161409;-0.533333;0;1.044444;1.00432427;1.00432465
21.491011;1.04847976;-0.599753675;-0.0137368294;-0.572021695;-0.0131010428;1.04435848;1.04035616;-0.555933257;0.0126830843;50.2161504;-0.000246729901;-0.0128799585;-0.600000435;-0.0266669476;1.04848005;-0.359851906;-0.00824203446;10;50.2161509;-0.533333;0;1.044444;1.00432427;1.00432465
21.492011;1.04847977;-0.599753705;-0.0137384898;-0.572021688;-0.0131026339;1.04435748;1.04035516;-0.555932181;0.0126814845;50.2161594;-0.000246761591;-0.012878275;-0.60000043;-0.0266669643;1.04848006;-0.359851902;-0.00824303371;10;50.2161599;-0.533333;0;1.044444;1.00432427;1.00432465
