time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.493011;1.04847878;-0.599752068;-0.0137401494;-0.572020638;-0.0131042376;1.04435649;1.04035516;-0.555930573;0.0126798725;50.2161685;-0.0002484589;-0.0128765919;-0.600000425;-0.0266669813;1.04847907;-0.359850896;-0.00824403296;10;50.2161689;-0.533333;0;1.044444;1.00432427;1.00432466
21.494011;1.04847879;-0.599750429;-0.0137418081;-0.572019042;-0.0131058288;1.0443565;1.04035416;-0.555931102;0.0126782727;50.2161775;-0.000250154986;-0.0128749091;-0.600000421;-0.0266669986;1.04847908;-0.359849889;-0.00824503241;10;50.2161778;-0.533333;0;1.044444;1.00432427;1.00432466
21.495011;1.0484778;-0.599748789;-0.0137417998;-0.57201799;-0.0131058434;1.04435551;1.04035415;-0.555929497;0.0126766602;50.2161875;-0.000251849713;-0.0128748934;-0.600000416;-0.0266670159;1.04847808;-0.359848882;-0.00824503235;10;50.2161878;-0.533333;0;1.044444;1.00432427;1.00432467
21.496011;1.04847781;-0.599747148;-0.0137434578;-0.572016391;-0.0131074357;1.04435453;1.04035415;-0.555927893;0.0126750471;50.2161965;-0.000253542924;-0.0128732112;-0.600000411;-0.0266670328;1.04847809;-0.359847873;-0.00824603321;10;50.2161968;-0.533333;0;1.044444;1.00432427;1.00432468
21.497011;1.04847781;-0.599747171;-0.0137451158;-0.572016382;-0.0131090288;1.04435354;1.04035314;-0.555926825;0.0126750475;50.2162066;-0.000253567789;-0.0128715291;-0.600000406;-0.0266670491;1.04847809;-0.359847865;-0.0082470355;10;50.2162068;-0.533333;0;1.044444;1.00432427;1.00432469
21.498011;1.04847682;-0.599745525;-0.0137467737;-0.572015326;-0.0131106352;1.04435256;1.04035314;-0.555926825;0.0126734328;50.2162156;-0.00025525752;-0.0128698462;-0.6000004;-0.0266670646;1.04847709;-0.359846857;-0.00824803971;10;50.2162158;-0.533333;0;1.044444;1.00432527;1.0043257
21.499011;1.04847683;-0.599743876;-0.0137484314;-0.572013724;-0.0131122297;1.04435258;1.04035213;-0.555925759;0.0126718292;50.2162256;-0.000256945319;-0.012869829;-0.600000393;-0.0266670788;1.04847708;-0.359845852;-0.00824904619;10;50.2162258;-0.533333;0;1.044444;1.00432527;1.00432571
21.500011;1.04847584;-0.599743893;-0.0137484225;-0.572014256;-0.0131122474;1.0443516;1.04035212;-0.555924158;0.0126702121;50.2162356;-0.000256964371;-0.0128681437;-0.600000386;-0.0266670914;1.04847608;-0.359845848;-0.00824905506;10;50.2162358;-0.533333;0;1.044444;1.00432528;1.00432572
21.501011;1.04847584;-0.59974224;-0.01375008;-0.572012651;-0.0131138422;1.04435062;1.04035112;-0.555924694;0.012668606;50.2162446;-0.000258647959;-0.0128664572;-0.600000379;-0.0266671021;1.04847607;-0.359844846;-0.00825006635;10;50.2162448;-0.533333;0;1.044444;1.00432528;1.00432573
21.502011;1.04847585;-0.59974225;-0.0137517372;-0.572012635;-0.0131154365;1.04434965;1.04035111;-0.555923093;0.0126685885;50.2162547;-0.000258662806;-0.0128647693;-0.600000371;-0.0266671105;1.04847607;-0.359844846;-0.00825108003;10;50.2162547;-0.533333;0;1.044444;1.00432529;1.00432574
21.503011;1.04847485;-0.599740591;-0.013753394;-0.572011574;-0.0131170427;1.04434867;1.0403501;-0.555923628;0.0126669801;50.2162647;-0.000260342269;-0.0128630803;-0.600000363;-0.0266671163;1.04847506;-0.35984385;-0.00825209598;10;50.2162647;-0.533333;0;1.044444;1.0043253;1.00432576
21.504011;1.04847485;-0.599740595;-0.0137550507;-0.572011556;-0.0131186355;1.0443487;1.0403501;-0.555922026;0.0126653583;50.2162737;-0.000260352947;-0.0128630571;-0.600000355;-0.0266671194;1.04847505;-0.359843856;-0.00825311405;10;50.2162737;-0.533333;0;1.044444;1.00432531;1.00432577
21.505011;1.04847385;-0.599738929;-0.0137550407;-0.572010494;-0.0131186503;1.04434773;1.04034909;-0.555922562;0.0126637477;50.2162837;-0.000262028131;-0.0128613668;-0.600000346;-0.0266671197;1.04847404;-0.359842865;-0.0082531342;10;50.2162837;-0.533333;0;1.044444;1.00432533;1.00432578
21.506011;1.04847385;-0.599738928;-0.0137566976;-0.572010476;-0.0131202413;1.04434675;1.04034908;-0.555922563;0.0126621236;50.2162937;-0.00026203457;-0.0128596761;-0.600000338;-0.0266671169;1.04847404;-0.359842877;-0.00825415647;10;50.2162937;-0.533333;0;1.044444;1.00432634;1.00432679
21.507011;1.04847385;-0.599737257;-0.0137583545;-0.572008869;-0.0131218311;1.04434578;1.04034808;-0.555921496;0.0126621122;50.2163037;-0.000263705808;-0.0128579854;-0.600000328;-0.026667111;1.04847403;-0.359841891;-0.00825518079;10;50.2163037;-0.533333;0;1.044444;1.00432636;1.00432679
21.508011;1.04847285;-0.599737251;-0.0137600115;-0.572009397;-0.0131234321;1.04434481;1.04034807;-0.555921496;0.0126604853;50.2163137;-0.000263708783;-0.0128579613;-0.600000319;-0.026667102;1.04847302;-0.359841907;-0.00825620689;10;50.2163136;-0.533333;0;1.044444;1.00432638;1.0043268
21.509011;1.04847284;-0.599737242;-0.0137600017;-0.57200938;-0.0131234296;1.04434483;1.04034707;-0.555922031;0.0126588693;50.2163237;-0.000263710404;-0.0128562708;-0.600000309;-0.0266670897;1.04847301;-0.359841924;-0.00825623437;10;50.2163236;-0.533333;0;1.044444;1.0043264;1.0043268
21.510011;1.04847184;-0.599735564;-0.0137616586;-0.572008319;-0.0131250277;1.04434385;1.04034707;-0.555920431;0.0126572406;50.2163328;-0.000265377534;-0.0128545806;-0.600000298;-0.0266670744;1.048472;-0.359840942;-0.00825726277;10;50.2163326;-0.533333;0;1.044444;1.00432641;1.0043268
21.511011;1.04847183;-0.599735552;-0.0137633152;-0.572008302;-0.0131266116;1.04434288;1.04034606;-0.555920968;0.0126556239;50.2163428;-0.000265377047;-0.0128528909;-0.600000288;-0.0266670562;1.048472;-0.359840962;-0.00825829163;10;50.2163426;-0.533333;0;1.044444;1.00432643;1.0043268
21.512011;1.04847182;-0.599735537;-0.0137649721;-0.572008286;-0.0131281939;1.0443419;1.04034606;-0.55592097;0.0126539956;50.2163528;-0.00026537584;-0.0128512023;-0.600000276;-0.0266670355;1.04847199;-0.359840981;-0.00825932047;10;50.2163526;-0.533333;0;1.044444;1.00432645;1.0043268
21.513011;1.04847082;-0.599735521;-0.0137666293;-0.572008816;-0.0131297871;1.04434091;1.04034506;-0.555921507;0.0126539825;50.2163628;-0.000265374128;-0.0128511817;-0.600000264;-0.0266670126;1.04847098;-0.359841002;-0.00826034886;10;50.2163625;-0.533333;0;1.044444;1.00432747;1.0043278
21.514011;1.04847081;-0.599735502;-0.0137666204;-0.5720088;-0.013129777;1.04433993;1.04034507;-0.555921509;0.0126523565;50.2163728;-0.000265372091;-0.0128494964;-0.600000252;-0.026666988;1.04847098;-0.359841021;-0.00826037639;10;50.2163725;-0.533333;0;1.044444;1.00432748;1.00432779
21.515011;1.0484698;-0.599735482;-0.0137682787;-0.572009331;-0.013131368;1.04433995;1.04034407;-0.555922046;0.0126507445;50.2163828;-0.000265369892;-0.0128478137;-0.600000239;-0.0266669621;1.04846998;-0.35984104;-0.00826140272;10;50.2163825;-0.533333;0;1.044444;1.0043275;1.00432778
21.516011;1.04846979;-0.599733792;-0.0137699372;-0.572007728;-0.0131329458;1.04433896;1.04034407;-0.555920445;0.0126491222;50.2163928;-0.000267034384;-0.0128461342;-0.600000225;-0.0266669353;1.04846997;-0.359840057;-0.00826242758;10;50.2163925;-0.533333;0;1.044444;1.00432753;1.00432777
21.517011;1.04846878;-0.599733769;-0.0137715953;-0.57200826;-0.0131345356;1.04433797;1.04034308;-0.55592098;0.0126491164;50.2164028;-0.000267032463;-0.0128444578;-0.600000211;-0.0266669079;1.04846897;-0.359840072;-0.00826345083;10;50.2164025;-0.533333;0;1.044444;1.00432755;1.00432776
21.518011;1.04846877;-0.599733744;-0.0137732524;-0.572008249;-0.0131361128;1.04433698;1.04034308;-0.555920979;0.0126474987;50.2164128;-0.000267030979;-0.0128444516;-0.600000196;-0.0266668802;1.04846897;-0.359840084;-0.00826447245;10;50.2164125;-0.533333;0;1.044444;1.00432757;1.00432775
21.519011;1.04846876;-0.599733719;-0.0137732415;-0.572008239;-0.0131361;1.04433599;1.04034209;-0.55592151;0.0126458958;50.2164228;-0.000267030014;-0.0128427821;-0.600000181;-0.0266668521;1.04846896;-0.359840095;-0.00826449245;10;50.2164224;-0.533333;0;1.044444;1.0043276;1.00432774
21.520011;1.04846775;-0.599735361;-0.0137748958;-0.572010365;-0.0131376895;1.04433599;1.0403421;-0.555921505;0.0126442837;50.2164328;-0.000265362936;-0.0128411159;-0.600000168;-0.0266668237;1.04846796;-0.359841104;-0.00826551078;10;50.2164324;-0.533333;0;1.044444;1.00432862;1.00432873
21.521011;1.04846774;-0.599735336;-0.0137765486;-0.572010358;-0.0131392671;1.044335;1.04034111;-0.555923633;0.0126426872;50.2164428;-0.000265363154;-0.0128394527;-0.600000155;-0.0266667949;1.04846796;-0.359841111;-0.00826652728;10;50.2164424;-0.533333;0;1.044444;1.00432865;1.00432871
21.522011;1.04846672;-0.599735312;-0.0137782001;-0.572010897;-0.0131408584;1.044334;1.04034111;-0.555923624;0.0126426838;50.2164528;-0.000265364181;-0.0128377925;-0.600000144;-0.0266667654;1.04846696;-0.359841117;-0.00826754172;10;50.2164524;-0.533333;0;1.044444;1.00432868;1.0043287
21.523011;1.04846671;-0.599735288;-0.0137798505;-0.57201089;-0.0131424387;1.04433301;1.04034012;-0.555924148;0.0126410941;50.2164628;-0.000265366269;-0.0128378019;-0.600000135;-0.0266667354;1.04846695;-0.35984112;-0.00826855389;10;50.2164624;-0.533333;0;1.044444;1.00432871;1.00432869
21.524011;1.04846669;-0.599735265;-0.0137798329;-0.572010883;-0.0131424312;1.04433201;1.04034012;-0.555924135;0.0126394959;50.2164728;-0.00026536966;-0.0128361473;-0.600000129;-0.0266667045;1.04846695;-0.359841121;-0.00826856365;10;50.2164724;-0.533333;0;1.044444;1.00432873;1.00432868
21.525011;1.04846567;-0.599735243;-0.013781481;-0.572011422;-0.0131440277;1.04433102;1.04033913;-0.555924654;0.0126379136;50.2164828;-0.000265374545;-0.0128344953;-0.600000125;-0.0266666726;1.04846595;-0.35984112;-0.00826957104;10;50.2164824;-0.533333;0;1.044444;1.00432876;1.00432867
21.526011;1.04846565;-0.599735222;-0.0137831283;-0.572011415;-0.0131456133;1.04433102;1.04033913;-0.555924637;0.0126363232;50.2164918;-0.000265381096;-0.0128328459;-0.600000123;-0.0266666399;1.04846595;-0.359841116;-0.00827057622;10;50.2164914;-0.533333;0;1.044444;1.00432879;1.00432866
21.527011;1.04846462;-0.599736869;-0.0137847754;-0.572013542;-0.013147213;1.04433003;1.04033814;-0.555926756;0.0126363511;50.2165018;-0.000263722778;-0.012831199;-0.600000122;-0.0266666064;1.04846494;-0.359842109;-0.00827157941;10;50.2165014;-0.533333;0;1.044444;1.00432982;1.00432966
21.528011;1.0484646;-0.59973685;-0.0137864225;-0.572013533;-0.0131488017;1.04432904;1.04033814;-0.555926736;0.0126347691;50.2165118;-0.000263732968;-0.0128312208;-0.600000123;-0.0266665727;1.04846494;-0.359842099;-0.00827258072;10;50.2165114;-0.533333;0;1.044444;1.00432985;1.00432965
21.529011;1.04846357;-0.599736832;-0.01378807;-0.57201407;-0.013150404;1.04432805;1.04033715;-0.555927249;0.0126332036;50.2165218;-0.00026374492;-0.0128295776;-0.600000125;-0.0266665392;1.04846394;-0.359842087;-0.00827358018;10;50.2165214;-0.533333;0;1.044444;1.00432988;1.00432965
21.530011;1.04846355;-0.599738482;-0.0137880513;-0.572015652;-0.0131504047;1.04432706;1.04033715;-0.555928827;0.01263163;50.2165318;-0.000262091748;-0.0128279357;-0.600000128;-0.0266665063;1.04846394;-0.359843074;-0.00827357795;10;50.2165314;-0.533333;0;1.044444;1.00432991;1.00432965
21.531011;1.04846352;-0.599738465;-0.0137896997;-0.572015644;-0.0131519953;1.04432708;1.04033615;-0.555929336;0.0126300723;50.2165417;-0.000262106417;-0.012826295;-0.600000131;-0.0266664742;1.04846394;-0.359843059;-0.00827457434;10;50.2165414;-0.533333;0;1.044444;1.00432994;1.00432965
21.532011;1.0484625;-0.599740117;-0.0137913482;-0.572017772;-0.0131535981;1.0443261;1.04033616;-0.555929309;0.0126301079;50.2165517;-0.000260455147;-0.012824655;-0.600000134;-0.0266664431;1.04846294;-0.359844044;-0.00827556969;10;50.2165514;-0.533333;0;1.044444;1.00432997;1.00432965
21.533011;1.04846247;-0.599740102;-0.0137929964;-0.572017765;-0.013155188;1.04432512;1.04033516;-0.555931418;0.0126285566;50.2165607;-0.000260470829;-0.0128246823;-0.600000137;-0.0266664132;1.04846294;-0.359844028;-0.00827656423;10;50.2165604;-0.533333;0;1.044444;1.00433001;1.00432966
21.534011;1.04846145;-0.599740087;-0.0137946445;-0.572018306;-0.0131567896;1.04432414;1.04033517;-0.555931389;0.012626996;50.2165707;-0.000260486391;-0.0128230432;-0.600000138;-0.0266663846;1.04846194;-0.359844011;-0.00827755792;10;50.2165705;-0.533333;0;1.044444;1.00433104;1.00433067
21.535011;1.04846142;-0.59974174;-0.0137946256;-0.572019891;-0.0131567884;1.04432316;1.04033418;-0.555933497;0.0126254497;50.2165807;-0.000258834811;-0.0128214041;-0.600000139;-0.0266663575;1.04846194;-0.359844995;-0.00827755058;10;50.2165805;-0.533333;0;1.044444;1.00433107;1.00433068
21.536011;1.0484604;-0.599741725;-0.0137962732;-0.572020434;-0.0131583889;1.04432217;1.04033418;-0.555933469;0.0126254948;50.2165897;-0.000258849123;-0.0128197642;-0.600000139;-0.0266663322;1.04846093;-0.359844978;-0.0082785421;10;50.2165895;-0.533333;0;1.044444;1.00433111;1.00433069
21.537011;1.04846038;-0.599743377;-0.0137979206;-0.572022023;-0.0131599768;1.04432219;1.04033319;-0.55593558;0.0126239509;50.2165997;-0.00025719574;-0.0128181234;-0.600000138;-0.0266663088;1.04846093;-0.359845963;-0.00827953255;10;50.2165995;-0.533333;0;1.044444;1.00433115;1.00433071
21.538011;1.04846036;-0.59974503;-0.0137995683;-0.572023612;-0.0131615646;1.04432121;1.0403332;-0.555935556;0.0126223945;50.2166097;-0.000255541091;-0.0128181483;-0.600000138;-0.0266662875;1.04846093;-0.359846948;-0.00828052219;10;50.2166095;-0.533333;0;1.044444;1.00433118;1.00433072
21.539011;1.04845934;-0.599745016;-0.0138012161;-0.572024159;-0.0131631653;1.04432022;1.04033221;-0.555937672;0.0126208493;50.2166186;-0.000255551575;-0.0128165054;-0.600000137;-0.0266662683;1.04845992;-0.359846934;-0.00828151139;10;50.2166185;-0.533333;0;1.044444;1.00433122;1.00433074
21.540011;1.04845933;-0.599746669;-0.0138011971;-0.57202575;-0.0131631642;1.04431924;1.04033221;-0.555939257;0.0126208923;50.2166286;-0.000253893538;-0.012814861;-0.600000137;-0.0266662512;1.04845992;-0.359847922;-0.00828150067;10;50.2166285;-0.533333;0;1.044444;1.00433126;1.00433076
21.541011;1.04845831;-0.599746654;-0.0138028444;-0.572026298;-0.0131647659;1.04431825;1.04033122;-0.555939779;0.0126193433;50.2166376;-0.000253900059;-0.0128132154;-0.600000138;-0.0266662363;1.04845891;-0.35984791;-0.00828249056;10;50.2166375;-0.533333;0;1.044444;1.00433229;1.00433178
21.542011;1.0484583;-0.599748305;-0.0138044915;-0.57202789;-0.0131663558;1.04431725;1.04033123;-0.555941371;0.0126177794;50.2166476;-0.000252237728;-0.0128115686;-0.600000139;-0.0266662239;1.04845891;-0.359848899;-0.00828348148;10;50.2166475;-0.533333;0;1.044444;1.00433233;1.0043318
21.543011;1.04845829;-0.599749957;-0.0138061384;-0.572029482;-0.0131679467;1.04431726;1.04033024;-0.555943501;0.0126162249;50.2166566;-0.000250573292;-0.0128115873;-0.600000141;-0.026666214;1.0484589;-0.35984989;-0.00828447356;10;50.2166565;-0.533333;0;1.044444;1.00433236;1.00433183
21.544011;1.04845728;-0.599751609;-0.0138077852;-0.572031621;-0.0131695512;1.04431626;1.04033025;-0.555943498;0.0126146552;50.2166656;-0.00024890689;-0.0128099382;-0.600000144;-0.0266662072;1.04845789;-0.359850881;-0.00828546664;10;50.2166655;-0.533333;0;1.044444;1.00433239;1.00433185
21.545011;1.04845727;-0.599751594;-0.0138094322;-0.572031625;-0.0131711444;1.04431526;1.04032925;-0.555945634;0.0126146966;50.2166756;-0.000248905392;-0.0128082882;-0.600000149;-0.026666204;1.04845789;-0.359850872;-0.00828646045;10;50.2166755;-0.533333;0;1.044444;1.00433242;1.00433188
21.546011;1.04845627;-0.599753245;-0.0138094124;-0.572033764;-0.0131711617;1.04431425;1.04032926;-0.555947238;0.0126131204;50.2166846;-0.000247235826;-0.0128066375;-0.600000155;-0.0266662047;1.04845688;-0.359851864;-0.00828645473;10;50.2166845;-0.533333;0;1.044444;1.00433245;1.00433191
21.547011;1.04845627;-0.599754898;-0.0138110594;-0.572035358;-0.0131727572;1.04431324;1.04032827;-0.555949377;0.0126115533;50.2166935;-0.000245565362;-0.0128049859;-0.600000162;-0.0266662092;1.04845688;-0.359852856;-0.0082874493;10;50.2166935;-0.533333;0;1.044444;1.00433248;1.00433195
21.548011;1.04845527;-0.599756551;-0.0138127067;-0.5720375;-0.0131743663;1.04431223;1.04032827;-0.555950983;0.0126099711;50.2167025;-0.000243894514;-0.0128033336;-0.60000017;-0.0266662173;1.04845587;-0.359853848;-0.00828844405;10;50.2167025;-0.533333;0;1.044444;1.00433251;1.00433198
21.549379;1.04845527;-0.599758201;-0.0138143488;-0.572039097;-0.0131759669;1.04431122;1.04032728;-0.555953128;0.0126084038;50.2167155;-0.000242222265;-0.012801685;-0.600000181;-0.0266662341;1.04845586;-0.359854838;-0.00828943687;10;50.2167155;-0.533333;0;1.044444;1.00433354;1.00433303
21.550379;1.04845428;-0.599759859;-0.0138159989;-0.57204124;-0.013177578;1.04431021;1.04032628;-0.55595527;0.0126084298;50.2167245;-0.000240551893;-0.0128016971;-0.600000191;-0.0266662497;1.04845485;-0.359855832;-0.00829043137;10;50.2167245;-0.533333;0;1.044444;1.00433356;1.00433307
21.551379;1.04845429;-0.599761518;-0.0138176507;-0.572042836;-0.0131791773;1.0443102;1.04032629;-0.555955278;0.0126068394;50.2167335;-0.000238881979;-0.0128000411;-0.6000002;-0.0266662681;1.04845484;-0.359856826;-0.00829142557;10;50.2167335;-0.533333;0;1.044444;1.00433358;1.00433311
21.552379;1.04845431;-0.599763178;-0.0138193046;-0.572044434;-0.0131807772;1.0443092;1.04032529;-0.555957422;0.0126052591;50.2167425;-0.000237212523;-0.0127983838;-0.60000021;-0.0266662891;1.04845482;-0.359857822;-0.00829241952;10;50.2167425;-0.533333;0;1.044444;1.0043336;1.00433315
21.553379;1.04845333;-0.599764841;-0.0138192941;-0.572046579;-0.0131808009;1.04430819;1.0403253;-0.555959035;0.0126036646;50.2167515;-0.000235543445;-0.0127967249;-0.600000219;-0.0266663123;1.04845381;-0.359858818;-0.00829241333;10;50.2167515;-0.533333;0;1.044444;1.00433362;1.00433319
21.554379;1.04845335;-0.599764839;-0.0138209528;-0.572046589;-0.0131824022;1.04430718;1.04032431;-0.555961182;0.0126036824;50.2167595;-0.000235541317;-0.0127950641;-0.600000229;-0.0266663374;1.0484538;-0.359858815;-0.00829340704;10;50.2167595;-0.533333;0;1.044444;1.00433363;1.00433324
21.555379;1.04845237;-0.599766506;-0.0138226137;-0.572048735;-0.013184017;1.04430618;1.04032432;-0.555962797;0.0126020843;50.2167684;-0.000233872689;-0.0127934012;-0.600000238;-0.0266663641;1.04845278;-0.359859812;-0.00829440062;10;50.2167686;-0.533333;0;1.044444;1.00433364;1.00433328
21.556379;1.0484524;-0.599768174;-0.0138242772;-0.572050337;-0.0131856199;1.04430518;1.04032333;-0.555964947;0.0126004965;50.2167774;-0.000232204067;-0.0127934028;-0.600000248;-0.0266663921;1.04845277;-0.359860809;-0.00829539406;10;50.2167776;-0.533333;0;1.044444;1.00433464;1.00433433
21.557379;1.04845143;-0.599769844;-0.0138259428;-0.572052486;-0.0131872358;1.04430518;1.04032334;-0.555966562;0.0125988953;50.2167854;-0.000230535259;-0.0127917357;-0.600000258;-0.0266664212;1.04845176;-0.359861806;-0.0082963874;10;50.2167856;-0.533333;0;1.044444;1.00433464;1.00433437
21.558379;1.04845146;-0.599773181;-0.0138276105;-0.57205568;-0.0131888393;1.04430418;1.04032236;-0.555968711;0.0125989068;50.2167944;-0.000227199409;-0.0127900664;-0.600000268;-0.0266664512;1.04845174;-0.359863802;-0.0082973808;10;50.2167946;-0.533333;0;1.044444;1.00433464;1.00433442
21.559379;1.0484515;-0.599774853;-0.0138276135;-0.572057284;-0.0131888533;1.04430318;1.04032237;-0.555970327;0.0125973027;50.2168024;-0.000225529653;-0.0127883952;-0.600000278;-0.0266664818;1.04845173;-0.359864797;-0.00829737448;10;50.2168026;-0.533333;0;1.044444;1.00433464;1.00433446
21.560379;1.04845054;-0.599776526;-0.0138292851;-0.572059434;-0.0131904696;1.04430219;1.04032139;-0.555972476;0.0125957092;50.2168114;-0.000223859119;-0.0127867225;-0.600000289;-0.0266665129;1.04845072;-0.359865791;-0.00829836862;10;50.2168116;-0.533333;0;1.044444;1.00433463;1.00433451
21.561379;1.04845059;-0.599778199;-0.0138309585;-0.57206104;-0.013192073;1.04430119;1.04032141;-0.55597409;0.0125941022;50.2168194;-0.000222187627;-0.012786715;-0.6000003;-0.0266665441;1.04845072;-0.359866783;-0.00829936321;10;50.2168196;-0.533333;0;1.044444;1.00433462;1.00433455
21.562379;1.04844964;-0.599779874;-0.0138326332;-0.57206319;-0.013193689;1.0443002;1.04032043;-0.555977839;0.012594108;50.2168273;-0.000220515087;-0.0127850394;-0.600000311;-0.0266665753;1.04844971;-0.359867774;-0.00830035805;10;50.2168276;-0.533333;0;1.044444;1.0043346;1.00433459
21.563379;1.04844969;-0.59978155;-0.0138343092;-0.572064794;-0.0131952922;1.04430021;1.04031945;-0.555979987;0.0125925106;50.2168363;-0.000218841476;-0.0127833624;-0.600000321;-0.026666606;1.04844971;-0.359868763;-0.00830135276;10;50.2168367;-0.533333;0;1.044444;1.00433558;1.00433563
21.564379;1.04844875;-0.599783226;-0.0138343195;-0.572066942;-0.0131953182;1.04429922;1.04031947;-0.555981599;0.0125909001;50.2168443;-0.000217166735;-0.0127816841;-0.600000331;-0.0266666362;1.04844871;-0.359869749;-0.00830134694;10;50.2168447;-0.533333;0;1.044444;1.00433556;1.00433567
21.565379;1.0484488;-0.599784903;-0.0138359973;-0.572068544;-0.0131969207;1.04429822;1.04031848;-0.555983744;0.0125909031;50.2168523;-0.000215490736;-0.0127800042;-0.600000341;-0.0266666655;1.04844871;-0.359870734;-0.00830234026;10;50.2168527;-0.533333;0;1.044444;1.00433554;1.00433571
21.566379;1.04844886;-0.599788246;-0.0138376759;-0.572071732;-0.0131985227;1.04429723;1.0403185;-0.555985356;0.0125892913;50.2168603;-0.000212146692;-0.0127799896;-0.60000035;-0.0266666939;1.04844872;-0.359872716;-0.00830333251;10;50.2168607;-0.533333;0;1.044444;1.00433552;1.00433575
21.567379;1.04844792;-0.599789922;-0.0138393553;-0.572073876;-0.0132001364;1.04429624;1.04031751;-0.555987502;0.012587691;50.2168683;-0.000210467877;-0.0127783068;-0.600000358;-0.0266667212;1.04844773;-0.359873696;-0.00830432364;10;50.2168688;-0.533333;0;1.044444;1.00433549;1.00433578
21.568379;1.04844798;-0.599791598;-0.0138410354;-0.57207547;-0.0132017366;1.04429624;1.04031752;-0.555990714;0.0125860781;50.2168762;-0.000208787643;-0.0127766225;-0.600000365;-0.0266667473;1.04844773;-0.359874675;-0.00830531374;10;50.2168768;-0.533333;0;1.044444;1.00433547;1.00433581
21.569379;1.04844704;-0.599793272;-0.0138410494;-0.572077607;-0.0132017588;1.04429525;1.04031652;-0.555992858;0.0125860791;50.2168832;-0.000207106122;-0.0127749365;-0.600000371;-0.026666772;1.04844675;-0.359875653;-0.00830530292;10;50.2168838;-0.533333;0;1.044444;1.00433544;1.00433583
21.570379;1.0484471;-0.599796613;-0.0138427306;-0.572080786;-0.0132033572;1.04429425;1.04031653;-0.555994467;0.0125844657;50.2168912;-0.000203756882;-0.0127732489;-0.600000376;-0.0266667952;1.04844676;-0.359877631;-0.00830629133;10;50.2168918;-0.533333;0;1.044444;1.00433542;1.00433586
21.571379;1.04844716;-0.599798285;-0.0138444123;-0.572082372;-0.0132049552;1.04429325;1.04031553;-0.55599661;0.0125828642;50.2168992;-0.000202073547;-0.0127732266;-0.600000379;-0.0266668169;1.04844677;-0.359878609;-0.00830727909;10;50.2168999;-0.533333;0;1.044444;1.00433639;1.00433688
21.572379;1.04844622;-0.599799956;-0.0138460945;-0.572084503;-0.0132065655;1.04429224;1.04031552;-0.555999819;0.0125828528;50.2169062;-0.000200389733;-0.0127715364;-0.600000382;-0.0266668367;1.04844578;-0.359879588;-0.00830826641;10;50.2169069;-0.533333;0;1.044444;1.00433636;1.0043369
21.573379;1.04844628;-0.599801626;-0.0138477772;-0.572086083;-0.0132081634;1.04429124;1.04031452;-0.556001961;0.0125812515;50.2169142;-0.000198705726;-0.0127698452;-0.600000383;-0.0266668545;1.0484458;-0.359880567;-0.00830925349;10;50.2169149;-0.533333;0;1.044444;1.00433634;1.00433692
21.574379;1.04844534;-0.599804959;-0.0138477938;-0.572089798;-0.0132081842;1.04429123;1.04031451;-0.556003567;0.012579638;50.2169212;-0.000195355141;-0.0127681535;-0.600000383;-0.0266668701;1.04844481;-0.359882547;-0.00830924045;10;50.2169219;-0.533333;0;1.044444;1.00433632;1.00433693
21.575379;1.04844539;-0.599806625;-0.0138494776;-0.572091375;-0.0132097821;1.04429022;1.0403135;-0.556005708;0.0125780363;50.2169282;-0.000193671534;-0.0127681283;-0.600000381;-0.0266668836;1.04844482;-0.359883528;-0.00831022734;10;50.216929;-0.533333;0;1.044444;1.00433629;1.00433694
21.576379;1.04844545;-0.599808289;-0.0138511617;-0.572092951;-0.0132113805;1.04428921;1.04031348;-0.556008915;0.0125780244;50.2169352;-0.000191988317;-0.0127664366;-0.600000378;-0.026666895;1.04844484;-0.359884511;-0.00831121416;10;50.216936;-0.533333;0;1.044444;1.00433627;1.00433695
21.577379;1.0484445;-0.59981162;-0.0138528461;-0.57209666;-0.013212992;1.0442882;1.04031246;-0.556011054;0.0125764225;50.2169432;-0.000188638753;-0.0127647451;-0.600000374;-0.0266669042;1.04844385;-0.359886495;-0.008312201;10;50.216944;-0.533333;0;1.044444;1.00433625;1.00433696
21.578379;1.04844454;-0.599813282;-0.013852864;-0.572098232;-0.0132130024;1.04428718;1.04031244;-0.556012659;0.0125748091;50.2169502;-0.000186956011;-0.0127630542;-0.600000369;-0.0266669113;1.04844387;-0.35988748;-0.00831218817;10;50.216951;-0.533333;0;1.044444;1.00433623;1.00433696
21.579379;1.04844358;-0.599816612;-0.0138545489;-0.572101939;-0.0132146163;1.04428717;1.04031141;-0.556016401;0.0125748109;50.2169572;-0.000183606562;-0.0127613643;-0.600000362;-0.0266669166;1.04844288;-0.359889468;-0.00831317614;10;50.2169581;-0.533333;0;1.044444;1.00433621;1.00433696
21.580379;1.04844362;-0.599818273;-0.013856234;-0.57210351;-0.0132162192;1.04428615;1.04031139;-0.556018006;0.0125731995;50.2169632;-0.00018192357;-0.0127613423;-0.600000354;-0.02666692;1.0484429;-0.359890458;-0.00831416545;10;50.2169641;-0.533333;0;1.044444;1.0043372;1.00433796
21.581379;1.04844365;-0.599819936;-0.0138579192;-0.572105081;-0.0132178236;1.04428514;1.04031036;-0.556021749;0.0125716013;50.2169702;-0.000180240237;-0.0127596553;-0.600000346;-0.0266669215;1.04844291;-0.359891449;-0.00831515654;10;50.2169711;-0.533333;0;1.044444;1.00433718;1.00433796
21.582379;1.04844268;-0.599823264;-0.0138596049;-0.572108787;-0.0132194427;1.04428412;1.04031033;-0.556023355;0.012571594;50.2169772;-0.000176889862;-0.0127579703;-0.600000336;-0.0266669211;1.04844192;-0.359893443;-0.00831614966;10;50.2169781;-0.533333;0;1.044444;1.00433717;1.00433795
21.583379;1.0484427;-0.599824927;-0.0138596244;-0.572110357;-0.0132194615;1.0442841;1.0403093;-0.556025495;0.0125699973;50.2169832;-0.000175205921;-0.0127562878;-0.600000325;-0.0266669186;1.04844193;-0.359894438;-0.00831614496;10;50.2169841;-0.533333;0;1.044444;1.00433715;1.00433793
21.584379;1.04844173;-0.599828257;-0.0138613112;-0.572114064;-0.0132210844;1.04428308;1.04030927;-0.556028705;0.0125683888;50.2169903;-0.00017185539;-0.0127562742;-0.600000314;-0.0266669141;1.04844094;-0.359896435;-0.00831714252;10;50.2169912;-0.533333;0;1.044444;1.00433714;1.00433792
21.585379;1.04844174;-0.599829923;-0.0138629984;-0.572115636;-0.013222696;1.04428206;1.04030825;-0.556030846;0.0125683945;50.2169963;-0.000170171909;-0.0127545965;-0.600000303;-0.0266669077;1.04844094;-0.359897434;-0.00831814249;10;50.2169972;-0.533333;0;1.044444;1.00433712;1.0043379
21.586379;1.04844176;-0.599833256;-0.0138646864;-0.572118799;-0.0132243085;1.04428104;1.04030822;-0.556034055;0.0125667856;50.2170033;-0.000166822352;-0.0127529213;-0.600000291;-0.0266668998;1.04844095;-0.359899434;-0.00831914504;10;50.2170042;-0.533333;0;1.044444;1.00433711;1.00433788
21.587379;1.04844078;-0.599834924;-0.0138647084;-0.57212092;-0.0132243438;1.04428002;1.04030719;-0.556036197;0.0125651882;50.2170093;-0.000165140205;-0.0127512487;-0.600000281;-0.0266668909;1.04843995;-0.359900437;-0.00831915043;10;50.2170102;-0.533333;0;1.044444;1.0043371;1.00433785
21.588379;1.04844079;-0.59983826;-0.0138663978;-0.572124087;-0.0132259555;1.04427999;1.04030717;-0.556039405;0.0125651804;50.2170153;-0.000161792338;-0.0127512452;-0.600000272;-0.0266668812;1.04843995;-0.359902441;-0.00832015884;10;50.2170162;-0.533333;0;1.044444;1.00433709;1.00433782
21.589379;1.0484398;-0.599839932;-0.0138680879;-0.572126211;-0.0132275785;1.04427897;1.04030615;-0.556041546;0.0125635821;50.2170213;-0.000160112391;-0.0127495773;-0.600000266;-0.0266668711;1.04843894;-0.359903449;-0.00832117032;10;50.2170222;-0.533333;0;1.044444;1.00433808;1.00433879
21.590379;1.04843982;-0.599843272;-0.0138697786;-0.572129382;-0.0132291874;1.04427795;1.04030613;-0.556044753;0.0125619712;50.2170273;-0.000156767406;-0.0127479116;-0.600000261;-0.0266668608;1.04843894;-0.359905459;-0.00832218474;10;50.2170282;-0.533333;0;1.044444;1.00433807;1.00433876
21.591379;1.04843983;-0.599844947;-0.0138698031;-0.572130965;-0.0132292048;1.04427692;1.04030511;-0.556046891;0.012561974;50.2170332;-0.000155091095;-0.0127462477;-0.600000259;-0.0266668505;1.04843893;-0.359906472;-0.00832220185;10;50.2170343;-0.533333;0;1.044444;1.00433807;1.00433873
21.592379;1.04843883;-0.59984829;-0.0138714943;-0.572134687;-0.0132308221;1.04427689;1.0403051;-0.556050098;0.0125603617;50.2170382;-0.000151750462;-0.0127462519;-0.600000259;-0.0266668403;1.04843792;-0.359908489;-0.00832322125;10;50.2170393;-0.533333;0;1.044444;1.00433806;1.0043387
21.593379;1.04843884;-0.599849969;-0.013873185;-0.572136276;-0.0132324243;1.04427587;1.04030409;-0.556052235;0.0125587605;50.2170442;-0.000150079106;-0.0127445903;-0.600000262;-0.0266668305;1.04843791;-0.359909509;-0.00832424244;10;50.2170453;-0.533333;0;1.044444;1.00433806;1.00433867
21.594379;1.04843784;-0.599853316;-0.0138748753;-0.572140004;-0.0132340365;1.04427484;1.04030408;-0.55605544;0.0125587482;50.2170502;-0.000146743849;-0.0127429295;-0.600000267;-0.0266668213;1.04843689;-0.359911533;-0.00832526485;10;50.2170513;-0.533333;0;1.044444;1.00433806;1.00433863
21.595379;1.04843784;-0.599854999;-0.0138748982;-0.572141601;-0.0132340439;1.04427381;1.04030307;-0.556057577;0.0125571446;50.2170552;-0.000145078049;-0.0127412691;-0.600000274;-0.0266668131;1.04843688;-0.359912561;-0.00832528798;10;50.2170563;-0.533333;0;1.044444;1.00433806;1.0043386
21.596379;1.04843784;-0.599858348;-0.0138765871;-0.57214479;-0.0132356386;1.04427378;1.04030307;-0.556060782;0.0125571298;50.2170612;-0.000141748336;-0.0127412753;-0.600000283;-0.0266668061;1.04843686;-0.359914591;-0.00832631144;10;50.2170623;-0.533333;0;1.044444;1.00433806;1.00433857
21.597379;1.04843684;-0.599860033;-0.0138782753;-0.57214694;-0.0132372436;1.04427275;1.04030208;-0.556062919;0.0125555241;50.2170662;-0.000140088015;-0.0127396143;-0.600000293;-0.0266668006;1.04843585;-0.359915624;-0.0083273349;10;50.2170672;-0.533333;0;1.044444;1.00433806;1.00433853
21.598379;1.04843683;-0.599863385;-0.0138799628;-0.572150139;-0.0132388337;1.04427172;1.04030208;-0.556066124;0.0125539057;50.2170712;-0.000136763695;-0.0127379525;-0.600000306;-0.0266667968;1.04843583;-0.35991766;-0.00832835799;10;50.2170722;-0.533333;0;1.044444;1.00433806;1.0043385
21.599379;1.04843682;-0.599866737;-0.0138799826;-0.572153341;-0.0132388322;1.04427069;1.04030109;-0.556068262;0.0125539014;50.2170762;-0.000133441858;-0.0127362897;-0.600000319;-0.0266667947;1.04843582;-0.359919697;-0.00832838028;10;50.2170772;-0.533333;0;1.044444;1.00433906;1.00433946
21.600379;1.04843581;-0.599868421;-0.0138816681;-0.572155502;-0.0132404312;1.04427066;1.0403011;-0.556071468;0.012552283;50.2170812;-0.000131788836;-0.0127362923;-0.600000334;-0.0266667944;1.0484348;-0.359920737;-0.00832940138;10;50.2170822;-0.533333;0;1.044444;1.00433906;1.00433943
21.601379;1.0484358;-0.599871773;-0.0138833523;-0.572158712;-0.0132420161;1.04426963;1.04030012;-0.556073607;0.0125506769;50.2170862;-0.000128470884;-0.012734627;-0.600000349;-0.0266667955;1.04843479;-0.359922777;-0.00833042097;10;50.2170872;-0.533333;0;1.044444;1.00433905;1.00433939
21.602379;1.04843479;-0.599873456;-0.0138833687;-0.572160879;-0.013242023;1.0442686;1.04030013;-0.556076814;0.0125506611;50.2170913;-0.000126820953;-0.0127329606;-0.600000364;-0.0266667978;1.04843377;-0.359923818;-0.00833043889;10;50.2170922;-0.533333;0;1.044444;1.00433905;1.00433935
21.603379;1.04843477;-0.599876808;-0.0138850504;-0.572164093;-0.0132436058;1.04426757;1.04029915;-0.556080556;0.0125490554;50.2170953;-0.000123505415;-0.0127329601;-0.600000379;-0.0266668009;1.04843376;-0.359925858;-0.00833145513;10;50.2170962;-0.533333;0;1.044444;1.00433905;1.00433932
21.604379;1.04843476;-0.599878491;-0.0138867309;-0.572165717;-0.0132451878;1.04426753;1.04029917;-0.556082164;0.0125490395;50.2171003;-0.000121857379;-0.0127312922;-0.600000394;-0.0266668046;1.04843376;-0.359926897;-0.00833246978;10;50.2171012;-0.533333;0;1.044444;1.00433904;1.00433928
21.605379;1.04843374;-0.599881842;-0.01388841;-0.572169477;-0.0132467817;1.0442665;1.04029819;-0.556085908;0.0125474332;50.2171043;-0.000118543282;-0.0127296236;-0.600000408;-0.0266668087;1.04843275;-0.359928934;-0.00833348295;10;50.2171052;-0.533333;0;1.044444;1.00433904;1.00433925
21.606379;1.04843372;-0.599885194;-0.0138884212;-0.572172692;-0.0132467731;1.04426546;1.04029821;-0.556087516;0.0125458143;50.2171094;-0.00011522953;-0.0127279546;-0.600000421;-0.0266668129;1.04843275;-0.359930968;-0.0083334948;10;50.2171102;-0.533333;0;1.044444;1.00433903;1.00433921
21.607379;1.04843369;-0.59988688;-0.013890098;-0.572174314;-0.0132483543;1.04426542;1.04029723;-0.556091261;0.0125458086;50.2171134;-0.000113582552;-0.0127279517;-0.600000434;-0.0266668169;1.04843275;-0.359931998;-0.00833450548;10;50.2171142;-0.533333;0;1.044444;1.00433902;1.00433917
21.608379;1.04843267;-0.599890233;-0.0138917735;-0.572178071;-0.0132499488;1.04426439;1.04029725;-0.556092869;0.012544188;50.2171174;-0.000110268897;-0.0127262816;-0.600000446;-0.0266668205;1.04843176;-0.359934025;-0.00833551518;10;50.2171182;-0.533333;0;1.044444;1.00433901;1.00433914
21.609379;1.04843265;-0.599891922;-0.013891781;-0.572179691;-0.013249942;1.04426335;1.04029726;-0.556096079;0.0125441689;50.2171215;-0.000108621949;-0.0127246108;-0.600000457;-0.0266668235;1.04843176;-0.359935048;-0.00833552404;10;50.2171222;-0.533333;0;1.044444;1.004339;1.00433911
21.610379;1.04843162;-0.599895277;-0.0138934537;-0.572183445;-0.0132515389;1.04426231;1.04029627;-0.55609982;0.0125425595;50.2171255;-0.000105308577;-0.0127246059;-0.600000467;-0.0266668255;1.04843077;-0.359937068;-0.00833653217;10;50.2171262;-0.533333;0;1.044444;1.00433899;1.00433908
21.611379;1.0484316;-0.599898634;-0.0138951251;-0.572186651;-0.0132531247;1.04426228;1.04029628;-0.556101425;0.0125409382;50.2171296;-0.000101995689;-0.0127229339;-0.600000476;-0.0266668266;1.04843078;-0.359939084;-0.0083375396;10;50.2171302;-0.533333;0;1.044444;1.00433998;1.00434004
21.612379;1.04843157;-0.599900325;-0.0138967948;-0.572188263;-0.0132547124;1.04426124;1.04029528;-0.556105165;0.012540932;50.2171336;-0.000100350093;-0.0127212617;-0.600000483;-0.0266668268;1.04843079;-0.359940096;-0.0083385463;10;50.2171342;-0.533333;0;1.044444;1.00433996;1.00434001
21.613379;1.04843054;-0.599903683;-0.0138967963;-0.57219201;-0.0132547249;1.0442602;1.04029528;-0.556106766;0.0125393132;50.2171376;-9.70384193e-05;-0.0127212563;-0.600000489;-0.0266668262;1.0484298;-0.359942105;-0.00833855219;10;50.2171382;-0.533333;0;1.044444;1.00433995;1.00433998
21.614379;1.04843051;-0.599907042;-0.0138984628;-0.572195209;-0.0132563164;1.04426016;1.04029427;-0.556110502;0.0125393104;50.2171407;-9.37271305e-05;-0.0127195846;-0.600000494;-0.0266668248;1.04842981;-0.35994411;-0.00833955717;10;50.2171412;-0.533333;0;1.044444;1.00433993;1.00433995
21.615379;1.04843049;-0.599908734;-0.013900128;-0.572196815;-0.0132579098;1.04425912;1.04029426;-0.556113701;0.0125376959;50.2171447;-9.20825671e-05;-0.0127179138;-0.600000498;-0.0266668223;1.04842983;-0.359945111;-0.00834056101;10;50.2171452;-0.533333;0;1.044444;1.00433991;1.00433992
21.616379;1.04842946;-0.599912092;-0.0139001253;-0.572200555;-0.0132579277;1.04425808;1.04029325;-0.556115833;0.0125360964;50.2171478;-8.87709466e-05;-0.0127179106;-0.6000005;-0.0266668185;1.04842884;-0.359947109;-0.00834056337;10;50.2171482;-0.533333;0;1.044444;1.00433989;1.00433989
21.617379;1.04842943;-0.599913782;-0.0139017883;-0.572202159;-0.0132595241;1.04425704;1.04029323;-0.55611903;0.0125360903;50.2171508;-8.71250799e-05;-0.0127162418;-0.600000502;-0.0266668132;1.04842885;-0.359948104;-0.00834156385;10;50.2171512;-0.533333;0;1.044444;1.00433987;1.00433985
21.618379;1.0484294;-0.599917139;-0.0139034505;-0.572205349;-0.0132611215;1.044257;1.04029221;-0.556121159;0.0125344978;50.2171538;-8.38111891e-05;-0.012714574;-0.600000502;-0.0266668062;1.04842886;-0.359950096;-0.00834256214;10;50.2171542;-0.533333;0;1.044444;1.00433985;1.00433982
21.619379;1.04842838;-0.599920492;-0.0139034456;-0.572209083;-0.0132611427;1.04425597;1.04029219;-0.556124355;0.0125344991;50.2171579;-8.04956922e-05;-0.0127129074;-0.600000502;-0.0266667976;1.04842788;-0.359952084;-0.00834255801;10;50.2171582;-0.533333;0;1.044444;1.00433984;1.00433979
21.620379;1.04842835;-0.599922178;-0.013905107;-0.572210678;-0.013262742;1.04425493;1.04029116;-0.556128086;0.012532914;50.2171599;-7.88451764e-05;-0.0127129089;-0.600000503;-0.0266667876;1.04842789;-0.35995307;-0.0083435514;10;50.2171602;-0.533333;0;1.044444;1.00433982;1.00433976
21.621379;1.04842832;-0.599925527;-0.0139067681;-0.572213861;-0.0132643422;1.0442549;1.04029113;-0.556129678;0.0125329223;50.2171629;-7.5526351e-05;-0.0127112452;-0.600000503;-0.0266667765;1.04842791;-0.359955053;-0.00834454241;10;50.2171632;-0.533333;0;1.044444;1.0043398;1.00433974
21.622379;1.0484273;-0.599927208;-0.0139067623;-0.572215997;-0.0132643664;1.04425387;1.0402911;-0.556132873;0.0125313318;50.217166;-7.38727429e-05;-0.0127095827;-0.600000504;-0.0266667646;1.04842692;-0.359956034;-0.00834453133;10;50.2171662;-0.533333;0;1.044444;1.00433978;1.00433971
21.623379;1.04842727;-0.599930552;-0.0139084227;-0.572219175;-0.0132659686;1.04425284;1.04029007;-0.556135;0.0125313588;50.217169;-7.05513633e-05;-0.0127095882;-0.600000505;-0.0266667523;1.04842693;-0.359958013;-0.00834551855;10;50.2171692;-0.533333;0;1.044444;1.00433977;1.00433969
21.624379;1.04842625;-0.599933894;-0.0139100829;-0.572222895;-0.0132675847;1.04425281;1.04029004;-0.556138193;0.0125297749;50.217171;-6.72292897e-05;-0.0127079279;-0.600000506;-0.0266667397;1.04842595;-0.359959991;-0.00834650447;10;50.2171711;-0.533333;0;1.044444;1.00433975;1.00433967
21.625379;1.04842622;-0.599935567;-0.0139100762;-0.572224477;-0.0132675995;1.04425179;1.04028902;-0.556140318;0.0125282062;50.217174;-6.55736036e-05;-0.0127062684;-0.600000507;-0.0266667272;1.04842596;-0.359960967;-0.00834648953;10;50.2171741;-0.533333;0;1.044444;1.00433974;1.00433965
21.626379;1.0484262;-0.599938904;-0.0139117364;-0.572227649;-0.013269205;1.04425077;1.04028899;-0.55614351;0.0125282304;50.2171761;-6.22513895e-05;-0.0127062758;-0.600000507;-0.0266667148;1.04842598;-0.359962943;-0.00834747427;10;50.2171761;-0.533333;0;1.044444;1.00433974;1.00433964
21.627379;1.04842518;-0.599940572;-0.0139133968;-0.572229774;-0.013270824;1.04425076;1.04028796;-0.556147237;0.0125266669;50.2171781;-6.05963505e-05;-0.0127046165;-0.600000506;-0.0266667029;1.04842499;-0.359963918;-0.00834845922;10;50.2171781;-0.533333;0;1.044444;1.00434074;1.00434062
21.628379;1.04842516;-0.599943906;-0.0139133914;-0.572232944;-0.0132708414;1.04424975;1.04028794;-0.556148825;0.0125266953;50.2171811;-5.72753488e-05;-0.012704624;-0.600000505;-0.0266666915;1.048425;-0.359965894;-0.00834844484;10;50.2171811;-0.533333;0;1.044444;1.00434074;1.00434061
21.629379;1.04842514;-0.599947239;-0.0139150534;-0.572236113;-0.0132724492;1.04424874;1.04028692;-0.556152551;0.0125251349;50.2171831;-5.39549882e-05;-0.0127029652;-0.600000504;-0.0266666809;1.048425;-0.359967869;-0.00834943143;10;50.2171831;-0.533333;0;1.044444;1.00434074;1.0043406
21.630379;1.04842412;-0.599948903;-0.0139167161;-0.572238237;-0.0132740701;1.04424873;1.04028691;-0.556154139;0.0125251652;50.2171851;-5.23016567e-05;-0.0127013074;-0.600000502;-0.0266666711;1.04842401;-0.359968846;-0.00835041907;10;50.2171851;-0.533333;0;1.044444;1.00434075;1.00434059
21.631379;1.0484241;-0.599952235;-0.0139167129;-0.572241408;-0.0132740891;1.04424772;1.0402869;-0.55615733;0.0125235935;50.2171861;-4.89816454e-05;-0.0127013178;-0.6000005;-0.0266666621;1.04842401;-0.359970823;-0.00835040771;10;50.217186;-0.533333;0;1.044444;1.00434076;1.00434059
21.632379;1.04842409;-0.599953898;-0.0139183772;-0.57224299;-0.0132756978;1.04424672;1.04028589;-0.556159455;0.0125236355;50.2171882;-4.73279036e-05;-0.0126996638;-0.600000498;-0.026666654;1.04842401;-0.359971801;-0.00835139724;10;50.217188;-0.533333;0;1.044444;1.00434078;1.00434058
21.633379;1.04842308;-0.59995723;-0.0139200425;-0.572246708;-0.0132773191;1.04424671;1.04028588;-0.556162648;0.0125220626;50.2171902;-4.40067368e-05;-0.0126980124;-0.600000496;-0.0266666465;1.04842302;-0.35997378;-0.00835238755;10;50.21719;-0.533333;0;1.044444;1.00434079;1.00434057
21.634379;1.04842307;-0.599958892;-0.0139200424;-0.572248292;-0.0132773377;1.04424571;1.04028488;-0.556164775;0.0125205004;50.2171922;-4.23511842e-05;-0.0126980304;-0.600000494;-0.0266666397;1.04842302;-0.35997476;-0.00835237846;10;50.217192;-0.533333;0;1.044444;1.00434081;1.00434057
21.635379;1.04842306;-0.599962221;-0.0139217103;-0.572251468;-0.0132789452;1.04424471;1.04028488;-0.55616797;0.0125205269;50.2171932;-3.90277333e-05;-0.0126963844;-0.600000492;-0.0266666337;1.04842302;-0.359976741;-0.00835336972;10;50.217193;-0.533333;0;1.044444;1.00434083;1.00434056
21.636379;1.04842206;-0.599965549;-0.0139233794;-0.572255191;-0.0132805641;1.0442447;1.04028389;-0.556171702;0.0125189618;50.2171942;-3.57029532e-05;-0.0126947405;-0.600000489;-0.0266666286;1.04842202;-0.359978723;-0.00835436114;10;50.217194;-0.533333;0;1.044444;1.00434086;1.00434055
21.637379;1.04842206;-0.599967209;-0.0139233833;-0.572256781;-0.013280579;1.0442437;1.0402839;-0.556173297;0.0125189851;50.2171962;-3.40433707e-05;-0.0126947649;-0.600000486;-0.0266666245;1.04842201;-0.359979705;-0.00835435274;10;50.217196;-0.533333;0;1.044444;1.00434088;1.00434055
21.638379;1.04842205;-0.599970533;-0.0139250552;-0.572259961;-0.0132821818;1.0442427;1.04028391;-0.556176496;0.0125174046;50.2171973;-3.07154013e-05;-0.0126931238;-0.600000482;-0.0266666213;1.04842201;-0.359981688;-0.0083553447;10;50.217197;-0.533333;0;1.044444;1.00434091;1.00434054
21.639379;1.04842105;-0.59997219;-0.0139267282;-0.5722621;-0.0132837953;1.04424269;1.04028293;-0.556178628;0.0125174363;50.2171983;-2.90520891e-05;-0.0126914836;-0.600000478;-0.0266666192;1.04842101;-0.359982672;-0.00835633733;10;50.217198;-0.533333;0;1.044444;1.00434094;1.00434053
21.640379;1.04842106;-0.599975512;-0.0139267357;-0.572265283;-0.0132838044;1.04424169;1.04028296;-0.556181829;0.0125158515;50.2171993;-2.5719889e-05;-0.0126915105;-0.600000474;-0.026666618;1.04842101;-0.359984658;-0.00835633095;10;50.2171989;-0.533333;0;1.044444;1.00434098;1.00434053
21.641379;1.04842106;-0.599977166;-0.0139284108;-0.572266877;-0.0132854014;1.04424068;1.04028198;-0.556183962;0.0125158785;50.2172003;-2.40520516e-05;-0.0126898711;-0.60000047;-0.0266666176;1.04842101;-0.359985644;-0.00835732587;10;50.2171999;-0.533333;0;1.044444;1.00434101;1.00434052
21.642379;1.04842007;-0.599980485;-0.01392842;-0.572270607;-0.0132854198;1.04424068;1.04028201;-0.556187164;0.0125142887;50.2172013;-2.07153028e-05;-0.0126898987;-0.600000466;-0.0266666179;1.04842001;-0.359987631;-0.00835732232;10;50.2172009;-0.533333;0;1.044444;1.00434105;1.00434052
21.643379;1.04842007;-0.599982137;-0.0139300961;-0.572272201;-0.0132870139;1.04423968;1.04028104;-0.556189299;0.0125143106;50.2172014;-1.90431506e-05;-0.0126882595;-0.600000463;-0.0266666189;1.04842001;-0.35998862;-0.00835832049;10;50.2172009;-0.533333;0;1.044444;1.00434109;1.00434051
21.644379;1.04842008;-0.599985454;-0.0139317722;-0.572275385;-0.0132886067;1.04423867;1.04028107;-0.556192502;0.0125127159;50.2172024;-1.57024789e-05;-0.0126866203;-0.60000046;-0.0266666206;1.04842002;-0.35999061;-0.0083593205;10;50.217202;-0.533333;0;1.044444;1.00434113;1.00434051
21.645379;1.04841909;-0.599987105;-0.0139317811;-0.572277526;-0.0132886214;1.04423867;1.04028111;-0.556194103;0.0125127212;50.2172024;-1.40268262e-05;-0.0126866474;-0.600000457;-0.0266666228;1.04841902;-0.359991602;-0.00835932242;10;50.217202;-0.533333;0;1.044444;1.00434117;1.00434051
21.646379;1.04841911;-0.599990422;-0.0139334559;-0.57228071;-0.0132902123;1.04423767;1.04028014;-0.556196238;0.012511135;50.2172034;-1.06830825e-05;-0.0126850073;-0.600000454;-0.0266666253;1.04841903;-0.359993595;-0.0083603262;10;50.217203;-0.533333;0;1.044444;1.00434121;1.00434052
21.647379;1.04841912;-0.599992074;-0.0139334631;-0.572282305;-0.0132902127;1.04423767;1.04028018;-0.556199438;0.0125111378;50.2172034;-9.00490142e-06;-0.0126850331;-0.600000451;-0.026666628;1.04841903;-0.359994589;-0.00836033163;10;50.217203;-0.533333;0;1.044444;1.00434126;1.00434052
21.648379;1.04841914;-0.599995393;-0.013935136;-0.572285489;-0.0132918022;1.04423667;1.04027922;-0.556201571;0.0125095499;50.2172034;-5.65937332e-06;-0.0126833912;-0.600000448;-0.0266666309;1.04841904;-0.359996585;-0.00836133839;10;50.217203;-0.533333;0;1.044444;1.0043413;1.00434053
21.649379;1.04841816;-0.599997047;-0.0139368077;-0.57228763;-0.0132934038;1.04423567;1.04027925;-0.55620477;0.0125095514;50.2172044;-3.98021388e-06;-0.0126817478;-0.600000445;-0.0266666339;1.04841805;-0.359997583;-0.00836234609;10;50.217204;-0.533333;0;1.044444;1.00434135;1.00434054
21.650379;1.04841819;-0.600000368;-0.0139368112;-0.572290813;-0.0132934021;1.04423567;1.04027929;-0.556206367;0.0125079503;50.2172045;-6.34256304e-07;-0.0126817692;-0.600000442;-0.0266666371;1.04841805;-0.359999582;-0.00836235427;10;50.217204;-0.533333;0;1.044444;1.00434139;1.00434054
21.651379;1.04841821;-0.600002025;-0.0139384794;-0.572292407;-0.0132949891;1.04423468;1.04027833;-0.556210101;0.012507963;50.2172045;1.04522588e-06;-0.0126801219;-0.600000438;-0.0266666403;1.04841806;-0.360000583;-0.00836336249;10;50.217204;-0.533333;0;1.044444;1.00434144;1.00434055
21.652379;1.04841724;-0.600005348;-0.0139401455;-0.572296135;-0.0132965875;1.04423468;1.04027837;-0.556211698;0.0125063616;50.2172045;4.39171405e-06;-0.0126801394;-0.600000434;-0.0266666434;1.04841707;-0.360002586;-0.00836437028;10;50.217204;-0.533333;0;1.044444;1.00434148;1.00434056
21.653379;1.04841727;-0.600007005;-0.0139401426;-0.572297727;-0.0132965822;1.04423369;1.04027741;-0.556213832;0.0125063746;50.2172035;6.071988e-06;-0.0126784885;-0.60000043;-0.0266666464;1.04841707;-0.36000359;-0.00836437731;10;50.217203;-0.533333;0;1.044444;1.00434153;1.00434057
21.654379;1.0484173;-0.600008661;-0.0139418038;-0.572299318;-0.0132981652;1.0442327;1.04027745;-0.556217034;0.0125047739;50.2172035;7.752731e-06;-0.0126768363;-0.600000427;-0.0266666491;1.04841707;-0.360004595;-0.00836538331;10;50.217203;-0.533333;0;1.044444;1.00434157;1.00434058
21.655379;1.04841633;-0.600011984;-0.0139417959;-0.572303044;-0.0132981698;1.04423271;1.04027748;-0.556218635;0.0125047762;50.2172035;1.11005183e-05;-0.0126768492;-0.600000424;-0.0266666511;1.04841607;-0.360006602;-0.00836538814;10;50.217203;-0.533333;0;1.044444;1.00434161;1.00434058
21.656379;1.04841636;-0.600013639;-0.0139434522;-0.572304633;-0.01329975;1.04423172;1.04027652;-0.556222375;0.0125031891;50.2172025;1.27818908e-05;-0.0126751934;-0.600000421;-0.0266666523;1.04841607;-0.36000761;-0.0083663916;10;50.217202;-0.533333;0;1.044444;1.00434165;1.00434059
21.657379;1.04841639;-0.600016963;-0.0139434397;-0.572307813;-0.0132997394;1.04423173;1.04027655;-0.55622398;0.0125031927;50.2172025;1.61301399e-05;-0.0126752019;-0.600000417;-0.0266666525;1.04841607;-0.360009619;-0.00836639343;10;50.217202;-0.533333;0;1.044444;1.00434169;1.0043406
21.658379;1.04841542;-0.600018618;-0.0139450922;-0.572309946;-0.0133013302;1.04423075;1.04027558;-0.55622612;0.0125016066;50.2172015;1.78120292e-05;-0.0126735406;-0.600000413;-0.0266666515;1.04841507;-0.360010629;-0.00836739335;10;50.217201;-0.533333;0;1.044444;1.00434173;1.0043406
21.659379;1.04841545;-0.600020276;-0.0139467433;-0.572311535;-0.0133029075;1.04422976;1.04027561;-0.556229331;0.0125016109;50.2172005;1.94944401e-05;-0.0126718757;-0.600000408;-0.0266666493;1.04841507;-0.360011639;-0.00836839126;10;50.2172;-0.533333;0;1.044444;1.00434176;1.00434061
21.660379;1.04841548;-0.600023601;-0.0139467268;-0.572314712;-0.0133028947;1.04422977;1.04027563;-0.55623094;0.012500013;50.2171994;2.28443459e-05;-0.0126718735;-0.600000401;-0.0266666459;1.04841506;-0.360013651;-0.00836838723;10;50.217199;-0.533333;0;1.044444;1.00434179;1.00434061
