time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.661379;1.0484155;-0.600025261;-0.0139483763;-0.572316299;-0.0133044712;1.04422879;1.04027466;-0.556233086;0.0125000289;50.2171984;2.45288164e-05;-0.0126702005;-0.600000392;-0.0266666415;1.04841506;-0.360014664;-0.00836938155;10;50.217198;-0.533333;0;1.044444;1.00434182;1.00434061
21.662379;1.04841452;-0.600026923;-0.0139483592;-0.572318433;-0.0133044701;1.04422881;1.04027468;-0.556236299;0.0124984305;50.2171974;2.62150023e-05;-0.0126701902;-0.600000382;-0.0266666362;1.04841406;-0.360015678;-0.00836937457;10;50.217197;-0.533333;0;1.044444;1.00434184;1.00434062
21.663379;1.04841454;-0.600030253;-0.0139500089;-0.57232161;-0.0133060453;1.04422782;1.0402747;-0.556237911;0.0124984342;50.2171964;2.95700577e-05;-0.0126685096;-0.600000369;-0.0266666299;1.04841405;-0.360017694;-0.0083703667;10;50.217196;-0.533333;0;1.044444;1.00434186;1.00434062
21.664379;1.04841456;-0.600031918;-0.0139499925;-0.572323199;-0.0133060297;1.04422684;1.04027372;-0.556240059;0.0124968479;50.2171954;3.12609973e-05;-0.0126684925;-0.600000354;-0.0266666228;1.04841405;-0.360018712;-0.00837035828;10;50.217195;-0.533333;0;1.044444;1.00434188;1.00434062
21.665379;1.04841358;-0.600033583;-0.0139516435;-0.572325333;-0.0133076151;1.04422686;1.04027373;-0.556243274;0.0124968519;50.2171944;3.29545256e-05;-0.0126668062;-0.600000337;-0.0266666153;1.04841304;-0.360019731;-0.00837134956;10;50.2171939;-0.533333;0;1.044444;1.00434189;1.00434062
21.666379;1.04841359;-0.600035251;-0.0139532954;-0.572326922;-0.0133091862;1.04422587;1.04027275;-0.556245422;0.0124952662;50.2171934;3.46503387e-05;-0.0126667842;-0.600000318;-0.0266666078;1.04841304;-0.360020751;-0.00837234081;10;50.2171929;-0.533333;0;1.044444;1.0043419;1.00434062
21.667379;1.0484136;-0.600038586;-0.0139532821;-0.5723301;-0.0133091658;1.04422589;1.04027276;-0.556247035;0.0124952713;50.2171914;3.80146702e-05;-0.0126650936;-0.600000298;-0.0266666008;1.04841303;-0.360022773;-0.00837233239;10;50.2171909;-0.533333;0;1.044444;1.0043419;1.00434062
21.668379;1.04841362;-0.600040256;-0.0139549369;-0.572331689;-0.0133107333;1.04422491;1.04027278;-0.556248647;0.012493675;50.2171903;3.97138631e-05;-0.0126634016;-0.600000277;-0.0266665948;1.04841302;-0.360023795;-0.00837332467;10;50.2171899;-0.533333;0;1.044444;1.0043419;1.00434063
21.669379;1.04841263;-0.600041927;-0.0139549266;-0.572333825;-0.0133107223;1.04422492;1.04027179;-0.556250795;0.012493694;50.2171883;4.14143795e-05;-0.0126633752;-0.600000255;-0.0266665902;1.04841202;-0.360024819;-0.00837331796;10;50.2171879;-0.533333;0;1.044444;1.0043419;1.00434063
21.670379;1.04841263;-0.600043597;-0.0139565848;-0.572335414;-0.0133122874;1.04422393;1.0402718;-0.556254009;0.0124920999;50.2171873;4.31159552e-05;-0.0126616816;-0.600000232;-0.0266665877;1.04841201;-0.360025843;-0.00837431231;10;50.2171869;-0.533333;0;1.044444;1.0043419;1.00434063
21.671379;1.04841264;-0.600046935;-0.0139565784;-0.572338593;-0.0133122622;1.04422295;1.0402718;-0.556255623;0.0124921087;50.2171853;4.64847493e-05;-0.0126616549;-0.600000208;-0.0266665878;1.048412;-0.360027868;-0.00837430757;10;50.2171849;-0.533333;0;1.044444;1.00434189;1.00434064
21.672379;1.04841165;-0.600048605;-0.0139582409;-0.572340729;-0.0133138398;1.04422296;1.04027081;-0.55625777;0.0124921299;50.2171833;4.81866347e-05;-0.0126599621;-0.600000184;-0.0266665908;1.04841099;-0.360028893;-0.00837530335;10;50.2171829;-0.533333;0;1.044444;1.00434187;1.00434065
21.673379;1.04841165;-0.600050276;-0.0139582391;-0.572342318;-0.0133138159;1.04422198;1.04027081;-0.556259384;0.0124905372;50.2171813;4.98873428e-05;-0.0126599372;-0.600000158;-0.0266665966;1.04841098;-0.360029917;-0.00837529915;10;50.2171809;-0.533333;0;1.044444;1.00434185;1.00434065
21.674379;1.04841165;-0.600051948;-0.0139599065;-0.572343909;-0.0133153836;1.04422199;1.04026981;-0.556261533;0.0124905583;50.2171793;5.15860293e-05;-0.0126582472;-0.60000013;-0.0266666049;1.04841098;-0.360030941;-0.00837629453;10;50.2171789;-0.533333;0;1.044444;1.00434183;1.00434066
21.675379;1.04841165;-0.600053618;-0.0139615762;-0.572345499;-0.0133169537;1.044221;1.04026981;-0.55626475;0.0124889649;50.2171774;5.32821124e-05;-0.0126582256;-0.600000101;-0.026666615;1.04841097;-0.360031965;-0.00837728924;10;50.2171769;-0.533333;0;1.044444;1.00434181;1.00434067
21.676379;1.04841064;-0.600056957;-0.0139615815;-0.572349225;-0.0133169496;1.04422102;1.0402698;-0.556266366;0.012488973;50.2171754;5.66419804e-05;-0.0126565396;-0.600000071;-0.0266666266;1.04840996;-0.360033988;-0.00837728313;10;50.2171749;-0.533333;0;1.044444;1.00434178;1.00434068
21.677379;1.04841064;-0.600058628;-0.0139632556;-0.572350816;-0.0133185256;1.04422003;1.04026879;-0.556268517;0.0124873903;50.2171734;5.83322681e-05;-0.0126565224;-0.60000004;-0.0266666392;1.04840995;-0.360035009;-0.00837827608;10;50.217173;-0.533333;0;1.044444;1.00434175;1.00434069
21.678379;1.04841063;-0.600060299;-0.0139632651;-0.572352407;-0.0133185151;1.04422004;1.04026878;-0.556270134;0.0124873968;50.2171714;6.00197761e-05;-0.0126548409;-0.600000008;-0.026666652;1.04840994;-0.360036031;-0.00837826797;10;50.217171;-0.533333;0;1.044444;1.00434171;1.00434071
21.679379;1.04840962;-0.60006197;-0.0139649432;-0.572354544;-0.0133201103;1.04421906;1.04026877;-0.556271751;0.0124858;50.2171694;6.17047074e-05;-0.0126548284;-0.599999976;-0.0266666647;1.04840893;-0.360037051;-0.0083792587;10;50.217169;-0.533333;0;1.044444;1.00434168;1.00434072
21.680379;1.0484096;-0.60006364;-0.0139649558;-0.572356136;-0.0133201063;1.04421908;1.04026776;-0.556273903;0.0124858161;50.2171664;6.3387231e-05;-0.0126531517;-0.599999943;-0.0266666765;1.04840893;-0.360038072;-0.00837924828;10;50.217166;-0.533333;0;1.044444;1.00434164;1.00434074
21.681379;1.04840959;-0.60006531;-0.013966636;-0.572357726;-0.0133216949;1.04421809;1.04026774;-0.55627552;0.0124842169;50.2171645;6.50674172e-05;-0.0126531439;-0.59999991;-0.026666687;1.04840892;-0.360039092;-0.0083802368;10;50.217164;-0.533333;0;1.044444;1.0043416;1.00434075
21.682379;1.04840958;-0.600066979;-0.0139666498;-0.572359317;-0.013321696;1.04421811;1.04026772;-0.556277135;0.0124842187;50.2171615;6.67452329e-05;-0.0126514717;-0.599999878;-0.0266666957;1.04840891;-0.360040112;-0.00838022444;10;50.217161;-0.533333;0;1.044444;1.00434157;1.00434077
21.683379;1.04840857;-0.600068645;-0.0139683301;-0.572361454;-0.013323301;1.04421713;1.0402667;-0.556279285;0.0124842316;50.2171595;6.84206299e-05;-0.0126498011;-0.599999845;-0.0266667023;1.04840791;-0.360041132;-0.00838121143;10;50.217159;-0.533333;0;1.044444;1.00434153;1.00434079
21.684379;1.04840856;-0.600070312;-0.0139683433;-0.572363043;-0.0133233047;1.04421615;1.04026668;-0.5562809;0.0124826296;50.2171565;7.00937076e-05;-0.0126497984;-0.599999814;-0.0266667064;1.0484079;-0.360042153;-0.00838119807;10;50.217156;-0.533333;0;1.044444;1.00434149;1.00434081
21.685379;1.04840855;-0.600071978;-0.0139700226;-0.572364633;-0.0133248985;1.04421616;1.04026666;-0.556282515;0.0124826291;50.2171546;7.17647962e-05;-0.0126481298;-0.599999783;-0.0266667075;1.0484079;-0.360043173;-0.00838218466;10;50.2171541;-0.533333;0;1.044444;1.00434145;1.00434083
21.686379;1.04840855;-0.600073643;-0.0139700344;-0.572366224;-0.0133249027;1.04421518;1.04026564;-0.556284663;0.0124810382;50.2171516;7.34343825e-05;-0.0126481282;-0.599999753;-0.0266667055;1.04840789;-0.360044193;-0.00838217138;10;50.2171511;-0.533333;0;1.044444;1.00434142;1.00434085
21.687379;1.04840754;-0.600075309;-0.0139717123;-0.57236836;-0.0133265089;1.0442152;1.04026562;-0.556286278;0.0124810372;50.2171486;7.5102968e-05;-0.0126464601;-0.599999724;-0.0266667003;1.04840688;-0.360045212;-0.00838315825;10;50.2171481;-0.533333;0;1.044444;1.00434138;1.00434088
21.688379;1.04840754;-0.600076975;-0.0139717227;-0.57236995;-0.013326512;1.04421422;1.0402656;-0.556287892;0.012479434;50.2171456;7.67709532e-05;-0.0126464587;-0.599999695;-0.0266666917;1.04840687;-0.36004623;-0.0083831451;10;50.2171451;-0.533333;0;1.044444;1.00434134;1.0043409
21.689379;1.04840753;-0.60007864;-0.0139733992;-0.57237154;-0.0133281041;1.04421424;1.04026458;-0.556290039;0.012479445;50.2171427;7.84386107e-05;-0.0126447906;-0.599999667;-0.0266666799;1.04840687;-0.360047247;-0.00838413158;10;50.2171421;-0.533333;0;1.044444;1.00434131;1.00434093
21.690379;1.04840753;-0.600080307;-0.0139734085;-0.572373132;-0.0133281058;1.04421326;1.04026456;-0.556291651;0.012479444;50.2171397;8.01061384e-05;-0.0126447894;-0.599999639;-0.0266666648;1.04840686;-0.360048263;-0.00838411727;10;50.2171391;-0.533333;0;1.044444;1.00434127;1.00434095
21.691379;1.04840653;-0.600081975;-0.0139750841;-0.572375268;-0.0133297092;1.04421328;1.04026454;-0.556293263;0.0124778409;50.2171367;8.17736873e-05;-0.0126431216;-0.599999611;-0.0266666466;1.04840586;-0.360049278;-0.00838510185;10;50.2171361;-0.533333;0;1.044444;1.00434124;1.00434098
21.692379;1.04840653;-0.600083643;-0.0139750924;-0.572376859;-0.0133297095;1.0442123;1.04026352;-0.556295408;0.0124778519;50.2171337;8.34413516e-05;-0.0126431206;-0.599999584;-0.0266666256;1.04840585;-0.360050292;-0.00838508516;10;50.2171331;-0.533333;0;1.044444;1.0043412;1.00434101
21.693379;1.04840653;-0.600085312;-0.0139767668;-0.572378451;-0.0133312986;1.04421232;1.0402635;-0.556297018;0.0124762485;50.2171307;8.51091885e-05;-0.0126431199;-0.599999558;-0.0266666019;1.04840585;-0.360051304;-0.00838606723;10;50.2171302;-0.533333;0;1.044444;1.00434117;1.00434104
21.694379;1.04840653;-0.600086982;-0.0139767738;-0.572380043;-0.0133312972;1.04421135;1.04026349;-0.556298627;0.0124762469;50.2171277;8.67772427e-05;-0.0126414532;-0.599999532;-0.0266665757;1.04840584;-0.360052316;-0.00838604817;10;50.2171272;-0.533333;0;1.044444;1.00434113;1.00434107
21.695379;1.04840553;-0.600088651;-0.0139784464;-0.572382179;-0.0133328971;1.04421138;1.04026247;-0.55630077;0.0124746548;50.2171237;8.84455396e-05;-0.0126414539;-0.599999507;-0.026666547;1.04840484;-0.360053325;-0.00838702817;10;50.2171232;-0.533333;0;1.044444;1.0043411;1.00434109
21.696379;1.04840553;-0.60009032;-0.0139784514;-0.57238377;-0.0133328934;1.04421041;1.04026246;-0.556302378;0.0124746529;50.2171207;9.01140907e-05;-0.0126397891;-0.599999482;-0.0266665159;1.04840483;-0.360054333;-0.0083870074;10;50.2171202;-0.533333;0;1.044444;1.00434106;1.00434112
21.697379;1.04840553;-0.600091989;-0.0139801219;-0.57238536;-0.0133344784;1.04421044;1.04026245;-0.556302383;0.0124746513;50.2171177;9.17829201e-05;-0.0126397926;-0.599999459;-0.0266664828;1.04840483;-0.360055338;-0.00838798601;10;50.2171172;-0.533333;0;1.044444;1.00434103;1.00434115
21.698379;1.04840553;-0.60009199;-0.0139801245;-0.572385359;-0.0133344726;1.04420948;1.04026144;-0.556304524;0.0124730601;50.2171137;9.17853968e-05;-0.0126381312;-0.599999436;-0.0266664482;1.04840483;-0.360055342;-0.00838796412;10;50.2171132;-0.533333;0;1.044444;1.00434099;1.00434117
21.699379;1.04840453;-0.600093655;-0.0139817925;-0.572387492;-0.0133360684;1.04420951;1.04026143;-0.556306129;0.0124730598;50.2171107;9.34548789e-05;-0.0126381385;-0.599999414;-0.0266664127;1.04840383;-0.360056344;-0.00838894183;10;50.2171102;-0.533333;0;1.044444;1.00434096;1.0043412
21.700379;1.04840453;-0.600095318;-0.0139817924;-0.572389079;-0.0133360608;1.04420855;1.04026142;-0.556307735;0.0124714583;50.2171067;9.51247064e-05;-0.0126364814;-0.599999393;-0.0266663768;1.04840382;-0.360057344;-0.00838891931;10;50.2171062;-0.533333;0;1.044444;1.00434092;1.00434122
21.701379;1.04840453;-0.600096978;-0.0139834577;-0.572390664;-0.0133376423;1.04420858;1.04026141;-0.556309339;0.0124714599;50.2171027;9.67948589e-05;-0.0126364931;-0.599999373;-0.0266663408;1.04840382;-0.360058342;-0.00838989666;10;50.2171022;-0.533333;0;1.044444;1.00434089;1.00434124
21.702379;1.04840452;-0.600098634;-0.0139834553;-0.572392247;-0.0133376336;1.04420862;1.0402604;-0.556309876;0.0124698721;50.2170997;9.84652705e-05;-0.0126348402;-0.599999354;-0.0266663048;1.04840382;-0.360059339;-0.00838987398;10;50.2170992;-0.533333;0;1.044444;1.00433986;1.00434026
21.703379;1.04840352;-0.60009862;-0.0139834521;-0.572392785;-0.013337637;1.04420766;1.04026039;-0.55631148;0.0124698752;50.2170957;9.84691702e-05;-0.012634856;-0.599999337;-0.026666269;1.04840282;-0.360059335;-0.00838985128;10;50.2170952;-0.533333;0;1.044444;1.00433983;1.00434027
21.704379;1.04840352;-0.600100271;-0.0139851149;-0.572394367;-0.013339217;1.04420769;1.04026038;-0.556313084;0.0124698787;50.2170917;0.000100139795;-0.0126332072;-0.59999932;-0.0266662339;1.04840281;-0.36006033;-0.00839082866;10;50.2170912;-0.533333;0;1.044444;1.0043398;1.00434028
21.705379;1.04840351;-0.600101918;-0.013985111;-0.572395948;-0.0133392068;1.04420673;1.04025938;-0.556315223;0.012468292;50.2170887;0.00010181042;-0.012633227;-0.599999304;-0.0266662;1.04840281;-0.360061325;-0.00839080616;10;50.2170882;-0.533333;0;1.044444;1.00433977;1.0043403
21.706379;1.0484035;-0.600103561;-0.0139867742;-0.572397529;-0.0133407857;1.04420676;1.04025936;-0.556315226;0.0124682954;50.2170847;0.000103480972;-0.0126315819;-0.599999289;-0.0266661678;1.04840281;-0.36006232;-0.00839178379;10;50.2170842;-0.533333;0;1.044444;1.00433974;1.00434031
21.707379;1.0484025;-0.600103536;-0.0139867716;-0.572398066;-0.013340787;1.0442058;1.04025935;-0.55631683;0.0124666962;50.2170807;0.000103484644;-0.012631605;-0.599999277;-0.026666138;1.04840181;-0.360062317;-0.00839176154;10;50.2170802;-0.533333;0;1.044444;1.00433972;1.00434032
21.708379;1.04840249;-0.600105176;-0.0139884365;-0.572399646;-0.0133423643;1.04420583;1.04025834;-0.55631897;0.0124667102;50.2170767;0.000105154577;-0.0126316293;-0.599999266;-0.0266661113;1.0484018;-0.360063314;-0.00839273938;10;50.2170762;-0.533333;0;1.044444;1.0043397;1.00434032
21.709379;1.04840248;-0.600106815;-0.013988436;-0.572401229;-0.0133423508;1.04420486;1.04025833;-0.556318972;0.0124667113;50.2170726;0.000106823949;-0.0126299878;-0.599999259;-0.0266660882;1.0484018;-0.360064312;-0.00839271726;10;50.2170723;-0.533333;0;1.044444;1.00433967;1.00434033
21.710379;1.04840247;-0.600106786;-0.0139901032;-0.572401222;-0.013343926;1.04420489;1.04025832;-0.556320576;0.0124651091;50.2170686;0.000106826012;-0.0126300133;-0.599999253;-0.0266660689;1.04840179;-0.360064311;-0.00839369513;10;50.2170683;-0.533333;0;1.044444;1.00433966;1.00434034
21.711379;1.04840146;-0.600108422;-0.0139901047;-0.572403354;-0.0133439233;1.04420392;1.0402583;-0.556320577;0.0124651076;50.2170646;0.000108494097;-0.0126283718;-0.599999251;-0.0266660537;1.04840079;-0.360065311;-0.00839367288;10;50.2170643;-0.533333;0;1.044444;1.00433964;1.00434034
21.712379;1.04840146;-0.600108393;-0.013991774;-0.57240335;-0.0133454971;1.04420394;1.04025728;-0.556322714;0.0124635142;50.2170606;0.000108494967;-0.0126283963;-0.599999251;-0.0266660424;1.04840079;-0.360065312;-0.00839465042;10;50.2170603;-0.533333;0;1.044444;1.00433962;1.00434034
21.713379;1.04840145;-0.600110031;-0.0139917776;-0.572404938;-0.0133454807;1.04420297;1.04025727;-0.556324315;0.0124635092;50.2170566;0.000110162141;-0.0126267533;-0.599999254;-0.0266660347;1.04840079;-0.360066314;-0.00839462778;10;50.2170563;-0.533333;0;1.044444;1.00433961;1.00434035
21.714379;1.04840144;-0.60011167;-0.0139917818;-0.572406528;-0.0133454643;1.04420299;1.04025725;-0.556324313;0.0124635022;50.2170526;0.000111829194;-0.0126267758;-0.599999258;-0.0266660301;1.04840078;-0.360067316;-0.00839460515;10;50.2170523;-0.533333;0;1.044444;1.0043396;1.00434035
21.715379;1.04840144;-0.600111644;-0.0139934533;-0.572406531;-0.0133470379;1.04420301;1.04025623;-0.556326446;0.012461903;50.2170475;0.000111829781;-0.0126251302;-0.599999264;-0.0266660285;1.04840078;-0.360067318;-0.00839558282;10;50.2170473;-0.533333;0;1.044444;1.0043396;1.00434035
21.716379;1.04840044;-0.600113285;-0.0139934587;-0.572408671;-0.013347035;1.04420203;1.04025622;-0.556326441;0.0124618919;50.2170435;0.000113497678;-0.0126251498;-0.599999272;-0.0266660295;1.04839978;-0.360068321;-0.00839556104;10;50.2170433;-0.533333;0;1.044444;1.00433959;1.00434035
21.717379;1.04840043;-0.600113263;-0.0139951314;-0.572408677;-0.0133486098;1.04420205;1.0402562;-0.556328037;0.0124602765;50.2170395;0.000113500095;-0.0126251677;-0.599999281;-0.0266660327;1.04839977;-0.360068323;-0.00839654006;10;50.2170393;-0.533333;0;1.044444;1.00433959;1.00434036
21.718379;1.04840043;-0.60011491;-0.0139951381;-0.572410275;-0.0133485955;1.04420106;1.04025619;-0.556328029;0.0124602613;50.2170355;0.000115170873;-0.0126235171;-0.59999929;-0.0266660379;1.04839976;-0.360069326;-0.00839652011;10;50.2170353;-0.533333;0;1.044444;1.00433959;1.00434036
21.719379;1.04840044;-0.600114892;-0.0139968121;-0.572410284;-0.0133501716;1.04420108;1.04025517;-0.556330157;0.0124602561;50.2170305;0.000115176968;-0.0126235314;-0.5999993;-0.0266660448;1.04839976;-0.360069329;-0.00839750137;10;50.2170302;-0.533333;0;1.044444;1.00433959;1.00434037
21.720379;1.04839944;-0.600116543;-0.0139968199;-0.572412429;-0.013350171;1.04420009;1.04025516;-0.556330146;0.012458635;50.2170265;0.000116851661;-0.0126218773;-0.59999931;-0.0266660533;1.04839875;-0.360070333;-0.00839748396;10;50.2170262;-0.533333;0;1.044444;1.0043396;1.00434037
21.721379;1.04839944;-0.60011653;-0.0139968283;-0.572412439;-0.0133501582;1.0442001;1.04025514;-0.556331737;0.0124586146;50.2170224;0.000116861269;-0.0126218883;-0.59999932;-0.0266660632;1.04839875;-0.360070337;-0.00839746801;10;50.2170222;-0.533333;0;1.044444;1.0043396;1.00434037
21.722379;1.04839944;-0.600118184;-0.0139985038;-0.57241404;-0.0133517355;1.04420011;1.04025512;-0.556331723;0.0124585931;50.2170174;0.000118538623;-0.0126218978;-0.59999933;-0.0266660746;1.04839875;-0.360071342;-0.00839845368;10;50.2170172;-0.533333;0;1.044444;1.00433861;1.00433938
21.723379;1.04839945;-0.600118175;-0.0139985133;-0.572414051;-0.013351724;1.04419913;1.0402541;-0.556333844;0.0124569807;50.2170134;0.000118549865;-0.0126202393;-0.599999341;-0.0266660873;1.04839874;-0.360071347;-0.00839844118;10;50.2170132;-0.533333;0;1.044444;1.00433862;1.00433938
21.724379;1.04839945;-0.600119835;-0.0140001898;-0.572415653;-0.0133533031;1.04419914;1.04025408;-0.556333827;0.0124569583;50.2170084;0.000120227854;-0.0126202464;-0.599999352;-0.026666101;1.04839874;-0.360072353;-0.00839943076;10;50.2170082;-0.533333;0;1.044444;1.00433862;1.00433939
21.725379;1.04839846;-0.600119829;-0.0140001998;-0.572416211;-0.0133533065;1.04419816;1.04025406;-0.556335411;0.0124553341;50.2170044;0.000120238869;-0.0126185858;-0.599999363;-0.0266661155;1.04839774;-0.360072359;-0.0083994227;10;50.2170042;-0.533333;0;1.044444;1.00433863;1.00433939
21.726379;1.04839846;-0.600119825;-0.01400021;-0.572416223;-0.0133532983;1.04419817;1.04025404;-0.556335391;0.0124553124;50.2169995;0.00012024927;-0.012618591;-0.599999375;-0.0266661304;1.04839775;-0.360072365;-0.00839941725;10;50.2169992;-0.533333;0;1.044444;1.00433864;1.00433939
21.727379;1.04839846;-0.600121488;-0.0140018869;-0.572417824;-0.0133548812;1.04419819;1.04025302;-0.556335902;0.0124553035;50.2169955;0.000121925467;-0.0126185952;-0.599999387;-0.0266661455;1.04839775;-0.360073372;-0.00840041466;10;50.2169952;-0.533333;0;1.044444;1.00433865;1.00433939
21.728379;1.04839847;-0.600121485;-0.0140018969;-0.572417836;-0.0133548758;1.0441972;1.040253;-0.556337481;0.0124536819;50.2169905;0.000121933875;-0.0126169317;-0.5999994;-0.0266661608;1.04839775;-0.36007338;-0.00840041504;10;50.2169902;-0.533333;0;1.044444;1.00433866;1.0043394
21.729379;1.04839847;-0.600123149;-0.0140035729;-0.572419439;-0.0133564615;1.04419722;1.04025298;-0.556337454;0.0124536639;50.2169865;0.000123607558;-0.0126169336;-0.599999413;-0.0266661761;1.04839776;-0.360074388;-0.00840141837;10;50.2169862;-0.533333;0;1.044444;1.00433868;1.0043394
21.730379;1.04839747;-0.600123149;-0.0140035814;-0.572419998;-0.0133564717;1.04419624;1.04025196;-0.556337959;0.0124536597;50.2169815;0.000123612926;-0.0126152674;-0.599999427;-0.026666191;1.04839676;-0.360074395;-0.00840142452;10;50.2169812;-0.533333;0;1.044444;1.00433869;1.00433939
21.731379;1.04839747;-0.600123149;-0.0140035886;-0.572420011;-0.0133564705;1.04419626;1.04025194;-0.556339532;0.0124520438;50.2169766;0.000123616458;-0.0126152662;-0.599999441;-0.0266662053;1.04839676;-0.360074403;-0.00840143333;10;50.2169762;-0.533333;0;1.044444;1.0043387;1.00433939
21.732379;1.04839747;-0.60012315;-0.0140052608;-0.572420025;-0.0133580604;1.04419528;1.04025192;-0.556339499;0.0124520325;50.2169726;0.000123618048;-0.0126152629;-0.599999456;-0.0266662185;1.04839676;-0.360074409;-0.00840244457;10;50.2169721;-0.533333;0;1.044444;1.00433872;1.00433939
21.733379;1.04839747;-0.600124818;-0.0140052643;-0.572421629;-0.0133580623;1.0441953;1.04025191;-0.556339464;0.0124504215;50.2169676;0.000125284341;-0.0126135907;-0.599999471;-0.0266662305;1.04839676;-0.360075415;-0.008402458;10;50.2169671;-0.533333;0;1.044444;1.00433874;1.00433939
21.734379;1.04839647;-0.60012482;-0.0140069323;-0.572422188;-0.0133596688;1.04419532;1.0402509;-0.556341565;0.0124504273;50.2169626;0.000125282068;-0.0126135832;-0.599999487;-0.0266662409;1.04839576;-0.360075419;-0.0084034735;10;50.2169621;-0.533333;0;1.044444;1.00433876;1.00433938
21.735379;1.04839646;-0.600124822;-0.0140069309;-0.572422201;-0.013359675;1.04419434;1.04025089;-0.556341528;0.0124504233;50.2169587;0.000125278059;-0.0126119074;-0.599999503;-0.0266662497;1.04839576;-0.360075421;-0.00840349101;10;50.2169581;-0.533333;0;1.044444;1.00433878;1.00433937
21.736379;1.04839646;-0.600126492;-0.0140069267;-0.572423804;-0.0133596836;1.04419436;1.04025088;-0.556341491;0.0124488189;50.2169537;0.000126939242;-0.012611897;-0.599999521;-0.026666257;1.04839576;-0.360076421;-0.00840351044;10;50.2169531;-0.533333;0;1.044444;1.0043388;1.00433936
21.737379;1.04839646;-0.600126495;-0.0140085858;-0.572423815;-0.0133612843;1.04419438;1.04025088;-0.556341454;0.0124488182;50.2169487;0.0001269326;-0.0126118857;-0.599999538;-0.0266662629;1.04839576;-0.360076418;-0.00840453157;10;50.2169481;-0.533333;0;1.044444;1.00433882;1.00433935
21.738379;1.04839645;-0.600126499;-0.0140085749;-0.572423824;-0.0133612976;1.0441934;1.04025088;-0.556341419;0.0124488185;50.2169437;0.000126925093;-0.012610207;-0.599999557;-0.0266662678;1.04839575;-0.360076412;-0.00840455404;10;50.2169431;-0.533333;0;1.044444;1.00433785;1.00433834
21.739379;1.04839644;-0.600126504;-0.014010227;-0.572423832;-0.0133629029;1.04419341;1.04024988;-0.556343522;0.0124472295;50.2169397;0.000126916888;-0.0126101942;-0.599999576;-0.0266662722;1.04839575;-0.360076402;-0.00840557754;10;50.2169391;-0.533333;0;1.044444;1.00433787;1.00433832
21.740379;1.04839543;-0.60012651;-0.0140102089;-0.572424384;-0.0133629332;1.04419243;1.04024988;-0.556343491;0.0124472313;50.2169348;0.000126907989;-0.0126101806;-0.599999595;-0.0266662765;1.04839475;-0.36007639;-0.00840560188;10;50.2169341;-0.533333;0;1.044444;1.0043379;1.0043383
21.741379;1.04839542;-0.600126518;-0.0140101874;-0.572424388;-0.0133629525;1.04419244;1.04024988;-0.556343462;0.0124472335;50.2169298;0.000126898323;-0.0126084992;-0.599999614;-0.0266662809;1.04839475;-0.360076375;-0.008405627;10;50.2169291;-0.533333;0;1.044444;1.00433792;1.00433829
21.742379;1.0483954;-0.600128194;-0.0140118297;-0.572425978;-0.0133645626;1.04419244;1.04024988;-0.556343435;0.0124456339;50.2169248;0.000128554549;-0.0126084835;-0.599999634;-0.0266662857;1.04839475;-0.360077357;-0.0084066529;10;50.2169241;-0.533333;0;1.044444;1.00433795;1.00433827
21.743379;1.04839539;-0.600128205;-0.0140118027;-0.572425977;-0.0133645836;1.04419145;1.04024889;-0.556343945;0.0124456486;50.2169198;0.000128543479;-0.0126068003;-0.599999654;-0.026666291;1.04839475;-0.360077336;-0.00840667958;10;50.2169191;-0.533333;0;1.044444;1.00433798;1.00433825
21.744379;1.04839537;-0.600128218;-0.0140117738;-0.572425974;-0.0133646049;1.04419145;1.04024889;-0.556343923;0.0124440491;50.2169158;0.000128532037;-0.012606783;-0.599999675;-0.0266662967;1.04839476;-0.360077314;-0.00840670697;10;50.2169151;-0.533333;0;1.044444;1.00433801;1.00433823
21.745379;1.04839435;-0.600128233;-0.0140134101;-0.572426514;-0.0133662286;1.04419144;1.04024889;-0.556343905;0.0124440518;50.2169108;0.000128520484;-0.0126067649;-0.599999696;-0.0266663028;1.04839376;-0.360077289;-0.00840773487;10;50.2169101;-0.533333;0;1.044444;1.00433804;1.00433821
21.746379;1.04839434;-0.60012825;-0.014013379;-0.572426506;-0.0133662494;1.04419044;1.04024889;-0.556345493;0.0124440542;50.2169057;0.000128508977;-0.0126050796;-0.599999718;-0.0266663096;1.04839377;-0.360077263;-0.00840776305;10;50.2169051;-0.533333;0;1.044444;1.00433807;1.00433819
21.747379;1.04839432;-0.600128268;-0.0140133477;-0.572426496;-0.0133662697;1.04419043;1.04024789;-0.556346015;0.0124424658;50.2169007;0.000128497483;-0.0126050604;-0.59999974;-0.0266663168;1.04839378;-0.360077235;-0.00840779129;10;50.2169001;-0.533333;0;1.044444;1.0043381;1.00433817
21.748379;1.0483943;-0.600128286;-0.0140149835;-0.572426485;-0.0133678789;1.04418941;1.04024789;-0.556346007;0.012442467;50.2168957;0.000128485769;-0.0126050407;-0.599999762;-0.0266663245;1.04839379;-0.360077207;-0.0084088194;10;50.2168951;-0.533333;0;1.044444;1.00433812;1.00433815
21.749379;1.04839428;-0.600128305;-0.0140149532;-0.572426472;-0.0133678976;1.04418939;1.04024789;-0.556346002;0.0124424677;50.2168907;0.000128473497;-0.0126033534;-0.599999785;-0.0266663324;1.0483938;-0.360077177;-0.00840884709;10;50.2168901;-0.533333;0;1.044444;1.00433815;1.00433812
21.750379;1.04839326;-0.600128324;-0.0140149239;-0.572427005;-0.0133679283;1.04418937;1.04024788;-0.556346;0.0124408656;50.2168867;0.000128460342;-0.0126033317;-0.599999808;-0.0266663405;1.04839282;-0.360077146;-0.00840887402;10;50.2168861;-0.533333;0;1.044444;1.00433818;1.0043381
21.751379;1.04839325;-0.600128342;-0.0140165624;-0.572426992;-0.0133695351;1.04418835;1.04024788;-0.556346001;0.0124408654;50.2168816;0.000128446055;-0.0126033087;-0.599999831;-0.0266663485;1.04839283;-0.360077115;-0.00840989984;10;50.2168811;-0.533333;0;1.044444;1.00433821;1.00433808
21.752379;1.04839323;-0.60012836;-0.0140165353;-0.572426979;-0.0133695517;1.04418832;1.04024688;-0.556346541;0.0124408767;50.2168766;0.000128430485;-0.0126016176;-0.599999854;-0.0266663565;1.04839285;-0.360077084;-0.00840992439;10;50.2168761;-0.533333;0;1.044444;1.00433723;1.00433706
21.753379;1.04839321;-0.600128377;-0.014018176;-0.572426967;-0.0133711573;1.04418829;1.04024687;-0.556346547;0.0124392737;50.2168716;0.000128413638;-0.0126015915;-0.599999877;-0.0266663642;1.04839287;-0.360077052;-0.00841094766;10;50.216871;-0.533333;0;1.044444;1.00433726;1.00433704
21.754379;1.04839319;-0.600128392;-0.014018151;-0.572426956;-0.0133711723;1.04418725;1.04024686;-0.556346556;0.0124392727;50.2168666;0.000128395736;-0.012601564;-0.5999999;-0.0266663717;1.04839289;-0.36007702;-0.00841096982;10;50.216866;-0.533333;0;1.044444;1.00433728;1.00433702
21.755379;1.04839317;-0.600128407;-0.0140181268;-0.572426945;-0.0133711862;1.04418721;1.04024686;-0.556346565;0.0124392716;50.2168615;0.000128377193;-0.0125998686;-0.599999923;-0.0266663789;1.04839291;-0.360076988;-0.00841099107;10;50.216861;-0.533333;0;1.044444;1.0043373;1.00433699
21.756379;1.04839215;-0.60012842;-0.0140197699;-0.572427482;-0.0133728012;1.04418717;1.04024685;-0.556346575;0.0124376686;50.2168575;0.000128358554;-0.0125998391;-0.599999945;-0.0266663859;1.04839193;-0.360076957;-0.00841201157;10;50.216857;-0.533333;0;1.044444;1.00433732;1.00433697
21.757379;1.04839213;-0.600128431;-0.0140197466;-0.572427473;-0.0133728123;1.04418613;1.04024584;-0.55634712;0.0124376798;50.2168525;0.000128340392;-0.0125998094;-0.599999967;-0.0266663926;1.04839195;-0.360076925;-0.00841203148;10;50.216852;-0.533333;0;1.044444;1.00433734;1.00433695
21.758379;1.04839212;-0.600128439;-0.0140197235;-0.572427465;-0.0133728219;1.04418608;1.04024582;-0.55634713;0.0124376796;50.2168475;0.000128323231;-0.0125981132;-0.599999989;-0.026666399;1.04839197;-0.360076894;-0.00841205097;10;50.216847;-0.533333;0;1.044444;1.00433736;1.00433694
21.759379;1.0483921;-0.600128445;-0.0140213673;-0.572427457;-0.0133744197;1.04418603;1.04024581;-0.556345537;0.012436078;50.2168424;0.000128307506;-0.0125980845;-0.600000011;-0.0266664052;1.04839199;-0.360076864;-0.00841307015;10;50.2168419;-0.533333;0;1.044444;1.00433738;1.00433692
21.760379;1.04839209;-0.600128449;-0.0140213445;-0.57242745;-0.0133744261;1.04418497;1.0402458;-0.556345546;0.0124360796;50.2168374;0.000128293536;-0.012598057;-0.600000032;-0.0266664112;1.04839201;-0.360076835;-0.00841308902;10;50.2168369;-0.533333;0;1.044444;1.00433739;1.00433691
21.761379;1.04839208;-0.600128451;-0.0140213219;-0.572427442;-0.0133744307;1.04418492;1.04024578;-0.556345555;0.0124360824;50.2168324;0.000128281486;-0.0125963643;-0.600000053;-0.0266664171;1.04839202;-0.360076807;-0.00841310743;10;50.2168319;-0.533333;0;1.044444;1.00433741;1.0043369
21.762379;1.04839107;-0.600128452;-0.0140229662;-0.572427981;-0.0133760359;1.04418486;1.04024476;-0.556346098;0.012434496;50.2168284;0.000128271352;-0.0125963398;-0.600000074;-0.0266664228;1.04839104;-0.360076781;-0.00841412521;10;50.2168278;-0.533333;0;1.044444;1.00433743;1.00433689
21.763379;1.04839106;-0.600128452;-0.0140229445;-0.572427974;-0.0133760369;1.04418381;1.04024474;-0.556346105;0.0124345008;50.2168234;0.000128263027;-0.012596317;-0.600000095;-0.0266664283;1.04839106;-0.360076757;-0.00841414225;10;50.2168228;-0.533333;0;1.044444;1.00433744;1.00433688
21.764379;1.04839106;-0.600126785;-0.0140229237;-0.572426379;-0.0133760364;1.04418376;1.04024472;-0.556346112;0.0124345063;50.2168184;0.000126589689;-0.0125946293;-0.600000115;-0.0266664337;1.04839107;-0.360075734;-0.0084141585;10;50.2168178;-0.533333;0;1.044444;1.00433746;1.00433688
21.765379;1.04839106;-0.600126785;-0.0140245708;-0.572426375;-0.0133776243;1.04418371;1.0402447;-0.556346119;0.0124329098;50.2168133;0.000126584462;-0.0125946104;-0.600000135;-0.026666439;1.04839108;-0.360075714;-0.0084151741;10;50.2168128;-0.533333;0;1.044444;1.00433747;1.00433687
21.766379;1.04839106;-0.600126786;-0.0140245527;-0.572426372;-0.013377621;1.04418266;1.04024468;-0.556346126;0.0124329158;50.2168093;0.000126580405;-0.0125945939;-0.600000153;-0.0266664447;1.0483911;-0.360075695;-0.00841518927;10;50.2168087;-0.533333;0;1.044444;1.00433648;1.00433587
21.767379;1.04839106;-0.600126787;-0.0140245364;-0.572426372;-0.0133776165;1.04418262;1.04024366;-0.556345066;0.0124329339;50.2168043;0.000126577226;-0.0125929132;-0.60000017;-0.0266664509;1.04839111;-0.360075678;-0.00841520424;10;50.2168037;-0.533333;0;1.044444;1.0043365;1.00433587
21.768379;1.04839007;-0.600126788;-0.0140245221;-0.572426921;-0.0133776235;1.04418258;1.04024363;-0.556345074;0.0124313378;50.2167993;0.000126574699;-0.0125929016;-0.600000185;-0.0266664576;1.04839012;-0.360075662;-0.00841521914;10;50.2167987;-0.533333;0;1.044444;1.00433651;1.00433587
21.769379;1.04839008;-0.600125122;-0.0140261767;-0.572425338;-0.0133792064;1.04418154;1.04024361;-0.556345084;0.0124313438;50.2167943;0.000124906006;-0.0125928923;-0.600000197;-0.0266664648;1.04839013;-0.360074648;-0.00841623407;10;50.2167937;-0.533333;0;1.044444;1.00433652;1.00433587
21.770379;1.04839009;-0.600125124;-0.0140261671;-0.572425347;-0.0133791989;1.04418151;1.04024358;-0.556345094;0.0124313497;50.2167903;0.000124904357;-0.0125912185;-0.600000208;-0.0266664724;1.04839014;-0.360074636;-0.00841624907;10;50.2167896;-0.533333;0;1.044444;1.00433652;1.00433586
21.771379;1.0483901;-0.600125125;-0.0140261601;-0.572425361;-0.0133791912;1.04418148;1.04024355;-0.556343503;0.0124297529;50.2167853;0.000124902937;-0.0125912132;-0.600000216;-0.0266664802;1.04839015;-0.360074625;-0.0084162642;10;50.2167846;-0.533333;0;1.044444;1.00433653;1.00433586
21.772379;1.04839012;-0.600125126;-0.0140278224;-0.572425378;-0.0133807732;1.04418046;1.04024252;-0.556344049;0.0124297695;50.2167802;0.000124901577;-0.0125912096;-0.600000222;-0.0266664881;1.04839015;-0.360074616;-0.00841727948;10;50.2167796;-0.533333;0;1.044444;1.00433653;1.00433585
21.773379;1.04839013;-0.600123461;-0.0140278207;-0.572423808;-0.0133807658;1.04418044;1.0402425;-0.556344059;0.0124297733;50.2167762;0.000123233421;-0.0125895408;-0.600000226;-0.0266664962;1.04839016;-0.360073609;-0.008417295;10;50.2167756;-0.533333;0;1.044444;1.00433654;1.00433585
21.774379;1.04838915;-0.600123463;-0.0140278217;-0.572424379;-0.0133807719;1.04418042;1.04024247;-0.556344069;0.0124281739;50.2167712;0.000123231605;-0.0125895404;-0.600000227;-0.0266665045;1.04838916;-0.360073604;-0.0084173109;10;50.2167706;-0.533333;0;1.044444;1.00433654;1.00433584
21.775379;1.04838917;-0.600123465;-0.0140294919;-0.572424407;-0.0133823559;1.04417941;1.04024245;-0.556342476;0.0124281755;50.2167662;0.000123229273;-0.0125895415;-0.600000226;-0.0266665132;1.04838916;-0.360073601;-0.00841832735;10;50.2167656;-0.533333;0;1.044444;1.00433654;1.00433583
21.776379;1.04838918;-0.600123467;-0.0140294979;-0.572424437;-0.0133823513;1.0441794;1.04024243;-0.556342485;0.0124281759;50.2167622;0.000123226307;-0.0125895439;-0.600000222;-0.0266665224;1.04838917;-0.360073599;-0.00841834444;10;50.2167615;-0.533333;0;1.044444;1.00433653;1.00433582
21.777379;1.0483892;-0.600121803;-0.0140295064;-0.572422881;-0.0133823478;1.0441794;1.04024141;-0.556343027;0.012426585;50.2167572;0.000121555987;-0.012587881;-0.600000215;-0.0266665319;1.04838917;-0.360072599;-0.00841836209;10;50.2167565;-0.533333;0;1.044444;1.00433653;1.00433581
21.778379;1.04838922;-0.600121804;-0.0140311842;-0.572422915;-0.0133839352;1.04417939;1.04024139;-0.556343035;0.0124265834;50.2167521;0.000121551522;-0.012587886;-0.600000206;-0.0266665415;1.04838916;-0.3600726;-0.00841938012;10;50.2167515;-0.533333;0;1.044444;1.00433652;1.0043358
21.779379;1.04838924;-0.600121804;-0.014031198;-0.572422951;-0.0133839336;1.04417839;1.04024138;-0.556341438;0.0124265811;50.2167481;0.000121545919;-0.0125878922;-0.600000195;-0.0266665509;1.04838916;-0.360072602;-0.00841939837;10;50.2167475;-0.533333;0;1.044444;1.00433652;1.00433579
21.780379;1.04838825;-0.600120137;-0.0140312147;-0.572421945;-0.0133839454;1.0441784;1.04024137;-0.556341444;0.0124265782;50.2167431;0.000119872033;-0.0125862331;-0.600000182;-0.0266665597;1.04838816;-0.360071606;-0.0084194168;10;50.2167425;-0.533333;0;1.044444;1.00433551;1.00433477
21.781379;1.04838827;-0.600120135;-0.0140312345;-0.572421981;-0.0133839447;1.0441784;1.04024136;-0.556341448;0.0124249729;50.2167391;0.000119862812;-0.0125862417;-0.600000168;-0.0266665677;1.04838815;-0.360071611;-0.00841943542;10;50.2167385;-0.533333;0;1.044444;1.0043355;1.00433476
21.782379;1.04838828;-0.600120133;-0.0140329239;-0.572422017;-0.0133855341;1.0441774;1.04024135;-0.55633985;0.0124249698;50.2167341;0.000119851479;-0.0125862513;-0.600000153;-0.0266665749;1.04838815;-0.360071617;-0.00842045422;10;50.2167335;-0.533333;0;1.044444;1.00433548;1.00433475
21.783379;1.0483883;-0.600118462;-0.0140329496;-0.572420461;-0.0133855341;1.0441774;1.04024035;-0.556340389;0.0124249787;50.2167301;0.000118171475;-0.0125862619;-0.600000137;-0.0266665815;1.04838814;-0.360070625;-0.00842047311;10;50.2167296;-0.533333;0;1.044444;1.00433547;1.00433473
21.784379;1.04838831;-0.600118458;-0.0140329782;-0.572420494;-0.0133855344;1.04417741;1.04024035;-0.556338789;0.0124233738;50.2167251;0.000118156364;-0.0125846066;-0.600000121;-0.0266665878;1.04838814;-0.360070635;-0.00842049198;10;50.2167246;-0.533333;0;1.044444;1.00433545;1.00433472
21.785379;1.04838832;-0.600116787;-0.0140346762;-0.572418934;-0.0133871245;1.04417641;1.04024035;-0.556338792;0.0124233714;50.2167211;0.000116473151;-0.0125846189;-0.600000106;-0.0266665938;1.04838813;-0.360069646;-0.00842151059;10;50.2167206;-0.533333;0;1.044444;1.00433544;1.0043347
21.786379;1.04838834;-0.600116781;-0.0140347099;-0.572418962;-0.0133871251;1.04417642;1.04024035;-0.556338794;0.0124233695;50.2167171;0.000116455591;-0.0125846322;-0.600000092;-0.0266665994;1.04838813;-0.360069659;-0.00842152864;10;50.2167166;-0.533333;0;1.044444;1.00433542;1.00433469
21.787379;1.04838735;-0.600116775;-0.0140347454;-0.572419532;-0.0133871385;1.04417643;1.04024035;-0.556337195;0.0124217662;50.2167121;0.00011643747;-0.0125829799;-0.60000008;-0.0266666046;1.04838712;-0.360069673;-0.00842154583;10;50.2167116;-0.533333;0;1.044444;1.0043354;1.00433467
21.788379;1.04838736;-0.6001151;-0.0140347824;-0.572417963;-0.013387139;1.04417644;1.04024036;-0.556337198;0.0124217658;50.2167081;0.000114752526;-0.0125829953;-0.600000068;-0.0266666092;1.04838712;-0.360068688;-0.00842156195;10;50.2167076;-0.533333;0;1.044444;1.00433538;1.00433465
21.789379;1.04838737;-0.600115093;-0.014036487;-0.572417981;-0.0133887291;1.04417545;1.04023936;-0.556336133;0.0124217782;50.2167041;0.000114734431;-0.0125830115;-0.600000058;-0.0266666132;1.04838712;-0.360068704;-0.00842257695;10;50.2167036;-0.533333;0;1.044444;1.00433535;1.00433463
21.790379;1.04838738;-0.600113418;-0.0140365255;-0.572416407;-0.0133887292;1.04417547;1.04023937;-0.556336137;0.0124201775;50.2166991;0.000113050122;-0.012583028;-0.60000005;-0.0266666167;1.04838713;-0.360067721;-0.00842259089;10;50.2166987;-0.533333;0;1.044444;1.00433533;1.00433461
21.791379;1.04838738;-0.600113409;-0.0140365641;-0.572416418;-0.0133887291;1.04417549;1.04023938;-0.55633614;0.0124201799;50.2166951;0.00011303319;-0.0125813777;-0.600000044;-0.0266666199;1.04838713;-0.360067738;-0.00842260392;10;50.2166947;-0.533333;0;1.044444;1.00433531;1.0043346
21.792379;1.04838739;-0.600111735;-0.0140366024;-0.572414835;-0.0133887288;1.04417451;1.04023939;-0.556334542;0.0124201833;50.2166911;0.000111350561;-0.0125813933;-0.600000039;-0.0266666229;1.04838713;-0.360066756;-0.00842261611;10;50.2166907;-0.533333;0;1.044444;1.00433528;1.00433458
21.793379;1.0483874;-0.600111728;-0.0140383068;-0.572414838;-0.013390318;1.04417453;1.0402394;-0.556334545;0.0124201874;50.2166871;0.000111335811;-0.012581408;-0.600000035;-0.0266666258;1.04838714;-0.360066774;-0.00842362751;10;50.2166867;-0.533333;0;1.044444;1.00433525;1.00433456
21.794379;1.04838641;-0.600110054;-0.0140383434;-0.572413794;-0.0133903298;1.04417455;1.04023941;-0.556332946;0.0124185901;50.2166821;0.000109655833;-0.0125814218;-0.600000033;-0.0266666285;1.04838614;-0.360065792;-0.00842363816;10;50.2166818;-0.533333;0;1.044444;1.00433523;1.00433454
21.795379;1.04838641;-0.600110049;-0.0140383785;-0.572413791;-0.0133903281;1.04417457;1.04023942;-0.556332949;0.012418596;50.2166781;0.000109644229;-0.0125797681;-0.600000031;-0.0266666311;1.04838615;-0.36006581;-0.00842364819;10;50.2166778;-0.533333;0;1.044444;1.0043342;1.00433352
21.796379;1.04838642;-0.600108378;-0.0140400784;-0.572412194;-0.0133919153;1.0441736;1.04023843;-0.556331884;0.0124186147;50.2166741;0.00010796799;-0.0125797803;-0.60000003;-0.0266666333;1.04838615;-0.360064826;-0.00842465775;10;50.2166738;-0.533333;0;1.044444;1.00433417;1.00433351
21.797379;1.04838642;-0.600108375;-0.0140401095;-0.572412183;-0.0133919118;1.04417362;1.04023844;-0.556331885;0.0124170202;50.2166701;0.000107960746;-0.0125797918;-0.60000003;-0.0266666351;1.04838616;-0.360064842;-0.00842466692;10;50.2166699;-0.533333;0;1.044444;1.00433414;1.00433349
21.798379;1.04838643;-0.600106707;-0.0140401384;-0.572410581;-0.0133919072;1.04417365;1.04023845;-0.556330283;0.0124170288;50.2166661;0.000106289291;-0.0125781357;-0.600000029;-0.0266666364;1.04838617;-0.360063856;-0.00842467568;10;50.2166659;-0.533333;0;1.044444;1.00433412;1.00433347
21.799379;1.04838643;-0.600106706;-0.0140401648;-0.572410564;-0.0133919017;1.04417368;1.04023846;-0.556330283;0.0124170379;50.2166621;0.000106286885;-0.0125781453;-0.600000028;-0.0266666372;1.04838618;-0.360063869;-0.00842468385;10;50.2166619;-0.533333;0;1.044444;1.00433409;1.00433346
21.800379;1.04838643;-0.60010504;-0.0140418555;-0.572408954;-0.0133934853;1.04417271;1.04023848;-0.556328681;0.0124170474;50.2166582;0.000104619954;-0.0125781538;-0.600000025;-0.0266666376;1.04838619;-0.360062882;-0.0084256912;10;50.2166579;-0.533333;0;1.044444;1.00433406;1.00433344
21.801379;1.04838643;-0.600105043;-0.0140418768;-0.572408932;-0.0133934788;1.04417273;1.04023849;-0.55632868;0.0124154547;50.2166542;0.000104621477;-0.012578161;-0.600000021;-0.0266666376;1.0483862;-0.360062894;-0.0084256975;10;50.216654;-0.533333;0;1.044444;1.00433403;1.00433343
21.802379;1.04838544;-0.60010338;-0.0140418956;-0.572407864;-0.0133934853;1.04417276;1.0402375;-0.556327612;0.0124154759;50.2166502;0.000102957715;-0.0125765003;-0.600000014;-0.0266666375;1.04838521;-0.360061905;-0.00842570263;10;50.21665;-0.533333;0;1.044444;1.004334;1.00433341
21.803379;1.04838544;-0.600103386;-0.0140419116;-0.572407838;-0.0133934794;1.04417278;1.04023751;-0.55632761;0.0124154847;50.2166462;0.000102961601;-0.0125765051;-0.600000005;-0.0266666372;1.04838522;-0.360061917;-0.00842570658;10;50.216646;-0.533333;0;1.044444;1.00433397;1.0043334
21.804379;1.04838544;-0.600101727;-0.0140435915;-0.572406221;-0.0133950641;1.04417181;1.04023752;-0.556326006;0.0124138906;50.2166422;0.000101299406;-0.0125765089;-0.599999994;-0.0266666371;1.04838523;-0.360060928;-0.00842670945;10;50.216642;-0.533333;0;1.044444;1.00433394;1.00433339
21.805379;1.04838544;-0.600101736;-0.014043602;-0.572406192;-0.0133950599;1.04417183;1.04023753;-0.556324402;0.0124138979;50.2166392;0.000101304035;-0.0125765114;-0.599999981;-0.0266666374;1.04838523;-0.36006094;-0.00842671132;10;50.2166391;-0.533333;0;1.044444;1.00433392;1.00433338
21.806379;1.04838544;-0.60010008;-0.0140436098;-0.572404574;-0.0133950567;1.04417185;1.04023754;-0.5563244;0.0124139042;50.2166353;9.96417158e-05;-0.012574846;-0.599999967;-0.0266666385;1.04838524;-0.360059951;-0.00842671217;10;50.2166351;-0.533333;0;1.044444;1.00433389;1.00433337
21.807379;1.04838544;-0.600100092;-0.0140436149;-0.572404544;-0.0133950544;1.04417188;1.04023755;-0.556322797;0.0124139093;50.2166313;9.96453417e-05;-0.012574846;-0.599999951;-0.0266666405;1.04838524;-0.360059962;-0.00842671194;10;50.2166311;-0.533333;0;1.044444;1.00433386;1.00433336
21.808379;1.04838544;-0.600098438;-0.0140452841;-0.572402923;-0.0133966428;1.0441709;1.04023756;-0.556322797;0.0124123111;50.2166273;9.79811344e-05;-0.0125748448;-0.599999936;-0.0266666435;1.04838524;-0.360058972;-0.00842771059;10;50.2166271;-0.533333;0;1.044444;1.00433384;1.00433335
21.809379;1.04838444;-0.600096788;-0.0140452845;-0.572401848;-0.013396655;1.04417091;1.04023656;-0.556321731;0.0124123261;50.2166243;9.6315334e-05;-0.0125748422;-0.59999992;-0.0266666478;1.04838424;-0.360057982;-0.0084277081;10;50.2166241;-0.533333;0;1.044444;1.00433382;1.00433334
21.810379;1.04838444;-0.600096805;-0.0140452831;-0.572401816;-0.0133966551;1.04417093;1.04023657;-0.556321731;0.0124123286;50.2166203;9.63142408e-05;-0.0125731719;-0.599999904;-0.0266666534;1.04838423;-0.360057991;-0.0084277045;10;50.2166201;-0.533333;0;1.044444;1.0043338;1.00433333
21.811379;1.04838444;-0.600095157;-0.0140452802;-0.572400195;-0.0133966557;1.04417095;1.04023657;-0.55632013;0.0124107285;50.2166163;9.46442815e-05;-0.0125731674;-0.599999889;-0.0266666602;1.04838422;-0.360057;-0.00842769994;10;50.2166162;-0.533333;0;1.044444;1.00433278;1.00433232
21.812379;1.04838444;-0.600095178;-0.0140469431;-0.572400165;-0.0133982463;1.04416996;1.04023657;-0.556318528;0.0124107304;50.2166133;9.4638724e-05;-0.0125731623;-0.599999874;-0.0266666682;1.04838421;-0.360057007;-0.0084286946;10;50.2166132;-0.533333;0;1.044444;1.00433276;1.00433231
21.814379;1.04838443;-0.600091893;-0.0140469345;-0.572396927;-0.0133982476;1.04416997;1.04023658;-0.556316925;0.0124107346;50.2166063;9.12878756e-05;-0.0125731504;-0.599999848;-0.0266666868;1.04838419;-0.360055019;-0.00842868248;10;50.2166062;-0.533333;0;1.044444;1.00433273;1.0043323
21.815379;1.04838443;-0.600091918;-0.0140469305;-0.572396899;-0.0133982474;1.04416998;1.04023658;-0.556316924;0.0124091355;50.2166023;9.12762618e-05;-0.0125714773;-0.599999837;-0.0266666967;1.04838417;-0.360055023;-0.0084286761;10;50.2166022;-0.533333;0;1.044444;1.00433272;1.0043323
21.816379;1.04838443;-0.600090278;-0.0140469271;-0.572395283;-0.0133982464;1.04416898;1.04023658;-0.55631532;0.0124091397;50.2165993;8.95963386e-05;-0.0125714703;-0.599999827;-0.0266667065;1.04838415;-0.360054026;-0.00842866976;10;50.2165992;-0.533333;0;1.044444;1.00433271;1.0043323
21.817379;1.04838342;-0.600088638;-0.0140485911;-0.572394214;-0.0133998467;1.04416898;1.04023558;-0.55631425;0.012409157;50.2165963;8.79150244e-05;-0.0125714628;-0.599999818;-0.0266667159;1.04838313;-0.360053027;-0.0084296636;10;50.2165962;-0.533333;0;1.044444;1.0043327;1.0043323
21.818379;1.04838342;-0.600088666;-0.0140485897;-0.57239419;-0.0133998432;1.04416898;1.04023558;-0.556314247;0.0124091637;50.2165923;8.78993683e-05;-0.0125714546;-0.59999981;-0.0266667251;1.04838312;-0.360053026;-0.00842965776;10;50.2165922;-0.533333;0;1.044444;1.0043327;1.0043323
21.819379;1.04838342;-0.600087027;-0.0140485897;-0.572392579;-0.0133998382;1.04416898;1.04023558;-0.556312639;0.0124075695;50.2165893;8.62165214e-05;-0.0125697787;-0.599999804;-0.026666734;1.0483831;-0.360052022;-0.00842965226;10;50.2165892;-0.533333;0;1.044444;1.00433269;1.00433231
21.820379;1.04838341;-0.600085386;-0.0140485912;-0.572390968;-0.0133998318;1.04416797;1.04023558;-0.556311033;0.0124075786;50.2165863;8.4533628e-05;-0.0125697681;-0.599999799;-0.0266667428;1.04838308;-0.360051017;-0.00842964706;10;50.2165862;-0.533333;0;1.044444;1.00433268;1.00433232
21.821379;1.04838341;-0.600085411;-0.0140502612;-0.572390948;-0.0134014137;1.04416797;1.04023558;-0.556311028;0.0124075885;50.2165833;8.45177908e-05;-0.0125697561;-0.599999796;-0.0266667516;1.04838306;-0.360051009;-0.00843064204;10;50.2165832;-0.533333;0;1.044444;1.00433268;1.00433233
21.822379;1.04838341;-0.600083768;-0.0140502663;-0.572389338;-0.0134014048;1.04416796;1.04023558;-0.556309421;0.0124059966;50.2165793;8.28360708e-05;-0.0125697426;-0.599999793;-0.0266667605;1.04838304;-0.360049999;-0.00843063702;10;50.2165792;-0.533333;0;1.044444;1.00433267;1.00433234
21.823379;1.04838341;-0.60008379;-0.0140502734;-0.57238932;-0.013401395;1.04416796;1.04023558;-0.556307816;0.0124060072;50.2165763;8.28220887e-05;-0.0125680612;-0.599999792;-0.0266667695;1.04838302;-0.360049986;-0.00843063186;10;50.2165762;-0.533333;0;1.044444;1.00433267;1.00433235
21.824379;1.04838341;-0.600082144;-0.0140502823;-0.572387713;-0.0134013847;1.04416795;1.04023558;-0.556307813;0.0124060175;50.2165733;8.11426121e-05;-0.0125680457;-0.599999791;-0.0266667787;1.048383;-0.360048972;-0.00843062643;10;50.2165731;-0.533333;0;1.044444;1.00433266;1.00433237
21.825379;1.0483834;-0.600080495;-0.0140519594;-0.572386108;-0.0134029637;1.04416695;1.04023458;-0.556306743;0.0124060395;50.2165703;7.94642275e-05;-0.0125680297;-0.59999979;-0.0266667884;1.04838299;-0.360047955;-0.00843162063;10;50.2165701;-0.533333;0;1.044444;1.00433266;1.00433238
21.826379;1.0483824;-0.600078843;-0.014051971;-0.57238505;-0.0134029653;1.04416694;1.04023457;-0.55630514;0.0124044469;50.2165673;7.7786758e-05;-0.0125680135;-0.599999789;-0.0266667985;1.04838197;-0.360046937;-0.00843161446;10;50.2165671;-0.533333;0;1.044444;1.00433266;1.0043324
21.827379;1.0483824;-0.600078855;-0.0140519832;-0.572385038;-0.0134029534;1.04416694;1.04023457;-0.55630514;0.0124044559;50.2165643;7.77766845e-05;-0.0125679977;-0.599999787;-0.0266668088;1.04838196;-0.360046917;-0.00843160801;10;50.2165641;-0.533333;0;1.044444;1.00433266;1.00433241
21.828379;1.0483824;-0.600077199;-0.0140519955;-0.572383438;-0.0134029408;1.04416694;1.04023457;-0.556303539;0.0124044641;50.2165612;7.61005314e-05;-0.0125663157;-0.599999785;-0.026666819;1.04838194;-0.360045895;-0.00843160144;10;50.2165611;-0.533333;0;1.044444;1.00433266;1.00433243
21.829379;1.0483824;-0.60007554;-0.0140520076;-0.57238184;-0.0134029272;1.04416594;1.04023457;-0.556301939;0.0124044715;50.2165582;7.44248727e-05;-0.0125663013;-0.599999782;-0.0266668288;1.04838193;-0.360044871;-0.00843159485;10;50.2165581;-0.533333;0;1.044444;1.00433166;1.00433144
21.830379;1.0483824;-0.600075545;-0.0140536858;-0.572381835;-0.0134045023;1.04416594;1.04023456;-0.556301943;0.012402876;50.2165562;7.44163018e-05;-0.0125662881;-0.599999779;-0.0266668377;1.04838193;-0.360044846;-0.0084325882;10;50.2165561;-0.533333;0;1.044444;1.00433167;1.00433146
