time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.832379;1.04838239;-0.600072217;-0.014053707;-0.57237865;-0.0134044702;1.04416594;1.04023456;-0.556298746;0.0124028873;50.2165502;7.10667937e-05;-0.0125662668;-0.599999773;-0.026666852;1.04838191;-0.36004279;-0.00843257418;10;50.2165501;-0.533333;0;1.044444;1.00433169;1.0043315
21.833379;1.04838238;-0.600072216;-0.0140537161;-0.57237865;-0.0134044529;1.04416593;1.04023356;-0.556299286;0.012402904;50.2165472;7.10590255e-05;-0.0125645922;-0.599999771;-0.0266668569;1.04838191;-0.360042761;-0.00843256651;10;50.2165471;-0.533333;0;1.044444;1.0043317;1.00433151
21.834379;1.04838238;-0.600070547;-0.0140537239;-0.572377062;-0.0134044347;1.04416493;1.04023356;-0.55629769;0.0124013062;50.2165451;6.93846494e-05;-0.0125645864;-0.59999977;-0.02666686;1.04838191;-0.360041731;-0.00843255831;10;50.2165451;-0.533333;0;1.044444;1.00433172;1.00433153
21.835379;1.04838136;-0.600068877;-0.0140553969;-0.572376022;-0.0134060182;1.04416493;1.04023357;-0.556296094;0.0124013103;50.2165421;6.77101823e-05;-0.0125645827;-0.599999768;-0.0266668611;1.0483809;-0.360040701;-0.00843354956;10;50.216542;-0.533333;0;1.044444;1.00433173;1.00433155
21.837379;1.04838134;-0.600067201;-0.0140554057;-0.572374443;-0.0134059779;1.04416494;1.04023358;-0.556294504;0.0124013186;50.216537;6.60271162e-05;-0.0125645817;-0.599999767;-0.0266668576;1.0483809;-0.360039644;-0.00843353017;10;50.216537;-0.533333;0;1.044444;1.00433176;1.00433158
21.838379;1.04838132;-0.600065528;-0.0140554084;-0.572372859;-0.0134059578;1.04416394;1.04023358;-0.556292909;0.012399721;50.216535;6.43517237e-05;-0.0125629176;-0.599999767;-0.0266668529;1.04838089;-0.36003862;-0.00843351943;10;50.216535;-0.533333;0;1.044444;1.00433178;1.00433159
21.839379;1.04838131;-0.600063855;-0.0140554101;-0.572371276;-0.0134059385;1.04416394;1.04023359;-0.556292916;0.0123997263;50.216532;6.26759932e-05;-0.0125629223;-0.599999768;-0.0266668462;1.04838089;-0.360037598;-0.00843350804;10;50.216532;-0.533333;0;1.044444;1.00433179;1.0043316
21.840379;1.04838129;-0.600063848;-0.0140570777;-0.572371285;-0.0134075104;1.04416395;1.0402336;-0.556291321;0.0123997324;50.21653;6.26665999e-05;-0.0125629291;-0.599999769;-0.0266668377;1.04838088;-0.360037579;-0.00843449612;10;50.21653;-0.533333;0;1.044444;1.00433181;1.00433161
21.841379;1.04838127;-0.600062176;-0.0140570777;-0.572369703;-0.0134074944;1.04416395;1.04023361;-0.556289725;0.0123997397;50.2165269;6.09901403e-05;-0.0125629379;-0.599999771;-0.0266668274;1.04838087;-0.360036562;-0.00843448385;10;50.216527;-0.533333;0;1.044444;1.00433182;1.00433162
21.842379;1.04838125;-0.600060503;-0.0140570767;-0.572368124;-0.0134074806;1.04416396;1.04023262;-0.556288662;0.0123981581;50.2165249;5.93131456e-05;-0.0125612819;-0.599999772;-0.0266668156;1.04838087;-0.360035549;-0.00843447142;10;50.216525;-0.533333;0;1.044444;1.00433184;1.00433163
21.843379;1.04838123;-0.600060497;-0.0140570745;-0.572368135;-0.0134074695;1.04416296;1.04023263;-0.556288666;0.0123981685;50.2165229;5.93021501e-05;-0.0125612941;-0.599999774;-0.0266668026;1.04838086;-0.360035537;-0.00843445899;10;50.216523;-0.533333;0;1.044444;1.00433185;1.00433164
21.844379;1.04838021;-0.600058826;-0.0140570713;-0.572367101;-0.0134074738;1.04416297;1.04023264;-0.556287067;0.0123981805;50.2165209;5.7623781e-05;-0.0125613075;-0.599999775;-0.0266667887;1.04837985;-0.360034527;-0.00843444656;10;50.2165209;-0.533333;0;1.044444;1.00433186;1.00433164
21.845379;1.0483802;-0.600057156;-0.0140587336;-0.572365522;-0.0134090577;1.04416298;1.04023265;-0.556285466;0.0123981942;50.2165178;5.59448517e-05;-0.0125613219;-0.599999775;-0.0266667744;1.04837984;-0.360033519;-0.00843543404;10;50.2165179;-0.533333;0;1.044444;1.00433187;1.00433165
21.846379;1.04838018;-0.600055486;-0.0140587284;-0.572363943;-0.013409054;1.04416299;1.04023267;-0.556285465;0.0123966072;50.2165158;5.42656899e-05;-0.012561337;-0.599999773;-0.0266667601;1.04837983;-0.360032511;-0.00843542127;10;50.2165159;-0.533333;0;1.044444;1.00433189;1.00433165
21.847379;1.04838016;-0.600055484;-0.0140587225;-0.572363954;-0.0134090523;1.04416301;1.04023269;-0.556283861;0.0123966235;50.2165138;5.42533482e-05;-0.0125613526;-0.59999977;-0.0266667462;1.04837982;-0.360032505;-0.00843540811;10;50.2165139;-0.533333;0;1.044444;1.0043319;1.00433166
21.848379;1.04838015;-0.600053816;-0.0140587167;-0.572362375;-0.0134090519;1.04416202;1.04023271;-0.556282256;0.0123966409;50.2165118;5.25748284e-05;-0.0125597018;-0.599999765;-0.0266667329;1.04837981;-0.3600315;-0.00843539434;10;50.2165119;-0.533333;0;1.044444;1.00433191;1.00433167
21.849379;1.04838013;-0.600052151;-0.0140587113;-0.572360795;-0.0134090526;1.04416204;1.04023273;-0.556280648;0.012396659;50.2165098;5.08970584e-05;-0.0125597181;-0.599999759;-0.0266667204;1.0483798;-0.360030495;-0.00843537966;10;50.2165099;-0.533333;0;1.044444;1.00433192;1.00433168
21.850379;1.04838012;-0.600050485;-0.0140603739;-0.572359213;-0.0134106437;1.04416206;1.04023275;-0.556280643;0.0123950756;50.2165077;4.92202291e-05;-0.0125597344;-0.599999752;-0.0266667089;1.04837979;-0.36002949;-0.00843636371;10;50.2165079;-0.533333;0;1.044444;1.00433192;1.00433169
21.851379;1.0483801;-0.600050488;-0.0140603711;-0.57235922;-0.0134106457;1.04416208;1.04023177;-0.556279571;0.0123951065;50.2165057;4.92111166e-05;-0.0125597509;-0.599999745;-0.0266666987;1.04837978;-0.360029485;-0.0084363462;10;50.2165059;-0.533333;0;1.044444;1.00433093;1.0043307
21.852379;1.04838009;-0.600048825;-0.0140603699;-0.572357636;-0.013410648;1.04416211;1.04023179;-0.556277964;0.0123951254;50.2165047;4.75364484e-05;-0.0125597673;-0.599999737;-0.0266666903;1.04837976;-0.360028481;-0.00843632703;10;50.2165049;-0.533333;0;1.044444;1.00433093;1.00433071
21.853379;1.04838007;-0.600047165;-0.0140603699;-0.572356051;-0.0134106503;1.04416113;1.04023182;-0.556277959;0.0123951437;50.2165027;4.58629873e-05;-0.0125581169;-0.59999973;-0.026666684;1.04837975;-0.360027476;-0.00843630625;10;50.2165029;-0.533333;0;1.044444;1.00433094;1.00433072
21.854379;1.04837906;-0.600047171;-0.0140603708;-0.572356599;-0.0134106649;1.04416115;1.04023184;-0.556276354;0.0123951608;50.2165007;4.58575582e-05;-0.012558133;-0.599999723;-0.0266666801;1.04837874;-0.360027472;-0.00843628402;10;50.2165009;-0.533333;0;1.044444;1.00433094;1.00433073
21.855379;1.04837905;-0.60004551;-0.0140620389;-0.572355012;-0.0134122558;1.04416118;1.04023186;-0.556274748;0.0123935742;50.2164987;4.41869737e-05;-0.0125581491;-0.599999718;-0.0266666789;1.04837873;-0.360026468;-0.00843726054;10;50.2164989;-0.533333;0;1.044444;1.00433094;1.00433075
21.857379;1.04837903;-0.600042191;-0.0140620411;-0.572351832;-0.0134122553;1.04416122;1.0402319;-0.556273146;0.0123935996;50.2164957;4.08504894e-05;-0.0125581806;-0.599999711;-0.0266666836;1.0483787;-0.360024462;-0.00843721105;10;50.2164959;-0.533333;0;1.044444;1.00433093;1.00433078
21.858379;1.04837902;-0.600042198;-0.0140620408;-0.57235183;-0.0134122539;1.04416124;1.04023192;-0.556271546;0.0123936089;50.2164937;4.08512642e-05;-0.0125565292;-0.59999971;-0.0266666889;1.04837869;-0.36002446;-0.00843718594;10;50.2164939;-0.533333;0;1.044444;1.00433092;1.00433079
21.859379;1.04837902;-0.600040538;-0.0140620385;-0.572350238;-0.0134122521;1.04416026;1.04023194;-0.556269948;0.0123920137;50.2164927;3.91870699e-05;-0.0125565442;-0.59999971;-0.0266666959;1.04837868;-0.360023459;-0.00843716125;10;50.2164929;-0.533333;0;1.044444;1.00433091;1.00433081
21.860379;1.04837901;-0.600038877;-0.0140637006;-0.572348646;-0.0134138401;1.04416027;1.04023196;-0.556269955;0.0123920184;50.2164907;3.75248023e-05;-0.0125565591;-0.599999712;-0.0266667045;1.04837867;-0.360022458;-0.00843813737;10;50.2164909;-0.533333;0;1.044444;1.0043309;1.00433082
21.861379;1.04837901;-0.600037216;-0.0140636932;-0.572347054;-0.0134138388;1.04416029;1.04023198;-0.556268361;0.0123920208;50.2164897;3.58647787e-05;-0.0125565742;-0.599999715;-0.0266667147;1.04837867;-0.360021459;-0.00843811455;10;50.2164899;-0.533333;0;1.044444;1.00433089;1.00433083
21.862379;1.04837901;-0.600037221;-0.014063683;-0.572347052;-0.0134138383;1.0441603;1.04023099;-0.556267304;0.0123920329;50.2164887;3.58740373e-05;-0.0125565897;-0.59999972;-0.0266667267;1.04837866;-0.36002146;-0.00843809296;10;50.2164889;-0.533333;0;1.044444;1.00433089;1.00433085
21.863379;1.048379;-0.600035557;-0.0140636699;-0.572345459;-0.0134138391;1.04416031;1.04023101;-0.556265716;0.0123904289;50.2164867;3.42195969e-05;-0.0125566056;-0.599999726;-0.0266667403;1.04837866;-0.360020463;-0.00843807274;10;50.2164869;-0.533333;0;1.044444;1.00433088;1.00433086
21.864379;1.048379;-0.600033892;-0.014063654;-0.572343866;-0.0134138414;1.04415932;1.04023102;-0.556265731;0.0123904252;50.2164857;3.25683625e-05;-0.0125549549;-0.599999734;-0.0266667554;1.04837865;-0.360019466;-0.00843805402;10;50.2164859;-0.533333;0;1.044444;1.00433087;1.00433087
21.865379;1.048378;-0.600033892;-0.014063636;-0.572344409;-0.0134138584;1.04415932;1.04023103;-0.556264147;0.0123904201;50.2164846;3.25870792e-05;-0.0125549708;-0.599999743;-0.0266667718;1.04837766;-0.360019471;-0.00843803686;10;50.2164849;-0.533333;0;1.044444;1.00433086;1.00433089
21.866379;1.048378;-0.600032224;-0.0140652829;-0.572342816;-0.0134154545;1.04415932;1.04023104;-0.556262564;0.0123904136;50.2164836;3.09423549e-05;-0.0125549864;-0.599999754;-0.0266667891;1.04837766;-0.360018476;-0.00843902122;10;50.2164839;-0.533333;0;1.044444;1.00433085;1.0043309
21.867379;1.048378;-0.600030554;-0.0140652621;-0.572341221;-0.0134154629;1.04415932;1.04023106;-0.556262585;0.0123904062;50.2164816;2.93006737e-05;-0.0125550015;-0.599999766;-0.0266668072;1.04837766;-0.360017483;-0.00843900694;10;50.2164819;-0.533333;0;1.044444;1.00433084;1.00433091
21.868379;1.048378;-0.600028882;-0.0140652406;-0.572339626;-0.0134154734;1.04415932;1.04023107;-0.556261005;0.0123887961;50.2164806;2.76617296e-05;-0.012555016;-0.599999779;-0.0266668256;1.04837767;-0.36001649;-0.00843899366;10;50.2164809;-0.533333;0;1.044444;1.00433084;1.00433092
21.869379;1.048378;-0.600028874;-0.014065219;-0.57233962;-0.013415486;1.04415931;1.04023108;-0.556259425;0.0123887881;50.2164796;2.76918198e-05;-0.0125550295;-0.599999794;-0.0266668442;1.04837768;-0.360016499;-0.00843898097;10;50.2164799;-0.533333;0;1.044444;1.00433083;1.00433093
21.870379;1.048378;-0.600027199;-0.0140651976;-0.572338024;-0.0134155003;1.0441583;1.04023109;-0.556259448;0.0123887806;50.2164786;2.60572829e-05;-0.012553375;-0.599999809;-0.0266668625;1.04837769;-0.360015508;-0.00843896854;10;50.2164789;-0.533333;0;1.044444;1.00433083;1.00433094
21.871379;1.048378;-0.600025521;-0.014065177;-0.572336429;-0.0134155164;1.04415829;1.0402311;-0.556257867;0.0123887739;50.2164776;2.44245626e-05;-0.0125533853;-0.599999824;-0.0266668799;1.0483777;-0.360014519;-0.00843895624;10;50.2164779;-0.533333;0;1.044444;1.00433083;1.00433095
21.872379;1.04837799;-0.600025508;-0.0140668243;-0.572336422;-0.0134171237;1.04415828;1.04023011;-0.556256818;0.0123887799;50.2164766;2.44602006e-05;-0.0125533937;-0.59999984;-0.0266668957;1.04837771;-0.36001453;-0.00843994405;10;50.2164769;-0.533333;0;1.044444;1.00433083;1.00433096
21.873379;1.04837799;-0.600023826;-0.0140668064;-0.572334825;-0.0134171428;1.04415827;1.04023012;-0.556255234;0.0123871727;50.2164756;2.28307527e-05;-0.0125533998;-0.599999856;-0.0266669095;1.04837772;-0.360013541;-0.00843993207;10;50.2164759;-0.533333;0;1.044444;1.00433084;1.00433097
21.874379;1.04837798;-0.600022144;-0.0140667903;-0.572333227;-0.0134171633;1.04415825;1.04023013;-0.556255249;0.0123871683;50.2164746;2.12026921e-05;-0.0125534035;-0.599999873;-0.0266669209;1.04837773;-0.360012552;-0.00843992054;10;50.2164749;-0.533333;0;1.044444;1.00433084;1.00433098
21.875379;1.04837797;-0.600022126;-0.0140667762;-0.572333219;-0.0134171853;1.04415724;1.04023014;-0.55625366;0.0123871643;50.2164746;2.12424509e-05;-0.0125534047;-0.599999889;-0.0266669296;1.04837774;-0.360012562;-0.00843990975;10;50.2164749;-0.533333;0;1.044444;1.00433085;1.00433099
21.876379;1.04837696;-0.600020441;-0.0140667641;-0.572332166;-0.0134172213;1.04415722;1.04023015;-0.556252069;0.0123871609;50.2164736;1.96165778e-05;-0.0125517369;-0.599999905;-0.0266669356;1.04837675;-0.360011572;-0.00843990001;10;50.2164739;-0.533333;0;1.044444;1.00433085;1.004331
21.877379;1.04837695;-0.600018754;-0.014066754;-0.572330567;-0.0134172458;1.0441572;1.04023016;-0.556252077;0.0123855559;50.2164725;1.7991805e-05;-0.0125517332;-0.599999919;-0.0266669387;1.04837676;-0.36001058;-0.00843989142;10;50.2164729;-0.533333;0;1.044444;1.00433086;1.004331
21.878379;1.04837693;-0.600017069;-0.0140684126;-0.572328968;-0.0134188612;1.04415719;1.04023017;-0.556250481;0.0123855542;50.2164715;1.63683304e-05;-0.0125517271;-0.599999933;-0.0266669391;1.04837677;-0.360009587;-0.00844088387;10;50.2164719;-0.533333;0;1.044444;1.00433087;1.00433101
21.880379;1.04837691;-0.600015366;-0.0140684027;-0.572327355;-0.0134189169;1.04415716;1.04023018;-0.556248879;0.0123855539;50.2164705;1.47929161e-05;-0.0125517079;-0.599999955;-0.0266669323;1.04837679;-0.360008595;-0.00844087134;10;50.2164708;-0.533333;0;1.044444;1.00433089;1.00433102
21.881379;1.04837689;-0.600013683;-0.014068401;-0.572325753;-0.013418947;1.04415614;1.04023019;-0.556247273;0.0123855555;50.2164705;1.31745147e-05;-0.0125516948;-0.599999964;-0.0266669253;1.04837679;-0.360007596;-0.00844086638;10;50.2164708;-0.533333;0;1.044444;1.0043309;1.00433103
21.882379;1.04837688;-0.600013669;-0.0140684017;-0.572325739;-0.0134189787;1.04415613;1.0402302;-0.556245664;0.0123839559;50.2164695;1.32242424e-05;-0.0125500128;-0.599999971;-0.0266669159;1.0483768;-0.360007597;-0.00844086243;10;50.2164698;-0.533333;0;1.044444;1.00433091;1.00433103
21.883379;1.04837686;-0.600011992;-0.0140684043;-0.572324135;-0.0134190119;1.04415612;1.0402302;-0.556245653;0.0123839593;50.2164695;1.16082466e-05;-0.0125499955;-0.599999976;-0.0266669039;1.0483768;-0.360006596;-0.00844085956;10;50.2164698;-0.533333;0;1.044444;1.00433092;1.00433104
21.884379;1.04837684;-0.600010316;-0.0140700755;-0.572322531;-0.0134206361;1.04415611;1.04022921;-0.556244571;0.0123839755;50.2164685;9.99264071e-06;-0.0125499764;-0.599999978;-0.0266668891;1.0483768;-0.360005594;-0.00844185773;10;50.2164688;-0.533333;0;1.044444;1.00433093;1.00433104
21.886379;1.04837681;-0.600008639;-0.0140700886;-0.572320911;-0.0134207082;1.04415608;1.04022922;-0.556242932;0.0123839862;50.2164675;8.42756452e-06;-0.0125499341;-0.599999978;-0.0266668505;1.0483768;-0.360004588;-0.00844185636;10;50.2164677;-0.533333;0;1.044444;1.00433094;1.00433104
21.887379;1.0483768;-0.600006972;-0.0140700967;-0.572319307;-0.0134207451;1.04415607;1.04022922;-0.556241307;0.0123823902;50.2164675;6.81086109e-06;-0.0125499115;-0.599999975;-0.0266668265;1.0483768;-0.360003585;-0.00844185618;10;50.2164677;-0.533333;0;1.044444;1.00433095;1.00433104
21.888379;1.04837578;-0.600006974;-0.0140701053;-0.572319839;-0.0134207948;1.04415507;1.04022922;-0.556241282;0.0123823965;50.2164675;6.86007938e-06;-0.0125482216;-0.599999971;-0.0266667995;1.04837579;-0.360003581;-0.00844185584;10;50.2164677;-0.533333;0;1.044444;1.00433096;1.00433104
21.889379;1.04837577;-0.600005311;-0.0140701141;-0.572318237;-0.0134208311;1.04415506;1.04022922;-0.556239653;0.0123824028;50.2164675;5.24181422e-06;-0.0125481981;-0.599999965;-0.0266667695;1.04837579;-0.360002578;-0.008441855;10;50.2164677;-0.533333;0;1.044444;1.00433096;1.00433104
21.890379;1.04837575;-0.600005318;-0.0140717896;-0.572318226;-0.0134224562;1.04415505;1.04022922;-0.556238021;0.0123824087;50.2164665;5.28926769e-06;-0.0125481747;-0.599999959;-0.026666737;1.04837579;-0.360002575;-0.00844285334;10;50.2164666;-0.533333;0;1.044444;1.00433097;1.00433103
21.891379;1.04837574;-0.600003659;-0.0140717982;-0.572316626;-0.0134224902;1.04415504;1.04022922;-0.556237991;0.0123824142;50.2164665;3.66889935e-06;-0.0125481519;-0.599999952;-0.0266667026;1.04837579;-0.360001573;-0.00844285058;10;50.2164666;-0.533333;0;1.044444;1.00433097;1.00433103
21.892379;1.04837573;-0.600002002;-0.0140718063;-0.572315025;-0.0134225226;1.04415503;1.04022923;-0.556236357;0.0123808169;50.2164665;2.04713086e-06;-0.0125481297;-0.599999944;-0.0266666671;1.04837578;-0.360000572;-0.00844284646;10;50.2164666;-0.533333;0;1.044444;1.00433097;1.00433102
21.893379;1.04837572;-0.600002013;-0.0140718139;-0.572315015;-0.0134225532;1.04415502;1.04022923;-0.556234724;0.012380821;50.2164665;2.09035851e-06;-0.0125481083;-0.599999937;-0.0266666316;1.04837578;-0.360000572;-0.00844284077;10;50.2164666;-0.533333;0;1.044444;1.00433097;1.00433101
21.894379;1.04837571;-0.600000358;-0.0140718207;-0.572313415;-0.0134225818;1.04415401;1.04022923;-0.556234694;0.0123808242;50.2164665;4.64968095e-07;-0.0125464211;-0.59999993;-0.0266665971;1.04837578;-0.359999572;-0.00844283346;10;50.2164666;-0.533333;0;1.044444;1.00433096;1.00433101
21.895379;1.0483757;-0.599998704;-0.0140718269;-0.572311817;-0.0134226083;1.04415401;1.04022923;-0.556233063;0.0123808263;50.2164665;-1.16259347e-06;-0.0125464013;-0.599999923;-0.0266665644;1.04837578;-0.359998573;-0.00844282462;10;50.2164665;-0.533333;0;1.044444;1.00433096;1.004331
21.896379;1.0483757;-0.599998716;-0.0140718325;-0.572311809;-0.0134226326;1.044154;1.04022822;-0.556233571;0.0123808396;50.2164666;-1.1257287e-06;-0.0125463825;-0.599999917;-0.0266665344;1.04837578;-0.359998575;-0.00844281449;10;50.2164665;-0.533333;0;1.044444;1.00433096;1.00433099
21.897379;1.0483757;-0.599997064;-0.0140735043;-0.572310213;-0.013424244;1.04415399;1.04022822;-0.556231943;0.0123792382;50.2164666;-2.75764591e-06;-0.0125463647;-0.599999912;-0.0266665074;1.04837578;-0.359997578;-0.00844380338;10;50.2164665;-0.533333;0;1.044444;1.00432995;1.00432998
21.899379;1.04837569;-0.599995423;-0.0140735134;-0.572308615;-0.0134242787;1.04415398;1.04022822;-0.556230296;0.0123792389;50.2164676;-4.35989596e-06;-0.0125463328;-0.599999903;-0.0266664639;1.04837577;-0.359996588;-0.00844377944;10;50.2164675;-0.533333;0;1.044444;1.00432993;1.00432997
21.900379;1.04837569;-0.59999377;-0.0140735172;-0.572307024;-0.0134242918;1.04415298;1.04022823;-0.556228674;0.0123792388;50.2164676;-5.9961608e-06;-0.0125463189;-0.5999999;-0.0266664475;1.04837577;-0.359995594;-0.00844376725;10;50.2164675;-0.533333;0;1.044444;1.00432993;1.00432996
21.901379;1.0483747;-0.599993784;-0.0140735203;-0.572307571;-0.0134243151;1.04415298;1.04022823;-0.556228655;0.0123792384;50.2164676;-5.96648899e-06;-0.0125446396;-0.599999899;-0.0266664344;1.04837477;-0.359995602;-0.00844375547;10;50.2164675;-0.533333;0;1.044444;1.00432992;1.00432995
21.902379;1.0483747;-0.599992131;-0.0140735222;-0.572305985;-0.013424323;1.04415298;1.04022823;-0.556227037;0.0123792378;50.2164677;-7.60381855e-06;-0.0125446281;-0.599999899;-0.026666424;1.04837477;-0.35999461;-0.00844374463;10;50.2164675;-0.533333;0;1.044444;1.0043299;1.00432994
21.903379;1.04837471;-0.599992145;-0.0140751891;-0.572305992;-0.0134259182;1.04415299;1.04022823;-0.556225419;0.0123776347;50.2164687;-7.57437715e-06;-0.0125446173;-0.5999999;-0.0266664161;1.04837477;-0.359994618;-0.00844473516;10;50.2164685;-0.533333;0;1.044444;1.00432989;1.00432992
21.905379;1.04837472;-0.599988834;-0.0140751829;-0.572302834;-0.0134259221;1.04415301;1.04022824;-0.556223788;0.0123776325;50.2164687;-1.08469238e-05;-0.012544598;-0.599999909;-0.0266664058;1.04837477;-0.359992636;-0.00844472122;10;50.2164684;-0.533333;0;1.044444;1.00432986;1.0043299
21.906379;1.04837473;-0.599988843;-0.0140751758;-0.572302849;-0.0134259208;1.04415303;1.04022824;-0.556223776;0.0123776311;50.2164697;-1.08151407e-05;-0.0125445897;-0.599999915;-0.0266664025;1.04837477;-0.359992644;-0.00844471669;10;50.2164694;-0.533333;0;1.044444;1.00432985;1.00432989
21.907379;1.04837474;-0.599987185;-0.0140751658;-0.572301276;-0.0134259174;1.04415205;1.04022825;-0.556222163;0.0123776296;50.2164697;-1.24491513e-05;-0.0125445825;-0.599999924;-0.0266663998;1.04837477;-0.359991653;-0.00844471352;10;50.2164694;-0.533333;0;1.044444;1.00432984;1.00432987
21.908379;1.04837474;-0.59998719;-0.014075153;-0.572301297;-0.0134259122;1.04415207;1.04022725;-0.556222689;0.0123760376;50.2164708;-1.24159026e-05;-0.01254291;-0.599999934;-0.0266663972;1.04837476;-0.359991663;-0.0084447114;10;50.2164704;-0.533333;0;1.044444;1.00432982;1.00432986
21.909379;1.04837475;-0.599985526;-0.0140751373;-0.57229973;-0.0134259054;1.04415208;1.04022726;-0.55622108;0.0123760362;50.2164708;-1.40491142e-05;-0.0125429054;-0.599999946;-0.0266663947;1.04837476;-0.359990673;-0.00844470995;10;50.2164704;-0.533333;0;1.044444;1.00432981;1.00432984
21.910379;1.04837476;-0.599985527;-0.0140767857;-0.572299757;-0.0134274871;1.0441521;1.04022727;-0.556221075;0.0123760349;50.2164718;-1.40158325e-05;-0.0125429021;-0.599999958;-0.0266663923;1.04837475;-0.359990684;-0.00844570872;10;50.2164714;-0.533333;0;1.044444;1.0043298;1.00432983
21.913379;1.04837479;-0.599982178;-0.0140767158;-0.572296671;-0.013427458;1.04415216;1.04022729;-0.556217866;0.0123760319;50.2164739;-1.72524745e-05;-0.0125428983;-0.599999998;-0.0266663889;1.04837473;-0.35998872;-0.00844570211;10;50.2164734;-0.533333;0;1.044444;1.00432978;1.00432978
21.914379;1.0483738;-0.599982168;-0.0140766882;-0.572297252;-0.013427461;1.04415117;1.0402273;-0.556217867;0.0123744293;50.2164739;-1.7221563e-05;-0.0125428984;-0.60000001;-0.0266663901;1.04837373;-0.359988734;-0.00844569781;10;50.2164734;-0.533333;0;1.044444;1.00432979;1.00432977
21.915379;1.04837381;-0.599980489;-0.0140766588;-0.572295699;-0.0134274519;1.04415119;1.04022731;-0.556216268;0.0123744294;50.2164749;-1.88582489e-05;-0.0125412324;-0.600000021;-0.0266663929;1.04837372;-0.359987748;-0.00844569198;10;50.2164744;-0.533333;0;1.044444;1.00432979;1.00432975
21.917379;1.04837383;-0.599978793;-0.0140765958;-0.572294187;-0.0134274369;1.0441512;1.04022732;-0.556214672;0.0123744314;50.2164769;-2.04692192e-05;-0.0125412344;-0.600000039;-0.026666404;1.0483737;-0.359986777;-0.00844567482;10;50.2164764;-0.533333;0;1.044444;1.00432982;1.00432972
21.918379;1.04837384;-0.599978776;-0.0140782294;-0.572294226;-0.0134290217;1.04415121;1.04022733;-0.556214677;0.0123744332;50.2164769;-2.04442987e-05;-0.012541236;-0.600000046;-0.0266664125;1.04837369;-0.359986792;-0.00844666337;10;50.2164765;-0.533333;0;1.044444;1.00432983;1.00432971
21.919379;1.04837384;-0.599977091;-0.014078196;-0.572292676;-0.0134290185;1.04415121;1.04022734;-0.556213079;0.0123744352;50.2164779;-2.20885216e-05;-0.0125412381;-0.600000052;-0.0266664229;1.04837368;-0.359985805;-0.00844665022;10;50.2164775;-0.533333;0;1.044444;1.00432985;1.0043297
21.920379;1.04837385;-0.599977072;-0.0140781621;-0.572292716;-0.0134290175;1.04415121;1.04022734;-0.556213084;0.0123728351;50.2164789;-2.20689505e-05;-0.0125412408;-0.600000056;-0.026666435;1.04837366;-0.359985819;-0.00844663567;10;50.2164785;-0.533333;0;1.044444;1.00432987;1.00432969
21.921379;1.04837385;-0.599975386;-0.0140781279;-0.572291164;-0.0134290189;1.04415021;1.04022735;-0.556211486;0.0123728369;50.2164799;-2.37192943e-05;-0.0125412444;-0.600000059;-0.0266664486;1.04837365;-0.359984831;-0.00844661998;10;50.2164795;-0.533333;0;1.044444;1.0043309;1.00433067
21.922379;1.04837385;-0.599975366;-0.0140780935;-0.572291202;-0.0134290225;1.0441502;1.04022636;-0.556212026;0.0123728502;50.2164809;-2.37065445e-05;-0.0125412487;-0.600000061;-0.0266664636;1.04837364;-0.359984841;-0.00844660344;10;50.2164805;-0.533333;0;1.044444;1.00433092;1.00433066
21.923379;1.04837385;-0.59997368;-0.0140780587;-0.572289648;-0.0134290284;1.04415019;1.04022636;-0.55621043;0.0123728508;50.2164819;-2.53642981e-05;-0.0125395874;-0.60000006;-0.0266664799;1.04837363;-0.35998385;-0.00844658637;10;50.2164815;-0.533333;0;1.044444;1.00433095;1.00433065
21.924379;1.04837385;-0.59997366;-0.0140780236;-0.572289682;-0.0134290364;1.04415019;1.04022637;-0.556210437;0.0123728503;50.2164829;-2.53594332e-05;-0.0125395938;-0.600000058;-0.0266664979;1.04837362;-0.359983857;-0.00844656914;10;50.2164825;-0.533333;0;1.044444;1.00433097;1.00433064
21.925379;1.04837384;-0.599971973;-0.0140796547;-0.572288123;-0.0134306355;1.04415018;1.04022637;-0.556208841;0.0123728485;50.2164839;-2.70254443e-05;-0.0125396014;-0.600000055;-0.0266665176;1.04837361;-0.359982863;-0.00844755217;10;50.2164835;-0.533333;0;1.044444;1.004331;1.00433062
21.926379;1.04837384;-0.599971951;-0.0140796187;-0.572288151;-0.013430646;1.04415017;1.04022638;-0.556208848;0.0123712431;50.2164849;-2.70291129e-05;-0.0125396101;-0.60000005;-0.0266665391;1.0483736;-0.359982868;-0.00844753593;10;50.2164846;-0.533333;0;1.044444;1.00433102;1.00433061
21.927379;1.04837384;-0.599970262;-0.0140795823;-0.572286587;-0.0134306574;1.04415016;1.04022638;-0.556207251;0.0123712385;50.2164859;-2.87038718e-05;-0.0125396201;-0.600000045;-0.0266665624;1.04837359;-0.359981872;-0.00844752087;10;50.2164856;-0.533333;0;1.044444;1.00433105;1.00433059
21.928379;1.04837384;-0.599970238;-0.0140795458;-0.57228661;-0.0134306693;1.04415015;1.04022638;-0.556207257;0.0123712328;50.2164869;-2.87165064e-05;-0.0125396314;-0.600000039;-0.0266665874;1.04837358;-0.359981876;-0.00844750739;10;50.2164866;-0.533333;0;1.044444;1.00433107;1.00433058
21.929379;1.04837284;-0.599968546;-0.0140795098;-0.572285585;-0.0134306944;1.04414914;1.04022639;-0.556207262;0.0123712261;50.2164879;-3.04005093e-05;-0.0125396443;-0.600000032;-0.0266666139;1.04837257;-0.359980881;-0.00844749576;10;50.2164876;-0.533333;0;1.044444;1.00433109;1.00433056
21.930379;1.04837284;-0.599968519;-0.0140794744;-0.572285602;-0.0134307069;1.04414914;1.04022639;-0.556205664;0.0123712184;50.2164889;-3.04227616e-05;-0.0125379922;-0.600000026;-0.0266666414;1.04837256;-0.359980885;-0.00844748609;10;50.2164886;-0.533333;0;1.044444;1.00433112;1.00433055
21.932379;1.04837284;-0.599966796;-0.0140794084;-0.572284035;-0.0134307308;1.04414913;1.04022639;-0.556204066;0.0123712008;50.2164919;-3.21493492e-05;-0.0125380266;-0.600000014;-0.0266666979;1.04837254;-0.359979895;-0.0084474718;10;50.2164917;-0.533333;0;1.044444;1.00433116;1.00433052
21.933379;1.04837285;-0.599966765;-0.0140810457;-0.572284042;-0.0134323312;1.04414913;1.04022638;-0.556204067;0.0123695887;50.2164929;-3.21868372e-05;-0.0125380465;-0.600000007;-0.0266667261;1.04837253;-0.359979901;-0.00844846646;10;50.2164927;-0.533333;0;1.044444;1.00433118;1.00433051
21.935379;1.04837285;-0.599965032;-0.0140809958;-0.572282457;-0.0134323479;1.04414914;1.04022638;-0.556202464;0.0123695664;50.2164959;-3.39413521e-05;-0.012538092;-0.599999995;-0.0266667808;1.04837252;-0.359978913;-0.00844845795;10;50.2164958;-0.533333;0;1.044444;1.00433122;1.0043305
21.936379;1.04837286;-0.599964997;-0.014080976;-0.572282454;-0.0134323533;1.04414814;1.04022538;-0.556202997;0.0123695657;50.2164969;-3.39905315e-05;-0.0125381175;-0.59999999;-0.0266668074;1.04837251;-0.35997892;-0.00844845459;10;50.2164968;-0.533333;0;1.044444;1.00433124;1.00433051
21.937379;1.04837286;-0.599963294;-0.0140809596;-0.572280858;-0.0134323566;1.04414815;1.04022538;-0.556201394;0.0123695518;50.2164979;-3.57091078e-05;-0.0125381445;-0.599999984;-0.0266668335;1.04837251;-0.359977927;-0.00844845183;10;50.2164978;-0.533333;0;1.044444;1.00433126;1.00433051
21.938379;1.04837286;-0.599963258;-0.0140809468;-0.57228085;-0.0134323579;1.04414816;1.04022537;-0.556201394;0.0123695366;50.2164999;-3.57632042e-05;-0.0125365061;-0.599999979;-0.0266668592;1.04837251;-0.359977933;-0.00844844977;10;50.2164998;-0.533333;0;1.044444;1.00433128;1.00433052
21.939379;1.04837286;-0.599963222;-0.0140809372;-0.57228084;-0.0134323573;1.04414817;1.04022537;-0.556201394;0.0123695197;50.2165009;-3.58189514e-05;-0.0125365353;-0.599999974;-0.0266668847;1.0483725;-0.35997794;-0.00844844851;10;50.2165008;-0.533333;0;1.044444;1.0043313;1.00433053
21.940379;1.04837286;-0.599961521;-0.0140809307;-0.572279238;-0.0134323552;1.04414818;1.04022537;-0.556199793;0.0123678986;50.2165019;-3.75424665e-05;-0.0125365649;-0.599999969;-0.0266669097;1.0483725;-0.359976946;-0.00844844812;10;50.2165019;-0.533333;0;1.044444;1.00433132;1.00433054
21.941379;1.04837286;-0.599961486;-0.0140825938;-0.572279225;-0.0134339416;1.04414819;1.04022536;-0.556199795;0.0123678778;50.2165039;-3.75998316e-05;-0.0125365943;-0.599999964;-0.0266669341;1.0483725;-0.359976953;-0.00844944869;10;50.2165039;-0.533333;0;1.044444;1.00433133;1.00433056
21.943379;1.04837285;-0.59995975;-0.0140825949;-0.572277604;-0.0134339326;1.04414821;1.04022535;-0.556198204;0.01236783;50.216507;-3.93804711e-05;-0.0125366512;-0.599999956;-0.0266669804;1.04837251;-0.359975964;-0.00844945369;10;50.2165069;-0.533333;0;1.044444;1.00433136;1.00433059
21.944379;1.04837185;-0.599959717;-0.0140825994;-0.572278132;-0.01343394;1.04414722;1.04022534;-0.556198213;0.0123678033;50.216508;-3.94361271e-05;-0.0125366776;-0.599999952;-0.026667002;1.04837151;-0.359975969;-0.00844945885;10;50.2165079;-0.533333;0;1.044444;1.00433137;1.00433062
21.946379;1.04837183;-0.599957989;-0.0140826158;-0.572276503;-0.0134339279;1.04414723;1.04022532;-0.556196636;0.012367746;50.216511;-4.12096278e-05;-0.012536725;-0.599999947;-0.0266670421;1.04837153;-0.359974975;-0.00844947616;10;50.216511;-0.533333;0;1.044444;1.00433138;1.00433066
21.947379;1.04837182;-0.599957961;-0.0140826271;-0.572276482;-0.0134339215;1.04414723;1.0402253;-0.556196652;0.0123661139;50.216513;-4.12603048e-05;-0.0125350786;-0.599999945;-0.0266670608;1.04837153;-0.359974976;-0.00844948849;10;50.216513;-0.533333;0;1.044444;1.00433139;1.00433069
21.948379;1.0483718;-0.599957935;-0.0140826402;-0.572276461;-0.013433915;1.04414723;1.04022529;-0.55619667;0.0123660836;50.216514;-4.1309019e-05;-0.0125350966;-0.599999943;-0.0266670786;1.04837154;-0.359974977;-0.00844950315;10;50.216514;-0.533333;0;1.044444;1.00433139;1.00433071
21.949379;1.04837179;-0.599956243;-0.0140843211;-0.57227485;-0.0134354982;1.04414723;1.04022527;-0.556196691;0.012366053;50.216516;-4.30224456e-05;-0.0125351121;-0.599999941;-0.0266670954;1.04837155;-0.359973978;-0.00845052002;10;50.216516;-0.533333;0;1.044444;1.00433139;1.00433074
21.950379;1.04837177;-0.599956219;-0.014084336;-0.572274829;-0.0134354916;1.04414722;1.04022426;-0.556195644;0.0123660341;50.216518;-4.3067237e-05;-0.0125351249;-0.59999994;-0.0266671109;1.04837157;-0.359973978;-0.00845053894;10;50.216518;-0.533333;0;1.044444;1.00433139;1.00433077
21.952379;1.04837172;-0.599956177;-0.0140843668;-0.572274787;-0.0134354785;1.04414721;1.04022422;-0.556195691;0.0123659729;50.216521;-4.31505878e-05;-0.0125351422;-0.59999994;-0.0266671369;1.04837159;-0.359973976;-0.00845058168;10;50.216521;-0.533333;0;1.044444;1.00433137;1.00433084
21.953379;1.0483717;-0.599954491;-0.0140843818;-0.572273176;-0.0134354719;1.0441462;1.04022421;-0.556195715;0.0123659429;50.216522;-4.48556255e-05;-0.0125351465;-0.599999941;-0.0266671472;1.04837161;-0.359972974;-0.00845060482;10;50.216522;-0.533333;0;1.044444;1.00433136;1.00433087
21.954379;1.04837167;-0.599954475;-0.0140843961;-0.572273156;-0.0134354653;1.04414618;1.04022419;-0.556194138;0.0123643114;50.2165241;-4.48916518e-05;-0.0125351477;-0.599999943;-0.0266671556;1.04837163;-0.35997297;-0.00845062872;10;50.216524;-0.533333;0;1.044444;1.00433134;1.00433091
21.955379;1.04837164;-0.59995446;-0.0140844092;-0.572273137;-0.0134354588;1.04414617;1.04022417;-0.556194163;0.0123642827;50.2165261;-4.49251762e-05;-0.0125334792;-0.599999944;-0.0266671621;1.04837165;-0.359972965;-0.00845065304;10;50.216526;-0.533333;0;1.044444;1.00433133;1.00433094
21.957379;1.04837158;-0.599952771;-0.0140844305;-0.572271512;-0.0134354461;1.04414614;1.04022413;-0.556194214;0.0123642275;50.2165291;-4.66507133e-05;-0.0125334666;-0.599999945;-0.0266671693;1.04837169;-0.359971954;-0.00845070128;10;50.2165291;-0.533333;0;1.044444;1.00433129;1.00433101
21.958379;1.04837155;-0.599952764;-0.0140861053;-0.572271496;-0.0134370299;1.04414612;1.04022411;-0.556192636;0.0123642008;50.2165311;-4.66759058e-05;-0.0125334562;-0.599999945;-0.0266671699;1.04837171;-0.359971948;-0.00845172445;10;50.2165311;-0.533333;0;1.044444;1.00433126;1.00433105
21.960379;1.04837148;-0.599952759;-0.0140861168;-0.572271468;-0.0134370185;1.04414609;1.04022407;-0.556192684;0.0123641502;50.2165341;-4.6718277e-05;-0.0125334287;-0.599999941;-0.0266671646;1.04837176;-0.359971938;-0.0084517679;10;50.2165341;-0.533333;0;1.044444;1.00433121;1.00433112
21.961379;1.04837044;-0.599951095;-0.0140861205;-0.572270411;-0.0134370256;1.04414606;1.04022405;-0.556192706;0.0123641266;50.2165361;-4.84025245e-05;-0.0125334125;-0.599999937;-0.0266671585;1.04837078;-0.359970934;-0.00845178821;10;50.2165361;-0.533333;0;1.044444;1.00433119;1.00433116
21.962379;1.0483704;-0.5999511;-0.0140861232;-0.572270399;-0.0134370194;1.04414504;1.04022403;-0.556192726;0.0123625023;50.2165381;-4.84179126e-05;-0.0125333952;-0.599999932;-0.02666715;1.04837081;-0.35997093;-0.00845180748;10;50.2165381;-0.533333;0;1.044444;1.00433116;1.00433119
21.963379;1.04837037;-0.599951107;-0.0140861251;-0.572270389;-0.0134370124;1.04414502;1.04022401;-0.556191142;0.0123624821;50.2165401;-4.84311454e-05;-0.0125333772;-0.599999925;-0.0266671391;1.04837083;-0.359970926;-0.00845182539;10;50.2165401;-0.533333;0;1.044444;1.00433114;1.00433123
21.964379;1.04837033;-0.599951115;-0.0140861264;-0.572270379;-0.0134370046;1.04414499;1.04022399;-0.556191159;0.0123624642;50.2165421;-4.84421837e-05;-0.0125316922;-0.599999919;-0.0266671257;1.04837085;-0.359970922;-0.00845184149;10;50.2165422;-0.533333;0;1.044444;1.00433112;1.00433126
21.965379;1.0483703;-0.599951124;-0.0140861273;-0.572270369;-0.0134369956;1.04414496;1.04022398;-0.556191174;0.0123624489;50.216543;-4.84509407e-05;-0.0125316738;-0.599999912;-0.0266671097;1.04837088;-0.359970918;-0.0084518554;10;50.2165432;-0.533333;0;1.044444;1.00433109;1.00433129
21.966379;1.04837027;-0.599951134;-0.0140861279;-0.572270359;-0.0134369853;1.04414493;1.04022296;-0.556191722;0.0123624485;50.216545;-4.84572914e-05;-0.0125316558;-0.599999905;-0.026667091;1.0483709;-0.359970914;-0.00845186691;10;50.2165452;-0.533333;0;1.044444;1.00433107;1.00433131
21.967379;1.04837023;-0.599949477;-0.0140877948;-0.57226876;-0.0134385637;1.0441449;1.04022294;-0.556191734;0.0123624392;50.216547;-5.01277376e-05;-0.0125316388;-0.599999899;-0.0266670699;1.04837092;-0.359969908;-0.00845287598;10;50.2165472;-0.533333;0;1.044444;1.00433105;1.00433134
21.970379;1.04837015;-0.599949505;-0.0140877935;-0.572268722;-0.0134385225;1.04414481;1.04022289;-0.556190156;0.0123624278;50.216553;-5.01231728e-05;-0.0125315974;-0.599999887;-0.0266669927;1.04837099;-0.359969884;-0.00845288838;10;50.2165533;-0.533333;0;1.044444;1.00433101;1.00433139
21.971379;1.04837013;-0.599949514;-0.0140877917;-0.572268705;-0.0134385059;1.04414378;1.04022288;-0.556190161;0.0123608257;50.2165549;-5.01173554e-05;-0.0125315883;-0.599999885;-0.0266669636;1.04837101;-0.359969873;-0.00845288755;10;50.2165553;-0.533333;0;1.044444;1.004331;1.0043314
21.973379;1.04837009;-0.599949532;-0.0140877844;-0.572268666;-0.0134384684;1.04414373;1.04022286;-0.556190168;0.0123608299;50.2165579;-5.01024328e-05;-0.0125315801;-0.599999883;-0.0266669035;1.04837105;-0.359969849;-0.00845287912;10;50.2165583;-0.533333;0;1.044444;1.00433099;1.00433142
21.974379;1.04837007;-0.599947874;-0.0140877788;-0.572267053;-0.0134384478;1.04414371;1.04022286;-0.55619017;0.0123608336;50.2165599;-5.17607919e-05;-0.0125299148;-0.599999883;-0.026666874;1.04837107;-0.359968835;-0.00845287214;10;50.2165603;-0.533333;0;1.044444;1.00433098;1.00433142
21.975379;1.04837006;-0.599947883;-0.0140877721;-0.572267029;-0.0134384264;1.04414369;1.04022285;-0.55619017;0.0123608382;50.2165619;-5.17522513e-05;-0.01252992;-0.599999884;-0.0266668455;1.0483711;-0.359968821;-0.00845286397;10;50.2165624;-0.533333;0;1.044444;1.00433097;1.00433142
21.976379;1.04837005;-0.599947892;-0.0140894315;-0.572267004;-0.0134399944;1.04414367;1.04022285;-0.556188568;0.0123608438;50.2165638;-5.17436171e-05;-0.0125299289;-0.599999886;-0.0266668185;1.04837112;-0.359968805;-0.00845385519;10;50.2165644;-0.533333;0;1.044444;1.00433097;1.00433142
21.978379;1.04837005;-0.599947912;-0.0140894163;-0.572266954;-0.0134399502;1.04414363;1.04022286;-0.556188563;0.0123608577;50.2165678;-5.17265798e-05;-0.0125299559;-0.59999989;-0.0266667698;1.04837117;-0.359968772;-0.00845383789;10;50.2165684;-0.533333;0;1.044444;1.00433196;1.00433241
21.979379;1.04836905;-0.599947922;-0.0140894094;-0.572267476;-0.0134399412;1.04414362;1.04022287;-0.55618856;0.0123608658;50.2165698;-5.17185947e-05;-0.0125299729;-0.599999893;-0.0266667478;1.04837019;-0.359968754;-0.00845383005;10;50.2165704;-0.533333;0;1.044444;1.00433195;1.0043324
21.980379;1.04836906;-0.599947931;-0.0140894035;-0.572267452;-0.0134399199;1.04414261;1.04022288;-0.556188556;0.0123592721;50.2165718;-5.17113612e-05;-0.0125299911;-0.599999896;-0.0266667273;1.04837021;-0.359968735;-0.00845382292;10;50.2165724;-0.533333;0;1.044444;1.00433195;1.00433239
21.981379;1.04836907;-0.599947941;-0.0140893988;-0.57226743;-0.0134398994;1.0441426;1.04022289;-0.556188553;0.012359281;50.2165738;-5.17051236e-05;-0.0125300098;-0.599999899;-0.026666708;1.04837024;-0.359968717;-0.00845381644;10;50.2165743;-0.533333;0;1.044444;1.00433195;1.00433238
21.982379;1.04836908;-0.59994795;-0.0140893955;-0.572267408;-0.01343988;1.04414258;1.04022191;-0.556189084;0.0123593019;50.2165758;-5.16999525e-05;-0.0125300287;-0.599999901;-0.0266666895;1.04837026;-0.3599687;-0.0084538104;10;50.2165763;-0.533333;0;1.044444;1.00433194;1.00433237
21.983379;1.0483691;-0.599947959;-0.0140893938;-0.572267388;-0.0134398618;1.04414257;1.04022192;-0.556189081;0.0123593109;50.2165778;-5.16957259e-05;-0.0125300474;-0.599999902;-0.0266666717;1.04837029;-0.359968683;-0.00845380449;10;50.2165783;-0.533333;0;1.044444;1.00433194;1.00433236
21.984379;1.04836912;-0.599947968;-0.0140893936;-0.572267368;-0.0134398452;1.04414256;1.04022194;-0.556189078;0.0123593201;50.2165789;-5.16921949e-05;-0.012528399;-0.599999903;-0.0266666546;1.04837031;-0.359968666;-0.00845379839;10;50.2165793;-0.533333;0;1.044444;1.00433193;1.00433235
21.986379;1.04836917;-0.599947984;-0.0140893972;-0.572267336;-0.013439817;1.04414255;1.04022197;-0.556189072;0.0123593394;50.2165829;-5.16862695e-05;-0.0125284343;-0.599999901;-0.0266666223;1.04837036;-0.359968637;-0.00845378475;10;50.2165832;-0.533333;0;1.044444;1.00433193;1.00433232
21.987379;1.0483692;-0.599946326;-0.0140910675;-0.572265734;-0.0134413954;1.04414254;1.04022198;-0.556189068;0.0123593499;50.2165849;-5.33502777e-05;-0.0125284513;-0.599999898;-0.0266666071;1.04837038;-0.359967623;-0.0084547768;10;50.2165852;-0.533333;0;1.044444;1.00433193;1.00433231
21.989379;1.04836927;-0.59994634;-0.0140910779;-0.572265717;-0.0134413773;1.04414253;1.04022201;-0.556189059;0.012359373;50.216589;-5.33453113e-05;-0.0125284845;-0.599999892;-0.0266665786;1.04837044;-0.3599676;-0.00845475754;10;50.2165891;-0.533333;0;1.044444;1.00433192;1.00433229
21.990379;1.04836931;-0.599946346;-0.0140910846;-0.572265713;-0.01344137;1.04414152;1.04022202;-0.556189055;0.0123577831;50.216591;-5.33430076e-05;-0.0125285012;-0.599999887;-0.0266665651;1.04837046;-0.359967591;-0.00845474606;10;50.2165911;-0.533333;0;1.044444;1.00433192;1.00433228
21.994379;1.04836948;-0.599946363;-0.0140911213;-0.572265714;-0.0134413457;1.0441415;1.04022205;-0.556189047;0.0123578382;50.2165991;-5.33355151e-05;-0.012528574;-0.599999867;-0.0266665109;1.04837055;-0.359967574;-0.00845469057;10;50.216599;-0.533333;0;1.044444;1.00433194;1.00433226
21.995379;1.04836952;-0.599946365;-0.0140911326;-0.572265718;-0.0134413405;1.04414149;1.04022206;-0.556189049;0.0123578543;50.2166012;-5.33339141e-05;-0.0125269269;-0.599999864;-0.026666496;1.04837057;-0.359967575;-0.00845467504;10;50.216601;-0.533333;0;1.044444;1.00433194;1.00433225
21.996379;1.04836956;-0.599946366;-0.0140911446;-0.572265722;-0.0134413362;1.04414148;1.04022207;-0.556189052;0.0123578719;50.2166032;-5.33322374e-05;-0.0125269466;-0.599999861;-0.0266664798;1.04837058;-0.359967578;-0.00845465931;10;50.2166029;-0.533333;0;1.044444;1.00433195;1.00433225
21.997379;1.0483696;-0.599946366;-0.014092824;-0.572265727;-0.0134429231;1.04414147;1.04022208;-0.556189058;0.012357891;50.2166052;-5.33303217e-05;-0.0125269663;-0.599999859;-0.0266664622;1.0483706;-0.359967582;-0.00845564355;10;50.2166049;-0.533333;0;1.044444;1.00433196;1.00433225
21.998379;1.04836964;-0.599948031;-0.0140928374;-0.572267321;-0.0134429221;1.04414146;1.04022208;-0.556189065;0.0123579116;50.2166073;-5.16612229e-05;-0.0125269855;-0.599999859;-0.0266664428;1.04837061;-0.359968589;-0.00845562777;10;50.2166069;-0.533333;0;1.044444;1.00433196;1.00433225
21.999379;1.04836868;-0.599948029;-0.0140928513;-0.572267871;-0.0134429362;1.04414145;1.04022209;-0.556189073;0.0123579337;50.2166093;-5.16578802e-05;-0.0125270041;-0.599999859;-0.0266664215;1.04836961;-0.359968597;-0.00845561182;10;50.2166089;-0.533333;0;1.044444;1.00433197;1.00433225
22.000379;1.04836872;-0.599948027;-0.0140928658;-0.572267874;-0.0134429401;1.04414144;1.04022109;-0.556189617;0.0123579688;50.2166113;-5.16531678e-05;-0.0125270218;-0.599999861;-0.0266663984;1.04836962;-0.359968607;-0.00845559543;10;50.2166109;-0.533333;0;1.044444;1.00433198;1.00433226
22.001379;1.04836876;-0.599948023;-0.0140928809;-0.572267878;-0.0134429466;1.04414042;1.0402211;-0.556189626;0.0123563906;50.2166133;-5.16466375e-05;-0.0125270384;-0.599999863;-0.0266663737;1.04836962;-0.359968619;-0.00845557841;10;50.2166128;-0.533333;0;1.044444;1.004332;1.00433226
22.005379;1.04836892;-0.599948002;-0.0140929439;-0.572267887;-0.0134429988;1.04414037;1.04022111;-0.556189659;0.0123564945;50.2166214;-5.15991889e-05;-0.0125270879;-0.599999867;-0.0266662641;1.04836957;-0.359968679;-0.00845550703;10;50.2166208;-0.533333;0;1.044444;1.00433205;1.00433228
22.006379;1.04836896;-0.599947995;-0.014092959;-0.572267887;-0.0134430162;1.04414035;1.04022111;-0.556189665;0.0123565221;50.2166234;-5.15828768e-05;-0.0125254278;-0.599999865;-0.0266662358;1.04836955;-0.359968697;-0.0084554903;10;50.2166227;-0.533333;0;1.044444;1.00433206;1.00433229
22.008379;1.04836902;-0.599947983;-0.014092988;-0.572267886;-0.0134430526;1.04414032;1.04022111;-0.556189674;0.0123565792;50.2166264;-5.15473842e-05;-0.0125254339;-0.599999853;-0.0266661819;1.0483695;-0.359968733;-0.00845546111;10;50.2166257;-0.533333;0;1.044444;1.00433208;1.00433231
22.009379;1.04836905;-0.599947976;-0.0140946685;-0.572267884;-0.0134446603;1.04414031;1.0402211;-0.556191277;0.012356609;50.2166284;-5.15292852e-05;-0.0125254336;-0.599999844;-0.0266661571;1.04836947;-0.359968751;-0.00845644924;10;50.2166277;-0.533333;0;1.044444;1.0043321;1.00433232
22.012379;1.04836913;-0.599949628;-0.0140947072;-0.572269469;-0.0134447099;1.04414027;1.04022108;-0.556191268;0.0123567052;50.2166344;-4.98156492e-05;-0.0125254203;-0.599999805;-0.0266660942;1.04836938;-0.359969809;-0.00845642668;10;50.2166336;-0.533333;0;1.044444;1.00433213;1.00433235
22.013379;1.04836915;-0.599949624;-0.014094719;-0.572269468;-0.0134447243;1.04413926;1.04022107;-0.55619126;0.0123567396;50.2166364;-4.98041547e-05;-0.0125254122;-0.599999789;-0.0266660778;1.04836935;-0.359969827;-0.00845642415;10;50.2166356;-0.533333;0;1.044444;1.00433314;1.00433335
22.014379;1.04836917;-0.599949622;-0.0140947301;-0.572269468;-0.0134447374;1.04413926;1.04022106;-0.55619125;0.0123551725;50.2166384;-4.9794898e-05;-0.0125254028;-0.599999772;-0.0266660642;1.04836932;-0.359969845;-0.00845642445;10;50.2166375;-0.533333;0;1.044444;1.00433315;1.00433336
22.017379;1.0483692;-0.599949626;-0.0140947608;-0.572269472;-0.0134447682;1.04413925;1.04022104;-0.556191209;0.0123552758;50.2166433;-4.97788355e-05;-0.0125253723;-0.599999716;-0.0266660415;1.04836922;-0.359969888;-0.00845644129;10;50.2166425;-0.533333;0;1.044444;1.00433317;1.00433336
22.018379;1.04836921;-0.599949631;-0.0140947713;-0.572269474;-0.0134447758;1.04413925;1.04022004;-0.55619333;0.0123553195;50.2166453;-4.97768506e-05;-0.0125253632;-0.599999698;-0.0266660402;1.0483692;-0.359969898;-0.00845645079;10;50.2166445;-0.533333;0;1.044444;1.00433318;1.00433336
22.019379;1.04836921;-0.599949638;-0.0140947824;-0.572269476;-0.0134447824;1.04413926;1.04022003;-0.556193312;0.0123553491;50.2166473;-4.9776122e-05;-0.0125236885;-0.59999968;-0.0266660424;1.04836917;-0.359969906;-0.00845646125;10;50.2166464;-0.533333;0;1.044444;1.00433318;1.00433336
22.021379;1.04836922;-0.599951325;-0.0140948072;-0.572271068;-0.0134447934;1.04413928;1.04022002;-0.556193276;0.0123554011;50.2166512;-4.81106351e-05;-0.0125236767;-0.599999648;-0.0266660567;1.04836912;-0.359970914;-0.00845648311;10;50.2166504;-0.533333;0;1.044444;1.00433318;1.00433335
22.022379;1.04836922;-0.599951337;-0.0140964877;-0.572271069;-0.0134463879;1.04413929;1.04022002;-0.556193258;0.0123554234;50.2166532;-4.81122685e-05;-0.012523673;-0.599999633;-0.0266660685;1.0483691;-0.359970915;-0.00845749387;10;50.2166524;-0.533333;0;1.044444;1.00433318;1.00433334
22.023379;1.04836821;-0.59995135;-0.0140965025;-0.572271616;-0.013446405;1.0441393;1.04022001;-0.55619324;0.0123554434;50.2166542;-4.81145392e-05;-0.0125236709;-0.59999962;-0.0266660827;1.04836807;-0.359970915;-0.00845750422;10;50.2166534;-0.533333;0;1.044444;1.00433317;1.00433333
22.025379;1.04836819;-0.599951377;-0.0140965358;-0.572271619;-0.0134464124;1.04413934;1.04022001;-0.55619481;0.0123554777;50.2166581;-4.81208737e-05;-0.0125236713;-0.599999601;-0.0266661168;1.04836804;-0.359970912;-0.00845752284;10;50.2166573;-0.533333;0;1.044444;1.00433315;1.00433331
22.026379;1.04836818;-0.599953057;-0.0140965543;-0.572273212;-0.0134464156;1.04413836;1.04022001;-0.556194796;0.0123554923;50.2166601;-4.64581559e-05;-0.0125236733;-0.599999596;-0.0266661356;1.04836802;-0.359971909;-0.00845753062;10;50.2166593;-0.533333;0;1.044444;1.00433314;1.00433329
22.029379;1.04836812;-0.599953095;-0.0140966157;-0.572273219;-0.0134464252;1.04413843;1.04022001;-0.556194757;0.0123555278;50.216665;-4.64725246e-05;-0.0125236824;-0.599999594;-0.0266661928;1.048368;-0.359971894;-0.00845754569;10;50.2166643;-0.533333;0;1.044444;1.00433309;1.00433325
22.030379;1.04836809;-0.599953107;-0.0140966374;-0.572273222;-0.0134464291;1.04413846;1.04022001;-0.55619635;0.0123539357;50.216667;-4.64785914e-05;-0.0125236852;-0.599999598;-0.0266662114;1.048368;-0.359971886;-0.00845754783;10;50.2166663;-0.533333;0;1.044444;1.00433307;1.00433324
22.032379;1.04836803;-0.599954793;-0.0140966806;-0.572274815;-0.0134464384;1.0441385;1.04022002;-0.55619633;0.0123539549;50.21667;-4.48272386e-05;-0.0125236883;-0.599999611;-0.0266662461;1.048368;-0.359972869;-0.00845754774;10;50.2166693;-0.533333;0;1.044444;1.00433302;1.00433321
22.033379;1.048368;-0.5999548;-0.0140967015;-0.572274817;-0.0134464438;1.04413852;1.04022002;-0.556196321;0.0123539643;50.216672;-4.48361945e-05;-0.0125220216;-0.599999619;-0.0266662619;1.04836801;-0.35997286;-0.00845754565;10;50.2166713;-0.533333;0;1.044444;1.004333;1.00433319
22.035379;1.04836793;-0.59995481;-0.0140967394;-0.57227482;-0.0134464549;1.04413855;1.04022003;-0.556197905;0.0123539831;50.216675;-4.48544305e-05;-0.012522017;-0.599999639;-0.0266662906;1.04836802;-0.359972843;-0.00845753843;10;50.2166742;-0.533333;0;1.044444;1.00433294;1.00433315
22.036379;1.04836789;-0.599954813;-0.0140984221;-0.572274822;-0.0134480502;1.04413857;1.04022003;-0.556197896;0.012353993;50.216677;-4.48629546e-05;-0.0125220123;-0.599999649;-0.0266663039;1.04836803;-0.359972837;-0.00845853381;10;50.2166762;-0.533333;0;1.044444;1.00433291;1.00433314
22.039379;1.04836777;-0.599956485;-0.0140984556;-0.572276416;-0.0134480642;1.04413862;1.04022005;-0.556197867;0.0123540299;50.216682;-4.32185925e-05;-0.0125219914;-0.599999682;-0.0266663422;1.04836807;-0.359973829;-0.00845851836;10;50.2166812;-0.533333;0;1.044444;1.00433282;1.00433308
22.040379;1.04836773;-0.599956488;-0.0140984618;-0.572276416;-0.0134480679;1.04413863;1.04021906;-0.556199994;0.0123540573;50.216683;-4.32251885e-05;-0.0125219829;-0.599999692;-0.026666355;1.04836808;-0.359973831;-0.00845851335;10;50.2166822;-0.533333;0;1.044444;1.00433279;1.00433306
