time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.041379;1.04836769;-0.599958157;-0.0140984659;-0.572278004;-0.0134480713;1.04413765;1.04021907;-0.556199983;0.0123540745;50.216685;-4.15648661e-05;-0.0125219743;-0.599999702;-0.0266663682;1.04836809;-0.359974835;-0.00845850874;10;50.2166842;-0.533333;0;1.044444;1.00433276;1.00433304
22.048379;1.04836747;-0.599959848;-0.0140984434;-0.572279519;-0.0134480965;1.04413783;1.04021912;-0.556201491;0.0123542034;50.216696;-3.99390363e-05;-0.0125219306;-0.599999755;-0.0266664714;1.04836812;-0.359975912;-0.0084585057;10;50.2166952;-0.533333;0;1.044444;1.0043326;1.00433289
22.049379;1.04836745;-0.599961515;-0.0140984345;-0.572281091;-0.0134480997;1.04413786;1.04021912;-0.55620308;0.0123542175;50.216697;-3.82764579e-05;-0.0125202604;-0.599999763;-0.0266664856;1.04836812;-0.359976926;-0.00845851221;10;50.2166962;-0.533333;0;1.044444;1.00433259;1.00433286
22.051379;1.0483674;-0.599961513;-0.0140984137;-0.572281056;-0.0134481041;1.04413793;1.04021914;-0.556203057;0.0123542379;50.2167;-3.82817988e-05;-0.0125202546;-0.599999783;-0.0266665125;1.04836812;-0.359976958;-0.00845853277;10;50.2166992;-0.533333;0;1.044444;1.00433358;1.00433381
22.052379;1.04836738;-0.599961511;-0.0140984021;-0.572281038;-0.0134481054;1.04413796;1.04021914;-0.556203048;0.0123526415;50.216701;-3.82831663e-05;-0.0125202519;-0.599999793;-0.0266665252;1.04836812;-0.359976974;-0.00845854698;10;50.2167002;-0.533333;0;1.044444;1.00433357;1.00433378
22.053379;1.04836737;-0.599963173;-0.0141000567;-0.572282611;-0.0134496959;1.04413799;1.04021915;-0.556204643;0.0123526443;50.216703;-3.66171296e-05;-0.0125202489;-0.599999805;-0.0266665372;1.04836811;-0.359977992;-0.00845956376;10;50.2167022;-0.533333;0;1.044444;1.00433357;1.00433375
22.054379;1.04836635;-0.599963167;-0.0141000446;-0.572283143;-0.0134497085;1.04413802;1.04021916;-0.556204638;0.0123526438;50.2167041;-3.66170045e-05;-0.0125202453;-0.599999817;-0.0266665487;1.04836711;-0.359978011;-0.008459583;10;50.2167032;-0.533333;0;1.044444;1.00433357;1.00433372
22.057379;1.04836632;-0.599964811;-0.014100011;-0.572284704;-0.0134497;1.0441381;1.04021917;-0.556206238;0.0123526251;50.2167081;-3.49454038e-05;-0.0125202288;-0.599999854;-0.0266665829;1.0483671;-0.359979079;-0.00845965308;10;50.2167072;-0.533333;0;1.044444;1.00433357;1.00433364
22.058379;1.04836631;-0.599964801;-0.014100002;-0.5722847;-0.0134496945;1.04413712;1.04021918;-0.556206239;0.0123526137;50.2167091;-3.4942951e-05;-0.012520221;-0.599999866;-0.0266665958;1.0483671;-0.359979105;-0.00845967948;10;50.2167082;-0.533333;0;1.044444;1.00433357;1.00433361
22.062379;1.0483663;-0.599966433;-0.0140999847;-0.572286299;-0.0134496672;1.04413715;1.04021921;-0.556207859;0.0123525472;50.2167152;-3.32679274e-05;-0.0125201739;-0.599999902;-0.0266666628;1.04836711;-0.359980222;-0.00845979436;10;50.2167143;-0.533333;0;1.044444;1.00433359;1.00433351
22.065379;1.04836632;-0.59996809;-0.0140999932;-0.572287925;-0.0134496504;1.04413713;1.04021925;-0.556209487;0.0123524801;50.2167182;-3.15919485e-05;-0.0125201181;-0.599999918;-0.0266667252;1.04836712;-0.359981315;-0.00845988732;10;50.2167173;-0.533333;0;1.044444;1.00433362;1.00433346
22.066379;1.04836632;-0.599968092;-0.0140999999;-0.572287941;-0.0134496474;1.04413712;1.04021827;-0.556210032;0.0123524673;50.2167192;-3.15861928e-05;-0.0125200958;-0.599999922;-0.0266667465;1.04836713;-0.359981346;-0.00845991898;10;50.2167183;-0.533333;0;1.044444;1.00433362;1.00433344
22.069379;1.04836635;-0.599969779;-0.0141000266;-0.572289591;-0.0134496473;1.04413707;1.04021831;-0.556211668;0.0123523852;50.2167232;-2.98893265e-05;-0.0125200206;-0.599999926;-0.0266668061;1.04836715;-0.359982432;-0.00846001245;10;50.2167223;-0.533333;0;1.044444;1.00433365;1.00433342
22.070379;1.04836637;-0.599969789;-0.0141000358;-0.572289614;-0.0134496501;1.04413706;1.04021833;-0.55621168;0.012352355;50.2167242;-2.98744557e-05;-0.0125183267;-0.599999924;-0.026666824;1.04836715;-0.359982458;-0.00846004261;10;50.2167233;-0.533333;0;1.044444;1.00433366;1.00433341
22.074379;1.04836643;-0.599973177;-0.0141000644;-0.572292896;-0.0134496675;1.04413698;1.04021836;-0.556214935;0.0123522256;50.2167282;-2.64624122e-05;-0.0125182147;-0.599999905;-0.0266668857;1.04836717;-0.359984551;-0.00846016137;10;50.2167273;-0.533333;0;1.044444;1.0043337;1.00433343
22.075379;1.04836645;-0.599973191;-0.0141017362;-0.57229292;-0.0134512612;1.04413697;1.04021837;-0.55621495;0.012352193;50.2167292;-2.6440106e-05;-0.0125181876;-0.599999897;-0.0266668985;1.04836718;-0.359984571;-0.00846119201;10;50.2167283;-0.533333;0;1.044444;1.00433371;1.00433344
22.082379;1.04836662;-0.59997657;-0.0141017736;-0.572296218;-0.0134512548;1.04413686;1.04021833;-0.556218265;0.0123519999;50.2167361;-2.2943745e-05;-0.0125180287;-0.599999852;-0.0266669536;1.04836718;-0.359986682;-0.00846142709;10;50.2167352;-0.533333;0;1.044444;1.00433377;1.0043335
22.083379;1.04836665;-0.599976566;-0.0141017798;-0.572296228;-0.0134512473;1.04413585;1.04021832;-0.556218278;0.0123519782;50.2167371;-2.2919951e-05;-0.012518009;-0.599999853;-0.0266669562;1.04836718;-0.359986693;-0.00846145965;10;50.2167362;-0.533333;0;1.044444;1.00433377;1.00433351
22.110379;1.04836654;-0.599991007;-0.0141018319;-0.57231076;-0.0134509448;1.04413598;1.04021795;-0.556231131;0.0123516964;50.2167523;-7.84809949e-06;-0.0125175346;-0.600000106;-0.0266666724;1.04836746;-0.359995419;-0.00846143909;10;50.2167512;-0.533333;0;1.044444;1.00433383;1.00433407
22.111379;1.04836653;-0.599990992;-0.0141018217;-0.57231075;-0.0134509331;1.04413596;1.04021695;-0.556233256;0.0123517026;50.2167533;-7.87715655e-06;-0.0125175403;-0.600000099;-0.0266666493;1.04836747;-0.359995406;-0.00846142541;10;50.2167523;-0.533333;0;1.044444;1.00433383;1.0043341
22.112379;1.04836652;-0.599990979;-0.0141018104;-0.572310738;-0.0134509219;1.04413594;1.04021695;-0.556233244;0.0123516971;50.2167533;-7.90667211e-06;-0.0125158822;-0.60000009;-0.0266666263;1.04836747;-0.359995393;-0.008461413;10;50.2167523;-0.533333;0;1.044444;1.00433484;1.00433512
22.128379;1.04836661;-0.599999332;-0.0141015829;-0.572318416;-0.0134507892;1.04413561;1.04021712;-0.556239655;0.0123516188;50.2167562;1.38897074e-07;-0.0125162107;-0.599999852;-0.0266664353;1.04836738;-0.360000204;-0.00846133654;10;50.2167557;-0.533333;0;1.044444;1.00433502;1.00433526
22.129379;1.04836662;-0.599999337;-0.0141015774;-0.572318398;-0.0134507898;1.0441356;1.04021713;-0.556241278;0.0123516167;50.2167562;1.32895637e-07;-0.0125179009;-0.599999835;-0.0266664392;1.04836737;-0.360000203;-0.0084613292;10;50.2167557;-0.533333;0;1.044444;1.00433504;1.00433526
22.142379;1.04836681;-0.600004493;-0.0141017358;-0.572322981;-0.0134508396;1.04413566;1.04021712;-0.556246596;0.0123516811;50.216754;5.08195721e-06;-0.0125182227;-0.599999574;-0.0266664756;1.04836719;-0.360003266;-0.00846114572;10;50.2167539;-0.533333;0;1.044444;1.00433521;1.00433522
22.143379;1.04836682;-0.600006176;-0.0141017592;-0.572324559;-0.0134508425;1.04413567;1.04021712;-0.556246643;0.0123532908;50.216754;6.74712191e-06;-0.0125182378;-0.59999956;-0.0266664678;1.04836718;-0.360004278;-0.0084611234;10;50.2167538;-0.533333;0;1.044444;1.00433521;1.00433522
22.151379;1.04836687;-0.600007971;-0.014101931;-0.572326127;-0.0134508447;1.04413571;1.04021711;-0.556250149;0.0123532765;50.2167519;8.40503145e-06;-0.0125182908;-0.599999541;-0.0266663376;1.04836721;-0.360005388;-0.00846095747;10;50.2167516;-0.533333;0;1.044444;1.00433527;1.00433517
22.152379;1.04836688;-0.600009652;-0.0141019471;-0.572327725;-0.0134508452;1.04413571;1.04021811;-0.55624964;0.0123532554;50.2167509;1.00726509e-05;-0.0125182905;-0.599999553;-0.0266663142;1.04836721;-0.360006397;-0.00846094121;10;50.2167506;-0.533333;0;1.044444;1.00433528;1.00433517
22.157379;1.04836694;-0.600011384;-0.0141019962;-0.572329384;-0.0134508462;1.04413568;1.04021812;-0.556251346;0.0123532078;50.2167489;1.1731459e-05;-0.0125182776;-0.599999643;-0.0266661752;1.04836725;-0.360007413;-0.00846087691;10;50.2167485;-0.533333;0;1.044444;1.0043353;1.00433514
22.158379;1.04836695;-0.600011396;-0.014102001;-0.572329401;-0.0134508453;1.04413667;1.04021812;-0.556252964;0.0123531987;50.2167489;1.17236275e-05;-0.0125182742;-0.599999664;-0.026666144;1.04836726;-0.360007411;-0.00846086771;10;50.2167484;-0.533333;0;1.044444;1.0043353;1.00433514
22.163379;1.04836704;-0.600013105;-0.0141020123;-0.572331084;-0.0134508345;1.0441366;1.04021813;-0.556254619;0.0123531585;50.2167459;1.33171772e-05;-0.0125182626;-0.59999978;-0.0266659923;1.04836727;-0.360008399;-0.00846084211;10;50.2167454;-0.533333;0;1.044444;1.00433531;1.0043351
22.165379;1.04836708;-0.600013109;-0.0141020114;-0.572331121;-0.0134508268;1.04413658;1.04021813;-0.556254628;0.0123531456;50.2167449;1.3276514e-05;-0.0125182627;-0.599999835;-0.0266659415;1.04836727;-0.36000839;-0.00846084067;10;50.2167443;-0.533333;0;1.044444;1.0043353;1.00433508
22.166379;1.0483671;-0.600013107;-0.0141003428;-0.572331137;-0.0134492327;1.04413657;1.04021813;-0.556254629;0.01235314;50.2167449;1.32542219e-05;-0.0125182638;-0.599999865;-0.0266659199;1.04836727;-0.360008384;-0.00845984093;10;50.2167443;-0.533333;0;1.044444;1.0043353;1.00433506
22.167379;1.04836712;-0.60001477;-0.0141003402;-0.572332742;-0.0134492284;1.04413656;1.04021813;-0.556254629;0.0123547372;50.2167439;1.48972945e-05;-0.0125182657;-0.599999896;-0.0266659013;1.04836726;-0.360009377;-0.00845984145;10;50.2167433;-0.533333;0;1.044444;1.0043353;1.00433505
22.170379;1.04836719;-0.600014745;-0.0141003293;-0.572332774;-0.0134492162;1.04413654;1.04021814;-0.556256218;0.0123547252;50.2167429;1.48213013e-05;-0.0125182741;-0.599999998;-0.0266658638;1.04836724;-0.360009353;-0.00845984176;10;50.2167423;-0.533333;0;1.044444;1.00433527;1.00433501
22.171379;1.04836721;-0.600014734;-0.0141003249;-0.57233278;-0.0134492127;1.04413653;1.04021814;-0.556256209;0.012354722;50.2167419;1.47957514e-05;-0.0125199441;-0.600000033;-0.0266658572;1.04836723;-0.360009344;-0.00845984054;10;50.2167413;-0.533333;0;1.044444;1.00433526;1.00433499
22.181379;1.04836733;-0.600017993;-0.0141002204;-0.572335967;-0.0134492273;1.04413649;1.04021819;-0.556257618;0.0123547103;50.216736;1.79278659e-05;-0.0125199485;-0.600000292;-0.0266659111;1.04836712;-0.360011269;-0.00845978056;10;50.2167354;-0.533333;0;1.044444;1.00433411;1.00433385
22.182379;1.04836734;-0.600017993;-0.0141002033;-0.57233597;-0.0134492315;1.04413749;1.0402182;-0.556259199;0.0123547138;50.216735;1.79119848e-05;-0.012519946;-0.600000297;-0.0266659188;1.04836712;-0.360011266;-0.0084597732;10;50.2167344;-0.533333;0;1.044444;1.0043341;1.00433384
22.185379;1.04836734;-0.600018;-0.0141001528;-0.572335987;-0.0134492396;1.0441375;1.04021822;-0.556259141;0.0123547329;50.216733;1.78744488e-05;-0.0125199369;-0.600000279;-0.0266659418;1.04836712;-0.360011265;-0.00845975172;10;50.2167324;-0.533333;0;1.044444;1.00433406;1.00433379
22.186379;1.04836735;-0.600018005;-0.0141001377;-0.572335996;-0.0134492391;1.04413751;1.04021822;-0.556259125;0.0123563444;50.216732;1.78662187e-05;-0.0125199328;-0.600000265;-0.0266659507;1.04836712;-0.360011267;-0.00845974434;10;50.2167314;-0.533333;0;1.044444;1.00433405;1.00433377
22.187379;1.04836834;-0.600019679;-0.014100124;-0.572337051;-0.0134492235;1.04413751;1.04021823;-0.55625911;0.0123563551;50.216732;1.95270522e-05;-0.0125199276;-0.600000248;-0.0266659608;1.04836812;-0.36001227;-0.00845973669;10;50.2167314;-0.533333;0;1.044444;1.00433404;1.00433374
22.188379;1.04836834;-0.600019687;-0.014098445;-0.572337063;-0.0134476286;1.04413752;1.04021824;-0.556259098;0.0123563671;50.216731;1.95236148e-05;-0.0125199212;-0.60000023;-0.0266659722;1.04836813;-0.360012275;-0.00845872862;10;50.2167304;-0.533333;0;1.044444;1.00433404;1.00433372
22.190379;1.04836834;-0.600019708;-0.0140984243;-0.572337092;-0.0134476118;1.04413753;1.04021826;-0.556259076;0.0123563946;50.216729;1.95235034e-05;-0.012519904;-0.600000192;-0.0266659982;1.04836813;-0.360012287;-0.00845871022;10;50.2167284;-0.533333;0;1.044444;1.00433403;1.00433367
22.191379;1.04836833;-0.60001972;-0.0140984155;-0.572337108;-0.013447601;1.04413753;1.04021827;-0.556260668;0.0123564096;50.216729;1.95265219e-05;-0.0125215597;-0.600000173;-0.0266660121;1.04836814;-0.360012295;-0.00845869934;10;50.2167284;-0.533333;0;1.044444;1.00433404;1.00433365
22.194379;1.04836832;-0.60001976;-0.0140983919;-0.572337161;-0.0134475632;1.04413753;1.04021831;-0.556260637;0.0123564574;50.216726;1.95463822e-05;-0.0125215184;-0.600000119;-0.0266660511;1.04836816;-0.360012325;-0.00845865786;10;50.2167254;-0.533333;0;1.044444;1.00433405;1.00433358
22.195379;1.04836831;-0.600019774;-0.0140983843;-0.572337181;-0.0134475496;1.04413753;1.04021932;-0.556260091;0.0123564616;50.216725;1.95563147e-05;-0.012521503;-0.600000102;-0.0266660627;1.04836817;-0.360012337;-0.00845864121;10;50.2167244;-0.533333;0;1.044444;1.00433407;1.00433356
22.199379;1.04836829;-0.600021493;-0.0140983565;-0.572338866;-0.0134474918;1.04413752;1.04021941;-0.556260028;0.012356523;50.2167219;2.12767073e-05;-0.0125214499;-0.600000042;-0.0266661038;1.04836819;-0.360013396;-0.00845856648;10;50.2167215;-0.533333;0;1.044444;1.00433413;1.0043335
22.200379;1.04836829;-0.600021504;-0.0140983507;-0.572338895;-0.0134474759;1.04413852;1.04021943;-0.556260008;0.0123565364;50.2167209;2.12930873e-05;-0.0125214407;-0.600000028;-0.0266661141;1.04836819;-0.360013412;-0.00845854792;10;50.2167205;-0.533333;0;1.044444;1.00433415;1.00433349
22.201379;1.04836828;-0.600021513;-0.0140983454;-0.572338925;-0.0134474592;1.04413851;1.04021945;-0.556261589;0.012358151;50.2167209;2.13103295e-05;-0.0125214329;-0.600000014;-0.0266661251;1.04836819;-0.360013426;-0.00845853071;10;50.2167206;-0.533333;0;1.044444;1.00433416;1.00433348
22.203379;1.04836827;-0.60002153;-0.0140983363;-0.572338988;-0.0134474225;1.04413851;1.0402195;-0.556261542;0.0123581727;50.2167189;2.13471601e-05;-0.0125214205;-0.599999985;-0.026666149;1.04836818;-0.360013449;-0.00845850292;10;50.2167187;-0.533333;0;1.044444;1.0043342;1.00433347
22.204379;1.04836826;-0.600021538;-0.014096666;-0.572339021;-0.0134458128;1.04413851;1.04021952;-0.556261518;0.0123581819;50.2167178;2.13668622e-05;-0.0125214149;-0.599999969;-0.0266661618;1.04836817;-0.360013458;-0.0084574932;10;50.2167177;-0.533333;0;1.044444;1.00433423;1.00433346
22.206379;1.04836825;-0.600021554;-0.0140966608;-0.572339089;-0.013445771;1.04413851;1.04021956;-0.55626147;0.0123581965;50.2167168;2.14090995e-05;-0.0125214033;-0.599999934;-0.0266661892;1.04836815;-0.360013464;-0.00845748281;10;50.2167168;-0.533333;0;1.044444;1.00433427;1.00433346
22.207379;1.04836825;-0.600021562;-0.0140966598;-0.572339122;-0.01344575;1.04413851;1.04021958;-0.556261448;0.0123582022;50.2167158;2.14314899e-05;-0.0125230637;-0.599999915;-0.0266662039;1.04836813;-0.360013462;-0.00845748193;10;50.2167158;-0.533333;0;1.044444;1.00433429;1.00433345
22.211379;1.04836821;-0.600023255;-0.0140966697;-0.572340842;-0.0134456793;1.0441385;1.04021963;-0.556261372;0.0123582229;50.2167117;2.31908201e-05;-0.0125230388;-0.599999841;-0.0266662726;1.04836806;-0.36001442;-0.00845750162;10;50.216712;-0.533333;0;1.044444;1.00433439;1.00433346
22.213379;1.04836819;-0.600023259;-0.0140966818;-0.5723409;-0.0134456587;1.0441385;1.04021965;-0.556261343;0.0123582356;50.2167107;2.32334298e-05;-0.0125230258;-0.599999808;-0.0266663145;1.04836802;-0.360014382;-0.00845752105;10;50.216711;-0.533333;0;1.044444;1.00433444;1.00433346
22.214379;1.04836818;-0.600023258;-0.0140966891;-0.572340925;-0.0134456527;1.0441395;1.04021965;-0.55626133;0.0123582426;50.2167097;2.32525733e-05;-0.0125230195;-0.599999794;-0.0266663372;1.048368;-0.360014361;-0.00845753188;10;50.21671;-0.533333;0;1.044444;1.00433446;1.00433347
22.215379;1.04836816;-0.600023254;-0.0140966971;-0.572340948;-0.0134456495;1.0441395;1.04021965;-0.556261318;0.0123598522;50.2167087;2.32701482e-05;-0.0125230137;-0.599999781;-0.0266663607;1.04836798;-0.36001434;-0.00845754294;10;50.2167091;-0.533333;0;1.044444;1.00433449;1.00433347
22.216379;1.04836915;-0.600023249;-0.0140967059;-0.572340423;-0.0134456361;1.0441395;1.04021966;-0.556261307;0.01235986;50.2167077;2.32861726e-05;-0.0125230087;-0.59999977;-0.0266663848;1.04836896;-0.360014318;-0.00845755392;10;50.2167081;-0.533333;0;1.044444;1.00433451;1.00433348
22.217379;1.04836914;-0.600023242;-0.0140967154;-0.572340441;-0.0134456376;1.0441395;1.04021966;-0.556261296;0.0123598682;50.2167067;2.33007247e-05;-0.012523005;-0.599999761;-0.0266664092;1.04836894;-0.360014297;-0.00845756451;10;50.2167071;-0.533333;0;1.044444;1.00433453;1.00433349
22.218379;1.04836912;-0.600023234;-0.014095059;-0.572340457;-0.0134440515;1.04413951;1.04021966;-0.556261286;0.0123598766;50.2167057;2.33140281e-05;-0.0125230028;-0.599999755;-0.0266664334;1.04836892;-0.360014275;-0.00845657438;10;50.2167061;-0.533333;0;1.044444;1.00433454;1.00433349
22.219379;1.04836911;-0.600023224;-0.01409507;-0.572340471;-0.013444057;1.04413951;1.04022066;-0.556260742;0.0123598734;50.2167048;2.33265158e-05;-0.0125230023;-0.59999975;-0.0266664568;1.0483689;-0.360014253;-0.00845658323;10;50.2167051;-0.533333;0;1.044444;1.00433456;1.0043335
22.220379;1.04836909;-0.600023213;-0.0140950818;-0.572340483;-0.0134440643;1.04413951;1.04022066;-0.556260733;0.012359882;50.2167038;2.33387324e-05;-0.0125230036;-0.599999749;-0.0266664788;1.04836889;-0.360014231;-0.00845659088;10;50.2167041;-0.533333;0;1.044444;1.00433457;1.00433352
22.221379;1.04836908;-0.600023199;-0.0140950941;-0.572340492;-0.0134440731;1.04413951;1.04022067;-0.556260725;0.0123598903;50.2167038;2.33511575e-05;-0.0125246734;-0.599999749;-0.0266664991;1.04836887;-0.360014209;-0.00845659733;10;50.2167041;-0.533333;0;1.044444;1.00433458;1.00433353
22.226379;1.04836902;-0.600023103;-0.0140951595;-0.572340499;-0.013444134;1.0441395;1.04022071;-0.556262283;0.0123599293;50.2166989;2.342015e-05;-0.0125247121;-0.59999979;-0.0266665671;1.04836881;-0.360014096;-0.00845661888;10;50.2166992;-0.533333;0;1.044444;1.00433458;1.00433362
22.227379;1.04836901;-0.600023079;-0.0140951727;-0.572340493;-0.0134441484;1.0441405;1.04022072;-0.556262272;0.0123615391;50.2166979;2.34350006e-05;-0.0125247233;-0.599999803;-0.0266665736;1.0483688;-0.360014074;-0.00845662174;10;50.2166982;-0.533333;0;1.044444;1.00433458;1.00433365
22.229379;1.048369;-0.600023032;-0.0140951989;-0.572340473;-0.0134441798;1.0441405;1.04022076;-0.556262246;0.0123615547;50.216697;2.34663605e-05;-0.0125247483;-0.599999834;-0.0266665785;1.04836879;-0.360014034;-0.00845662537;10;50.2166972;-0.533333;0;1.044444;1.00433456;1.0043337
22.230379;1.04836899;-0.600023008;-0.0140935453;-0.572340459;-0.0134426073;1.04414049;1.04022078;-0.556262231;0.0123615625;50.216696;2.34828995e-05;-0.0125247618;-0.599999851;-0.0266665765;1.04836878;-0.360014014;-0.00845562614;10;50.2166962;-0.533333;0;1.044444;1.00433455;1.00433372
22.232379;1.04836898;-0.600022963;-0.0140935716;-0.572340428;-0.0134426467;1.04414048;1.04022082;-0.556262195;0.0123615761;50.2166941;2.35173879e-05;-0.0125247909;-0.599999887;-0.0266665636;1.04836877;-0.360013977;-0.00845562618;10;50.2166942;-0.533333;0;1.044444;1.00433452;1.00433377
22.233379;1.04836898;-0.600022942;-0.0140935849;-0.572340411;-0.0134426691;1.04414048;1.04022085;-0.556262175;0.0123615809;50.2166931;2.35352611e-05;-0.0125264733;-0.599999905;-0.0266665524;1.04836876;-0.360013959;-0.00845562582;10;50.2166932;-0.533333;0;1.044444;1.00433451;1.00433379
22.234379;1.04836897;-0.600022922;-0.0140935982;-0.572340392;-0.0134426934;1.04414047;1.04022087;-0.556262154;0.0123615837;50.2166921;2.35534737e-05;-0.0125264899;-0.599999924;-0.0266665384;1.04836875;-0.360013942;-0.00845562556;10;50.2166922;-0.533333;0;1.044444;1.00433449;1.00433381
22.237379;1.04836896;-0.600022867;-0.0140936369;-0.572340334;-0.0134427755;1.04414045;1.04022096;-0.556260486;0.0123615768;50.2166892;2.36081381e-05;-0.0125265455;-0.599999982;-0.0266664836;1.04836872;-0.360013897;-0.00845562781;10;50.2166893;-0.533333;0;1.044444;1.00433444;1.00433387
22.238379;1.04836896;-0.600022851;-0.0140936495;-0.572340314;-0.0134428048;1.04414144;1.04022099;-0.556260463;0.0123615694;50.2166892;2.36258663e-05;-0.0125265655;-0.600000002;-0.0266664636;1.04836871;-0.360013884;-0.00845563011;10;50.2166893;-0.533333;0;1.044444;1.00433443;1.00433389
22.239379;1.04836896;-0.600022836;-0.0140936621;-0.572340293;-0.0134428345;1.04414143;1.04022202;-0.556259906;0.0123631502;50.2166882;2.3643341e-05;-0.0125265861;-0.600000022;-0.0266664438;1.0483687;-0.360013872;-0.00845563326;10;50.2166883;-0.533333;0;1.044444;1.00433442;1.00433391
22.240379;1.04836996;-0.600022824;-0.014093675;-0.572339726;-0.0134428516;1.04414143;1.04022205;-0.556259883;0.0123631391;50.2166872;2.36605423e-05;-0.0125266072;-0.600000043;-0.0266664248;1.04836968;-0.360013862;-0.0084556372;10;50.2166873;-0.533333;0;1.044444;1.0043344;1.00433393
22.241379;1.04836997;-0.600022813;-0.0140936885;-0.572339703;-0.0134428814;1.04414142;1.04022208;-0.556259861;0.0123631265;50.2166862;2.36773481e-05;-0.0125266288;-0.600000064;-0.0266664068;1.04836967;-0.360013853;-0.00845564173;10;50.2166863;-0.533333;0;1.044444;1.00433439;1.00433395
22.242379;1.04836997;-0.600022803;-0.014092036;-0.57233968;-0.0134413215;1.04414142;1.04022211;-0.556259838;0.012363113;50.2166852;2.36936003e-05;-0.0125266508;-0.600000085;-0.0266663901;1.04836966;-0.360013847;-0.0084546466;10;50.2166853;-0.533333;0;1.044444;1.00433438;1.00433397
22.243379;1.04836997;-0.600022794;-0.0140920511;-0.572339655;-0.0134413509;1.04414141;1.04022214;-0.556259814;0.0123630986;50.2166842;2.37092267e-05;-0.012526673;-0.600000106;-0.0266663748;1.04836964;-0.360013844;-0.00845465148;10;50.2166844;-0.533333;0;1.044444;1.00433438;1.00433398
22.244379;1.04836998;-0.600022785;-0.0140920673;-0.572339628;-0.0134413796;1.04414141;1.04022217;-0.556259791;0.0123630835;50.2166833;2.37242855e-05;-0.0125283621;-0.600000127;-0.0266663609;1.04836963;-0.360013844;-0.00845465614;10;50.2166834;-0.533333;0;1.044444;1.00433437;1.004334
22.247379;1.04837;-0.600022759;-0.0140921207;-0.572339538;-0.0134414594;1.04414141;1.04022224;-0.556259727;0.0123630349;50.2166813;2.3766848e-05;-0.0125284296;-0.600000182;-0.0266663294;1.04836959;-0.360013861;-0.00845466905;10;50.2166814;-0.533333;0;1.044444;1.00433437;1.00433402
22.248379;1.04837001;-0.600022752;-0.0140921388;-0.572339506;-0.0134414836;1.04414242;1.04022227;-0.556259708;0.0123630181;50.2166803;2.37803756e-05;-0.012528452;-0.600000198;-0.0266663229;1.04836958;-0.360013872;-0.00845467358;10;50.2166804;-0.533333;0;1.044444;1.00433437;1.00433403
22.249379;1.04837003;-0.600021079;-0.0140921562;-0.572337884;-0.0134415067;1.04414242;1.04022229;-0.556259691;0.012363001;50.2166792;2.21271509e-05;-0.012528474;-0.600000213;-0.0266663188;1.04836957;-0.360012885;-0.00845467828;10;50.2166794;-0.533333;0;1.044444;1.00433438;1.00433404
22.250379;1.04837004;-0.600021072;-0.0140921727;-0.572337852;-0.013441529;1.04414242;1.0402223;-0.556259675;0.0123645861;50.2166782;2.21407056e-05;-0.0125284954;-0.600000227;-0.026666317;1.04836957;-0.360012898;-0.008454683;10;50.2166785;-0.533333;0;1.044444;1.00433438;1.00433404
22.251379;1.04837005;-0.600021067;-0.0140921878;-0.572337821;-0.0134415507;1.04414243;1.04022232;-0.55625966;0.0123645688;50.2166772;2.21544845e-05;-0.0125285158;-0.60000024;-0.0266663178;1.04836956;-0.360012913;-0.00845468763;10;50.2166775;-0.533333;0;1.044444;1.00433438;1.00433405
22.252379;1.04837006;-0.600021063;-0.0140905343;-0.572337791;-0.0134399818;1.04414244;1.04022233;-0.556259646;0.0123645516;50.2166772;2.21684353e-05;-0.0125285349;-0.600000254;-0.0266663212;1.04836955;-0.360012928;-0.00845369217;10;50.2166775;-0.533333;0;1.044444;1.00433439;1.00433406
22.254379;1.04837008;-0.600021059;-0.0140905541;-0.572337735;-0.0134400207;1.04414246;1.04022234;-0.556259617;0.0123645183;50.2166752;2.21958842e-05;-0.0125285681;-0.60000028;-0.0266663352;1.04836954;-0.360012959;-0.00845370136;10;50.2166755;-0.533333;0;1.044444;1.0043344;1.00433408
22.255379;1.04837009;-0.600021059;-0.0140905603;-0.57233771;-0.0134400385;1.04414247;1.04022334;-0.556259064;0.0123644911;50.2166742;2.22086431e-05;-0.0125302488;-0.600000293;-0.0266663456;1.04836953;-0.360012975;-0.0084537062;10;50.2166745;-0.533333;0;1.044444;1.0043344;1.00433408
22.257379;1.0483701;-0.600021065;-0.014090565;-0.572337665;-0.0134400707;1.0441425;1.04022333;-0.556259024;0.0123644657;50.2166721;2.22302138e-05;-0.0125302713;-0.60000032;-0.0266663723;1.04836952;-0.360013008;-0.00845371708;10;50.2166725;-0.533333;0;1.044444;1.00433442;1.0043341
22.258379;1.0483701;-0.60002107;-0.0140905636;-0.572337646;-0.0134400851;1.04414352;1.04022332;-0.556259001;0.0123644566;50.2166721;2.22384201e-05;-0.0125302795;-0.600000334;-0.0266663879;1.04836951;-0.360013026;-0.00845372363;10;50.2166725;-0.533333;0;1.044444;1.00433442;1.00433411
22.259379;1.04837109;-0.600021076;-0.01409056;-0.572337084;-0.0134400853;1.04414353;1.0402233;-0.556257375;0.0123644506;50.2166711;2.22445835e-05;-0.0125302855;-0.600000347;-0.0266664045;1.04837051;-0.360013045;-0.00845373125;10;50.2166715;-0.533333;0;1.044444;1.00433443;1.00433412
22.260379;1.04837109;-0.600021083;-0.0140905542;-0.57233707;-0.0134400967;1.04414355;1.04022328;-0.556257349;0.0123660499;50.21667;2.22484398e-05;-0.0125302888;-0.600000362;-0.0266664218;1.0483705;-0.360013064;-0.00845374015;10;50.2166705;-0.533333;0;1.044444;1.00433443;1.00433413
22.261379;1.04837108;-0.600021092;-0.0140905466;-0.572337059;-0.0134401063;1.04414357;1.04022326;-0.556257323;0.0123660499;50.216669;2.22497123e-05;-0.0125302893;-0.600000376;-0.0266664396;1.04837049;-0.360013083;-0.0084537505;10;50.2166695;-0.533333;0;1.044444;1.00433443;1.00433413
22.262379;1.04837107;-0.600021102;-0.0140888705;-0.57233705;-0.0134385244;1.04414359;1.04022323;-0.556257297;0.0123660524;50.216668;2.22481954e-05;-0.0125302868;-0.600000392;-0.0266664578;1.04837048;-0.360013103;-0.00845276233;10;50.2166685;-0.533333;0;1.044444;1.00433443;1.00433414
22.263379;1.04837106;-0.600021113;-0.0140888594;-0.572337045;-0.0134385307;1.04414361;1.0402232;-0.556257271;0.0123660569;50.216668;2.22438418e-05;-0.0125302812;-0.600000408;-0.0266664762;1.04837048;-0.360013123;-0.00845277554;10;50.2166685;-0.533333;0;1.044444;1.00433343;1.00433315
22.264379;1.04837105;-0.600019457;-0.0140888469;-0.572335452;-0.0134385357;1.04414364;1.04022317;-0.556257247;0.0123660629;50.2166669;2.05701051e-05;-0.0125319393;-0.600000424;-0.0266664946;1.04837047;-0.360012143;-0.00845278994;10;50.2166675;-0.533333;0;1.044444;1.00433343;1.00433315
22.267379;1.04837099;-0.600019497;-0.0140888022;-0.572335459;-0.0134385468;1.04414371;1.04022305;-0.55625719;0.012366084;50.2166639;2.05353994e-05;-0.0125318977;-0.600000471;-0.0266665495;1.04837045;-0.3600122;-0.00845283798;10;50.2166645;-0.533333;0;1.044444;1.00433341;1.00433315
22.268379;1.04837097;-0.600019512;-0.0140887847;-0.572335465;-0.0134385498;1.04414473;1.040223;-0.556257177;0.0123660906;50.2166639;2.05205874e-05;-0.0125318796;-0.600000485;-0.0266665675;1.04837044;-0.360012217;-0.00845285496;10;50.2166645;-0.533333;0;1.044444;1.0043334;1.00433315
22.269379;1.04837094;-0.600019526;-0.0140887655;-0.572335472;-0.0134385525;1.04414476;1.04022296;-0.556257167;0.0123660968;50.2166628;2.05049104e-05;-0.0125318599;-0.600000498;-0.0266665849;1.04837043;-0.360012233;-0.00845287234;10;50.2166635;-0.533333;0;1.044444;1.00433339;1.00433315
22.270379;1.04837091;-0.600019541;-0.0140887447;-0.572335481;-0.0134385552;1.04414479;1.04022391;-0.556256625;0.0123676927;50.2166618;2.04888599e-05;-0.0125318392;-0.600000509;-0.0266666016;1.04837042;-0.360012246;-0.00845289022;10;50.2166624;-0.533333;0;1.044444;1.00433337;1.00433314
22.271379;1.04837089;-0.600019555;-0.0140870554;-0.572335491;-0.0134369681;1.04414482;1.04022386;-0.55625662;0.0123676977;50.2166608;2.04728684e-05;-0.0125318179;-0.600000518;-0.026666617;1.04837041;-0.360012257;-0.00845190878;10;50.2166614;-0.533333;0;1.044444;1.00433336;1.00433314
22.273379;1.04837082;-0.600019579;-0.0140870036;-0.572335514;-0.0134369746;1.04414487;1.04022376;-0.556255016;0.0123677061;50.2166598;2.04423099e-05;-0.0125317756;-0.600000528;-0.0266666431;1.04837038;-0.360012271;-0.00845194849;10;50.2166604;-0.533333;0;1.044444;1.00433332;1.00433314
22.274379;1.04837079;-0.600019589;-0.0140869741;-0.572335528;-0.0134369787;1.0441449;1.04022372;-0.556255017;0.0123677094;50.2166588;2.04281172e-05;-0.012533422;-0.600000528;-0.026666653;1.04837036;-0.360012274;-0.00845196949;10;50.2166593;-0.533333;0;1.044444;1.0043333;1.00433314
22.275379;1.04837076;-0.600019596;-0.0140869423;-0.572335542;-0.0134369837;1.04414493;1.04022367;-0.55625502;0.0123677118;50.2166578;2.04147496e-05;-0.0125334027;-0.600000526;-0.0266666603;1.04837034;-0.360012274;-0.00845199104;10;50.2166583;-0.533333;0;1.044444;1.00433328;1.00433314
22.276379;1.04837073;-0.600017934;-0.0140869085;-0.572333967;-0.0134369898;1.04414595;1.04022362;-0.556255024;0.0123677133;50.2166578;1.87355458e-05;-0.0125333844;-0.600000522;-0.0266666646;1.04837033;-0.360011273;-0.00845201302;10;50.2166583;-0.533333;0;1.044444;1.00433326;1.00433314
22.277379;1.0483717;-0.600017937;-0.0140868729;-0.572333436;-0.0134369842;1.04414598;1.04022358;-0.556255029;0.0123677138;50.2166569;1.87237997e-05;-0.0125333672;-0.600000514;-0.026666666;1.04837131;-0.360011269;-0.00845203538;10;50.2166573;-0.533333;0;1.044444;1.00433324;1.00433314
22.279379;1.04837164;-0.600017937;-0.0140867986;-0.572333468;-0.013437003;1.04414603;1.04022349;-0.556255042;0.0123677115;50.2166559;1.87024768e-05;-0.012533335;-0.600000491;-0.0266666599;1.04837128;-0.360011258;-0.00845208084;10;50.2166562;-0.533333;0;1.044444;1.00433321;1.00433315
22.280379;1.04837161;-0.600017934;-0.0140850942;-0.572333485;-0.013435425;1.04414606;1.04022345;-0.556255049;0.012369311;50.2166549;1.86928691e-05;-0.0125333195;-0.600000475;-0.0266666533;1.04837126;-0.360011251;-0.0084511036;10;50.2166552;-0.533333;0;1.044444;1.00433319;1.00433315
22.281379;1.04837158;-0.60001793;-0.0140850569;-0.572333503;-0.0134354385;1.04414608;1.04022341;-0.556255056;0.012369307;50.2166539;1.8683884e-05;-0.0125333039;-0.600000457;-0.0266666449;1.04837125;-0.360011242;-0.00845112615;10;50.2166541;-0.533333;0;1.044444;1.00433318;1.00433316
22.282379;1.04837156;-0.600017925;-0.0140850203;-0.572333522;-0.0134354538;1.0441461;1.04022338;-0.556253462;0.0123693017;50.216653;1.86752788e-05;-0.0125349549;-0.600000437;-0.0266666354;1.04837124;-0.360011232;-0.00845114841;10;50.2166531;-0.533333;0;1.044444;1.00433317;1.00433317
22.283379;1.04837154;-0.600017919;-0.0140849849;-0.572333541;-0.0134354705;1.04414612;1.04022335;-0.556253468;0.0123692951;50.216653;1.86666583e-05;-0.0125349392;-0.600000416;-0.0266666256;1.04837124;-0.360011221;-0.00845117041;10;50.2166531;-0.533333;0;1.044444;1.00433317;1.00433318
22.284379;1.04837152;-0.600017912;-0.0140849511;-0.572333562;-0.0134354885;1.04414614;1.04022432;-0.55625294;0.0123692754;50.216652;1.86575738e-05;-0.012534924;-0.600000395;-0.0266666162;1.04837124;-0.360011209;-0.00845119226;10;50.2166521;-0.533333;0;1.044444;1.00433316;1.00433319
22.285379;1.0483715;-0.600016239;-0.0140849192;-0.572331994;-0.0134355075;1.04414715;1.04022429;-0.556252946;0.0123692667;50.2166511;1.69809398e-05;-0.0125349097;-0.600000373;-0.0266666078;1.04837124;-0.360010196;-0.00845121415;10;50.2166511;-0.533333;0;1.044444;1.00433316;1.0043332
22.287379;1.04837146;-0.600016223;-0.0140848613;-0.572332039;-0.0134355473;1.04414717;1.04022424;-0.556252959;0.0123692483;50.2166501;1.69569335e-05;-0.0125348852;-0.600000331;-0.0266665963;1.04837126;-0.360010167;-0.00845125849;10;50.21665;-0.533333;0;1.044444;1.00433316;1.00433323
22.288379;1.04837145;-0.600016215;-0.0140831686;-0.572332062;-0.0134339779;1.04414718;1.04022422;-0.556252966;0.0123692396;50.2166492;1.69423014e-05;-0.012534875;-0.600000311;-0.0266665938;1.04837128;-0.360010151;-0.00845028101;10;50.216649;-0.533333;0;1.044444;1.00433316;1.00433325
22.289379;1.04837143;-0.600016207;-0.0140831443;-0.572332085;-0.0134339982;1.04414718;1.0402242;-0.556252973;0.0123708339;50.2166492;1.69256099e-05;-0.012534866;-0.600000291;-0.0266665936;1.04837129;-0.360010135;-0.0084503037;10;50.216649;-0.533333;0;1.044444;1.00433316;1.00433326
22.290379;1.04837142;-0.600016198;-0.0140831216;-0.572332108;-0.0134340178;1.04414719;1.04022418;-0.556252981;0.0123708271;50.2166482;1.69067452e-05;-0.0125348581;-0.600000271;-0.0266665958;1.04837131;-0.360010117;-0.00845032643;10;50.216648;-0.533333;0;1.044444;1.00433317;1.00433328
22.291379;1.04837141;-0.600016189;-0.0140831004;-0.57233213;-0.0134340365;1.04414719;1.04022416;-0.556251388;0.0123708215;50.2166483;1.68856833e-05;-0.0125365176;-0.600000251;-0.0266666005;1.04837134;-0.360010099;-0.00845034895;10;50.216648;-0.533333;0;1.044444;1.00433317;1.0043333
22.292379;1.0483714;-0.600016179;-0.0140830807;-0.572332152;-0.0134340539;1.04414719;1.04022414;-0.556251396;0.012370817;50.2166473;1.68624421e-05;-0.0125365113;-0.600000231;-0.0266666078;1.04837136;-0.360010081;-0.00845037103;10;50.216647;-0.533333;0;1.044444;1.00433317;1.00433332
22.293379;1.0483724;-0.600016169;-0.0140830622;-0.572331627;-0.0134340571;1.04414819;1.04022412;-0.556251405;0.0123708135;50.2166464;1.68371066e-05;-0.0125365059;-0.600000211;-0.0266666176;1.04837239;-0.360010063;-0.00845039242;10;50.216646;-0.533333;0;1.044444;1.00433317;1.00433334
22.296379;1.04837238;-0.60001447;-0.0140830112;-0.572330101;-0.0134340937;1.04414818;1.04022407;-0.556251436;0.0123708058;50.2166455;1.50847009e-05;-0.0125364953;-0.600000151;-0.0266666588;1.04837247;-0.360009011;-0.00845044974;10;50.216645;-0.533333;0;1.044444;1.00433318;1.00433339
22.297379;1.04837238;-0.600014459;-0.0140813292;-0.572330122;-0.0134325117;1.04414818;1.04022506;-0.556250914;0.0123707916;50.2166445;1.50541222e-05;-0.0125364936;-0.600000131;-0.026666675;1.0483725;-0.360008997;-0.00844946591;10;50.2166441;-0.533333;0;1.044444;1.00433319;1.0043334
22.298379;1.04837238;-0.600014448;-0.0140813151;-0.572330144;-0.0134325173;1.04414817;1.04022504;-0.556250927;0.0123723915;50.2166435;1.5023172e-05;-0.0125364928;-0.600000112;-0.0266666914;1.04837253;-0.360008983;-0.00844948062;10;50.2166431;-0.533333;0;1.044444;1.00433319;1.00433342
22.299379;1.04837237;-0.600014438;-0.0140813025;-0.572330165;-0.0134325206;1.04414815;1.04022502;-0.556249339;0.0123723893;50.2166436;1.49922565e-05;-0.0125381595;-0.600000094;-0.0266667077;1.04837256;-0.360008971;-0.00844949405;10;50.2166431;-0.533333;0;1.044444;1.0043332;1.00433344
22.300379;1.04837237;-0.600014428;-0.0140812914;-0.572330187;-0.0134325217;1.04414814;1.04022501;-0.556249354;0.0123723873;50.2166426;1.49617302e-05;-0.0125381602;-0.600000077;-0.0266667235;1.04837259;-0.36000896;-0.00844950639;10;50.2166421;-0.533333;0;1.044444;1.00433322;1.00433346
22.301379;1.04837237;-0.600014419;-0.0140812815;-0.572330208;-0.0134325208;1.04414912;1.04022499;-0.556249369;0.0123723854;50.2166426;1.49318494e-05;-0.0125381613;-0.600000061;-0.0266667385;1.04837262;-0.36000895;-0.00844951782;10;50.2166421;-0.533333;0;1.044444;1.00433323;1.00433348
22.304379;1.04837234;-0.600012729;-0.0140812543;-0.572328676;-0.0134325046;1.04414906;1.04022494;-0.556249415;0.0123723806;50.2166407;1.31812221e-05;-0.0125381644;-0.600000027;-0.0266667773;1.04837269;-0.360007926;-0.0084495477;10;50.2166402;-0.533333;0;1.044444;1.00433329;1.00433354
22.305379;1.04837233;-0.600012723;-0.014079578;-0.572328691;-0.0134309043;1.04414903;1.04022493;-0.55624943;0.012372379;50.2166407;1.31557777e-05;-0.0125381652;-0.60000002;-0.0266667877;1.04837271;-0.360007919;-0.00844855606;10;50.2166402;-0.533333;0;1.044444;1.00433331;1.00433356
22.306379;1.04837232;-0.600012717;-0.0140795677;-0.572328705;-0.0134308907;1.04414901;1.04022492;-0.556249443;0.0123739796;50.2166397;1.31320524e-05;-0.0125381662;-0.600000017;-0.0266667967;1.04837273;-0.360007912;-0.00844856335;10;50.2166393;-0.533333;0;1.044444;1.00433334;1.00433358
22.307379;1.04837231;-0.600012713;-0.0140795565;-0.572328716;-0.013430874;1.04414898;1.04022491;-0.556247855;0.012373978;50.2166397;1.31103385e-05;-0.0125398346;-0.600000017;-0.0266668042;1.04837274;-0.360007905;-0.00844856938;10;50.2166393;-0.533333;0;1.044444;1.00433337;1.00433361
22.308379;1.04837229;-0.600012711;-0.0140795444;-0.572328726;-0.0134308543;1.04414896;1.0402249;-0.556247867;0.0123739763;50.2166387;1.30908987e-05;-0.0125398378;-0.60000002;-0.0266668101;1.04837276;-0.360007899;-0.00844857393;10;50.2166383;-0.533333;0;1.044444;1.00433339;1.00433363
22.309379;1.04837328;-0.600012711;-0.0140795314;-0.572328187;-0.0134308193;1.04414993;1.04022589;-0.556247344;0.0123739625;50.2166387;1.30739435e-05;-0.0125398429;-0.600000025;-0.0266668145;1.04837377;-0.360007893;-0.0084485767;10;50.2166383;-0.533333;0;1.044444;1.00433342;1.00433365
22.311379;1.04837325;-0.600011051;-0.0140795032;-0.572326604;-0.0134307688;1.04414988;1.04022588;-0.556247368;0.0123739574;50.2166377;1.13812352e-05;-0.0125398595;-0.600000044;-0.0266668191;1.04837379;-0.360006882;-0.00844857521;10;50.2166374;-0.533333;0;1.044444;1.00433348;1.00433369
22.312379;1.04837324;-0.600011058;-0.0140778219;-0.572326605;-0.0134291515;1.04414985;1.04022588;-0.55624738;0.012373954;50.2166367;1.13720573e-05;-0.0125398709;-0.600000056;-0.0266668198;1.0483738;-0.360006878;-0.00844757005;10;50.2166364;-0.533333;0;1.044444;1.00433351;1.00433371
22.314379;1.04837323;-0.600011079;-0.0140777936;-0.572326603;-0.0134290929;1.0441498;1.04022589;-0.556247402;0.0123739442;50.2166357;1.13601282e-05;-0.0125398984;-0.600000084;-0.0266668193;1.04837381;-0.360006872;-0.00844754889;10;50.2166354;-0.533333;0;1.044444;1.00433357;1.00433374
22.315379;1.04837322;-0.600011092;-0.0140777805;-0.5723266;-0.0134290626;1.04414978;1.04022589;-0.556245809;0.0123755397;50.2166357;1.1356657e-05;-0.0125415807;-0.600000099;-0.026666819;1.04837381;-0.360006871;-0.00844753246;10;50.2166354;-0.533333;0;1.044444;1.0043336;1.00433376
22.316379;1.04837322;-0.600011108;-0.0140777686;-0.572326597;-0.0134290321;1.04415076;1.0402259;-0.556245817;0.0123755317;50.2166347;1.13543768e-05;-0.0125415973;-0.600000113;-0.0266668193;1.04837382;-0.360006871;-0.00844751206;10;50.2166344;-0.533333;0;1.044444;1.00433362;1.00433377
22.319379;1.04837323;-0.600009499;-0.014077742;-0.572324992;-0.0134289412;1.0441507;1.04022594;-0.556245832;0.0123755002;50.2166336;9.6859845e-06;-0.0125416492;-0.600000152;-0.0266668296;1.04837384;-0.360005879;-0.00844742892;10;50.2166335;-0.533333;0;1.044444;1.00433369;1.00433381
22.320379;1.04837324;-0.600009522;-0.0140760704;-0.572324986;-0.0134273216;1.04415068;1.04022595;-0.556245833;0.0123754883;50.2166336;9.68732679e-06;-0.012541666;-0.600000163;-0.0266668381;1.04837385;-0.360005883;-0.00844639526;10;50.2166335;-0.533333;0;1.044444;1.00433371;1.00433382
22.321379;1.04837325;-0.600009545;-0.0140760676;-0.572324979;-0.013427292;1.04415066;1.04022697;-0.556245298;0.0123754644;50.2166326;9.6900407e-06;-0.012541682;-0.600000173;-0.0266668494;1.04837386;-0.360005889;-0.00844635957;10;50.2166325;-0.533333;0;1.044444;1.00433372;1.00433383
22.322379;1.04837326;-0.600009568;-0.0140760672;-0.572324971;-0.0134272626;1.04415065;1.04022699;-0.556245296;0.0123754526;50.2166326;9.69423727e-06;-0.0125433632;-0.600000181;-0.0266668632;1.04837388;-0.360005897;-0.00844632238;10;50.2166325;-0.533333;0;1.044444;1.00433374;1.00433383
22.323379;1.04837428;-0.600009591;-0.0140760695;-0.572324418;-0.0134272207;1.04415163;1.04022702;-0.55624369;0.0123770432;50.2166326;9.69982855e-06;-0.0125433761;-0.60000019;-0.0266668788;1.04837489;-0.360005905;-0.00844628415;10;50.2166325;-0.533333;0;1.044444;1.00433376;1.00433384
22.326379;1.04837433;-0.60000799;-0.0140760945;-0.572322803;-0.013427135;1.04415159;1.04022709;-0.556243673;0.0123770099;50.2166315;8.05547913e-06;-0.0125434023;-0.600000218;-0.0266669336;1.04837495;-0.360004937;-0.00844616698;10;50.2166315;-0.533333;0;1.044444;1.00433379;1.00433384
22.327379;1.04837435;-0.60000801;-0.0140744423;-0.572322795;-0.0134255174;1.04415158;1.04022712;-0.556243666;0.0123769997;50.2166305;8.06331113e-06;-0.0125434063;-0.600000229;-0.0266669536;1.04837497;-0.360004947;-0.00844512801;10;50.2166306;-0.533333;0;1.044444;1.0043338;1.00433385
22.329379;1.04837439;-0.600008049;-0.0140744805;-0.572322777;-0.0134254636;1.04415157;1.04022719;-0.556243651;0.0123769809;50.2166305;8.07658219e-06;-0.0125434075;-0.60000025;-0.0266669949;1.04837501;-0.360004967;-0.00844505113;10;50.2166306;-0.533333;0;1.044444;1.00433381;1.00433385
22.330379;1.04837441;-0.600008066;-0.0140745037;-0.572322768;-0.0134254377;1.04415156;1.04022722;-0.556242042;0.0123769716;50.2166295;8.08145687e-06;-0.0125450718;-0.600000259;-0.0266670157;1.04837503;-0.360004976;-0.00844501344;10;50.2166296;-0.533333;0;1.044444;1.00433381;1.00433386
22.331379;1.04837442;-0.600008083;-0.0140745291;-0.572322758;-0.0134254123;1.04415256;1.04022725;-0.556242036;0.0123785641;50.2166294;8.08506828e-06;-0.0125450678;-0.600000266;-0.0266670361;1.04837506;-0.360004985;-0.00844497648;10;50.2166296;-0.533333;0;1.044444;1.00433381;1.00433386
22.332379;1.04837444;-0.600006433;-0.0140745562;-0.572321159;-0.0134253873;1.04415256;1.04022829;-0.556241496;0.0123785419;50.2166294;6.42078772e-06;-0.0125450624;-0.600000271;-0.0266670559;1.04837508;-0.360003993;-0.00844494052;10;50.2166296;-0.533333;0;1.044444;1.0043338;1.00433387
22.333379;1.04837445;-0.600006447;-0.0140745844;-0.572321149;-0.0134253629;1.04415256;1.04022832;-0.556241491;0.012378531;50.2166284;6.42205771e-06;-0.0125450561;-0.600000275;-0.0266670746;1.0483751;-0.360004001;-0.00844490585;10;50.2166286;-0.533333;0;1.044444;1.0043338;1.00433388
22.334379;1.04837447;-0.600006461;-0.0140729465;-0.572321139;-0.0134237494;1.04415256;1.04022836;-0.556241487;0.0123785197;50.2166284;6.4224243e-06;-0.0125450488;-0.600000275;-0.0266670921;1.04837513;-0.360004008;-0.0084438726;10;50.2166286;-0.533333;0;1.044444;1.00433379;1.00433389
22.336379;1.04837449;-0.600006484;-0.0140730034;-0.57232112;-0.0134237051;1.04415257;1.04022843;-0.556241478;0.0123784967;50.2166283;6.42167854e-06;-0.0125450317;-0.60000027;-0.0266671226;1.04837517;-0.36000402;-0.00844381037;10;50.2166287;-0.533333;0;1.044444;1.00433376;1.00433392
22.337379;1.0483755;-0.600006495;-0.0140730309;-0.572320565;-0.0134236723;1.04415257;1.04022847;-0.556241474;0.0123784853;50.2166273;6.42120676e-06;-0.0125466882;-0.600000264;-0.0266671354;1.04837619;-0.360004025;-0.00844378143;10;50.2166277;-0.533333;0;1.044444;1.00433375;1.00433393
22.338379;1.04837551;-0.600006505;-0.0140730574;-0.572320557;-0.0134236536;1.04415358;1.04022851;-0.556239869;0.0123800765;50.2166273;6.4210457e-06;-0.0125466767;-0.600000257;-0.0266671465;1.04837621;-0.360004029;-0.00844375402;10;50.2166277;-0.533333;0;1.044444;1.00433373;1.00433395
22.341379;1.04837553;-0.600004864;-0.01407313;-0.572318943;-0.0134236048;1.0441536;1.04022861;-0.556239862;0.0123800475;50.2166262;4.75787441e-06;-0.0125466341;-0.60000023;-0.0266671714;1.04837626;-0.360003038;-0.00844368281;10;50.2166266;-0.533333;0;1.044444;1.00433368;1.00433397
22.342379;1.04837553;-0.600004871;-0.0140714856;-0.572318936;-0.0134220016;1.04415361;1.04022864;-0.55623986;0.0123800399;50.2166262;4.76103652e-06;-0.0125466176;-0.60000022;-0.0266671773;1.04837627;-0.36000304;-0.00844266335;10;50.2166266;-0.533333;0;1.044444;1.00433366;1.00433398
22.343379;1.04837554;-0.600004878;-0.014071507;-0.572318929;-0.0134219899;1.04415361;1.04022967;-0.556239324;0.0123800217;50.2166261;4.76551404e-06;-0.0125466001;-0.600000211;-0.0266671821;1.04837629;-0.360003043;-0.00844264629;10;50.2166266;-0.533333;0;1.044444;1.00433364;1.00433398
22.344379;1.04837554;-0.600004885;-0.0140715277;-0.572318923;-0.0134219802;1.04415461;1.04022969;-0.556239324;0.0123800167;50.2166261;4.77130871e-06;-0.0125482482;-0.600000202;-0.0266671861;1.04837631;-0.360003045;-0.00844263174;10;50.2166266;-0.533333;0;1.044444;1.00433362;1.00433398
22.345379;1.04837553;-0.600004892;-0.0140715479;-0.572318918;-0.0134219727;1.04415462;1.04022972;-0.556237723;0.012380013;50.2166261;4.77823106e-06;-0.0125482288;-0.600000194;-0.0266671893;1.04837632;-0.360003048;-0.00844261976;10;50.2166266;-0.533333;0;1.044444;1.00433361;1.00433398
22.346379;1.04837553;-0.600004899;-0.0140715671;-0.572318914;-0.0134219675;1.04415461;1.04022973;-0.556237724;0.0123816125;50.2166251;4.7860152e-06;-0.0125482085;-0.600000186;-0.0266671919;1.04837634;-0.36000305;-0.0084426103;10;50.2166256;-0.533333;0;1.044444;1.00433359;1.00433398
22.347379;1.04837553;-0.60000324;-0.0140715853;-0.572317322;-0.0134219647;1.04415461;1.04022975;-0.556237727;0.0123816107;50.2166251;3.12780495e-06;-0.0125481874;-0.600000178;-0.0266671939;1.04837635;-0.360002053;-0.00844260322;10;50.2166256;-0.533333;0;1.044444;1.00433358;1.00433397
22.348379;1.04837553;-0.600003249;-0.0140699354;-0.57231732;-0.0134203745;1.04415461;1.04022976;-0.55623773;0.0123816097;50.2166251;3.13687781e-06;-0.0125481657;-0.600000171;-0.0266671954;1.04837637;-0.360002055;-0.00844159829;10;50.2166255;-0.533333;0;1.044444;1.00433356;1.00433397
22.350379;1.04837552;-0.600003269;-0.0140699647;-0.572317321;-0.0134203796;1.04415459;1.04022977;-0.556237742;0.0123816099;50.216625;3.15677225e-06;-0.0125481218;-0.600000154;-0.0266671979;1.04837639;-0.360002058;-0.00844159414;10;50.2166255;-0.533333;0;1.044444;1.00433354;1.00433396
22.351379;1.04837652;-0.600003279;-0.0140699771;-0.572316777;-0.0134203713;1.04415558;1.04022978;-0.556237749;0.0123816108;50.216625;3.16738057e-06;-0.0125497666;-0.600000146;-0.026667199;1.04837741;-0.360002058;-0.00844159464;10;50.2166255;-0.533333;0;1.044444;1.00433354;1.00433396
22.352379;1.04837652;-0.600003291;-0.0140699881;-0.57231678;-0.0134203762;1.04415557;1.04022978;-0.556237756;0.0123816118;50.216625;3.17826162e-06;-0.0125497447;-0.600000137;-0.0266672002;1.04837742;-0.360002058;-0.0084415966;10;50.2166255;-0.533333;0;1.044444;1.00433353;1.00433395
22.353379;1.04837653;-0.600003303;-0.0140699978;-0.572316784;-0.0134203811;1.04415556;1.04022978;-0.556236162;0.0123832152;50.216624;3.18934369e-06;-0.0125497228;-0.600000129;-0.0266672016;1.04837743;-0.360002057;-0.00844159983;10;50.2166244;-0.533333;0;1.044444;1.00433352;1.00433394
22.354379;1.04837653;-0.600003316;-0.014070006;-0.572316787;-0.0134203857;1.04415555;1.04023078;-0.556235638;0.0123832044;50.216624;3.20058237e-06;-0.0125497011;-0.600000121;-0.0266672032;1.04837745;-0.360002057;-0.00844160417;10;50.2166244;-0.533333;0;1.044444;1.00433352;1.00433393
22.355379;1.04837654;-0.600001662;-0.0140683463;-0.572315201;-0.0134188004;1.04415554;1.04023078;-0.556235649;0.0123832054;50.216624;1.54527654e-06;-0.0125496794;-0.600000114;-0.0266672056;1.04837746;-0.360001055;-0.00844060957;10;50.2166244;-0.533333;0;1.044444;1.00433352;1.00433392
22.357379;1.04837655;-0.600001687;-0.0140683561;-0.572315207;-0.0134188093;1.04415553;1.04023078;-0.556235674;0.0123832071;50.2166239;1.56826697e-06;-0.0125496364;-0.600000102;-0.0266672143;1.04837747;-0.360001052;-0.00844062388;10;50.2166243;-0.533333;0;1.044444;1.00433351;1.00433388
22.358379;1.04837656;-0.600001699;-0.014068359;-0.57231521;-0.0134188143;1.04415653;1.04023078;-0.556235688;0.0123832082;50.2166239;1.57978922e-06;-0.012551282;-0.600000099;-0.026667221;1.04837748;-0.36000105;-0.00844063311;10;50.2166243;-0.533333;0;1.044444;1.00433351;1.00433387
22.359379;1.04837658;-0.60000171;-0.0140683604;-0.572315214;-0.0134188199;1.04415653;1.04023078;-0.556235703;0.0123832098;50.2166239;1.59113099e-06;-0.0125512616;-0.600000096;-0.0266672293;1.04837749;-0.360001047;-0.00844064386;10;50.2166243;-0.533333;0;1.044444;1.0043335;1.00433384
22.360379;1.04837659;-0.60000172;-0.0140683606;-0.572315218;-0.013418826;1.04415652;1.04023078;-0.556235719;0.0123848143;50.2166239;1.60207886e-06;-0.0125512422;-0.600000096;-0.0266672389;1.04837749;-0.360001043;-0.0084406561;10;50.2166242;-0.533333;0;1.044444;1.0043335;1.00433382
