time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.361379;1.04837661;-0.600001729;-0.0140683596;-0.572315223;-0.0134188328;1.04415652;1.04023077;-0.556234132;0.0123848175;50.2166239;1.61247217e-06;-0.0125512243;-0.600000097;-0.0266672498;1.0483775;-0.360001038;-0.00844066974;10;50.2166242;-0.533333;0;1.044444;1.0043335;1.0043338
22.362379;1.04837663;-0.600001737;-0.0140666911;-0.572315229;-0.0134172503;1.04415652;1.04023077;-0.556234149;0.0123848216;50.2166239;1.6222077e-06;-0.0125512082;-0.600000099;-0.0266672618;1.0483775;-0.360001032;-0.00843968463;10;50.2166242;-0.533333;0;1.044444;1.00433349;1.00433378
22.363379;1.04837665;-0.600000076;-0.0140666885;-0.572313646;-0.0134172582;1.04415652;1.04023076;-0.556234166;0.0123848264;50.2166239;-3.55137704e-08;-0.0125511945;-0.600000101;-0.0266672749;1.0483775;-0.360000025;-0.00843970064;10;50.2166241;-0.533333;0;1.044444;1.00433349;1.00433375
22.364379;1.04837767;-0.60000008;-0.0140666852;-0.572313107;-0.0134172538;1.04415752;1.04023076;-0.556234184;0.0123848316;50.2166239;-2.75457383e-08;-0.0125528499;-0.600000104;-0.026667289;1.04837851;-0.360000017;-0.00843971759;10;50.2166241;-0.533333;0;1.044444;1.00433348;1.00433373
22.365379;1.0483777;-0.600000083;-0.0140666814;-0.572313114;-0.0134172625;1.04415752;1.04023175;-0.556233667;0.0123848251;50.2166239;-2.07086886e-08;-0.0125528414;-0.600000108;-0.026667304;1.04837851;-0.360000008;-0.0084397353;10;50.2166241;-0.533333;0;1.044444;1.00433348;1.0043337
22.366379;1.04837773;-0.600000084;-0.0140666772;-0.572313121;-0.0134172715;1.04415751;1.04023173;-0.556233684;0.0123848303;50.2166239;-1.50114303e-08;-0.0125528356;-0.600000111;-0.0266673198;1.04837851;-0.359999998;-0.00843975355;10;50.216624;-0.533333;0;1.044444;1.00433347;1.00433368
22.367379;1.04837776;-0.600000083;-0.0140666729;-0.572313128;-0.0134172807;1.04415751;1.04023172;-0.5562337;0.0123864374;50.2166239;-1.02482453e-08;-0.0125528325;-0.600000114;-0.0266673362;1.04837852;-0.359999987;-0.00843977221;10;50.216624;-0.533333;0;1.044444;1.00433347;1.00433366
22.368379;1.04837779;-0.600000081;-0.0140666685;-0.572313136;-0.0134172899;1.04415751;1.04023171;-0.556233715;0.0123864418;50.2166239;-6.00946775e-09;-0.0125528322;-0.600000117;-0.0266673531;1.04837852;-0.359999977;-0.00843979138;10;50.216624;-0.533333;0;1.044444;1.00433346;1.00433364
22.369379;1.04837783;-0.600000077;-0.0140649973;-0.572313143;-0.0134157095;1.0441575;1.0402317;-0.556233728;0.0123864454;50.2166239;-1.76686339e-09;-0.0125528346;-0.60000012;-0.0266673701;1.04837852;-0.359999967;-0.00843881126;10;50.2166239;-0.533333;0;1.044444;1.00433345;1.00433362
22.370379;1.04837786;-0.600000072;-0.0140649929;-0.57231315;-0.013415719;1.0441575;1.04023168;-0.556232138;0.012386448;50.2166239;3.01834232e-09;-0.0125528397;-0.600000123;-0.0266673873;1.04837853;-0.359999957;-0.00843883205;10;50.2166239;-0.533333;0;1.044444;1.00433344;1.0043336
22.371379;1.0483779;-0.599998399;-0.0140649884;-0.572311569;-0.0134157285;1.04415849;1.04023167;-0.556232148;0.0123864493;50.2166239;-1.65788133e-06;-0.0125545138;-0.600000126;-0.0266674042;1.04837853;-0.359998948;-0.00843885388;10;50.2166239;-0.533333;0;1.044444;1.00433342;1.00433358
22.373379;1.04837798;-0.599998386;-0.014064979;-0.572311587;-0.0134157469;1.04415848;1.04023165;-0.556232165;0.0123864484;50.2166239;-1.64251041e-06;-0.0125545335;-0.60000013;-0.0266674364;1.04837854;-0.359998933;-0.00843890085;10;50.2166238;-0.533333;0;1.044444;1.00433339;1.00433354
22.374379;1.04837801;-0.599998379;-0.0140649741;-0.572311598;-0.0134157554;1.04415847;1.04023164;-0.556232171;0.0123880486;50.2166239;-1.63278838e-06;-0.0125545443;-0.600000133;-0.0266674512;1.04837855;-0.359998926;-0.00843892578;10;50.2166238;-0.533333;0;1.044444;1.00433337;1.00433353
22.375379;1.04837805;-0.599998373;-0.0140633024;-0.572311609;-0.0134141733;1.04415846;1.04023263;-0.556231642;0.0123880338;50.2166239;-1.62177291e-06;-0.0125545547;-0.600000135;-0.0266674647;1.04837856;-0.35999892;-0.00843795127;10;50.2166238;-0.533333;0;1.044444;1.00433335;1.00433351
22.376379;1.04837908;-0.599998366;-0.0140632974;-0.572311076;-0.0134141676;1.04415845;1.04023263;-0.556231646;0.0123880297;50.2166239;-1.60966822e-06;-0.0125545639;-0.600000139;-0.0266674771;1.04837957;-0.359998915;-0.00843797683;10;50.2166237;-0.533333;0;1.044444;1.00433333;1.0043335
22.377379;1.04837911;-0.599998359;-0.0140632924;-0.572311089;-0.013414174;1.04415944;1.04023262;-0.556231649;0.0123880244;50.2166239;-1.59683965e-06;-0.0125545713;-0.600000144;-0.026667488;1.04837958;-0.35999891;-0.00843800198;10;50.2166237;-0.533333;0;1.044444;1.0043333;1.00433349
22.378379;1.04837913;-0.599998352;-0.0140632876;-0.572311102;-0.0134141795;1.04415944;1.04023262;-0.556230049;0.0123880176;50.2166239;-1.58377126e-06;-0.0125562433;-0.600000151;-0.0266674975;1.0483796;-0.359998907;-0.00843802633;10;50.2166237;-0.533333;0;1.044444;1.00433328;1.00433348
22.380379;1.04837917;-0.59999667;-0.0140632787;-0.572309538;-0.0134141878;1.04415943;1.04023261;-0.556230051;0.0123879978;50.2166239;-3.22560924e-06;-0.0125562486;-0.60000017;-0.0266675115;1.04837962;-0.359997901;-0.00843807134;10;50.2166236;-0.533333;0;1.044444;1.00433322;1.00433346
22.381379;1.04837918;-0.599996662;-0.0140632746;-0.572309551;-0.0134141905;1.04415942;1.04023261;-0.556230051;0.0123895865;50.2166239;-3.21466839e-06;-0.0125562493;-0.600000183;-0.0266675155;1.04837963;-0.359997899;-0.00843809134;10;50.2166236;-0.533333;0;1.044444;1.0043332;1.00433345
22.382379;1.0483792;-0.599996654;-0.014061604;-0.572309562;-0.0134126026;1.04415942;1.04023262;-0.556230051;0.0123895707;50.2166239;-3.20505917e-06;-0.0125562491;-0.600000196;-0.026667517;1.04837964;-0.359997899;-0.00843710914;10;50.2166236;-0.533333;0;1.044444;1.00433317;1.00433345
22.383379;1.0483792;-0.599996647;-0.0140616001;-0.572309573;-0.0134126035;1.04415942;1.04023262;-0.55623005;0.012389553;50.2166239;-3.19694543e-06;-0.0125562484;-0.60000021;-0.0266675159;1.04837965;-0.359997898;-0.00843712433;10;50.2166236;-0.533333;0;1.044444;1.00433314;1.00433345
22.384379;1.04837921;-0.59999664;-0.0140615957;-0.572309582;-0.0134126038;1.04416043;1.04023262;-0.55623005;0.0123895342;50.2166239;-3.19043383e-06;-0.0125579139;-0.600000225;-0.026667512;1.04837965;-0.359997898;-0.00843713659;10;50.2166236;-0.533333;0;1.044444;1.00433311;1.00433345
22.385379;1.04837921;-0.599996633;-0.0140615906;-0.57230959;-0.0134126036;1.04416043;1.04023363;-0.556229514;0.0123895029;50.2166249;-3.18552002e-06;-0.0125579125;-0.60000024;-0.026667505;1.04837965;-0.359997898;-0.00843714586;10;50.2166246;-0.533333;0;1.044444;1.00433309;1.00433345
22.387379;1.0483792;-0.599996622;-0.0140615782;-0.5723096;-0.0134126024;1.04416044;1.04023364;-0.556229515;0.0123894648;50.2166249;-3.17958236e-06;-0.0125579089;-0.60000027;-0.0266674813;1.04837965;-0.359997898;-0.00843715666;10;50.2166245;-0.533333;0;1.044444;1.00433305;1.00433345
22.388379;1.0483792;-0.599996616;-0.0140599044;-0.572309601;-0.0134110119;1.04416045;1.04023365;-0.556227914;0.0123910495;50.2166249;-3.17770071e-06;-0.0125579071;-0.600000286;-0.0266674648;1.04837964;-0.359997897;-0.00843615919;10;50.2166245;-0.533333;0;1.044444;1.00433303;1.00433346
22.389379;1.0483802;-0.599996611;-0.0140598972;-0.572309055;-0.0134109984;1.04416047;1.04023366;-0.556227916;0.0123910334;50.2166249;-3.17592918e-06;-0.0125579057;-0.600000303;-0.0266674458;1.04838063;-0.359997896;-0.00843616031;10;50.2166245;-0.533333;0;1.044444;1.00433301;1.00433346
22.390379;1.04838019;-0.59999494;-0.0140598904;-0.572307463;-0.0134109977;1.04416148;1.04023367;-0.556227918;0.0123910191;50.2166249;-4.84066476e-06;-0.0125595716;-0.60000032;-0.026667425;1.04838061;-0.359996893;-0.00843616026;10;50.2166245;-0.533333;0;1.044444;1.004333;1.00433346
22.393379;1.04838018;-0.599994928;-0.0140598742;-0.572307453;-0.013410997;1.04416153;1.04023369;-0.556227925;0.0123909864;50.2166258;-4.83439321e-06;-0.012559574;-0.60000037;-0.0266673581;1.04838055;-0.359996881;-0.00843615495;10;50.2166256;-0.533333;0;1.044444;1.00433298;1.00433347
22.394379;1.04838018;-0.599994926;-0.0140582036;-0.572307451;-0.0134094082;1.04416156;1.0402337;-0.556227927;0.0123925815;50.2166258;-4.83284391e-06;-0.0125595758;-0.600000386;-0.0266673357;1.04838053;-0.359996876;-0.00843515196;10;50.2166256;-0.533333;0;1.044444;1.00433298;1.00433346
22.395379;1.04838018;-0.599994925;-0.0140582003;-0.57230745;-0.0134094099;1.04416158;1.04023471;-0.556227393;0.0123925649;50.2166258;-4.83185158e-06;-0.0125595776;-0.600000402;-0.0266673137;1.0483805;-0.359996871;-0.00843514857;10;50.2166256;-0.533333;0;1.044444;1.00433298;1.00433346
22.396379;1.04838017;-0.599994925;-0.0140581974;-0.572307451;-0.0134094125;1.04416261;1.04023471;-0.556227393;0.012392563;50.2166258;-4.83148617e-06;-0.0125595792;-0.600000418;-0.0266672919;1.04838048;-0.359996866;-0.008435145;10;50.2166256;-0.533333;0;1.044444;1.00433298;1.00433345
22.397379;1.04838017;-0.599994927;-0.0140581949;-0.572307453;-0.0134094161;1.04416264;1.04023472;-0.556227392;0.012392564;50.2166258;-4.83180997e-06;-0.0125612468;-0.600000435;-0.0266672703;1.04838045;-0.359996861;-0.00843514153;10;50.2166256;-0.533333;0;1.044444;1.00433298;1.00433344
22.399379;1.04838017;-0.599994935;-0.0140581892;-0.572307463;-0.0134094254;1.04416269;1.04023472;-0.556225782;0.0123925746;50.2166268;-4.83473356e-06;-0.0125612449;-0.600000468;-0.0266672274;1.0483804;-0.359996852;-0.00843513575;10;50.2166266;-0.533333;0;1.044444;1.00433299;1.00433342
22.400379;1.04838017;-0.599994941;-0.0140565185;-0.572307471;-0.0134078408;1.04416272;1.04023473;-0.556225775;0.0123925838;50.2166268;-4.83729728e-06;-0.0125612418;-0.600000484;-0.0266672058;1.04838038;-0.359996848;-0.00843413393;10;50.2166266;-0.533333;0;1.044444;1.004333;1.00433341
22.401379;1.04838116;-0.59999328;-0.014056513;-0.572305344;-0.013407833;1.04416274;1.04023472;-0.556225767;0.012394197;50.2166268;-6.50715942e-06;-0.0125612372;-0.600000501;-0.026667184;1.04838136;-0.359995844;-0.00843413318;10;50.2166267;-0.533333;0;1.044444;1.004333;1.00433339
22.402379;1.04838116;-0.599993286;-0.014056506;-0.572305353;-0.0134078379;1.04416377;1.04023472;-0.556225757;0.0123942096;50.2166268;-6.51096213e-06;-0.0125612312;-0.600000517;-0.0266671619;1.04838134;-0.359995841;-0.0084341337;10;50.2166267;-0.533333;0;1.044444;1.004333;1.00433338
22.403379;1.04838116;-0.599993292;-0.0140564977;-0.572305363;-0.0134078425;1.04416379;1.04023471;-0.556225745;0.0123942235;50.2166278;-6.51547359e-06;-0.0125628909;-0.600000532;-0.0266671396;1.04838132;-0.359995838;-0.00843413553;10;50.2166277;-0.533333;0;1.044444;1.004333;1.00433336
22.404379;1.04838115;-0.599993297;-0.0140564883;-0.572305372;-0.0134078468;1.04416381;1.0402347;-0.556225733;0.0123942388;50.2166278;-6.52092043e-06;-0.0125628832;-0.600000546;-0.0266671171;1.04838131;-0.359995835;-0.00843413847;10;50.2166277;-0.533333;0;1.044444;1.004333;1.00433334
22.405379;1.04838115;-0.599993301;-0.0140564781;-0.57230538;-0.013407851;1.04416383;1.04023569;-0.556225185;0.0123942433;50.2166278;-6.52757348e-06;-0.0125628751;-0.600000559;-0.0266670948;1.0483813;-0.359995832;-0.00843414223;10;50.2166277;-0.533333;0;1.044444;1.004333;1.00433333
22.406379;1.04838115;-0.599993304;-0.0140564675;-0.572305386;-0.013407855;1.04416385;1.04023568;-0.556225173;0.0123942608;50.2166278;-6.5356531e-06;-0.0125628669;-0.600000571;-0.0266670728;1.04838129;-0.359995828;-0.00843414652;10;50.2166277;-0.533333;0;1.044444;1.004333;1.00433331
22.407379;1.04838115;-0.599993305;-0.01405479;-0.572305391;-0.0134062692;1.04416387;1.04023567;-0.556225161;0.0123958812;50.2166288;-6.54530256e-06;-0.0125628586;-0.600000581;-0.0266670511;1.04838129;-0.359995825;-0.00843315115;10;50.2166287;-0.533333;0;1.044444;1.00433299;1.0043333
22.408379;1.04838115;-0.599993304;-0.0140547794;-0.572305395;-0.0134062727;1.04416488;1.04023565;-0.55622515;0.0123959;50.2166288;-6.55658148e-06;-0.0125628501;-0.60000059;-0.0266670298;1.04838129;-0.359995821;-0.00843315594;10;50.2166287;-0.533333;0;1.044444;1.00433298;1.00433328
22.409379;1.04838115;-0.599993301;-0.0140547692;-0.572305396;-0.0134062757;1.0441649;1.04023563;-0.556225141;0.0123959193;50.2166288;-6.56943776e-06;-0.0125645082;-0.600000597;-0.0266670093;1.04838129;-0.359995817;-0.00843316067;10;50.2166287;-0.533333;0;1.044444;1.00433297;1.00433327
22.411379;1.04838116;-0.599993287;-0.0140547503;-0.572305393;-0.0134062797;1.04416493;1.0402356;-0.556225126;0.0123959585;50.2166299;-6.59933663e-06;-0.012564491;-0.600000609;-0.0266669719;1.04838131;-0.359995808;-0.00843316898;10;50.2166297;-0.533333;0;1.044444;1.00433295;1.00433326
22.412379;1.04838217;-0.599993276;-0.0140547421;-0.572304842;-0.0134062675;1.04416495;1.04023558;-0.556223518;0.0123959779;50.2166299;-6.61617452e-06;-0.0125644829;-0.600000613;-0.0266669557;1.04838231;-0.359995804;-0.00843317221;10;50.2166297;-0.533333;0;1.044444;1.00433294;1.00433326
22.413379;1.04838217;-0.599993262;-0.0140530684;-0.572304836;-0.0134046772;1.04416497;1.04023556;-0.556223514;0.0123959965;50.2166299;-6.63421716e-06;-0.0125644754;-0.600000616;-0.0266669413;1.04838232;-0.359995801;-0.00843217464;10;50.2166297;-0.533333;0;1.044444;1.00433293;1.00433326
22.414379;1.04838218;-0.599993245;-0.0140530628;-0.572304828;-0.0134046753;1.04416598;1.04023555;-0.556223511;0.012397616;50.2166299;-6.65342806e-06;-0.0125644689;-0.600000619;-0.0266669288;1.04838233;-0.359995797;-0.00843217604;10;50.2166297;-0.533333;0;1.044444;1.00433292;1.00433326
22.415379;1.04838219;-0.599991559;-0.014053059;-0.572303228;-0.013404672;1.044166;1.04023653;-0.556222974;0.0123976198;50.2166309;-8.34035714e-06;-0.0125661304;-0.600000621;-0.0266669178;1.04838234;-0.359994794;-0.00843217621;10;50.2166307;-0.533333;0;1.044444;1.00433291;1.00433326
22.418379;1.04838223;-0.599991486;-0.0140530598;-0.572303183;-0.0134046557;1.04416605;1.04023648;-0.556222969;0.012397654;50.2166309;-8.40440184e-06;-0.0125661257;-0.600000623;-0.0266668938;1.04838237;-0.359994787;-0.00843216834;10;50.2166307;-0.533333;0;1.044444;1.00433288;1.0043333
22.419379;1.04838225;-0.59999146;-0.014051397;-0.572303164;-0.0134030591;1.04416607;1.04023646;-0.556222967;0.0123976603;50.2166319;-8.4257884e-06;-0.012566128;-0.600000621;-0.0266668883;1.04838237;-0.359994785;-0.00843116295;10;50.2166317;-0.533333;0;1.044444;1.00433287;1.00433331
22.420379;1.04838227;-0.599991433;-0.0140514021;-0.572303144;-0.0134030517;1.04416708;1.04023644;-0.556222965;0.012399266;50.2166319;-8.4468657e-06;-0.0125661322;-0.600000617;-0.0266668837;1.04838238;-0.359994782;-0.00843115637;10;50.2166316;-0.533333;0;1.044444;1.00433287;1.00433333
22.421379;1.04838228;-0.599991407;-0.0140514079;-0.572303121;-0.0134030437;1.0441671;1.04023642;-0.556222963;0.0123992668;50.216632;-8.46740757e-06;-0.0125678047;-0.60000061;-0.0266668798;1.04838238;-0.35999478;-0.00843114887;10;50.2166316;-0.533333;0;1.044444;1.00433286;1.00433335
22.423379;1.04838233;-0.599991357;-0.0140514206;-0.572303072;-0.0134030263;1.04416712;1.04023638;-0.556222956;0.0123992599;50.216633;-8.50553467e-06;-0.0125678208;-0.600000588;-0.0266668716;1.04838238;-0.359994776;-0.00843113218;10;50.2166326;-0.533333;0;1.044444;1.00433285;1.00433339
22.424379;1.04838335;-0.599991335;-0.0140514265;-0.5723025;-0.0134030046;1.04416713;1.04023736;-0.556222416;0.01239924;50.216633;-8.52250756e-06;-0.0125678305;-0.600000572;-0.0266668668;1.04838337;-0.359994774;-0.00843112337;10;50.2166326;-0.533333;0;1.044444;1.00433285;1.00433341
22.425379;1.04838337;-0.599991314;-0.0140497649;-0.572302474;-0.0134014063;1.04416714;1.04023734;-0.556222411;0.0123992288;50.216634;-8.53781908e-06;-0.0125678411;-0.600000553;-0.0266668615;1.04838337;-0.359994772;-0.0084301144;10;50.2166336;-0.533333;0;1.044444;1.00433285;1.00433343
22.426379;1.0483834;-0.599991296;-0.014049769;-0.572302446;-0.0134013985;1.04416815;1.04023732;-0.556222405;0.0124008167;50.216634;-8.55137413e-06;-0.0125678523;-0.600000531;-0.0266668558;1.04838336;-0.359994771;-0.00843010538;10;50.2166336;-0.533333;0;1.044444;1.00433285;1.00433345
22.427379;1.04838342;-0.599991279;-0.014049772;-0.572302418;-0.0134013918;1.04416816;1.04023731;-0.556222399;0.0124007992;50.2166339;-8.56320294e-06;-0.0125695305;-0.600000505;-0.0266668502;1.04838335;-0.359994769;-0.00843009652;10;50.2166335;-0.533333;0;1.044444;1.00433285;1.00433348
22.430379;1.04838348;-0.599991244;-0.0140497765;-0.572302337;-0.0134013801;1.04416819;1.04023728;-0.556220773;0.0124007299;50.2166349;-8.58964926e-06;-0.0125695625;-0.600000412;-0.0266668345;1.04838332;-0.359994766;-0.00843007308;10;50.2166345;-0.533333;0;1.044444;1.00433285;1.00433354
22.431379;1.0483835;-0.599991236;-0.0140481108;-0.572302311;-0.0133997901;1.0441682;1.04023727;-0.556220764;0.0124007018;50.2166349;-8.5959326e-06;-0.0125695708;-0.600000378;-0.0266668294;1.0483833;-0.359994766;-0.00842906667;10;50.2166345;-0.533333;0;1.044444;1.00433285;1.00433356
22.432379;1.04838352;-0.599991231;-0.0140481119;-0.572302287;-0.0133997918;1.04416921;1.04023727;-0.556220755;0.0124022735;50.2166359;-8.60126973e-06;-0.0125695774;-0.600000342;-0.026666824;1.04838329;-0.359994765;-0.00842906091;10;50.2166355;-0.533333;0;1.044444;1.00433285;1.00433357
22.433379;1.04838354;-0.59998956;-0.0140481132;-0.572300674;-0.0133997957;1.04416922;1.04023727;-0.556220746;0.012402241;50.2166359;-1.02725895e-05;-0.0125712489;-0.600000307;-0.0266668183;1.04838328;-0.359993765;-0.00842905578;10;50.2166355;-0.533333;0;1.044444;1.00433285;1.00433359
22.434379;1.04838356;-0.599989558;-0.0140481148;-0.572300652;-0.0133998016;1.04416923;1.04023828;-0.556220202;0.012402195;50.2166369;-1.02768539e-05;-0.0125712519;-0.600000272;-0.0266668126;1.04838326;-0.359993765;-0.00842905125;10;50.2166365;-0.533333;0;1.044444;1.00433285;1.0043336
22.435379;1.04838458;-0.599989557;-0.0140481162;-0.572300085;-0.0133997967;1.04416924;1.04023828;-0.556220194;0.0124021601;50.2166369;-1.02809959e-05;-0.0125712533;-0.600000237;-0.0266668069;1.04838425;-0.359993765;-0.00842904729;10;50.2166365;-0.533333;0;1.044444;1.00433285;1.00433361
22.436379;1.0483846;-0.599989558;-0.0140464509;-0.572300065;-0.0133982168;1.04416925;1.04023829;-0.556220185;0.0124021249;50.2166369;-1.02851864e-05;-0.0125712536;-0.600000204;-0.0266668016;1.04838424;-0.359993765;-0.00842804388;10;50.2166365;-0.533333;0;1.044444;1.00433285;1.00433362
22.437379;1.04838461;-0.59998956;-0.0140464521;-0.572300045;-0.0133982283;1.04417026;1.0402383;-0.556220177;0.0124020901;50.2166379;-1.02895197e-05;-0.0125712529;-0.600000172;-0.0266667969;1.04838423;-0.359993765;-0.00842804103;10;50.2166375;-0.533333;0;1.044444;1.00433285;1.00433363
22.438379;1.04838462;-0.599989562;-0.0140464531;-0.572300025;-0.013398241;1.04417027;1.04023831;-0.556220168;0.0124036584;50.2166379;-1.029409e-05;-0.0125712514;-0.600000143;-0.0266667929;1.04838422;-0.359993765;-0.00842803865;10;50.2166375;-0.533333;0;1.044444;1.00433285;1.00433363
22.439379;1.04838463;-0.599989566;-0.0140464543;-0.572300005;-0.0133982548;1.04417027;1.04023832;-0.556220161;0.0124036262;50.2166379;-1.02989952e-05;-0.0125729157;-0.600000115;-0.0266667899;1.04838421;-0.359993765;-0.00842803662;10;50.2166375;-0.533333;0;1.044444;1.00433285;1.00433364
22.441379;1.04838465;-0.599989575;-0.0140464589;-0.572299967;-0.0133982843;1.04417029;1.04023834;-0.556220146;0.0124035689;50.2166389;-1.03096536e-05;-0.012572909;-0.600000066;-0.0266667868;1.04838418;-0.359993766;-0.00842803319;10;50.2166385;-0.533333;0;1.044444;1.00433286;1.00433364
22.442379;1.04838466;-0.59998958;-0.0140447963;-0.572299949;-0.0133967098;1.0441703;1.04023836;-0.556220139;0.0124035446;50.2166389;-1.03149671e-05;-0.0125729046;-0.600000045;-0.0266667867;1.04838417;-0.359993767;-0.00842703167;10;50.2166385;-0.533333;0;1.044444;1.00433287;1.00433363
22.443379;1.04838466;-0.599989586;-0.014044802;-0.572299931;-0.0133967255;1.0441713;1.04023937;-0.556219598;0.0124035122;50.2166399;-1.0319903e-05;-0.0125728994;-0.600000025;-0.0266667879;1.04838415;-0.359993769;-0.00842703039;10;50.2166395;-0.533333;0;1.044444;1.00433288;1.00433363
22.444379;1.04838466;-0.599989593;-0.0140448099;-0.572299914;-0.0133967416;1.04417131;1.04023939;-0.55621959;0.012405098;50.2166399;-1.03242451e-05;-0.0125728937;-0.600000008;-0.0266667905;1.04838413;-0.359993773;-0.00842702939;10;50.2166395;-0.533333;0;1.044444;1.00433289;1.00433363
22.445379;1.04838466;-0.5999896;-0.01404482;-0.572299898;-0.0133967582;1.04417131;1.0402394;-0.556219582;0.0124050861;50.2166399;-1.03278314e-05;-0.0125745545;-0.599999992;-0.026666795;1.04838412;-0.359993778;-0.00842702861;10;50.2166395;-0.533333;0;1.044444;1.0043329;1.00433362
22.446379;1.04838465;-0.599989608;-0.0140448323;-0.572299883;-0.0133967755;1.04417132;1.04023941;-0.556219573;0.0124050785;50.2166409;-1.03305431e-05;-0.0125745488;-0.599999977;-0.0266668014;1.0483841;-0.359993784;-0.0084270278;10;50.2166405;-0.533333;0;1.044444;1.00433291;1.00433362
22.447379;1.04838565;-0.599989616;-0.0140448465;-0.572299324;-0.0133967809;1.04417132;1.04023942;-0.556219565;0.0124050752;50.2166409;-1.0332328e-05;-0.0125745438;-0.599999964;-0.0266668098;1.04838508;-0.359993793;-0.00842702674;10;50.2166405;-0.533333;0;1.044444;1.00433292;1.00433361
22.448379;1.04838564;-0.599989624;-0.0140431955;-0.572299313;-0.0133952104;1.04417132;1.04023943;-0.556219556;0.0124050758;50.2166409;-1.03332598e-05;-0.0125745401;-0.599999953;-0.0266668204;1.04838507;-0.359993804;-0.00842602531;10;50.2166405;-0.533333;0;1.044444;1.00433294;1.0043336
22.449379;1.04838563;-0.599989632;-0.0140432126;-0.572299302;-0.0133952305;1.04417231;1.04023944;-0.556219549;0.0124050803;50.2166419;-1.03335891e-05;-0.0125745381;-0.599999943;-0.026666833;1.04838506;-0.359993816;-0.00842602362;10;50.2166415;-0.533333;0;1.044444;1.00433295;1.00433359
22.450379;1.04838561;-0.59998964;-0.0140432309;-0.572299293;-0.0133952513;1.04417231;1.04023945;-0.556219543;0.012406691;50.2166419;-1.03336938e-05;-0.012574538;-0.599999933;-0.0266668479;1.04838504;-0.359993831;-0.00842602186;10;50.2166415;-0.533333;0;1.044444;1.00433297;1.00433357
22.451379;1.0483856;-0.599989648;-0.0140432501;-0.572299285;-0.0133952727;1.0441723;1.04023945;-0.556219539;0.0124067034;50.2166429;-1.03339438e-05;-0.0125762067;-0.599999924;-0.026666865;1.04838503;-0.359993847;-0.00842602022;10;50.2166425;-0.533333;0;1.044444;1.00433298;1.00433356
22.452379;1.04838558;-0.599989655;-0.0140432701;-0.572299276;-0.0133952943;1.0441723;1.04024045;-0.556219003;0.0124067081;50.2166429;-1.03346137e-05;-0.0125762108;-0.599999915;-0.0266668841;1.04838502;-0.359993864;-0.00842601871;10;50.2166425;-0.533333;0;1.044444;1.00433299;1.00433354
22.453379;1.04838556;-0.599989661;-0.0140432907;-0.572299268;-0.013395316;1.04417229;1.04024045;-0.556219003;0.0124067291;50.2166429;-1.03358858e-05;-0.0125762168;-0.599999905;-0.0266669051;1.04838502;-0.359993882;-0.00842601725;10;50.2166425;-0.533333;0;1.044444;1.004333;1.00433352
22.454379;1.04838554;-0.599989665;-0.014041645;-0.572299259;-0.0133937479;1.04417328;1.04024045;-0.556219007;0.0124067545;50.2166439;-1.0337858e-05;-0.0125762244;-0.599999895;-0.0266669276;1.04838502;-0.359993901;-0.00842501572;10;50.2166435;-0.533333;0;1.044444;1.00433301;1.0043335
22.455379;1.04838551;-0.599989669;-0.014041666;-0.57229925;-0.0133937694;1.04417327;1.04024044;-0.556219012;0.012406784;50.2166439;-1.03405046e-05;-0.0125762333;-0.599999884;-0.0266669512;1.04838502;-0.359993919;-0.00842501407;10;50.2166435;-0.533333;0;1.044444;1.00433302;1.00433348
22.456379;1.04838548;-0.599989672;-0.0140416872;-0.57229924;-0.0133937906;1.04417326;1.04024043;-0.556219018;0.0124084195;50.2166439;-1.03436642e-05;-0.0125779096;-0.599999873;-0.0266669758;1.04838502;-0.359993936;-0.00842501227;10;50.2166435;-0.533333;0;1.044444;1.00433303;1.00433346
22.457379;1.04838545;-0.599989673;-0.0140417084;-0.572299231;-0.0133938114;1.04417324;1.04024042;-0.556219026;0.0124084559;50.2166448;-1.03471155e-05;-0.01257792;-0.59999986;-0.026667001;1.04838502;-0.359993953;-0.00842501041;10;50.2166445;-0.533333;0;1.044444;1.00433304;1.00433344
22.458379;1.04838642;-0.599989674;-0.0140417293;-0.572298676;-0.0133938191;1.04417323;1.04024041;-0.556219034;0.0124084948;50.2166448;-1.03506512e-05;-0.0125779307;-0.599999846;-0.0266670268;1.04838603;-0.359993969;-0.0084250086;10;50.2166445;-0.533333;0;1.044444;1.00433304;1.00433341
22.459379;1.04838638;-0.599989672;-0.0140400831;-0.572298668;-0.0133922492;1.04417321;1.04024039;-0.556219043;0.0124085356;50.2166458;-1.03540555e-05;-0.0125779416;-0.599999832;-0.0266670529;1.04838604;-0.359993983;-0.00842400707;10;50.2166455;-0.533333;0;1.044444;1.00433305;1.00433339
22.460379;1.04838634;-0.59998967;-0.0140401028;-0.57229866;-0.0133922687;1.0441742;1.04024038;-0.556219052;0.0124085772;50.2166458;-1.0357048e-05;-0.0125779526;-0.599999818;-0.0266670791;1.04838605;-0.359993995;-0.00842400611;10;50.2166455;-0.533333;0;1.044444;1.00433306;1.00433337
22.461379;1.0483863;-0.599989666;-0.0140401216;-0.572298653;-0.0133922877;1.04417418;1.04024036;-0.556219061;0.0124102213;50.2166458;-1.03592952e-05;-0.0125779635;-0.599999804;-0.0266671051;1.04838606;-0.359994006;-0.00842400611;10;50.2166455;-0.533333;0;1.044444;1.00433306;1.00433335
22.462379;1.04838626;-0.599989661;-0.0140401395;-0.572298648;-0.013392306;1.04417417;1.04024134;-0.556218534;0.0124102506;50.2166468;-1.03604642e-05;-0.0125796413;-0.599999792;-0.0266671308;1.04838607;-0.359994014;-0.00842400747;10;50.2166465;-0.533333;0;1.044444;1.00433306;1.00433332
22.464379;1.04838617;-0.599989648;-0.0140401731;-0.57229864;-0.0133923402;1.04417413;1.0402413;-0.556218551;0.0124103288;50.2166467;-1.03582291e-05;-0.0125796638;-0.599999774;-0.0266671802;1.0483861;-0.359994024;-0.0084240152;10;50.2166465;-0.533333;0;1.044444;1.00433307;1.00433329
22.465379;1.04838613;-0.59998964;-0.0140385224;-0.572298637;-0.013390766;1.04417511;1.04024127;-0.556218558;0.0124103647;50.2166477;-1.03541586e-05;-0.0125796749;-0.599999768;-0.0266672035;1.04838612;-0.359994026;-0.0084230214;10;50.2166475;-0.533333;0;1.044444;1.00433307;1.00433327
22.466379;1.04838608;-0.599989631;-0.0140385381;-0.572298637;-0.0133907804;1.04417509;1.04024125;-0.556218564;0.012410398;50.2166477;-1.03478245e-05;-0.0125796854;-0.599999764;-0.026667226;1.04838613;-0.359994026;-0.0084230287;10;50.2166476;-0.533333;0;1.044444;1.00433306;1.00433325
22.467379;1.04838603;-0.599989622;-0.0140385535;-0.572298638;-0.0133907936;1.04417508;1.04024123;-0.556218569;0.0124120305;50.2166487;-1.03391537e-05;-0.0125796948;-0.599999764;-0.0266672476;1.04838614;-0.359994025;-0.00842303669;10;50.2166486;-0.533333;0;1.044444;1.00433306;1.00433323
22.468379;1.04838598;-0.599989613;-0.0140385684;-0.572298641;-0.0133908057;1.04417506;1.0402412;-0.556218572;0.0124120576;50.2166486;-1.03281047e-05;-0.0125813696;-0.599999765;-0.0266672683;1.04838615;-0.359994022;-0.0084230451;10;50.2166486;-0.533333;0;1.044444;1.00433306;1.00433322
22.469379;1.04838692;-0.599989603;-0.0140385827;-0.5722981;-0.0133908041;1.04417505;1.04024118;-0.556218574;0.0124120816;50.2166486;-1.03146647e-05;-0.012581376;-0.599999769;-0.0266672883;1.04838715;-0.359994018;-0.00842305372;10;50.2166486;-0.533333;0;1.044444;1.00433305;1.0043332
22.470379;1.04838687;-0.599989593;-0.0140385962;-0.572298106;-0.0133908147;1.04417503;1.04024116;-0.556218575;0.0124121024;50.2166496;-1.02989613e-05;-0.0125813808;-0.599999776;-0.0266673077;1.04838716;-0.359994013;-0.00842306242;10;50.2166496;-0.533333;0;1.044444;1.00433304;1.00433319
22.471379;1.04838681;-0.599989585;-0.0140369421;-0.572298113;-0.0133892351;1.04417602;1.04024214;-0.556218041;0.0124121084;50.2166496;-1.02813369e-05;-0.0125813838;-0.599999784;-0.0266673266;1.04838716;-0.359994006;-0.00842207102;10;50.2166496;-0.533333;0;1.044444;1.00433303;1.00433317
22.472379;1.04838676;-0.599989577;-0.0140369535;-0.572298122;-0.0133892452;1.04417601;1.04024212;-0.55621804;0.0124121236;50.2166496;-1.02622734e-05;-0.0125813853;-0.599999794;-0.0266673448;1.04838716;-0.359993998;-0.00842207935;10;50.2166496;-0.533333;0;1.044444;1.00433302;1.00433316
22.473379;1.0483867;-0.599989572;-0.0140369635;-0.572298132;-0.0133892552;1.044176;1.04024211;-0.556218038;0.0124137389;50.2166506;-1.02422657e-05;-0.012583052;-0.599999807;-0.0266673625;1.04838716;-0.359993989;-0.0084220873;10;50.2166507;-0.533333;0;1.044444;1.00433301;1.00433314
22.475379;1.04838659;-0.599989569;-0.0140369795;-0.572298153;-0.0133892735;1.04417598;1.04024208;-0.556218034;0.0124137598;50.2166516;-1.02014503e-05;-0.0125830493;-0.599999834;-0.0266673958;1.04838715;-0.35999397;-0.00842210201;10;50.2166517;-0.533333;0;1.044444;1.00433298;1.00433312
22.476379;1.04838654;-0.599989572;-0.0140353188;-0.572298164;-0.0133876916;1.04417698;1.04024207;-0.556218031;0.0124137683;50.2166516;-1.01818452e-05;-0.0125830469;-0.599999849;-0.0266674112;1.04838715;-0.35999396;-0.00842110858;10;50.2166517;-0.533333;0;1.044444;1.00433296;1.00433311
22.477379;1.04838649;-0.599989578;-0.0140353236;-0.572298176;-0.0133876979;1.04417697;1.04024207;-0.556218028;0.0124137761;50.2166516;-1.0163591e-05;-0.0125830439;-0.599999865;-0.0266674257;1.04838714;-0.359993951;-0.00842111435;10;50.2166517;-0.533333;0;1.044444;1.00433294;1.00433311
22.478379;1.04838644;-0.599989586;-0.0140353273;-0.572298187;-0.0133877025;1.04417697;1.04024207;-0.556218024;0.0124153859;50.2166526;-1.01471693e-05;-0.01258304;-0.599999881;-0.026667439;1.04838713;-0.359993943;-0.00842111909;10;50.2166528;-0.533333;0;1.044444;1.00433292;1.0043331
22.479379;1.04838739;-0.599989598;-0.01403533;-0.572297653;-0.0133876923;1.04417697;1.04024207;-0.55621802;0.0124153938;50.2166526;-1.01329829e-05;-0.0125847019;-0.599999896;-0.0266674511;1.04838812;-0.359993936;-0.00842112265;10;50.2166528;-0.533333;0;1.044444;1.00433289;1.0043331
22.480379;1.04838735;-0.599989611;-0.0140353319;-0.572297665;-0.0133876929;1.04417696;1.04024307;-0.55621748;0.0124153902;50.2166536;-1.01214612e-05;-0.012584696;-0.599999912;-0.0266674621;1.04838812;-0.359993932;-0.00842112495;10;50.2166538;-0.533333;0;1.044444;1.00433287;1.0043331
22.481379;1.04838731;-0.599989625;-0.0140353333;-0.572297677;-0.0133876913;1.04417696;1.04024308;-0.556217475;0.0124153992;50.2166536;-1.01130997e-05;-0.0125846888;-0.599999926;-0.026667472;1.04838811;-0.359993929;-0.00842112593;10;50.2166538;-0.533333;0;1.044444;1.00433284;1.00433309
22.482379;1.04838727;-0.599989641;-0.0140336676;-0.572297689;-0.0133860979;1.04417796;1.04024309;-0.556217471;0.0124154087;50.2166536;-1.01083402e-05;-0.0125846805;-0.59999994;-0.0266674811;1.04838809;-0.359993927;-0.00842012555;10;50.2166538;-0.533333;0;1.044444;1.00433282;1.00433309
22.483379;1.04838724;-0.599989657;-0.0140336684;-0.572297701;-0.013386092;1.04417796;1.04024311;-0.556217466;0.0124154183;50.2166546;-1.01074049e-05;-0.0125846711;-0.599999953;-0.0266674896;1.04838808;-0.359993927;-0.00842012379;10;50.2166548;-0.533333;0;1.044444;1.00433279;1.00433309
22.484379;1.04838722;-0.599989673;-0.0140336691;-0.572297712;-0.0133860841;1.04417796;1.04024312;-0.556217463;0.0124170299;50.2166546;-1.0110286e-05;-0.0125846607;-0.599999966;-0.0266674975;1.04838807;-0.359993928;-0.00842012064;10;50.2166548;-0.533333;0;1.044444;1.00433276;1.00433309
22.485379;1.0483872;-0.59998969;-0.0140336695;-0.572297722;-0.0133860742;1.04417796;1.04024314;-0.55621746;0.0124170388;50.2166546;-1.01168943e-05;-0.0125863161;-0.599999978;-0.0266675047;1.04838805;-0.359993929;-0.00842011615;10;50.2166548;-0.533333;0;1.044444;1.00433273;1.00433309
22.486379;1.04838718;-0.599989707;-0.0140336697;-0.572297732;-0.0133860625;1.04417796;1.04024317;-0.556217457;0.0124170467;50.2166556;-1.01271875e-05;-0.0125863039;-0.599999989;-0.0266675111;1.04838804;-0.359993931;-0.00842011045;10;50.2166558;-0.533333;0;1.044444;1.00433271;1.00433309
22.487379;1.04838717;-0.599989724;-0.014032003;-0.57229774;-0.0133844594;1.04417897;1.04024319;-0.556217455;0.0124170533;50.2166556;-1.01411457e-05;-0.0125862909;-0.6;-0.0266675166;1.04838802;-0.359993933;-0.0084191037;10;50.2166558;-0.533333;0;1.044444;1.00433268;1.00433309
22.488379;1.04838717;-0.599989741;-0.0140320028;-0.572297748;-0.0133844445;1.04417897;1.04024322;-0.556217453;0.0124170585;50.2166556;-1.01586808e-05;-0.0125862773;-0.60000001;-0.0266675211;1.048388;-0.359993935;-0.0084190961;10;50.2166558;-0.533333;0;1.044444;1.00433265;1.00433309
22.489379;1.04838717;-0.599989758;-0.0140320026;-0.572297753;-0.0133844285;1.04417897;1.04024426;-0.556216917;0.0124186524;50.2166566;-1.01796363e-05;-0.0125862631;-0.600000021;-0.0266675248;1.04838798;-0.359993936;-0.00841908784;10;50.2166568;-0.533333;0;1.044444;1.00433263;1.00433309
22.490379;1.04838818;-0.599989774;-0.0140320025;-0.57229721;-0.0133843991;1.04417898;1.04024429;-0.556216915;0.0124186545;50.2166566;-1.02038368e-05;-0.0125879153;-0.600000031;-0.0266675277;1.04838896;-0.359993937;-0.00841907905;10;50.2166568;-0.533333;0;1.044444;1.00433261;1.00433308
22.492379;1.0483882;-0.599989805;-0.0140320036;-0.572297208;-0.0133843667;1.04417899;1.04024436;-0.556216914;0.0124186538;50.2166576;-1.02609841e-05;-0.0125878873;-0.600000053;-0.0266675319;1.04838892;-0.359993938;-0.00841906017;10;50.2166579;-0.533333;0;1.044444;1.00433257;1.00433307
22.493379;1.04838822;-0.599989819;-0.0140303383;-0.572297203;-0.0133827621;1.04418;1.0402444;-0.556216914;0.0124186513;50.2166576;-1.02932721e-05;-0.0125878744;-0.600000064;-0.026667533;1.0483889;-0.359993937;-0.00841805025;10;50.2166579;-0.533333;0;1.044444;1.00433255;1.00433307
22.494379;1.04838823;-0.599989833;-0.0140303404;-0.572297196;-0.0133827487;1.04418;1.04024444;-0.556216914;0.0124186479;50.2166586;-1.03275988e-05;-0.0125878626;-0.600000076;-0.0266675334;1.04838888;-0.359993937;-0.00841804013;10;50.2166589;-0.533333;0;1.044444;1.00433254;1.00433306
22.495379;1.04838825;-0.599989844;-0.0140303434;-0.572297187;-0.0133827366;1.04418001;1.04024448;-0.556216914;0.012420246;50.2166585;-1.03636424e-05;-0.0125878521;-0.600000089;-0.0266675327;1.04838886;-0.359993936;-0.00841802993;10;50.2166589;-0.533333;0;1.044444;1.00433252;1.00433305
22.496379;1.04838827;-0.599989854;-0.0140303473;-0.572297177;-0.0133827258;1.04418001;1.04024452;-0.556216914;0.0124202415;50.2166585;-1.04010233e-05;-0.0125895099;-0.600000103;-0.0266675308;1.04838884;-0.359993934;-0.00841801981;10;50.2166589;-0.533333;0;1.044444;1.00433251;1.00433305
22.497379;1.04838829;-0.599989862;-0.0140303522;-0.572297165;-0.0133827162;1.04418002;1.04024556;-0.556216379;0.0124202249;50.2166595;-1.04392786e-05;-0.0125895028;-0.600000117;-0.0266675278;1.04838883;-0.359993932;-0.00841800992;10;50.2166599;-0.533333;0;1.044444;1.00433251;1.00433304
22.498379;1.04838831;-0.599989867;-0.0140286913;-0.572297153;-0.0133811184;1.04418102;1.04024561;-0.556216377;0.0124202208;50.2166595;-1.04778765e-05;-0.0125894975;-0.600000131;-0.0266675236;1.04838881;-0.35999393;-0.0084170004;10;50.2166599;-0.533333;0;1.044444;1.0043325;1.00433303
22.499379;1.04838832;-0.59998987;-0.0140286974;-0.57229714;-0.0133811118;1.04418102;1.04024565;-0.556216374;0.0124202175;50.2166595;-1.05162385e-05;-0.0125894942;-0.600000146;-0.0266675187;1.0483888;-0.359993929;-0.00841699131;10;50.2166599;-0.533333;0;1.044444;1.0043325;1.00433302
22.500379;1.04838934;-0.599989871;-0.0140287032;-0.572296581;-0.0133810941;1.04418103;1.04024569;-0.55621637;0.0124218175;50.2166605;-1.05537661e-05;-0.0125894925;-0.600000161;-0.0266675131;1.04838978;-0.359993928;-0.00841698263;10;50.2166609;-0.533333;0;1.044444;1.0043325;1.00433301
22.501379;1.04838936;-0.599989869;-0.0140287079;-0.572296568;-0.0133810909;1.04418103;1.04024572;-0.556216366;0.0124218168;50.2166605;-1.05898996e-05;-0.0125911588;-0.600000176;-0.0266675071;1.04838977;-0.359993929;-0.00841697429;10;50.2166609;-0.533333;0;1.044444;1.0043325;1.004333
22.502379;1.04838937;-0.599989866;-0.014028711;-0.572296554;-0.0133810893;1.04418104;1.04024576;-0.556216362;0.0124218176;50.2166605;-1.06241622e-05;-0.0125911591;-0.60000019;-0.0266675006;1.04838975;-0.35999393;-0.0084169662;10;50.2166609;-0.533333;0;1.044444;1.00433251;1.00433299
22.503379;1.04838939;-0.599989861;-0.0140287123;-0.572296541;-0.013381089;1.04418204;1.04024579;-0.556216357;0.01242182;50.2166614;-1.0656148e-05;-0.0125911594;-0.600000204;-0.0266674936;1.04838973;-0.359993934;-0.00841695828;10;50.2166619;-0.533333;0;1.044444;1.00433251;1.00433297
22.504379;1.04838941;-0.599989855;-0.0140270454;-0.572296528;-0.0133794999;1.04418204;1.04024582;-0.556216353;0.012421824;50.2166614;-1.06855173e-05;-0.0125911593;-0.600000216;-0.026667486;1.04838971;-0.359993939;-0.00841595047;10;50.2166619;-0.533333;0;1.044444;1.00433252;1.00433296
22.505379;1.04838942;-0.599989849;-0.0140270436;-0.572296515;-0.0133795011;1.04418204;1.04024585;-0.556216348;0.0124218295;50.2166614;-1.07120254e-05;-0.0125911583;-0.600000227;-0.0266674778;1.04838969;-0.359993945;-0.00841594262;10;50.2166619;-0.533333;0;1.044444;1.00433252;1.00433295
22.506379;1.04838944;-0.599991508;-0.014027041;-0.572298092;-0.0133795024;1.04418205;1.04024688;-0.556215808;0.0124234265;50.2166624;-9.06886691e-06;-0.0125911565;-0.600000237;-0.0266674691;1.04838967;-0.359994953;-0.00841593447;10;50.2166629;-0.533333;0;1.044444;1.00433253;1.00433293
22.507379;1.04838945;-0.5999915;-0.0140270377;-0.572298078;-0.0133795035;1.04418205;1.0402469;-0.556215803;0.0124234341;50.2166624;-9.08932269e-06;-0.0125928203;-0.600000246;-0.0266674601;1.04838964;-0.359994961;-0.00841592576;10;50.2166629;-0.533333;0;1.044444;1.00433254;1.00433292
22.508379;1.04838947;-0.599991491;-0.0140270343;-0.572298065;-0.0133795042;1.04418205;1.04024693;-0.556215799;0.0124234422;50.2166623;-9.10669634e-06;-0.0125928168;-0.600000253;-0.026667451;1.04838962;-0.35999497;-0.00841591631;10;50.2166629;-0.533333;0;1.044444;1.00433255;1.0043329
22.509379;1.04838949;-0.599991481;-0.0140253642;-0.57229805;-0.0133779147;1.04418305;1.04024695;-0.556215795;0.0124234504;50.2166633;-9.12090036e-06;-0.0125928126;-0.600000258;-0.0266674422;1.04838959;-0.359994979;-0.00841490608;10;50.2166639;-0.533333;0;1.044444;1.00433256;1.00433289
22.510379;1.04838951;-0.599991471;-0.0140253609;-0.572298035;-0.0133779139;1.04418306;1.04024697;-0.556215793;0.0124234584;50.2166633;-9.13180708e-06;-0.0125928079;-0.600000262;-0.0266674336;1.04838956;-0.359994988;-0.00841489511;10;50.2166639;-0.533333;0;1.044444;1.00433257;1.00433287
22.511379;1.04839053;-0.599991461;-0.0140253579;-0.572297474;-0.0133778993;1.04418307;1.04024698;-0.556217393;0.012425068;50.2166633;-9.13937639e-06;-0.0125928025;-0.600000263;-0.0266674253;1.04839054;-0.359994997;-0.00841488348;10;50.2166639;-0.533333;0;1.044444;1.00433258;1.00433286
22.512379;1.04839055;-0.59999145;-0.0140253553;-0.572297457;-0.0133778963;1.04418307;1.040247;-0.556217393;0.0124250749;50.2166643;-9.14373295e-06;-0.0125944633;-0.600000262;-0.0266674171;1.04839051;-0.359995005;-0.00841487123;10;50.2166649;-0.533333;0;1.044444;1.00433259;1.00433284
22.513379;1.04839057;-0.599991438;-0.014025353;-0.572297439;-0.0133778922;1.04418308;1.04024701;-0.556217394;0.012425081;50.2166642;-9.14512445e-06;-0.0125944567;-0.60000026;-0.026667409;1.04839048;-0.359995012;-0.00841485838;10;50.2166649;-0.533333;0;1.044444;1.0043326;1.00433283
22.514379;1.04839059;-0.599991424;-0.0140236843;-0.572297421;-0.0133762974;1.04418409;1.04024702;-0.556217397;0.0124250863;50.2166642;-9.14385286e-06;-0.0125944491;-0.600000255;-0.0266674007;1.04839045;-0.359995018;-0.008413845;10;50.2166649;-0.533333;0;1.044444;1.00433262;1.00433281
22.515379;1.04839061;-0.59999141;-0.0140236827;-0.572297401;-0.0133762914;1.0441841;1.04024803;-0.556216866;0.0124250785;50.2166652;-9.14025384e-06;-0.0125944402;-0.600000249;-0.0266673922;1.04839043;-0.359995023;-0.00841383118;10;50.2166659;-0.533333;0;1.044444;1.00433263;1.00433279
22.516379;1.04839063;-0.599991394;-0.0140236815;-0.572297381;-0.0133762845;1.04418412;1.04024803;-0.55621687;0.0124266835;50.2166652;-9.13471106e-06;-0.0125944299;-0.600000241;-0.0266673837;1.0483904;-0.359995027;-0.00841381697;10;50.2166659;-0.533333;0;1.044444;1.00433264;1.00433278
22.517379;1.04839064;-0.599991378;-0.0140236806;-0.572297361;-0.0133762771;1.04418413;1.04024803;-0.556216876;0.0124266847;50.2166652;-9.12763092e-06;-0.0125960844;-0.600000233;-0.0266673753;1.04839037;-0.359995029;-0.00841380243;10;50.2166659;-0.533333;0;1.044444;1.00433265;1.00433276
22.518379;1.04839066;-0.599991362;-0.01402368;-0.572297341;-0.0133762692;1.04418414;1.04024803;-0.556216883;0.0124266843;50.2166661;-9.11935217e-06;-0.0125960702;-0.600000223;-0.0266673669;1.04839035;-0.359995029;-0.00841378761;10;50.2166669;-0.533333;0;1.044444;1.00433266;1.00433274
22.519379;1.04839067;-0.599991347;-0.0140236794;-0.572297322;-0.0133762612;1.04418516;1.04024803;-0.55621689;0.0124266826;50.2166661;-9.11008136e-06;-0.012596054;-0.600000212;-0.0266673587;1.04839033;-0.359995027;-0.00841377258;10;50.2166669;-0.533333;0;1.044444;1.00433267;1.00433273
22.520379;1.04839068;-0.599991334;-0.0140220122;-0.572297303;-0.0133746633;1.04418517;1.04024802;-0.556216897;0.0124266798;50.2166661;-9.09991196e-06;-0.012596036;-0.600000201;-0.0266673508;1.04839031;-0.359995022;-0.0084127573;10;50.2166669;-0.533333;0;1.044444;1.00433268;1.00433272
22.521379;1.04839169;-0.599991322;-0.0140220116;-0.57229674;-0.0133746424;1.04418519;1.04024801;-0.556216906;0.0124266762;50.2166671;-9.08887879e-06;-0.0125960164;-0.60000019;-0.0266673433;1.04839129;-0.359995015;-0.00841274172;10;50.2166678;-0.533333;0;1.044444;1.00433268;1.0043327
22.522379;1.0483917;-0.599991312;-0.0140220111;-0.572296723;-0.0133746341;1.0441852;1.040248;-0.556216915;0.0124282742;50.2166671;-9.07700588e-06;-0.0125959954;-0.600000179;-0.0266673363;1.04839128;-0.359995005;-0.0084127258;10;50.2166678;-0.533333;0;1.044444;1.00433269;1.00433269
22.523379;1.0483917;-0.599991305;-0.0140220108;-0.572296708;-0.0133746255;1.04418521;1.04024799;-0.556216925;0.0124282697;50.2166671;-9.0643285e-06;-0.0125976397;-0.600000168;-0.0266673299;1.04839126;-0.359994993;-0.00841270948;10;50.2166678;-0.533333;0;1.044444;1.0043327;1.00433268
22.524379;1.0483917;-0.599991301;-0.0140220107;-0.572296695;-0.0133746165;1.04418622;1.04024898;-0.556216401;0.0124282531;50.2166671;-9.05087729e-06;-0.0125976163;-0.600000157;-0.026667324;1.04839125;-0.359994979;-0.0084126927;10;50.2166678;-0.533333;0;1.044444;1.00433271;1.00433266
22.525379;1.04839171;-0.5999913;-0.014020344;-0.572296683;-0.0133730175;1.04418622;1.04024897;-0.556216411;0.0124282486;50.2166681;-9.03664875e-06;-0.012597592;-0.600000146;-0.0266673185;1.04839124;-0.359994964;-0.00841167541;10;50.2166688;-0.533333;0;1.044444;1.00433271;1.00433265
22.526379;1.04839171;-0.599991303;-0.0140203438;-0.572296673;-0.0133730084;1.04418623;1.04024896;-0.556216421;0.0124282442;50.2166681;-9.0215965e-06;-0.0125975669;-0.600000135;-0.0266673133;1.04839123;-0.359994947;-0.00841165765;10;50.2166687;-0.533333;0;1.044444;1.00433272;1.00433263
22.527379;1.04839171;-0.599991309;-0.0140203436;-0.572296666;-0.0133729994;1.04418623;1.04024895;-0.556216431;0.0124298423;50.2166681;-9.00566629e-06;-0.0125975415;-0.600000123;-0.0266673083;1.04839122;-0.359994928;-0.00841163964;10;50.2166687;-0.533333;0;1.044444;1.00433273;1.00433262
22.528379;1.04839171;-0.599991318;-0.0140203433;-0.572296661;-0.0133729908;1.04418623;1.04024894;-0.556216441;0.0124298385;50.2166691;-8.98885077e-06;-0.0125991828;-0.600000111;-0.0266673035;1.04839122;-0.359994909;-0.00841162177;10;50.2166697;-0.533333;0;1.044444;1.00433273;1.0043326
22.529379;1.04839171;-0.599992996;-0.0140203432;-0.572298248;-0.0133729826;1.04418723;1.04024892;-0.55621645;0.012429835;50.2166691;-7.30453371e-06;-0.0125991579;-0.600000099;-0.0266672989;1.04839122;-0.359995888;-0.00841160455;10;50.2166697;-0.533333;0;1.044444;1.00433274;1.00433259
22.530379;1.04839171;-0.599993012;-0.0140186769;-0.572298248;-0.0133713852;1.04418723;1.04024891;-0.556216458;0.0124298317;50.2166691;-7.28613891e-06;-0.0125991338;-0.600000087;-0.0266672947;1.04839122;-0.359995867;-0.00841058846;10;50.2166696;-0.533333;0;1.044444;1.00433275;1.00433257
22.531379;1.04839271;-0.59999303;-0.0140186781;-0.572297705;-0.0133713653;1.04418723;1.0402489;-0.556216467;0.0124298285;50.2166691;-7.2671373e-06;-0.0125991108;-0.600000074;-0.026667291;1.04839222;-0.359995845;-0.00841057386;10;50.2166696;-0.533333;0;1.044444;1.00433276;1.00433255
22.532379;1.04839272;-0.599993051;-0.0140186802;-0.572297711;-0.0133713589;1.04418722;1.04024989;-0.55621594;0.0124314153;50.2166702;-7.24770982e-06;-0.0125990891;-0.600000062;-0.0266672883;1.04839222;-0.359995823;-0.00841056088;10;50.2166706;-0.533333;0;1.044444;1.00433277;1.00433254
22.533379;1.04839272;-0.599993074;-0.0140186835;-0.572297719;-0.0133713535;1.04418721;1.04024988;-0.556215948;0.0124314113;50.2166702;-7.22802207e-06;-0.0126007357;-0.600000049;-0.0266672865;1.04839223;-0.3599958;-0.0084105495;10;50.2166706;-0.533333;0;1.044444;1.00433278;1.00433252
22.534379;1.04839272;-0.599993098;-0.0140186879;-0.57229773;-0.0133713493;1.0441882;1.04024986;-0.556217558;0.012431406;50.2166702;-7.2081451e-06;-0.0126007174;-0.600000037;-0.0266672857;1.04839224;-0.359995778;-0.00841053964;10;50.2166706;-0.533333;0;1.044444;1.00433279;1.00433251
22.535379;1.04839272;-0.599993122;-0.0140170265;-0.572297743;-0.0133697567;1.04418819;1.04024985;-0.556217567;0.0124313993;50.2166702;-7.18803417e-06;-0.0126007012;-0.600000025;-0.0266672859;1.04839225;-0.359995756;-0.0084095313;10;50.2166705;-0.533333;0;1.044444;1.0043328;1.0043325
22.536379;1.04839272;-0.599993146;-0.0140170323;-0.572297758;-0.0133697553;1.04418818;1.04024983;-0.556217576;0.012431391;50.2166713;-7.16758089e-06;-0.0126006875;-0.600000013;-0.026667287;1.04839226;-0.359995735;-0.00840952459;10;50.2166715;-0.533333;0;1.044444;1.00433282;1.00433249
22.537379;1.04839273;-0.59999317;-0.0140170382;-0.572297775;-0.0133697553;1.04418817;1.04024981;-0.556217585;0.0124329832;50.2166713;-7.14665974e-06;-0.0126006765;-0.600000001;-0.0266672889;1.04839228;-0.359995716;-0.00840951975;10;50.2166715;-0.533333;0;1.044444;1.00433284;1.00433248
22.538379;1.04839273;-0.599993194;-0.0140170438;-0.572297795;-0.0133697566;1.04418816;1.04024979;-0.556217593;0.0124329716;50.2166713;-7.12514324e-06;-0.0126023352;-0.599999989;-0.0266672916;1.0483923;-0.359995699;-0.00840951694;10;50.2166715;-0.533333;0;1.044444;1.00433285;1.00433248
22.539379;1.04839274;-0.599993217;-0.0140170485;-0.572297816;-0.0133697593;1.04418815;1.04024977;-0.556217602;0.0124329581;50.2166713;-7.1029241e-06;-0.0126023308;-0.599999977;-0.0266672947;1.04839232;-0.359995684;-0.00840951625;10;50.2166715;-0.533333;0;1.044444;1.00433287;1.00433248
22.540379;1.04839275;-0.599993239;-0.0140170518;-0.572297839;-0.013369763;1.04418913;1.04024975;-0.55621761;0.0124329426;50.2166724;-7.07991584e-06;-0.0126023301;-0.599999966;-0.0266672977;1.04839234;-0.359995671;-0.00840951774;10;50.2166725;-0.533333;0;1.044444;1.00433289;1.00433248
22.541379;1.04839376;-0.59999326;-0.0140153866;-0.572297317;-0.0133681649;1.04418911;1.04025073;-0.556217082;0.012432913;50.2166724;-7.05600382e-06;-0.0126023335;-0.599999955;-0.0266673005;1.04839336;-0.35999566;-0.0084085214;10;50.2166725;-0.533333;0;1.044444;1.00433291;1.00433249
22.542379;1.04839377;-0.59999328;-0.014015386;-0.57229734;-0.0133681698;1.04418909;1.04025071;-0.556217087;0.0124344952;50.2166724;-7.03101843e-06;-0.012602341;-0.599999944;-0.0266673027;1.04839338;-0.359995652;-0.00840852724;10;50.2166725;-0.533333;0;1.044444;1.00433294;1.0043325
22.543379;1.04839378;-0.599993299;-0.0140153833;-0.572297364;-0.0133681744;1.04418907;1.04025069;-0.556217092;0.012434473;50.2166724;-7.00479567e-06;-0.0126023524;-0.599999934;-0.0266673041;1.0483934;-0.359995645;-0.00840853513;10;50.2166725;-0.533333;0;1.044444;1.00433296;1.00433251
22.544379;1.0483938;-0.599993318;-0.0140153784;-0.572297387;-0.0133681781;1.04418905;1.04025067;-0.556217096;0.0124344485;50.2166725;-6.97728114e-06;-0.0126040343;-0.599999924;-0.0266673044;1.04839342;-0.35999564;-0.00840854501;10;50.2166724;-0.533333;0;1.044444;1.00433299;1.00433252
