time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.545379;1.04839382;-0.599993336;-0.0140153716;-0.572297411;-0.0133681805;1.04419003;1.04025065;-0.556217099;0.0124344219;50.2166735;-6.94858423e-06;-0.012604053;-0.599999914;-0.0266673035;1.04839344;-0.359995637;-0.00840855684;10;50.2166734;-0.533333;0;1.044444;1.00433301;1.00433253
22.546379;1.04839384;-0.599993354;-0.0140136963;-0.572297434;-0.0133665912;1.04419001;1.04025063;-0.556217102;0.0124343934;50.2166735;-6.91892997e-06;-0.0126040748;-0.599999906;-0.026667301;1.04839345;-0.359995635;-0.00840757058;10;50.2166734;-0.533333;0;1.044444;1.00433304;1.00433255
22.547379;1.04839386;-0.59999337;-0.0140136859;-0.572297457;-0.0133665891;1.04418999;1.04025061;-0.556217105;0.0124359652;50.2166735;-6.88854325e-06;-0.0126040994;-0.599999898;-0.0266672967;1.04839347;-0.359995635;-0.00840758608;10;50.2166734;-0.533333;0;1.044444;1.00433307;1.00433257
22.548379;1.04839389;-0.599995053;-0.014013674;-0.572299071;-0.0133665844;1.04418998;1.04025059;-0.556217107;0.0124359335;50.2166736;-5.19090657e-06;-0.0126041265;-0.59999989;-0.0266672902;1.04839348;-0.359996637;-0.00840760308;10;50.2166734;-0.533333;0;1.044444;1.0043331;1.00433259
22.549379;1.04839391;-0.599995067;-0.0140136605;-0.572299094;-0.0133665767;1.04418996;1.04025157;-0.556216576;0.0124358887;50.2166746;-5.15945311e-06;-0.0126058225;-0.599999882;-0.0266672816;1.04839349;-0.35999664;-0.00840762128;10;50.2166744;-0.533333;0;1.044444;1.00433312;1.00433261
22.550379;1.04839394;-0.599995079;-0.0140136456;-0.572299118;-0.0133665663;1.04419094;1.04025155;-0.556216579;0.0124358553;50.2166746;-5.12762955e-06;-0.0126058538;-0.599999875;-0.026667271;1.0483935;-0.359996645;-0.00840764043;10;50.2166744;-0.533333;0;1.044444;1.00433315;1.00433263
22.551379;1.04839496;-0.59999509;-0.0140119629;-0.572298596;-0.013364951;1.04419092;1.04025154;-0.556216583;0.012435822;50.2166746;-5.09557311e-06;-0.012605887;-0.599999867;-0.0266672587;1.04839451;-0.359996651;-0.00840666035;10;50.2166744;-0.533333;0;1.044444;1.00433318;1.00433265
22.552379;1.04839499;-0.599995098;-0.0140119456;-0.572298619;-0.0133649364;1.04419091;1.04025152;-0.55621819;0.0124373917;50.2166747;-5.0634193e-06;-0.0126059217;-0.599999859;-0.0266672451;1.04839453;-0.359996659;-0.00840668099;10;50.2166744;-0.533333;0;1.044444;1.00433321;1.00433267
22.553379;1.04839502;-0.599995105;-0.0140119273;-0.572298643;-0.0133649207;1.0441909;1.0402515;-0.556218195;0.012437361;50.2166747;-5.03130467e-06;-0.012605958;-0.59999985;-0.026667231;1.04839454;-0.359996668;-0.00840670247;10;50.2166744;-0.533333;0;1.044444;1.00433323;1.0043327
22.554379;1.04839505;-0.59999511;-0.0140119079;-0.572298667;-0.0133649044;1.04419089;1.04025148;-0.556218202;0.0124373326;50.2166757;-4.99939351e-06;-0.0126076619;-0.599999841;-0.0266672168;1.04839455;-0.359996678;-0.008406725;10;50.2166754;-0.533333;0;1.044444;1.00433326;1.00433272
22.555379;1.04839508;-0.599995113;-0.0140118877;-0.572298691;-0.0133648883;1.04419188;1.04025147;-0.556218208;0.012437307;50.2166757;-4.96789397e-06;-0.0126077001;-0.599999831;-0.0266672034;1.04839456;-0.35999669;-0.00840674884;10;50.2166755;-0.533333;0;1.044444;1.00433328;1.00433275
22.556379;1.04839511;-0.599995114;-0.0140102001;-0.572298714;-0.0133632828;1.04419187;1.04025145;-0.556218216;0.0124372844;50.2166757;-4.93706271e-06;-0.012607739;-0.599999821;-0.0266671912;1.04839457;-0.359996702;-0.00840577424;10;50.2166755;-0.533333;0;1.044444;1.00433331;1.00433277
22.557379;1.04839514;-0.599995115;-0.0140101789;-0.572298737;-0.013363268;1.04419187;1.04025243;-0.556217688;0.0124388552;50.2166758;-4.90721754e-06;-0.0126077782;-0.599999811;-0.0266671805;1.04839458;-0.359996714;-0.00840580132;10;50.2166755;-0.533333;0;1.044444;1.00433333;1.00433279
22.558379;1.04839516;-0.599995115;-0.0140101574;-0.572298759;-0.0133632542;1.04419186;1.04025241;-0.556217696;0.0124388388;50.2166758;-4.87875057e-06;-0.0126078175;-0.599999801;-0.0266671716;1.0483946;-0.359996725;-0.0084058301;10;50.2166755;-0.533333;0;1.044444;1.00433336;1.00433281
22.559379;1.04839519;-0.599995114;-0.0140101359;-0.57229878;-0.0133632417;1.04419186;1.04025238;-0.556217703;0.0124388253;50.2166758;-4.85208961e-06;-0.0126095234;-0.59999979;-0.0266671646;1.04839461;-0.359996735;-0.00840586041;10;50.2166755;-0.533333;0;1.044444;1.00433338;1.00433284
22.560379;1.04839521;-0.599995113;-0.0140101142;-0.572298799;-0.0133632309;1.04419286;1.04025236;-0.556217711;0.0124388143;50.2166768;-4.8275944e-06;-0.0126095622;-0.59999978;-0.0266671595;1.04839462;-0.359996745;-0.00840589195;10;50.2166765;-0.533333;0;1.044444;1.00433341;1.00433285
22.561379;1.04839624;-0.599995112;-0.0140084255;-0.572298271;-0.0133616195;1.04419285;1.04025234;-0.556217719;0.0124388055;50.2166769;-4.80545186e-06;-0.0126096004;-0.599999771;-0.0266671564;1.04839564;-0.359996754;-0.0084049243;10;50.2166765;-0.533333;0;1.044444;1.00433343;1.00433287
22.562379;1.04839626;-0.599995111;-0.0140084032;-0.572298288;-0.0133616126;1.04419285;1.04025232;-0.556217727;0.0124404006;50.2166769;-4.78564567e-06;-0.0126096377;-0.599999762;-0.0266671549;1.04839565;-0.359996763;-0.00840495702;10;50.2166765;-0.533333;0;1.044444;1.00433345;1.00433289
22.563379;1.04839628;-0.59999511;-0.0140083806;-0.572298303;-0.0133616081;1.04419285;1.0402523;-0.556217735;0.0124403951;50.2166769;-4.76804126e-06;-0.0126096737;-0.599999756;-0.0266671548;1.04839567;-0.359996772;-0.00840498975;10;50.2166765;-0.533333;0;1.044444;1.00433347;1.0043329
22.564379;1.0483963;-0.59999511;-0.0140083578;-0.572298317;-0.013361606;1.04419285;1.04025228;-0.556217743;0.0124403909;50.2166769;-4.75253877e-06;-0.012611375;-0.599999753;-0.0266671559;1.04839569;-0.359996782;-0.00840502216;10;50.2166765;-0.533333;0;1.044444;1.0043335;1.00433291
22.565379;1.04839632;-0.599996777;-0.0140083351;-0.572299919;-0.0133616063;1.04419385;1.04025225;-0.55621775;0.0124403877;50.2166769;-3.07250083e-06;-0.0126114077;-0.599999752;-0.0266671577;1.04839571;-0.359997793;-0.00840505392;10;50.2166765;-0.533333;0;1.044444;1.00433352;1.00433292
22.566379;1.04839633;-0.599996779;-0.014006646;-0.572299928;-0.0133600193;1.04419385;1.04025324;-0.556217224;0.0124403735;50.2166769;-3.06138435e-06;-0.0126114384;-0.599999756;-0.0266671599;1.04839573;-0.359997804;-0.00840408464;10;50.2166765;-0.533333;0;1.044444;1.00433354;1.00433292
22.567379;1.04839634;-0.599996781;-0.0140066245;-0.572299936;-0.0133600244;1.04419385;1.04025322;-0.556217231;0.0124419739;50.2166779;-3.05261618e-06;-0.012611467;-0.599999763;-0.0266671621;1.04839575;-0.359997817;-0.00840411397;10;50.2166775;-0.533333;0;1.044444;1.00433355;1.00433293
22.568379;1.04839635;-0.599996785;-0.0140066046;-0.572299941;-0.0133600319;1.04419385;1.0402532;-0.556217238;0.0124419728;50.2166779;-3.04614782e-06;-0.0126114932;-0.599999775;-0.026667164;1.04839577;-0.359997831;-0.00840414165;10;50.2166775;-0.533333;0;1.044444;1.00433357;1.00433293
22.569379;1.04839635;-0.599996791;-0.014006587;-0.572299943;-0.0133600417;1.04419386;1.04025318;-0.556217245;0.0124419725;50.2166779;-3.0417731e-06;-0.0126131833;-0.59999979;-0.026667165;1.0483958;-0.359997846;-0.00840416755;10;50.2166775;-0.533333;0;1.044444;1.00433359;1.00433293
22.570379;1.04839636;-0.599996798;-0.0140065723;-0.572299942;-0.0133600537;1.04419487;1.04025317;-0.556218854;0.0124419727;50.2166779;-3.03918358e-06;-0.0126132042;-0.599999809;-0.0266671651;1.04839582;-0.359997863;-0.00840419167;10;50.2166775;-0.533333;0;1.044444;1.0043336;1.00433294
22.571379;1.04839736;-0.599996806;-0.0140048942;-0.572299391;-0.0133584655;1.04419488;1.04025315;-0.556218861;0.0124419734;50.2166779;-3.03801845e-06;-0.0126132225;-0.59999983;-0.026667164;1.04839685;-0.359997882;-0.00840321408;10;50.2166775;-0.533333;0;1.044444;1.00433362;1.00433294
22.572379;1.04839736;-0.599996816;-0.0140048862;-0.572299384;-0.0133584819;1.04419489;1.04025314;-0.556218867;0.0124435765;50.2166779;-3.03789814e-06;-0.0126132385;-0.599999853;-0.0266671617;1.04839688;-0.359997902;-0.00840323478;10;50.2166775;-0.533333;0;1.044444;1.00433363;1.00433294
22.573379;1.04839736;-0.599996826;-0.0140048814;-0.572299373;-0.0133585;1.04419491;1.04025313;-0.556218874;0.0124435776;50.2166779;-3.03843399e-06;-0.0126132523;-0.599999879;-0.026667158;1.0483969;-0.359997925;-0.00840325379;10;50.2166775;-0.533333;0;1.044444;1.00433364;1.00433294
22.574379;1.04839735;-0.599996837;-0.0140048797;-0.57229936;-0.0133585193;1.04419592;1.04025412;-0.556218345;0.0124435667;50.2166789;-3.03918943e-06;-0.0126149311;-0.599999905;-0.0266671528;1.04839693;-0.359997951;-0.0084032712;10;50.2166785;-0.533333;0;1.044444;1.00433365;1.00433294
22.575379;1.04839734;-0.599996848;-0.0140048807;-0.572299344;-0.0133585393;1.04419594;1.04025411;-0.556218349;0.0124435677;50.2166789;-3.03966869e-06;-0.0126149419;-0.599999932;-0.026667146;1.04839697;-0.359997978;-0.00840328721;10;50.2166785;-0.533333;0;1.044444;1.00433367;1.00433294
22.576379;1.04839734;-0.599996858;-0.0140032174;-0.572299325;-0.01335697;1.04419596;1.0402541;-0.556218353;0.0124435684;50.2166789;-3.03941981e-06;-0.0126149517;-0.599999961;-0.0266671376;1.048397;-0.359998007;-0.00840230206;10;50.2166785;-0.533333;0;1.044444;1.00433368;1.00433293
22.577379;1.04839733;-0.599996867;-0.0140032228;-0.572299304;-0.0133569905;1.04419598;1.0402541;-0.556218356;0.0124451707;50.2166789;-3.03818254e-06;-0.0126149608;-0.599999989;-0.0266671276;1.04839703;-0.359998037;-0.00840231599;10;50.2166785;-0.533333;0;1.044444;1.00433369;1.00433293
22.578379;1.04839732;-0.599996876;-0.0140032302;-0.57229928;-0.013357011;1.044196;1.04025409;-0.556218359;0.0124451703;50.2166789;-3.03594656e-06;-0.0126149696;-0.600000017;-0.0266671161;1.04839706;-0.359998068;-0.00840232927;10;50.2166785;-0.533333;0;1.044444;1.0043337;1.00433293
22.579379;1.0483973;-0.599996884;-0.0140032389;-0.572299255;-0.0133570316;1.04419702;1.04025409;-0.556218361;0.0124451689;50.2166789;-3.03288255e-06;-0.0126166449;-0.600000046;-0.0266671032;1.0483971;-0.359998098;-0.00840234212;10;50.2166785;-0.533333;0;1.044444;1.00433371;1.00433293
22.580379;1.04839829;-0.59999689;-0.0140032487;-0.572298682;-0.0133570394;1.04419704;1.04025409;-0.556218364;0.0124451666;50.2166789;-3.02921444e-06;-0.0126166534;-0.600000073;-0.026667089;1.04839813;-0.359998129;-0.00840235477;10;50.2166785;-0.533333;0;1.044444;1.00433371;1.00433292
22.581379;1.04839828;-0.599996895;-0.0140015926;-0.572298653;-0.0133554702;1.04419707;1.04025408;-0.556218368;0.0124451633;50.2166789;-3.02512366e-06;-0.0126166616;-0.6000001;-0.0266670735;1.04839816;-0.359998159;-0.00840136732;10;50.2166785;-0.533333;0;1.044444;1.00433372;1.00433292
22.582379;1.04839827;-0.5999969;-0.0140016036;-0.572298623;-0.0133554907;1.04419709;1.04025508;-0.556217838;0.0124467495;50.2166788;-3.02073951e-06;-0.0126166697;-0.600000125;-0.026667057;1.04839819;-0.359998188;-0.00840137965;10;50.2166785;-0.533333;0;1.044444;1.00433372;1.00433292
22.583379;1.04839825;-0.599998569;-0.014001615;-0.572300182;-0.0133555112;1.04419712;1.04025508;-0.556217843;0.0124467449;50.2166788;-1.34952425e-06;-0.0126166779;-0.600000151;-0.0266670397;1.04839821;-0.359999217;-0.00840139149;10;50.2166785;-0.533333;0;1.044444;1.00433372;1.00433291
22.584379;1.04839824;-0.599998571;-0.0140016267;-0.57230015;-0.0133555319;1.04419815;1.04025509;-0.556217848;0.01244674;50.2166788;-1.34495713e-06;-0.0126183532;-0.600000176;-0.0266670221;1.04839823;-0.359999245;-0.00840140257;10;50.2166785;-0.533333;0;1.044444;1.00433372;1.00433291
22.585379;1.04839823;-0.599998572;-0.0140016387;-0.572300118;-0.0133555531;1.04419818;1.04025509;-0.556217855;0.0124467347;50.2166798;-1.34048627e-06;-0.0126183623;-0.600000202;-0.0266670045;1.04839825;-0.359999272;-0.00840141272;10;50.2166795;-0.533333;0;1.044444;1.00433372;1.0043329
22.586379;1.04839822;-0.599998573;-0.0139999838;-0.572300086;-0.0133539853;1.04419821;1.04025509;-0.556217862;0.0124467291;50.2166798;-1.3361711e-06;-0.0126183722;-0.600000227;-0.026666987;1.04839826;-0.359999299;-0.00840042188;10;50.2166796;-0.533333;0;1.044444;1.00433372;1.0043329
22.587379;1.04839821;-0.599998574;-0.013999995;-0.572300055;-0.0133540077;1.04419825;1.04025509;-0.556217871;0.0124483256;50.2166798;-1.33206318e-06;-0.0126183828;-0.600000252;-0.0266669699;1.04839827;-0.359999326;-0.00840043003;10;50.2166796;-0.533333;0;1.044444;1.00433371;1.00433289
22.588379;1.0483982;-0.599998574;-0.014000005;-0.572300024;-0.0133540307;1.04419828;1.04025509;-0.556219484;0.01244832;50.2166798;-1.32825833e-06;-0.012618394;-0.600000277;-0.0266669532;1.04839827;-0.359999352;-0.00840043716;10;50.2166796;-0.533333;0;1.044444;1.0043337;1.00433289
22.589379;1.04839819;-0.599998574;-0.0140000135;-0.572299994;-0.013354054;1.04419932;1.04025509;-0.556219495;0.0124483146;50.2166798;-1.32490415e-06;-0.0126200725;-0.600000302;-0.026666937;1.04839828;-0.359999377;-0.00840044324;10;50.2166796;-0.533333;0;1.044444;1.0043337;1.00433288
22.590379;1.04839918;-0.599998574;-0.0140000204;-0.57229942;-0.0133540641;1.04419936;1.04025609;-0.556218973;0.0124482973;50.2166798;-1.32218082e-06;-0.012620085;-0.600000326;-0.0266669214;1.04839927;-0.3599994;-0.0084004482;10;50.2166796;-0.533333;0;1.044444;1.00433469;1.00433388
22.591379;1.04839917;-0.599998574;-0.0139983591;-0.572299391;-0.0133524966;1.04419939;1.04025609;-0.556218988;0.0124482917;50.2166798;-1.32027659e-06;-0.012620098;-0.600000351;-0.0266669063;1.04839927;-0.359999422;-0.0083994519;10;50.2166796;-0.533333;0;1.044444;1.00433468;1.00433387
22.592379;1.04839916;-0.599998574;-0.0139983634;-0.572299364;-0.0133525173;1.04419942;1.04025608;-0.556219004;0.0124498877;50.2166798;-1.31936082e-06;-0.0126201115;-0.600000373;-0.026666892;1.04839927;-0.359999443;-0.00839945415;10;50.2166797;-0.533333;0;1.044444;1.00433467;1.00433387
22.593379;1.04839915;-0.599998574;-0.0139983669;-0.572299337;-0.0133525361;1.04419946;1.04025607;-0.556219021;0.0124498807;50.2166798;-1.31952829e-06;-0.0126201253;-0.600000394;-0.0266668786;1.04839926;-0.359999461;-0.00839945476;10;50.2166797;-0.533333;0;1.044444;1.00433466;1.00433386
22.594379;1.04839914;-0.599998574;-0.0139983697;-0.572299311;-0.0133525528;1.04420049;1.04025606;-0.556219039;0.0124498728;50.2166798;-1.32071669e-06;-0.012621806;-0.600000413;-0.0266668666;1.04839925;-0.359999478;-0.00839945357;10;50.2166797;-0.533333;0;1.044444;1.00433466;1.00433386
22.595379;1.04839913;-0.599998574;-0.0139983724;-0.572299285;-0.0133525673;1.04420052;1.04025604;-0.556219058;0.0124498643;50.2166798;-1.32268325e-06;-0.0126218203;-0.600000429;-0.0266668561;1.04839924;-0.359999493;-0.00839945045;10;50.2166797;-0.533333;0;1.044444;1.00433465;1.00433386
22.596379;1.04839912;-0.599998574;-0.0139967085;-0.572299261;-0.0133509899;1.04420055;1.04025602;-0.556219078;0.0124498553;50.2166798;-1.3250769e-06;-0.0126218348;-0.600000441;-0.0266668476;1.04839923;-0.359999506;-0.00839844536;10;50.2166797;-0.533333;0;1.044444;1.00433464;1.00433385
22.597379;1.0483991;-0.599998574;-0.0139967115;-0.572299238;-0.0133510001;1.04420057;1.040256;-0.556219098;0.0124514485;50.2166798;-1.32752832e-06;-0.0126218497;-0.60000045;-0.0266668413;1.04839921;-0.359999517;-0.00839843825;10;50.2166797;-0.533333;0;1.044444;1.00433464;1.00433385
22.598379;1.04839909;-0.599998573;-0.0139967151;-0.572299216;-0.0133510083;1.04420059;1.04025698;-0.556218583;0.0124514281;50.2166798;-1.32970692e-06;-0.0126218647;-0.600000454;-0.0266668376;1.04839919;-0.359999526;-0.00839842918;10;50.2166798;-0.533333;0;1.044444;1.00433463;1.00433385
22.599379;1.04840008;-0.599998572;-0.0139967195;-0.57229865;-0.0133510017;1.04420161;1.04025695;-0.556218604;0.0124514206;50.2166798;-1.33135766e-06;-0.0126235464;-0.600000453;-0.0266668365;1.04840017;-0.359999534;-0.00839841826;10;50.2166798;-0.533333;0;1.044444;1.00433463;1.00433384
22.600379;1.04840007;-0.59999857;-0.0139967248;-0.572298631;-0.0133510059;1.04420163;1.04025692;-0.556218626;0.0124514143;50.2166798;-1.33232074e-06;-0.0126235611;-0.600000447;-0.0266668384;1.04840015;-0.35999954;-0.00839840581;10;50.2166798;-0.533333;0;1.044444;1.00433463;1.00433384
22.601379;1.04840006;-0.600000235;-0.0139950646;-0.572300203;-0.0133494184;1.04420164;1.04025689;-0.556218647;0.0124514096;50.2166798;3.34128787e-07;-0.0126235755;-0.600000437;-0.0266668431;1.04840013;-0.360000544;-0.00839739227;10;50.2166798;-0.533333;0;1.044444;1.00433464;1.00433384
22.602379;1.04840005;-0.60000023;-0.0139950725;-0.572300187;-0.0133494188;1.04420166;1.04025686;-0.556218669;0.012453009;50.2166798;3.34597833e-07;-0.0126235892;-0.600000423;-0.0266668507;1.0484001;-0.360000546;-0.00839737822;10;50.2166798;-0.533333;0;1.044444;1.00433464;1.00433384
22.603379;1.04840004;-0.600000225;-0.0139950819;-0.572300173;-0.0133494174;1.04420267;1.04025683;-0.556218691;0.0124530084;50.2166798;3.35551946e-07;-0.0126236019;-0.600000405;-0.0266668608;1.04840008;-0.360000546;-0.00839736428;10;50.2166798;-0.533333;0;1.044444;1.00433464;1.00433384
22.604379;1.04840003;-0.600000218;-0.0139950927;-0.572300161;-0.0133494144;1.04420268;1.04025679;-0.556218712;0.0124530102;50.2166798;3.36662857e-07;-0.0126252803;-0.600000384;-0.026666873;1.04840005;-0.360000544;-0.00839735103;10;50.2166798;-0.533333;0;1.044444;1.00433465;1.00433384
22.605379;1.04840003;-0.600000208;-0.0139951048;-0.572300151;-0.01334941;1.04420268;1.04025676;-0.556218734;0.0124530147;50.2166797;3.37564252e-07;-0.0126252905;-0.60000036;-0.0266668867;1.04840002;-0.360000539;-0.00839733897;10;50.2166798;-0.533333;0;1.044444;1.00433466;1.00433384
22.606379;1.04840002;-0.600000197;-0.0139934513;-0.572300145;-0.0133478147;1.04420269;1.04025772;-0.55621822;0.01245301;50.2166797;3.37957306e-07;-0.0126252991;-0.600000333;-0.0266669013;1.04839999;-0.360000533;-0.00839632839;10;50.2166799;-0.533333;0;1.044444;1.00433467;1.00433384
22.607379;1.04840001;-0.600000183;-0.0139934654;-0.572300142;-0.0133478081;1.0442027;1.04025769;-0.556219844;0.0124546224;50.2166797;3.37609673e-07;-0.0126253059;-0.600000306;-0.026666916;1.04839996;-0.360000524;-0.00839631936;10;50.2166799;-0.533333;0;1.044444;1.00433468;1.00433384
22.608379;1.04840001;-0.600000167;-0.0139934801;-0.572300141;-0.0133478004;1.0442037;1.04025765;-0.556219863;0.0124546357;50.2166797;3.36285161e-07;-0.0126253106;-0.600000277;-0.0266669306;1.04839993;-0.360000514;-0.00839631178;10;50.2166799;-0.533333;0;1.044444;1.00433469;1.00433384
22.609379;1.04840101;-0.600000149;-0.0139934951;-0.572299599;-0.013347779;1.0442037;1.04025762;-0.556219883;0.0124546518;50.2166797;3.33746671e-07;-0.0126269796;-0.600000248;-0.0266669449;1.04840091;-0.360000501;-0.00839630539;10;50.2166799;-0.533333;0;1.044444;1.0043347;1.00433384
22.610379;1.048401;-0.600000129;-0.0139918434;-0.572299605;-0.0133461796;1.0442037;1.04025758;-0.5562199;0.0124546706;50.2166796;3.29813537e-07;-0.0126269795;-0.600000218;-0.0266669588;1.04840088;-0.360000487;-0.0083952999;10;50.2166799;-0.533333;0;1.044444;1.00433471;1.00433384
22.611379;1.048401;-0.600000107;-0.0139918579;-0.572299616;-0.0133461687;1.04420371;1.04025755;-0.556219917;0.0124562939;50.2166796;3.24393642e-07;-0.0126269771;-0.600000189;-0.0266669721;1.04840086;-0.360000471;-0.00839529492;10;50.2166799;-0.533333;0;1.044444;1.00433472;1.00433384
22.612379;1.048401;-0.600000083;-0.0139918717;-0.572299629;-0.0133461567;1.04420371;1.04025753;-0.556219932;0.0124563169;50.2166796;3.17489539e-07;-0.0126269726;-0.600000159;-0.0266669847;1.04840083;-0.360000453;-0.00839529005;10;50.2166799;-0.533333;0;1.044444;1.00433473;1.00433384
22.613379;1.048401;-0.600000057;-0.0139918846;-0.572299646;-0.0133461435;1.04420471;1.0402575;-0.556219944;0.0124563413;50.2166796;3.09174621e-07;-0.0126269666;-0.600000129;-0.0266669962;1.04840081;-0.360000434;-0.00839528497;10;50.2166799;-0.533333;0;1.044444;1.00433474;1.00433385
22.614379;1.048401;-0.60000003;-0.0139918965;-0.572299666;-0.0133461294;1.0442047;1.04025848;-0.556219419;0.0124563546;50.2166795;2.99552547e-07;-0.0126286259;-0.600000099;-0.0266670066;1.04840079;-0.360000414;-0.0083952795;10;50.2166799;-0.533333;0;1.044444;1.00433475;1.00433385
22.615379;1.04840099;-0.600000002;-0.0139902405;-0.572299689;-0.0133445248;1.0442047;1.04025845;-0.556219427;0.0124563805;50.2166795;2.88745844e-07;-0.0126286178;-0.600000069;-0.0266670159;1.04840077;-0.360000394;-0.0083942735;10;50.2166799;-0.533333;0;1.044444;1.00433476;1.00433385
22.616379;1.04840099;-0.599999975;-0.01399025;-0.572299715;-0.0133445096;1.0442047;1.04025844;-0.556219432;0.0124580089;50.2166795;2.76889187e-07;-0.0126286095;-0.60000004;-0.0266670241;1.04840076;-0.360000373;-0.00839426682;10;50.2166799;-0.533333;0;1.044444;1.00433477;1.00433386
22.617379;1.04840099;-0.599999948;-0.0139902586;-0.572299743;-0.0133444938;1.04420469;1.04025842;-0.556219436;0.0124580356;50.2166794;2.6405161e-07;-0.0126286014;-0.60000001;-0.0266670312;1.04840074;-0.360000351;-0.00839425927;10;50.2166799;-0.533333;0;1.044444;1.00433478;1.00433386
22.618379;1.04840199;-0.599999922;-0.0139902663;-0.572299226;-0.0133444649;1.04420569;1.0402584;-0.556219436;0.0124580628;50.2166794;2.50117525e-07;-0.0126285935;-0.59999998;-0.026667037;1.04840173;-0.36000033;-0.00839425066;10;50.2166799;-0.533333;0;1.044444;1.00433479;1.00433387
22.619379;1.04840199;-0.599999899;-0.0139902734;-0.572299257;-0.0133444481;1.04420569;1.04025839;-0.556219435;0.0124580905;50.2166794;2.34789031e-07;-0.0126302527;-0.599999952;-0.0266670413;1.04840171;-0.360000308;-0.00839424087;10;50.21668;-0.533333;0;1.044444;1.0043348;1.00433388
22.620379;1.04840199;-0.599999877;-0.0139886137;-0.57229929;-0.0133428413;1.04420568;1.04025837;-0.556219432;0.0124581188;50.2166794;2.1778271e-07;-0.0126302457;-0.599999924;-0.0266670438;1.0484017;-0.360000286;-0.00839322987;10;50.21668;-0.533333;0;1.044444;1.0043348;1.00433389
22.621379;1.04840199;-0.600001525;-0.0139886208;-0.572300915;-0.0133428243;1.04420568;1.04025836;-0.556219427;0.0124597497;50.2166793;1.86570808e-06;-0.0126302393;-0.599999898;-0.0266670442;1.04840169;-0.360001264;-0.00839321767;10;50.21668;-0.533333;0;1.044444;1.0043348;1.0043339
22.622379;1.04840199;-0.600001507;-0.0139886283;-0.572300951;-0.0133428078;1.04420667;1.04025935;-0.556218886;0.0124597669;50.2166793;1.8454237e-06;-0.0126302335;-0.599999873;-0.0266670424;1.04840167;-0.360001242;-0.00839320431;10;50.21668;-0.533333;0;1.044444;1.0043348;1.0043339
22.623379;1.04840199;-0.600001491;-0.0139886364;-0.572300988;-0.0133427923;1.04420667;1.04025934;-0.55621888;0.0124597962;50.2166793;1.82390542e-06;-0.0126318949;-0.59999985;-0.0266670386;1.04840166;-0.36000122;-0.00839318983;10;50.21668;-0.533333;0;1.044444;1.0043348;1.00433391
22.624379;1.048402;-0.600001478;-0.0139886449;-0.572301027;-0.0133427783;1.04420667;1.04025934;-0.556218874;0.0124598256;50.2166793;1.80144135e-06;-0.0126318898;-0.599999829;-0.0266670332;1.04840165;-0.360001199;-0.00839317431;10;50.21668;-0.533333;0;1.044444;1.0043348;1.00433392
22.625379;1.04840201;-0.600001466;-0.0139869872;-0.572301067;-0.0133411763;1.04420666;1.04025933;-0.556218868;0.0124598549;50.2166793;1.77821876e-06;-0.0126318847;-0.599999811;-0.0266670266;1.04840163;-0.360001179;-0.00839215787;10;50.21668;-0.533333;0;1.044444;1.00433479;1.00433393
22.626379;1.04840202;-0.600001456;-0.0139869963;-0.572301108;-0.0133411659;1.04420666;1.04025933;-0.556218862;0.0124614861;50.2166792;1.75431199e-06;-0.012631879;-0.599999795;-0.0266670192;1.04840161;-0.36000116;-0.00839214061;10;50.21668;-0.533333;0;1.044444;1.00433478;1.00433394
22.627379;1.04840303;-0.600001447;-0.0139870054;-0.572300604;-0.0133411447;1.04420766;1.04025932;-0.556218856;0.0124615144;50.2166792;1.72973736e-06;-0.0126318724;-0.599999781;-0.0266670115;1.0484026;-0.360001142;-0.0083921226;10;50.21668;-0.533333;0;1.044444;1.00433478;1.00433394
22.628379;1.04840305;-0.600001439;-0.0139870144;-0.572300646;-0.0133411384;1.04420765;1.04025932;-0.55621885;0.0124615417;50.2166792;1.70450978e-06;-0.0126335311;-0.59999977;-0.0266670037;1.04840258;-0.360001127;-0.00839210395;10;50.21668;-0.533333;0;1.044444;1.00433476;1.00433395
22.629379;1.04840306;-0.600001432;-0.0139870231;-0.572300688;-0.0133411341;1.04420765;1.04026032;-0.556219912;0.0124615557;50.2166792;1.67863086e-06;-0.0126335218;-0.599999762;-0.026666996;1.04840257;-0.360001113;-0.00839208481;10;50.21668;-0.533333;0;1.044444;1.00433475;1.00433395
22.630379;1.04840308;-0.600001426;-0.0139853646;-0.572300729;-0.0133395417;1.04420764;1.04026032;-0.556219905;0.01246158;50.2166792;1.65205432e-06;-0.0126335111;-0.599999755;-0.0266669883;1.04840255;-0.360001102;-0.00839106539;10;50.21668;-0.533333;0;1.044444;1.00433474;1.00433396
22.631379;1.0484031;-0.60000142;-0.013985372;-0.57230077;-0.0133395407;1.04420763;1.04026032;-0.556219898;0.0124632045;50.2166782;1.62470168e-06;-0.0126334993;-0.59999975;-0.0266669807;1.04840254;-0.360001092;-0.00839104588;10;50.216679;-0.533333;0;1.044444;1.00433473;1.00433396
22.632379;1.04840312;-0.600001414;-0.0139853786;-0.572300811;-0.013339541;1.04420863;1.04026032;-0.55621989;0.0124632247;50.2166782;1.59651329e-06;-0.0126334868;-0.599999746;-0.026666973;1.04840253;-0.360001086;-0.00839102635;10;50.216679;-0.533333;0;1.044444;1.00433471;1.00433397
22.633379;1.04840314;-0.600001409;-0.013985384;-0.57230085;-0.0133395425;1.04420862;1.04026033;-0.55621988;0.0124632426;50.2166782;1.56750631e-06;-0.0126351408;-0.599999744;-0.0266669656;1.04840253;-0.360001081;-0.00839100681;10;50.216679;-0.533333;0;1.044444;1.0043347;1.00433397
22.634379;1.04840316;-0.600001404;-0.0139837217;-0.572300889;-0.0133379552;1.04420861;1.04026033;-0.556219869;0.012463258;50.2166782;1.53783127e-06;-0.0126351284;-0.599999743;-0.0266669584;1.04840252;-0.36000108;-0.00838998723;10;50.216679;-0.533333;0;1.044444;1.00433468;1.00433398
22.635379;1.04840318;-0.6000014;-0.0139837253;-0.572300927;-0.013337958;1.04420859;1.04026033;-0.556219855;0.0124648729;50.2166782;1.50778413e-06;-0.0126351168;-0.599999744;-0.0266669518;1.04840252;-0.360001081;-0.00838996767;10;50.216679;-0.533333;0;1.044444;1.00433466;1.00433399
22.636379;1.0484042;-0.600001396;-0.0139837283;-0.572300419;-0.0133379482;1.04420958;1.04026034;-0.556219839;0.0124648832;50.2166782;1.47775127e-06;-0.0126351064;-0.599999745;-0.0266669456;1.04840352;-0.360001085;-0.00838994823;10;50.216679;-0.533333;0;1.044444;1.00433464;1.00433399
22.637379;1.04840422;-0.600001391;-0.0139837308;-0.572300455;-0.0133379509;1.04420956;1.04026134;-0.556219284;0.0124648792;50.2166782;1.44813926e-06;-0.0126350975;-0.599999748;-0.0266669398;1.04840352;-0.360001092;-0.00838992913;10;50.216679;-0.533333;0;1.044444;1.00433462;1.004334
22.638379;1.04840424;-0.600001386;-0.013983733;-0.572300491;-0.0133379528;1.04420955;1.04026134;-0.556219262;0.012464885;50.2166782;1.41932825e-06;-0.0126367571;-0.599999751;-0.0266669342;1.04840352;-0.360001102;-0.00838991065;10;50.216679;-0.533333;0;1.044444;1.0043346;1.00433401
22.639379;1.04840426;-0.600001381;-0.0139820682;-0.572300526;-0.013336364;1.04420953;1.04026134;-0.556219237;0.0124648888;50.2166782;1.3916522e-06;-0.0126367519;-0.599999755;-0.0266669288;1.04840353;-0.360001114;-0.00838889311;10;50.216679;-0.533333;0;1.044444;1.00433458;1.00433403
22.640379;1.04840428;-0.600001374;-0.0139820696;-0.572300559;-0.0133363637;1.04420951;1.04026135;-0.55621921;0.0124664927;50.2166782;1.36541827e-06;-0.0126367488;-0.599999758;-0.0266669232;1.04840354;-0.360001128;-0.00838887691;10;50.216679;-0.533333;0;1.044444;1.00433456;1.00433404
22.641379;1.0484043;-0.600001368;-0.0139820708;-0.572300591;-0.0133363618;1.04421049;1.04026135;-0.55621918;0.0124664927;50.2166782;1.34093798e-06;-0.0126367476;-0.599999762;-0.0266669173;1.04840355;-0.360001144;-0.00838886238;10;50.216679;-0.533333;0;1.044444;1.00433454;1.00433405
22.642379;1.04840432;-0.600001361;-0.0139820719;-0.572300621;-0.0133363582;1.04421047;1.04026136;-0.556219149;0.0124664912;50.2166782;1.31853941e-06;-0.0126367482;-0.599999765;-0.0266669112;1.04840356;-0.36000116;-0.00838884978;10;50.216679;-0.533333;0;1.044444;1.00433451;1.00433407
22.643379;1.04840434;-0.600001355;-0.0139820733;-0.57230065;-0.0133363528;1.04421045;1.04026136;-0.556219116;0.0124664881;50.2166783;1.29855942e-06;-0.0126384169;-0.599999767;-0.0266669048;1.04840357;-0.360001178;-0.00838883922;10;50.2166789;-0.533333;0;1.044444;1.00433449;1.00433409
22.644379;1.04840435;-0.600001349;-0.0139804084;-0.572300677;-0.0133347557;1.04421043;1.04026137;-0.556219081;0.0124664836;50.2166773;1.28127918e-06;-0.0126384204;-0.59999977;-0.0266668983;1.04840359;-0.360001196;-0.00838783073;10;50.2166779;-0.533333;0;1.044444;1.00433447;1.00433411
22.645379;1.04840537;-0.600001345;-0.0139804106;-0.572300157;-0.013334734;1.04421041;1.04026237;-0.556218512;0.0124680678;50.2166773;1.26684012e-06;-0.0126384251;-0.599999772;-0.0266668918;1.04840461;-0.360001215;-0.00838782425;10;50.2166779;-0.533333;0;1.044444;1.00433445;1.00433412
22.646379;1.04840539;-0.600001342;-0.0139804132;-0.572300181;-0.0133347234;1.04421139;1.04026238;-0.556218476;0.01246806;50.2166773;1.2552593e-06;-0.0126384309;-0.599999774;-0.0266668858;1.04840462;-0.360001234;-0.00838781959;10;50.2166779;-0.533333;0;1.044444;1.00433443;1.00433414
22.647379;1.0484054;-0.600001341;-0.0139804158;-0.572300203;-0.0133347115;1.04421137;1.04026238;-0.556218441;0.0124680505;50.2166773;1.24650305e-06;-0.0126401045;-0.599999777;-0.0266668804;1.04840464;-0.360001253;-0.00838781644;10;50.2166779;-0.533333;0;1.044444;1.00433441;1.00433416
22.648379;1.04840542;-0.600003008;-0.0139787516;-0.572301815;-0.0133331088;1.04421135;1.04026239;-0.556218407;0.0124680392;50.2166774;2.90713973e-06;-0.0126401127;-0.59999978;-0.0266668761;1.04840466;-0.360002273;-0.0083868144;10;50.2166779;-0.533333;0;1.044444;1.00433439;1.00433417
22.649379;1.04840544;-0.600003011;-0.0139787537;-0.572301835;-0.0133330951;1.04421132;1.0402624;-0.556218374;0.0124696283;50.2166774;2.90358327e-06;-0.0126401221;-0.599999783;-0.0266668733;1.04840468;-0.360002292;-0.00838681304;10;50.216678;-0.533333;0;1.044444;1.00433438;1.00433418
22.650379;1.04840545;-0.600003015;-0.0139787551;-0.572301854;-0.0133330809;1.0442123;1.0402624;-0.556218342;0.0124696136;50.2166774;2.90206482e-06;-0.0126401328;-0.599999786;-0.0266668718;1.0484047;-0.36000231;-0.00838681196;10;50.216678;-0.533333;0;1.044444;1.00433436;1.0043342
22.651379;1.04840547;-0.600003019;-0.0139787559;-0.572301872;-0.0133330666;1.04421228;1.04026241;-0.556218312;0.0124695972;50.2166774;2.90208008e-06;-0.0126401449;-0.599999789;-0.0266668717;1.04840472;-0.360002329;-0.00838681089;10;50.216678;-0.533333;0;1.044444;1.00433435;1.00433421
22.652379;1.04840549;-0.600003024;-0.0139787559;-0.572301889;-0.0133330525;1.04421227;1.04026342;-0.556217751;0.0124695673;50.2166774;2.90323619e-06;-0.0126418246;-0.599999791;-0.0266668727;1.04840474;-0.360002347;-0.00838680972;10;50.216678;-0.533333;0;1.044444;1.00433433;1.00433422
22.653379;1.04840551;-0.600003029;-0.0139770885;-0.572301904;-0.0133314492;1.04421225;1.04026342;-0.556217727;0.0124695477;50.2166765;2.90533979e-06;-0.0126418385;-0.599999794;-0.0266668745;1.04840476;-0.360002364;-0.00838580851;10;50.216677;-0.533333;0;1.044444;1.00433432;1.00433423
22.654379;1.04840653;-0.600003033;-0.013977087;-0.572301371;-0.0133314239;1.04421223;1.04026343;-0.556217705;0.0124711288;50.2166765;2.90837685e-06;-0.0126418528;-0.599999796;-0.026666877;1.04840578;-0.360002381;-0.00838580738;10;50.216677;-0.533333;0;1.044444;1.00433431;1.00433423
22.655379;1.04840655;-0.600003037;-0.013977085;-0.572301381;-0.0133314129;1.04421322;1.04026345;-0.556217686;0.0124711065;50.2166765;2.91245383e-06;-0.0126418674;-0.599999798;-0.0266668802;1.0484058;-0.360002397;-0.00838580638;10;50.216677;-0.533333;0;1.044444;1.0043343;1.00433424
22.656379;1.04840656;-0.600003039;-0.0139770824;-0.57230139;-0.013331404;1.0442132;1.04026346;-0.55621767;0.0124710832;50.2166765;2.91767715e-06;-0.012641882;-0.5999998;-0.026666884;1.04840583;-0.360002412;-0.00838580538;10;50.216677;-0.533333;0;1.044444;1.0043333;1.00433325
22.657379;1.04840658;-0.60000304;-0.0139770793;-0.572301395;-0.0133313974;1.04421319;1.04026348;-0.556217656;0.012471059;50.2166765;2.92402623e-06;-0.0126435626;-0.5999998;-0.0266668884;1.04840585;-0.360002426;-0.00838580417;10;50.216677;-0.533333;0;1.044444;1.00433329;1.00433327
22.658379;1.0484066;-0.600003041;-0.0139754086;-0.572301399;-0.013329804;1.04421318;1.04026349;-0.556217645;0.0124710343;50.2166765;2.93136116e-06;-0.0126435754;-0.5999998;-0.0266668933;1.04840587;-0.360002439;-0.00838480257;10;50.216677;-0.533333;0;1.044444;1.00433329;1.00433328
22.659379;1.04840662;-0.60000304;-0.0139754034;-0.572301399;-0.0133298034;1.04421417;1.04026351;-0.556217636;0.0124726113;50.2166766;2.93951603e-06;-0.0126435863;-0.599999798;-0.0266668985;1.0484059;-0.36000245;-0.00838480051;10;50.216677;-0.533333;0;1.044444;1.00433328;1.00433329
22.660379;1.04840663;-0.600003039;-0.0139753971;-0.572301397;-0.0133298061;1.04421416;1.04026453;-0.556217095;0.0124725741;50.2166766;2.94831523e-06;-0.0126435949;-0.599999794;-0.0266669037;1.04840592;-0.36000246;-0.00838479795;10;50.2166771;-0.533333;0;1.044444;1.00433328;1.0043333
22.661379;1.04840665;-0.600003038;-0.0139753896;-0.572301393;-0.0133298122;1.04421416;1.04026455;-0.556218693;0.0124725492;50.2166756;2.95750796e-06;-0.0126452675;-0.599999789;-0.0266669088;1.04840595;-0.360002467;-0.00838479487;10;50.2166761;-0.533333;0;1.044444;1.00433327;1.00433331
22.662379;1.04840667;-0.600003038;-0.0139737142;-0.572301386;-0.0133282317;1.04421415;1.04026458;-0.556218693;0.0124725249;50.2166756;2.96675429e-06;-0.0126452706;-0.599999784;-0.0266669133;1.04840597;-0.360002472;-0.00838379124;10;50.2166761;-0.533333;0;1.044444;1.00433327;1.00433332
22.663379;1.04840768;-0.600003038;-0.0139737042;-0.572300831;-0.0133282316;1.04421415;1.0402646;-0.556218695;0.0124741033;50.2166756;2.97568106e-06;-0.0126452709;-0.599999777;-0.0266669173;1.048407;-0.360002475;-0.00838378714;10;50.2166761;-0.533333;0;1.044444;1.00433326;1.00433332
22.664379;1.04840769;-0.600003041;-0.013973693;-0.572300819;-0.0133282471;1.04421514;1.04026463;-0.5562187;0.0124740803;50.2166756;2.98388308e-06;-0.0126452685;-0.59999977;-0.0266669205;1.04840702;-0.360002475;-0.00838378268;10;50.2166761;-0.533333;0;1.044444;1.00433326;1.00433333
22.665379;1.04840771;-0.600003045;-0.0139736807;-0.572300806;-0.0133282655;1.04421514;1.04026466;-0.556218706;0.0124740582;50.2166757;2.99088916e-06;-0.0126452638;-0.599999762;-0.0266669229;1.04840704;-0.360002474;-0.00838377797;10;50.2166761;-0.533333;0;1.044444;1.00433325;1.00433333
22.666379;1.04840772;-0.600003051;-0.0139736675;-0.572300791;-0.0133282868;1.04421513;1.04026469;-0.556218714;0.0124740367;50.2166757;2.9962418e-06;-0.0126469239;-0.599999753;-0.0266669244;1.04840707;-0.36000247;-0.00838377315;10;50.2166761;-0.533333;0;1.044444;1.00433325;1.00433333
22.667379;1.04840773;-0.600003059;-0.0139719873;-0.572300774;-0.0133267211;1.04421513;1.04026572;-0.556218188;0.012474004;50.2166757;2.99965832e-06;-0.0126469157;-0.599999744;-0.0266669246;1.04840709;-0.360002465;-0.00838276827;10;50.2166761;-0.533333;0;1.044444;1.00433324;1.00433333
22.668379;1.04840774;-0.600003069;-0.0139719736;-0.572300755;-0.0133267478;1.04421512;1.04026575;-0.556218199;0.0124755864;50.2166757;3.00110074e-06;-0.0126469059;-0.599999733;-0.026666923;1.04840711;-0.360002458;-0.00838276326;10;50.2166761;-0.533333;0;1.044444;1.00433324;1.00433332
22.669379;1.04840775;-0.60000308;-0.0139719602;-0.572300735;-0.0133267769;1.04421612;1.04026578;-0.556218209;0.0124755677;50.2166747;3.00072591e-06;-0.0126468946;-0.599999722;-0.0266669194;1.04840713;-0.360002449;-0.0083827579;10;50.2166751;-0.533333;0;1.044444;1.00433323;1.00433332
22.670379;1.04840776;-0.600003092;-0.0139719471;-0.572300713;-0.013326808;1.04421612;1.04026582;-0.556218221;0.0124755504;50.2166747;2.99883172e-06;-0.0126468819;-0.599999711;-0.0266669133;1.04840715;-0.360002438;-0.00838275199;10;50.2166751;-0.533333;0;1.044444;1.00433322;1.00433332
22.671379;1.04840777;-0.600003104;-0.0139719347;-0.572300689;-0.0133268406;1.04421612;1.04026585;-0.556218232;0.0124755349;50.2166747;2.99583276e-06;-0.0126485342;-0.599999698;-0.0266669047;1.04840717;-0.360002427;-0.00838274538;10;50.2166751;-0.533333;0;1.044444;1.00433321;1.00433331
22.672379;1.04840878;-0.600003118;-0.0139702564;-0.572300117;-0.0133252721;1.04421612;1.04026589;-0.556218245;0.0124755212;50.2166747;2.99220244e-06;-0.0126485182;-0.599999685;-0.0266668937;1.04840818;-0.360002414;-0.00838173801;10;50.2166751;-0.533333;0;1.044444;1.0043332;1.0043333
22.673379;1.04840879;-0.600003132;-0.0139702459;-0.57230009;-0.0133253069;1.04421712;1.04026593;-0.556218258;0.0124771115;50.2166747;2.98837409e-06;-0.0126485006;-0.599999671;-0.0266668806;1.0484082;-0.3600024;-0.00838172989;10;50.2166751;-0.533333;0;1.044444;1.00433319;1.00433329
22.674379;1.0484088;-0.600003147;-0.0139702367;-0.57230006;-0.0133253422;1.04421712;1.04026597;-0.556218271;0.0124771013;50.2166747;2.98463851e-06;-0.0126484814;-0.599999657;-0.0266668657;1.04840821;-0.360002385;-0.00838172112;10;50.2166751;-0.533333;0;1.044444;1.00433318;1.00433328
22.675379;1.0484088;-0.600003163;-0.013970229;-0.572300029;-0.0133253776;1.04421712;1.04026701;-0.556217751;0.0124770802;50.2166747;2.98107361e-06;-0.0126501274;-0.599999643;-0.0266668492;1.04840822;-0.360002369;-0.00838171191;10;50.2166751;-0.533333;0;1.044444;1.00433316;1.00433327
22.676379;1.04840881;-0.60000318;-0.0139685563;-0.572299995;-0.0133238232;1.04421713;1.04026704;-0.556217764;0.0124770719;50.2166738;2.97755538e-06;-0.0126501055;-0.599999628;-0.0266668314;1.04840823;-0.360002351;-0.00838070252;10;50.2166741;-0.533333;0;1.044444;1.00433315;1.00433327
22.677379;1.04840881;-0.600003198;-0.0139685519;-0.57229996;-0.0133238578;1.04421714;1.04026708;-0.556217776;0.0124786662;50.2166738;2.97386537e-06;-0.0126500825;-0.599999613;-0.0266668128;1.04840824;-0.360002333;-0.00838069321;10;50.2166741;-0.533333;0;1.044444;1.00433313;1.00433326
22.678379;1.04840881;-0.600003219;-0.0139685492;-0.572299923;-0.0133238914;1.04421815;1.04026712;-0.556217788;0.0124786586;50.2166738;2.96982542e-06;-0.0126500588;-0.599999599;-0.0266667934;1.04840825;-0.360002312;-0.00838068421;10;50.2166741;-0.533333;0;1.044444;1.00433311;1.00433325
22.679379;1.04840881;-0.600003242;-0.0139685483;-0.572299885;-0.0133239234;1.04421816;1.04026716;-0.556217799;0.0124786508;50.2166738;2.96536607e-06;-0.0126500348;-0.599999585;-0.0266667736;1.04840825;-0.360002291;-0.00838067563;10;50.2166741;-0.533333;0;1.044444;1.0043331;1.00433324
22.680379;1.0484088;-0.600003267;-0.0139685491;-0.572299845;-0.0133239534;1.04421817;1.04026719;-0.55621781;0.0124786425;50.2166738;2.96051855e-06;-0.0126516776;-0.599999571;-0.0266667536;1.04840826;-0.360002268;-0.00838066751;10;50.2166741;-0.533333;0;1.044444;1.00433308;1.00433324
22.681379;1.0484098;-0.600003295;-0.0139668847;-0.572299257;-0.0133223786;1.04421818;1.04026722;-0.55621782;0.0124786336;50.2166738;2.9553814e-06;-0.0126516542;-0.599999559;-0.0266667338;1.04840927;-0.360002244;-0.00837965986;10;50.2166741;-0.533333;0;1.044444;1.00433307;1.00433323
22.682379;1.04840979;-0.600003326;-0.0139668881;-0.572299215;-0.0133224038;1.04421919;1.04026825;-0.556217294;0.012480214;50.2166738;2.95009045e-06;-0.0126516317;-0.599999547;-0.0266667144;1.04840927;-0.36000222;-0.00837965272;10;50.2166741;-0.533333;0;1.044444;1.00433305;1.00433322
22.684379;1.04840976;-0.600003395;-0.0139668973;-0.572299131;-0.0133224472;1.04421923;1.0402683;-0.556217309;0.0124801922;50.2166728;2.93987614e-06;-0.0126515908;-0.599999529;-0.0266666778;1.04840927;-0.360002172;-0.00837964076;10;50.2166732;-0.533333;0;1.044444;1.00433302;1.00433321
22.685379;1.04840975;-0.600003433;-0.0139652364;-0.572299089;-0.0133208761;1.04421924;1.04026832;-0.556217314;0.0124801803;50.2166728;2.93565278e-06;-0.0126532396;-0.599999523;-0.0266666608;1.04840927;-0.360002148;-0.00837863654;10;50.2166732;-0.533333;0;1.044444;1.00433301;1.00433321
22.686379;1.04840973;-0.600003473;-0.0139652429;-0.572299048;-0.013320893;1.04421926;1.04026833;-0.556217319;0.0124801679;50.2166728;2.9325959e-06;-0.0126532237;-0.599999518;-0.026666645;1.04840927;-0.360002124;-0.0083786339;10;50.2166732;-0.533333;0;1.044444;1.004333;1.00433321
22.687379;1.04840971;-0.600003515;-0.0139652503;-0.572299008;-0.0133209082;1.04422028;1.04026835;-0.556217322;0.0124817573;50.2166728;2.93103219e-06;-0.0126532098;-0.599999514;-0.0266666304;1.04840926;-0.360002101;-0.00837863312;10;50.2166732;-0.533333;0;1.044444;1.00433299;1.0043332
22.688379;1.0484097;-0.600003559;-0.0139652585;-0.572298968;-0.0133209217;1.0442203;1.04026836;-0.556217325;0.0124817447;50.2166729;2.93112266e-06;-0.012653198;-0.599999511;-0.0266666169;1.04840926;-0.360002079;-0.00837863439;10;50.2166732;-0.533333;0;1.044444;1.00433299;1.0043332
22.689379;1.04840968;-0.600003604;-0.0139652674;-0.572298929;-0.0133209334;1.04422032;1.04026836;-0.556217328;0.0124817323;50.2166719;2.93283846e-06;-0.0126548551;-0.599999509;-0.0266666043;1.04840925;-0.360002059;-0.0083786379;10;50.2166723;-0.533333;0;1.044444;1.00433299;1.0043332
22.690379;1.04841067;-0.600003649;-0.0139636101;-0.572298344;-0.0133193405;1.04422034;1.04026937;-0.556216795;0.0124817085;50.2166719;2.93590545e-06;-0.0126548479;-0.599999507;-0.0266665925;1.04841024;-0.36000204;-0.00837764376;10;50.2166723;-0.533333;0;1.044444;1.00433298;1.0043332
22.691379;1.04841066;-0.600003693;-0.0139636198;-0.572298307;-0.0133193476;1.04422136;1.04026937;-0.556216799;0.0124832998;50.2166719;2.93983178e-06;-0.0126548433;-0.599999506;-0.0266665812;1.04841023;-0.360002023;-0.00837765197;10;50.2166723;-0.533333;0;1.044444;1.00433298;1.0043332
22.693379;1.04841063;-0.600003778;-0.0139636383;-0.572298235;-0.0133193545;1.0442214;1.04026936;-0.556216809;0.0124832828;50.216672;2.9480553e-06;-0.0126548414;-0.599999505;-0.0266665605;1.04841021;-0.360001993;-0.00837767499;10;50.2166724;-0.533333;0;1.044444;1.00433299;1.0043332
22.694379;1.04841062;-0.600003818;-0.0139636466;-0.5722982;-0.0133193553;1.04422141;1.04026935;-0.556216817;0.0124832771;50.216672;2.95137878e-06;-0.0126565105;-0.599999506;-0.0266665517;1.0484102;-0.360001981;-0.00837768936;10;50.2166724;-0.533333;0;1.044444;1.00433299;1.0043332
22.695379;1.04841061;-0.600003855;-0.0139619873;-0.572298167;-0.0133177653;1.04422143;1.04026934;-0.556216826;0.0124832732;50.216671;2.9536635e-06;-0.0126565147;-0.599999508;-0.0266665445;1.04841018;-0.36000197;-0.00837670523;10;50.2166714;-0.533333;0;1.044444;1.004333;1.0043332
22.696379;1.0484106;-0.600003889;-0.0139619935;-0.572298134;-0.0133177643;1.04422244;1.04026933;-0.556216837;0.0124848731;50.216671;2.95468217e-06;-0.0126565204;-0.599999511;-0.0266665395;1.04841017;-0.360001961;-0.00837672216;10;50.2166714;-0.533333;0;1.044444;1.004333;1.0043332
22.697379;1.0484106;-0.600003919;-0.0139619982;-0.572298103;-0.0133177629;1.04422245;1.04027031;-0.556216314;0.0124848605;50.216671;2.95433144e-06;-0.0126565271;-0.599999516;-0.0266665371;1.04841016;-0.360001953;-0.00837673974;10;50.2166714;-0.533333;0;1.044444;1.00433301;1.00433319
22.698379;1.04841059;-0.600003947;-0.0139620015;-0.572298072;-0.0133177613;1.04422246;1.0402703;-0.556216325;0.0124848617;50.2166711;2.95256057e-06;-0.0126582012;-0.599999522;-0.0266665377;1.04841014;-0.360001947;-0.00837675765;10;50.2166715;-0.533333;0;1.044444;1.00433301;1.00433319
22.699379;1.04841158;-0.600003971;-0.0139603362;-0.572297495;-0.0133161571;1.04422247;1.04027029;-0.556216336;0.0124848648;50.2166711;2.94931377e-06;-0.0126582091;-0.599999529;-0.0266665416;1.04841113;-0.360001941;-0.00837577569;10;50.2166715;-0.533333;0;1.044444;1.00433302;1.00433319
22.700379;1.04841158;-0.600003991;-0.0139603359;-0.572297464;-0.013316155;1.04422348;1.04027027;-0.556216347;0.0124864723;50.2166711;2.9445427e-06;-0.0126582173;-0.599999538;-0.026666549;1.04841111;-0.360001937;-0.00837579373;10;50.2166715;-0.533333;0;1.044444;1.00433302;1.00433319
22.702379;1.04841157;-0.600004023;-0.0139603292;-0.572297404;-0.0133161489;1.04422348;1.04027024;-0.556216367;0.0124864894;50.2166701;2.93063433e-06;-0.0126582328;-0.59999956;-0.0266665733;1.04841108;-0.360001932;-0.00837582944;10;50.2166705;-0.533333;0;1.044444;1.00433303;1.00433319
22.703379;1.04841156;-0.600004035;-0.0139603231;-0.572297374;-0.0133161445;1.04422348;1.04027022;-0.556216375;0.0124865013;50.2166702;2.9218744e-06;-0.012659906;-0.599999575;-0.0266665895;1.04841107;-0.360001931;-0.00837584696;10;50.2166705;-0.533333;0;1.044444;1.00433303;1.00433319
22.704379;1.04841155;-0.600004044;-0.0139586486;-0.572297345;-0.0133145493;1.04422348;1.04027021;-0.556216383;0.0124865152;50.2166702;2.91233321e-06;-0.012659911;-0.599999591;-0.0266666078;1.04841106;-0.360001931;-0.00837486409;10;50.2166705;-0.533333;0;1.044444;1.00433304;1.00433319
22.705379;1.04841154;-0.600004051;-0.0139586391;-0.572297317;-0.0133145425;1.04422448;1.04027119;-0.556215855;0.0124881212;50.2166702;2.90248e-06;-0.0126599139;-0.599999611;-0.0266666278;1.04841105;-0.360001932;-0.00837488057;10;50.2166705;-0.533333;0;1.044444;1.00433304;1.00433319
22.707379;1.04841151;-0.600004059;-0.0139586145;-0.572297266;-0.0133145253;1.04422447;1.04027116;-0.556215865;0.0124881576;50.2166702;2.8840812e-06;-0.0126599122;-0.599999657;-0.0266666703;1.04841103;-0.360001937;-0.00837491028;10;50.2166705;-0.533333;0;1.044444;1.00433304;1.0043332
22.708379;1.0484125;-0.600004058;-0.0139569322;-0.5722967;-0.0133129122;1.04422447;1.04027114;-0.556215868;0.0124881776;50.2166692;2.87666951e-06;-0.0126615738;-0.599999684;-0.0266666915;1.04841203;-0.360001941;-0.00837392284;10;50.2166695;-0.533333;0;1.044444;1.00433304;1.00433321
22.709379;1.04841248;-0.600004056;-0.0139569139;-0.572296681;-0.0133128999;1.04422546;1.04027113;-0.556215871;0.0124898004;50.2166692;2.8712236e-06;-0.012661566;-0.599999713;-0.0266667115;1.04841203;-0.360001945;-0.0083739335;10;50.2166695;-0.533333;0;1.044444;1.00433303;1.00433321
22.711379;1.04841245;-0.600004041;-0.0139568684;-0.572296654;-0.013312871;1.04422545;1.0402711;-0.556215873;0.0124898424;50.2166692;2.86844436e-06;-0.0126615432;-0.599999778;-0.0266667456;1.04841203;-0.360001956;-0.00837394836;10;50.2166695;-0.533333;0;1.044444;1.00433302;1.00433322
22.712379;1.04841243;-0.600004029;-0.0139568417;-0.572296645;-0.0133128551;1.04422545;1.04027209;-0.556215339;0.0124898512;50.2166692;2.87193921e-06;-0.0126631953;-0.599999812;-0.0266667585;1.04841204;-0.360001962;-0.00837395249;10;50.2166695;-0.533333;0;1.044444;1.00433302;1.00433322
22.713379;1.04841241;-0.600004014;-0.0139551462;-0.572296638;-0.0133112493;1.04422644;1.04027208;-0.55621534;0.0124898715;50.2166692;2.87899037e-06;-0.0126631792;-0.599999847;-0.0266667682;1.04841205;-0.360001969;-0.00837295454;10;50.2166694;-0.533333;0;1.044444;1.00433301;1.00433322
22.714379;1.04841239;-0.600003995;-0.0139551159;-0.572296633;-0.0133112334;1.04422643;1.04027207;-0.556215341;0.0124914933;50.2166682;2.88960133e-06;-0.0126631618;-0.599999881;-0.0266667746;1.04841206;-0.360001976;-0.00837295472;10;50.2166684;-0.533333;0;1.044444;1.004333;1.00433321
22.715379;1.04841237;-0.600003973;-0.0139550845;-0.572296629;-0.013311218;1.04422642;1.04027207;-0.556215342;0.0124915121;50.2166682;2.90358246e-06;-0.0126631437;-0.599999915;-0.0266667776;1.04841207;-0.360001982;-0.00837295325;10;50.2166684;-0.533333;0;1.044444;1.004333;1.00433321
22.716379;1.04841335;-0.600003949;-0.0139550527;-0.57229608;-0.0133111908;1.04422642;1.04027207;-0.556215343;0.0124915301;50.2166682;2.92061969e-06;-0.0126631254;-0.599999947;-0.0266667775;1.04841309;-0.360001989;-0.00837295031;10;50.2166684;-0.533333;0;1.044444;1.00433299;1.0043332
22.717379;1.04841332;-0.600003921;-0.0139533542;-0.572296078;-0.0133095877;1.04422641;1.04027206;-0.556215343;0.0124915475;50.2166682;2.94038311e-06;-0.0126647743;-0.599999977;-0.0266667744;1.04841311;-0.360001995;-0.00837194601;10;50.2166684;-0.533333;0;1.044444;1.00433298;1.00433319
22.718379;1.0484133;-0.600003891;-0.0139533228;-0.572296077;-0.0133095753;1.04422741;1.04027206;-0.556215341;0.0124915644;50.2166682;2.96258245e-06;-0.0126647575;-0.600000004;-0.0266667686;1.04841314;-0.360002001;-0.00837194048;10;50.2166684;-0.533333;0;1.044444;1.00433298;1.00433317
