time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.719379;1.04841328;-0.60000386;-0.0139532918;-0.572296076;-0.013309564;1.0442274;1.04027307;-0.556214804;0.0124931712;50.2166682;2.98694371e-06;-0.0126647423;-0.600000027;-0.02666676;1.04841317;-0.360002006;-0.00837193396;10;50.2166683;-0.533333;0;1.044444;1.00433297;1.00433316
22.720379;1.04841326;-0.600003828;-0.0139532615;-0.572296075;-0.0133095537;1.0442274;1.04027307;-0.5562148;0.0124931876;50.2166682;3.01316467e-06;-0.0126647292;-0.600000048;-0.026666749;1.0484132;-0.360002011;-0.00837192674;10;50.2166683;-0.533333;0;1.044444;1.00433297;1.00433314
22.721379;1.04841324;-0.600003795;-0.0139532318;-0.572296074;-0.0133095442;1.0442274;1.04027308;-0.556214794;0.0124932038;50.2166672;3.04090711e-06;-0.0126663852;-0.600000065;-0.0266667359;1.04841323;-0.360002015;-0.00837191916;10;50.2166673;-0.533333;0;1.044444;1.00433296;1.00433312
22.722379;1.04841321;-0.600003763;-0.0139515363;-0.572296072;-0.0133079459;1.0442284;1.04027308;-0.556214786;0.0124932196;50.2166672;3.06982528e-06;-0.0126663775;-0.600000078;-0.0266667209;1.04841327;-0.360002019;-0.00837091158;10;50.2166673;-0.533333;0;1.044444;1.00433296;1.0043331
22.723379;1.04841319;-0.600003731;-0.0139515083;-0.572296071;-0.0133079379;1.04422841;1.04027309;-0.556214776;0.0124948371;50.2166672;3.09959279e-06;-0.0126663733;-0.600000088;-0.0266667044;1.0484133;-0.360002022;-0.00837090439;10;50.2166673;-0.533333;0;1.044444;1.00433296;1.00433307
22.724379;1.04841317;-0.6000037;-0.0139514813;-0.572296069;-0.0133079305;1.04422841;1.0402731;-0.556214765;0.0124948518;50.2166672;3.12991009e-06;-0.0126663727;-0.600000094;-0.0266666869;1.04841334;-0.360002023;-0.00837089792;10;50.2166673;-0.533333;0;1.044444;1.00433295;1.00433305
22.725379;1.04841415;-0.600003671;-0.0139514552;-0.572295521;-0.0133079108;1.04422842;1.04027311;-0.556214752;0.0124948661;50.2166672;3.16051195e-06;-0.0126663757;-0.600000096;-0.0266666687;1.04841438;-0.360002023;-0.00837089241;10;50.2166672;-0.533333;0;1.044444;1.00433295;1.00433302
22.726379;1.04841413;-0.600003644;-0.0139497633;-0.57229552;-0.0133063144;1.04422843;1.04027412;-0.556214202;0.012494868;50.2166672;3.1911669e-06;-0.0126680488;-0.600000096;-0.02666665;1.04841441;-0.360002021;-0.00836988815;10;50.2166672;-0.533333;0;1.044444;1.00433295;1.00433299
22.727379;1.04841411;-0.600003617;-0.0139497388;-0.572295519;-0.0133063079;1.04422944;1.04027413;-0.556214186;0.0124948817;50.2166662;3.22164845e-06;-0.0126680583;-0.600000093;-0.0266666311;1.04841445;-0.360002018;-0.00836988537;10;50.2166662;-0.533333;0;1.044444;1.00433295;1.00433295
22.728379;1.04841409;-0.600003593;-0.013949715;-0.572295518;-0.0133063016;1.04422946;1.04027414;-0.556214169;0.0124964971;50.2166662;3.25173631e-06;-0.0126680703;-0.600000088;-0.0266666124;1.04841449;-0.360002014;-0.00836988428;10;50.2166662;-0.533333;0;1.044444;1.00433294;1.00433292
22.729379;1.04841408;-0.60000357;-0.013949692;-0.572295518;-0.0133062953;1.04422948;1.04027415;-0.556214151;0.01249651;50.2166662;3.28126379e-06;-0.0126680842;-0.600000081;-0.0266665939;1.04841452;-0.36000201;-0.00836988504;10;50.2166662;-0.533333;0;1.044444;1.00433294;1.00433288
22.730379;1.04841406;-0.600003549;-0.0139496696;-0.572295519;-0.0133062892;1.04422949;1.04027416;-0.556214133;0.0124965223;50.2166662;3.31011106e-06;-0.0126697661;-0.600000073;-0.026666576;1.04841456;-0.360002006;-0.00836988783;10;50.2166662;-0.533333;0;1.044444;1.00433293;1.00433284
22.731379;1.04841404;-0.60000353;-0.0139479814;-0.572295522;-0.0133046933;1.04423051;1.04027418;-0.556214115;0.0124965341;50.2166663;3.3381321e-06;-0.0126697822;-0.600000063;-0.0266665587;1.04841459;-0.360002003;-0.00836889284;10;50.2166662;-0.533333;0;1.044444;1.00433293;1.0043328
22.732379;1.04841402;-0.600003511;-0.0139479611;-0.572295525;-0.013304687;1.04423053;1.04027419;-0.556214097;0.0124981475;50.2166663;3.36513171e-06;-0.0126697988;-0.600000052;-0.0266665422;1.04841463;-0.360002;-0.00836890017;10;50.2166662;-0.533333;0;1.044444;1.00433292;1.00433277
22.733379;1.04841401;-0.600003493;-0.0139479424;-0.572295529;-0.0133046806;1.04423055;1.0402742;-0.556214079;0.0124981584;50.2166663;3.39094646e-06;-0.0126698158;-0.600000039;-0.0266665265;1.04841466;-0.360001998;-0.00836890974;10;50.2166662;-0.533333;0;1.044444;1.00433291;1.00433273
22.734379;1.04841499;-0.600003476;-0.0139479255;-0.572294988;-0.0133046611;1.04423057;1.04027521;-0.556213525;0.0124981568;50.2166653;3.41554175e-06;-0.0126698329;-0.600000023;-0.0266665116;1.04841569;-0.360001998;-0.00836892129;10;50.2166652;-0.533333;0;1.044444;1.0043329;1.0043327
22.735379;1.04841498;-0.600003459;-0.0139462443;-0.572294994;-0.0133030639;1.04423159;1.04027522;-0.556213507;0.0124981668;50.2166653;3.43902786e-06;-0.0126715167;-0.600000006;-0.0266664975;1.04841571;-0.360001999;-0.0083679344;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.00433267
22.736379;1.04841497;-0.600003443;-0.0139462321;-0.572295001;-0.0133030555;1.04423161;1.04027523;-0.556213489;0.0124981764;50.2166653;3.46160914e-06;-0.0126715342;-0.599999987;-0.0266664839;1.04841574;-0.360002002;-0.00836794863;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433265
22.737379;1.04841495;-0.600003427;-0.0139462225;-0.572295008;-0.0133030457;1.04423162;1.04027524;-0.556213471;0.0124997875;50.2166653;3.48351552e-06;-0.0126715521;-0.599999966;-0.0266664707;1.04841576;-0.360002007;-0.00836796359;10;50.2166652;-0.533333;0;1.044444;1.00433287;1.00433263
22.738379;1.04841494;-0.600003411;-0.0139462158;-0.572295016;-0.0133030344;1.04423163;1.04027526;-0.556213453;0.0124997956;50.2166653;3.50495572e-06;-0.0126715708;-0.599999944;-0.0266664578;1.04841578;-0.360002014;-0.00836797904;10;50.2166652;-0.533333;0;1.044444;1.00433285;1.00433261
22.739379;1.04841493;-0.600003395;-0.0139462124;-0.572295024;-0.0133030212;1.04423165;1.04027527;-0.556213435;0.012499803;50.2166653;3.52611223e-06;-0.012673257;-0.599999921;-0.0266664454;1.0484158;-0.360002022;-0.00836799486;10;50.2166652;-0.533333;0;1.044444;1.00433284;1.0043326
22.740379;1.04841492;-0.600003381;-0.0139445459;-0.572295033;-0.0133014161;1.04423265;1.04027529;-0.556213418;0.0124998097;50.2166643;3.54712625e-06;-0.0126732776;-0.599999898;-0.0266664336;1.04841582;-0.360002032;-0.00836701099;10;50.2166642;-0.533333;0;1.044444;1.00433283;1.00433259
22.741379;1.0484149;-0.600003368;-0.0139445497;-0.572295043;-0.0133013986;1.04423266;1.0402763;-0.556212868;0.0125014059;50.2166644;3.56805762e-06;-0.0126732992;-0.599999874;-0.0266664223;1.04841583;-0.360002042;-0.00836702737;10;50.2166642;-0.533333;0;1.044444;1.00433281;1.00433259
22.742379;1.04841589;-0.600003356;-0.0139445571;-0.572294507;-0.0133013662;1.04423267;1.04027632;-0.556212854;0.0125014117;50.2166644;3.58889467e-06;-0.0126733216;-0.599999851;-0.0266664115;1.04841684;-0.360002054;-0.00836704373;10;50.2166642;-0.533333;0;1.044444;1.0043328;1.00433259
22.743379;1.04841588;-0.600003347;-0.0139445678;-0.572294519;-0.0133013445;1.04423267;1.04027633;-0.556212842;0.0125014173;50.2166644;3.6095963e-06;-0.0126733444;-0.599999826;-0.0266664008;1.04841685;-0.360002066;-0.00836705967;10;50.2166642;-0.533333;0;1.044444;1.00433279;1.00433259
22.744379;1.04841587;-0.600003339;-0.0139429145;-0.572294532;-0.0132997314;1.04423367;1.04027635;-0.556212833;0.0125014228;50.2166644;3.63007572e-06;-0.0126750337;-0.599999801;-0.0266663898;1.04841685;-0.360002079;-0.00836607475;10;50.2166642;-0.533333;0;1.044444;1.00433277;1.00433259
22.745379;1.04841585;-0.600003333;-0.0139429303;-0.572294546;-0.0132997066;1.04423368;1.04027636;-0.556212825;0.0125014284;50.2166644;3.65016092e-06;-0.0126750559;-0.599999775;-0.0266663782;1.04841686;-0.360002092;-0.00836608863;10;50.2166642;-0.533333;0;1.044444;1.00433276;1.0043326
22.746379;1.04841583;-0.600003329;-0.0139429479;-0.572294561;-0.0132996808;1.04423368;1.04027638;-0.55621282;0.0125030364;50.2166645;3.66961312e-06;-0.0126750773;-0.599999749;-0.026666366;1.04841686;-0.360002104;-0.00836610104;10;50.2166642;-0.533333;0;1.044444;1.00433275;1.00433261
22.747379;1.04841582;-0.600003327;-0.0139429671;-0.572294577;-0.0132996545;1.04423368;1.04027639;-0.556212818;0.0125030428;50.2166645;3.68819688e-06;-0.0126750977;-0.599999723;-0.0266663529;1.04841686;-0.360002117;-0.00836611192;10;50.2166642;-0.533333;0;1.044444;1.00433274;1.00433262
22.748379;1.0484158;-0.600003326;-0.0139429874;-0.572294595;-0.0132996286;1.04423368;1.0402774;-0.556212283;0.0125030378;50.2166635;3.70576566e-06;-0.0126767838;-0.599999696;-0.0266663389;1.04841685;-0.360002129;-0.00836612132;10;50.2166632;-0.533333;0;1.044444;1.00433273;1.00433263
22.749379;1.04841578;-0.600003328;-0.013941342;-0.572294613;-0.0132980137;1.04423468;1.04027741;-0.556212285;0.0125030454;50.2166635;3.72230755e-06;-0.0126768022;-0.599999668;-0.0266663237;1.04841684;-0.360002142;-0.00836512942;10;50.2166632;-0.533333;0;1.044444;1.00433273;1.00433264
22.750379;1.04841576;-0.60000333;-0.0139413637;-0.572294632;-0.0132979898;1.04423468;1.04027741;-0.556212289;0.0125046554;50.2166635;3.73788444e-06;-0.0126768199;-0.59999964;-0.0266663072;1.04841683;-0.360002154;-0.00836513645;10;50.2166632;-0.533333;0;1.044444;1.00433272;1.00433266
22.751379;1.04841674;-0.600003334;-0.0139413858;-0.572294105;-0.0132979548;1.04423467;1.04027742;-0.556212296;0.0125046638;50.2166636;3.75250348e-06;-0.0126768372;-0.599999612;-0.0266662895;1.04841782;-0.360002167;-0.00836514263;10;50.2166632;-0.533333;0;1.044444;1.00433272;1.00433267
22.752379;1.04841672;-0.600003339;-0.0139414078;-0.572294124;-0.0132979343;1.04423467;1.04027742;-0.556212304;0.0125046726;50.2166636;3.76605262e-06;-0.0126768547;-0.599999583;-0.0266662704;1.04841781;-0.360002179;-0.00836514808;10;50.2166632;-0.533333;0;1.044444;1.00433272;1.00433268
22.753379;1.0484167;-0.600003345;-0.0139397626;-0.572294142;-0.0132963261;1.04423567;1.04027742;-0.556212313;0.0125046822;50.2166636;3.77835353e-06;-0.0126785395;-0.599999554;-0.02666625;1.04841779;-0.36000219;-0.00836415279;10;50.2166632;-0.533333;0;1.044444;1.00433272;1.0043327
22.754379;1.04841668;-0.600003352;-0.0139397831;-0.572294161;-0.0132963096;1.04423566;1.04027742;-0.556210722;0.0125046926;50.2166636;3.78925432e-06;-0.0126785589;-0.599999526;-0.0266662285;1.04841778;-0.3600022;-0.00836415656;10;50.2166632;-0.533333;0;1.044444;1.00433272;1.00433271
22.755379;1.04841667;-0.600003361;-0.0139398021;-0.572294178;-0.0132962955;1.04423566;1.04027842;-0.556210199;0.0125062942;50.2166626;3.7986595e-06;-0.0126785796;-0.599999498;-0.0266662061;1.04841776;-0.360002209;-0.00836415913;10;50.2166622;-0.533333;0;1.044444;1.00433272;1.00433273
22.756379;1.04841665;-0.600003372;-0.0139398191;-0.572294196;-0.0132962838;1.04423565;1.04027842;-0.556210211;0.0125063066;50.2166626;3.80646442e-06;-0.0126786016;-0.599999471;-0.0266661833;1.04841774;-0.360002216;-0.00836416032;10;50.2166622;-0.533333;0;1.044444;1.00433272;1.00433275
22.757379;1.04841664;-0.600003386;-0.0139398338;-0.572294214;-0.0132962747;1.04423665;1.04027841;-0.556210224;0.01250632;50.2166626;3.81248121e-06;-0.0126802915;-0.599999445;-0.0266661605;1.04841772;-0.360002222;-0.00836416008;10;50.2166622;-0.533333;0;1.044444;1.00433272;1.00433276
22.758379;1.04841663;-0.600003401;-0.0139381791;-0.572294232;-0.0132946785;1.04423664;1.04027841;-0.556210237;0.0125063346;50.2166626;3.81649707e-06;-0.0126803154;-0.59999942;-0.0266661382;1.0484177;-0.360002226;-0.00836315847;10;50.2166622;-0.533333;0;1.044444;1.00433272;1.00433278
22.759379;1.04841762;-0.600003418;-0.0139381885;-0.572293704;-0.0132946619;1.04423664;1.04027841;-0.556210251;0.0125079524;50.2166626;3.81843526e-06;-0.0126803394;-0.599999398;-0.0266661166;1.04841867;-0.36000223;-0.00836315555;10;50.2166622;-0.533333;0;1.044444;1.00433273;1.0043328
22.761379;1.04841759;-0.600003457;-0.0139382002;-0.57229374;-0.0132946618;1.04423663;1.0402784;-0.556210277;0.0125079871;50.2166626;3.81682805e-06;-0.0126803858;-0.599999358;-0.0266660766;1.04841862;-0.360002232;-0.00836314609;10;50.2166622;-0.533333;0;1.044444;1.00433274;1.00433284
22.762379;1.04841758;-0.600003476;-0.0139365366;-0.572293758;-0.0132930757;1.04423763;1.04027939;-0.556209755;0.0125079939;50.2166626;3.81406928e-06;-0.0126820738;-0.599999341;-0.0266660584;1.0484186;-0.360002231;-0.00836213966;10;50.2166622;-0.533333;0;1.044444;1.00433275;1.00433285
22.763379;1.04841757;-0.600003496;-0.0139365382;-0.572293776;-0.0132930814;1.04423762;1.04027939;-0.556209768;0.0125080134;50.2166616;3.81062473e-06;-0.0126820932;-0.599999325;-0.0266660417;1.04841857;-0.360002229;-0.0083621321;10;50.2166612;-0.533333;0;1.044444;1.00433276;1.00433287
22.764379;1.04841757;-0.600003514;-0.013936539;-0.572293793;-0.0132930889;1.04423761;1.04027938;-0.556209781;0.0125096355;50.2166616;3.80683608e-06;-0.0126821103;-0.599999312;-0.0266660265;1.04841854;-0.360002225;-0.00836212339;10;50.2166612;-0.533333;0;1.044444;1.00433278;1.00433289
22.765379;1.04841756;-0.600003531;-0.0139365395;-0.572293811;-0.0132930976;1.04423761;1.04027938;-0.556209793;0.0125096556;50.2166616;3.80289155e-06;-0.012682125;-0.599999301;-0.0266660128;1.04841852;-0.36000222;-0.00836211349;10;50.2166612;-0.533333;0;1.044444;1.00433279;1.0043329
22.766379;1.04841755;-0.600003545;-0.0139348732;-0.572293829;-0.0132915174;1.04423859;1.04027938;-0.556209805;0.0125096757;50.2166616;3.79888705e-06;-0.0126838038;-0.599999292;-0.026666001;1.04841849;-0.360002213;-0.00836110231;10;50.2166612;-0.533333;0;1.044444;1.00433281;1.00433292
22.767379;1.04841755;-0.600003556;-0.0139348736;-0.572293846;-0.0132915274;1.04423858;1.04027938;-0.556209817;0.0125096953;50.2166616;3.79489734e-06;-0.0126838134;-0.599999287;-0.026665991;1.04841846;-0.360002205;-0.00836108978;10;50.2166612;-0.533333;0;1.044444;1.00433282;1.00433293
22.768379;1.04841854;-0.600003563;-0.0139348741;-0.572293317;-0.0132915251;1.04423857;1.04027938;-0.556209827;0.0125113163;50.2166616;3.79102044e-06;-0.0126838202;-0.599999284;-0.0266659832;1.04841943;-0.360002197;-0.00836107584;10;50.2166612;-0.533333;0;1.044444;1.00433283;1.00433294
22.769379;1.04841854;-0.600003568;-0.0139348749;-0.572293332;-0.0132915357;1.04423855;1.04027938;-0.556209837;0.0125113343;50.2166616;3.78741751e-06;-0.0126838242;-0.599999285;-0.0266659775;1.0484194;-0.360002188;-0.00836106053;10;50.2166612;-0.533333;0;1.044444;1.00433285;1.00433295
22.770379;1.04841853;-0.600003569;-0.0139348766;-0.572293348;-0.0132915465;1.04423953;1.04028038;-0.556209312;0.0125113392;50.2166616;3.78435355e-06;-0.0126838254;-0.599999288;-0.026665974;1.04841937;-0.360002179;-0.0083610441;10;50.2166612;-0.533333;0;1.044444;1.00433286;1.00433295
22.771379;1.04841853;-0.600003567;-0.0139332128;-0.572293363;-0.013289968;1.04423951;1.04028039;-0.55620932;0.0125113552;50.2166615;3.78216997e-06;-0.0126854904;-0.599999295;-0.0266659726;1.04841934;-0.36000217;-0.00836002692;10;50.2166612;-0.533333;0;1.044444;1.00433288;1.00433296
22.772379;1.04841852;-0.600003562;-0.0139332177;-0.572293378;-0.0132899796;1.04423949;1.0402804;-0.556209326;0.0125113703;50.2166605;3.781171e-06;-0.0126854859;-0.599999305;-0.0266659734;1.04841931;-0.360002161;-0.00836000943;10;50.2166602;-0.533333;0;1.044444;1.00433289;1.00433296
22.773379;1.04841852;-0.600001889;-0.0139332249;-0.572291804;-0.0132899919;1.04423947;1.0402804;-0.556209331;0.0125129865;50.2166605;2.11484206e-06;-0.0126854785;-0.599999317;-0.0266659762;1.04841929;-0.360001153;-0.00835999209;10;50.2166602;-0.533333;0;1.044444;1.0043329;1.00433297
22.774379;1.04841851;-0.600001879;-0.0139332349;-0.572291819;-0.0132900048;1.04423945;1.04028041;-0.556209336;0.0125129996;50.2166605;2.11648095e-06;-0.0126854684;-0.599999331;-0.0266659812;1.04841927;-0.360001145;-0.0083599753;10;50.2166602;-0.533333;0;1.044444;1.00433291;1.00433297
22.775379;1.04841851;-0.600001867;-0.0139315812;-0.572291834;-0.0132884284;1.04424042;1.04028042;-0.556209339;0.0125130117;50.2166604;2.11925303e-06;-0.0126871225;-0.599999347;-0.0266659882;1.04841925;-0.360001138;-0.00835895942;10;50.2166602;-0.533333;0;1.044444;1.00433292;1.00433297
22.776379;1.04841851;-0.600001852;-0.0139315969;-0.57229185;-0.013288442;1.0442404;1.04028043;-0.556209342;0.0125130229;50.2166604;2.12295539e-06;-0.0126871076;-0.599999365;-0.0266659971;1.04841923;-0.360001131;-0.00835894473;10;50.2166602;-0.533333;0;1.044444;1.00433292;1.00433296
22.777379;1.0484195;-0.600001835;-0.0139316153;-0.57229132;-0.0132884427;1.04424037;1.04028144;-0.556208809;0.0125146236;50.2166604;2.12745537e-06;-0.0126870907;-0.599999384;-0.0266660075;1.04842022;-0.360001124;-0.0083589315;10;50.2166602;-0.533333;0;1.044444;1.00433293;1.00433296
22.778379;1.0484195;-0.600001816;-0.013931636;-0.572291337;-0.0132884557;1.04424034;1.04028145;-0.556208811;0.0125146334;50.2166604;2.13275653e-06;-0.0126870721;-0.599999404;-0.026666019;1.04842021;-0.360001116;-0.00835891997;10;50.2166602;-0.533333;0;1.044444;1.00433293;1.00433295
22.779379;1.0484195;-0.600001794;-0.0139316588;-0.572291353;-0.0132884678;1.04424132;1.04028146;-0.556208813;0.0125146427;50.2166603;2.13893316e-06;-0.0126870521;-0.599999424;-0.0266660313;1.04842021;-0.360001108;-0.00835891042;10;50.2166602;-0.533333;0;1.044444;1.00433294;1.00433294
22.780379;1.0484195;-0.60000177;-0.0139300166;-0.572291369;-0.0132868891;1.04424129;1.04028147;-0.556208816;0.0125146516;50.2166603;2.14596441e-06;-0.0126886976;-0.599999445;-0.0266660442;1.0484202;-0.3600011;-0.00835790306;10;50.2166602;-0.533333;0;1.044444;1.00433294;1.00433293
22.781379;1.0484195;-0.600001744;-0.0139300422;-0.572291384;-0.0132868985;1.04424126;1.04028148;-0.556208819;0.0125146599;50.2166603;2.15364556e-06;-0.0126886757;-0.599999464;-0.0266660574;1.0484202;-0.36000109;-0.00835789799;10;50.2166602;-0.533333;0;1.044444;1.00433294;1.00433292
22.782379;1.0484195;-0.600001716;-0.0139300686;-0.572291399;-0.013286906;1.04424124;1.04028148;-0.556208823;0.0125162697;50.2166592;2.16164478e-06;-0.0126886533;-0.599999482;-0.0266660709;1.0484202;-0.36000108;-0.00835789514;10;50.2166591;-0.533333;0;1.044444;1.00433295;1.00433291
22.783379;1.04841949;-0.600001686;-0.0139300951;-0.572291415;-0.0132869114;1.04424122;1.04028149;-0.556208828;0.0125162769;50.2166592;2.16960691e-06;-0.0126886308;-0.599999498;-0.0266660847;1.0484202;-0.360001068;-0.00835789428;10;50.2166591;-0.533333;0;1.044444;1.00433295;1.0043329
22.784379;1.04841949;-0.600001654;-0.0139284546;-0.57229143;-0.0132853252;1.0442422;1.04028249;-0.556208299;0.0125162717;50.2166592;2.17724452e-06;-0.0126902751;-0.599999512;-0.0266660989;1.04842021;-0.360001056;-0.00835689504;10;50.2166591;-0.533333;0;1.044444;1.00433294;1.00433289
22.785379;1.04842049;-0.600001621;-0.0139284797;-0.572290898;-0.0132853144;1.04424218;1.0402825;-0.556208306;0.0125162783;50.2166591;2.18440495e-06;-0.012690253;-0.599999525;-0.0266661136;1.04842122;-0.360001043;-0.00835689713;10;50.2166591;-0.533333;0;1.044444;1.00433294;1.00433289
22.786379;1.04842048;-0.600001586;-0.0139285034;-0.572290913;-0.0132853149;1.04424216;1.0402825;-0.556208314;0.0125178871;50.2166591;2.19106719e-06;-0.0126902317;-0.599999537;-0.026666129;1.04842122;-0.36000103;-0.00835690032;10;50.2166591;-0.533333;0;1.044444;1.00433294;1.00433288
22.787379;1.04842047;-0.60000155;-0.0139285252;-0.572290926;-0.0132853147;1.04424215;1.04028251;-0.556208323;0.0125178939;50.2166591;2.19726904e-06;-0.0126902117;-0.599999547;-0.0266661454;1.04842123;-0.360001016;-0.00835690447;10;50.216659;-0.533333;0;1.044444;1.00433293;1.00433287
22.788379;1.04842047;-0.600001515;-0.013928545;-0.572290939;-0.0132853141;1.04424313;1.04028252;-0.556208334;0.0125179011;50.216659;2.20302587e-06;-0.0126901932;-0.599999555;-0.0266661631;1.04842124;-0.360001004;-0.00835690953;10;50.216659;-0.533333;0;1.044444;1.00433292;1.00433287
22.789379;1.04842046;-0.600001479;-0.0139268957;-0.57229095;-0.0132837237;1.04424312;1.04028252;-0.556208347;0.0125179087;50.216659;2.20827671e-06;-0.0126918431;-0.599999563;-0.0266661821;1.04842125;-0.360000991;-0.0083559156;10;50.216659;-0.533333;0;1.044444;1.00433291;1.00433286
22.790379;1.04842045;-0.600001444;-0.0139269106;-0.572290959;-0.0132837234;1.04424311;1.04028253;-0.55620836;0.0125179167;50.216659;2.21285552e-06;-0.0126918279;-0.59999957;-0.0266662025;1.04842125;-0.36000098;-0.00835592282;10;50.216659;-0.533333;0;1.044444;1.0043329;1.00433286
22.791379;1.04842044;-0.600001409;-0.013926923;-0.572290967;-0.0132837235;1.0442431;1.04028353;-0.556207841;0.0125195149;50.2166589;2.21650146e-06;-0.0126918142;-0.599999576;-0.0266662243;1.04842126;-0.36000097;-0.00835593144;10;50.2166589;-0.533333;0;1.044444;1.00433288;1.00433286
22.792379;1.04842043;-0.600001375;-0.013926933;-0.572290973;-0.0132837242;1.04424409;1.04028354;-0.556207856;0.0125195229;50.2166589;2.21891312e-06;-0.0126918019;-0.599999582;-0.0266662474;1.04842126;-0.36000096;-0.00835594173;10;50.2166589;-0.533333;0;1.044444;1.00433287;1.00433286
22.793379;1.04842043;-0.600001342;-0.0139252737;-0.572290978;-0.0132821359;1.04424409;1.04028355;-0.556207872;0.0125195307;50.2166589;2.21979523e-06;-0.0126934576;-0.599999587;-0.0266662714;1.04842127;-0.360000952;-0.00835495386;10;50.2166589;-0.533333;0;1.044444;1.00433285;1.00433285
22.794379;1.04842142;-0.600001309;-0.0139252789;-0.572290435;-0.0132821252;1.04424408;1.04028355;-0.556207889;0.0125195379;50.2166589;2.21886802e-06;-0.0126934482;-0.599999591;-0.0266662964;1.04842227;-0.360000946;-0.00835496795;10;50.2166589;-0.533333;0;1.044444;1.00433284;1.00433285
22.795379;1.04842141;-0.600001278;-0.0139252816;-0.572290436;-0.0132821276;1.04424408;1.04028356;-0.556207905;0.0125211464;50.2166578;2.2158447e-06;-0.0126934403;-0.599999595;-0.0266663223;1.04842227;-0.360000941;-0.00835498398;10;50.2166578;-0.533333;0;1.044444;1.00433282;1.00433285
22.796379;1.04842141;-0.600001247;-0.0139252822;-0.572290436;-0.0132821302;1.04424407;1.04028356;-0.556207921;0.0125211517;50.2166578;2.21040089e-06;-0.0126934338;-0.599999598;-0.0266663491;1.04842226;-0.360000938;-0.00835500194;10;50.2166578;-0.533333;0;1.044444;1.0043328;1.00433285
22.797379;1.0484214;-0.600001218;-0.013923614;-0.572290434;-0.0132805432;1.04424507;1.04028357;-0.556206334;0.0125211556;50.2166578;2.20222992e-06;-0.0126950957;-0.5999996;-0.026666377;1.04842226;-0.360000938;-0.00835402173;10;50.2166578;-0.533333;0;1.044444;1.00433278;1.00433285
22.798379;1.04842139;-0.600001191;-0.0139236108;-0.572290431;-0.0132805459;1.04424507;1.04028458;-0.556205812;0.0125211456;50.2166578;2.19119665e-06;-0.0126950924;-0.599999601;-0.0266664059;1.04842225;-0.36000094;-0.0083540433;10;50.2166578;-0.533333;0;1.044444;1.00433276;1.00433285
22.799379;1.04842139;-0.600001166;-0.0139236064;-0.572290427;-0.0132805488;1.04424508;1.04028458;-0.556205824;0.0125211456;50.2166578;2.17742375e-06;-0.0126950907;-0.599999601;-0.0266664358;1.04842224;-0.360000945;-0.00835406654;10;50.2166578;-0.533333;0;1.044444;1.00433274;1.00433285
22.800379;1.04842138;-0.600001145;-0.0139236012;-0.572290422;-0.013280552;1.04424508;1.04028459;-0.556205834;0.0125227455;50.2166577;2.16123156e-06;-0.0126950904;-0.5999996;-0.0266664664;1.04842222;-0.360000952;-0.00835409131;10;50.2166578;-0.533333;0;1.044444;1.00433272;1.00433286
22.801379;1.04842138;-0.600001126;-0.0139235959;-0.572290416;-0.0132805558;1.04424608;1.04028459;-0.556205841;0.0125227408;50.2166577;2.14301533e-06;-0.0126950913;-0.599999597;-0.0266664972;1.04842221;-0.360000962;-0.00835411731;10;50.2166578;-0.533333;0;1.044444;1.00433271;1.00433286
22.802379;1.04842238;-0.60000111;-0.0139219241;-0.572289864;-0.0132789579;1.04424609;1.0402846;-0.556205846;0.0125227337;50.2166577;2.12309888e-06;-0.01269676;-0.599999592;-0.0266665281;1.0484232;-0.360000974;-0.00835314408;10;50.2166577;-0.533333;0;1.044444;1.00433269;1.00433286
22.803379;1.04842238;-0.600001097;-0.0139219193;-0.572289856;-0.0132789628;1.0442461;1.0402846;-0.556205847;0.0125227244;50.2166577;2.10161758e-06;-0.0126967629;-0.599999586;-0.0266665588;1.04842318;-0.360000989;-0.00835317115;10;50.2166577;-0.533333;0;1.044444;1.00433268;1.00433286
22.804379;1.04842238;-0.600001086;-0.0139219147;-0.572289848;-0.0132789681;1.0442461;1.04028461;-0.556205846;0.0125243154;50.2166577;2.07853523e-06;-0.0126967667;-0.599999578;-0.0266665891;1.04842317;-0.360001006;-0.00835319808;10;50.2166577;-0.533333;0;1.044444;1.00433266;1.00433287
22.805379;1.04842238;-0.600001077;-0.0139219104;-0.572289839;-0.0132789735;1.04424711;1.04028561;-0.556205307;0.0125242908;50.2166577;2.05374968e-06;-0.0126967713;-0.599999569;-0.0266666185;1.04842315;-0.360001025;-0.00835322455;10;50.2166577;-0.533333;0;1.044444;1.00433265;1.00433287
22.806379;1.04842239;-0.60000107;-0.0139202396;-0.572289828;-0.0132773893;1.04424712;1.0402856;-0.5562053;0.0125242772;50.2166577;2.02719334e-06;-0.0126984433;-0.599999558;-0.0266666469;1.04842314;-0.360001045;-0.00835225037;10;50.2166577;-0.533333;0;1.044444;1.00433263;1.00433288
22.808379;1.0484224;-0.600001064;-0.0139202311;-0.572289807;-0.0132773992;1.04424712;1.0402856;-0.556205278;0.0125242485;50.2166577;1.96911579e-06;-0.0126984561;-0.599999537;-0.0266667003;1.04842311;-0.360001086;-0.00835229971;10;50.2166577;-0.533333;0;1.044444;1.00433261;1.00433289
22.809379;1.04842241;-0.600001064;-0.0139202263;-0.572289796;-0.0132774034;1.04424713;1.04028559;-0.556205262;0.0125258364;50.2166577;1.93797316e-06;-0.0126984634;-0.599999526;-0.0266667253;1.0484231;-0.360001107;-0.00835232305;10;50.2166577;-0.533333;0;1.044444;1.0043326;1.0043329
22.810379;1.04842243;-0.600001067;-0.013920221;-0.572289785;-0.0132774069;1.04424813;1.04028558;-0.556205244;0.0125258227;50.2166576;1.90561103e-06;-0.0126984714;-0.599999514;-0.0266667491;1.04842308;-0.360001126;-0.00835234539;10;50.2166577;-0.533333;0;1.044444;1.00433259;1.00433291
22.811379;1.04842344;-0.600001071;-0.0139185485;-0.572289228;-0.0132758072;1.04424813;1.04028556;-0.556205223;0.0125258096;50.2166576;1.87207054e-06;-0.0127001466;-0.599999504;-0.0266667718;1.04842407;-0.360001143;-0.00835136666;10;50.2166577;-0.533333;0;1.044444;1.00433258;1.00433292
22.812379;1.04842346;-0.600001078;-0.0139185424;-0.572289218;-0.0132758092;1.04424813;1.04028655;-0.556204666;0.0125257855;50.2166566;1.83736358e-06;-0.0127001556;-0.599999493;-0.0266667936;1.04842405;-0.360001159;-0.00835138681;10;50.2166567;-0.533333;0;1.044444;1.00433258;1.00433292
22.813379;1.04842348;-0.600001085;-0.0139185361;-0.572289208;-0.0132758102;1.04424812;1.04028653;-0.556204639;0.0125273764;50.2166566;1.80153758e-06;-0.0127001651;-0.599999484;-0.0266668147;1.04842404;-0.360001172;-0.00835140571;10;50.2166567;-0.533333;0;1.044444;1.00433257;1.00433293
22.814379;1.0484235;-0.599999426;-0.01391853;-0.57228761;-0.0132758102;1.04424912;1.04028651;-0.55620461;0.0125273666;50.2166566;9.80905736e-08;-0.0127001747;-0.599999475;-0.0266668355;1.04842402;-0.360000183;-0.0083514231;10;50.2166568;-0.533333;0;1.044444;1.00433257;1.00433293
22.815379;1.04842352;-0.599999435;-0.0139168576;-0.5722876;-0.0132742195;1.04424912;1.04028649;-0.556204579;0.0125273583;50.2166567;6.06850354e-08;-0.012701851;-0.599999466;-0.0266668559;1.04842401;-0.360000191;-0.00835043859;10;50.2166568;-0.533333;0;1.044444;1.00433257;1.00433294
22.817379;1.04842357;-0.599999452;-0.0139168485;-0.572287582;-0.0132742145;1.04424912;1.04028644;-0.556204512;0.0125273471;50.2166567;-1.41763632e-08;-0.0127018684;-0.599999451;-0.0266668959;1.04842398;-0.360000197;-0.00835046229;10;50.2166568;-0.533333;0;1.044444;1.00433258;1.00433294
22.818379;1.04842359;-0.599999459;-0.0139168458;-0.572287573;-0.0132742104;1.04425012;1.04028642;-0.556204477;0.0125289469;50.2166567;-5.06747392e-08;-0.0127018757;-0.599999443;-0.0266669153;1.04842396;-0.360000195;-0.00835046991;10;50.2166568;-0.533333;0;1.044444;1.00433258;1.00433294
22.819379;1.04842461;-0.599999467;-0.0139168447;-0.572287017;-0.0132741924;1.04425012;1.04028739;-0.556203907;0.0125289348;50.2166567;-8.59448358e-08;-0.0127018817;-0.599999437;-0.0266669344;1.04842495;-0.360000189;-0.00835047449;10;50.2166568;-0.533333;0;1.044444;1.00433259;1.00433294
22.820379;1.04842463;-0.599999474;-0.013915179;-0.572287007;-0.0132725959;1.04425012;1.04028736;-0.556203871;0.0125289368;50.2166567;-1.19641124e-07;-0.0127035526;-0.599999431;-0.0266669531;1.04842493;-0.360000179;-0.00834947598;10;50.2166569;-0.533333;0;1.044444;1.0043326;1.00433294
22.821379;1.04842465;-0.59999948;-0.013915182;-0.572286996;-0.0132725877;1.04425013;1.04028733;-0.556203835;0.0125289406;50.2166567;-1.51597996e-07;-0.0127035549;-0.599999426;-0.0266669715;1.04842491;-0.360000166;-0.00834947447;10;50.2166569;-0.533333;0;1.044444;1.00433261;1.00433293
22.822379;1.04842467;-0.599999487;-0.0139151869;-0.572286986;-0.0132725779;1.04425014;1.0402873;-0.5562038;0.012530548;50.2166568;-1.818304e-07;-0.0127035546;-0.599999423;-0.0266669899;1.04842489;-0.360000149;-0.0083494702;10;50.2166569;-0.533333;0;1.044444;1.00433263;1.00433293
22.823379;1.04842469;-0.599999495;-0.0139151937;-0.572286975;-0.0132725666;1.04425114;1.04028726;-0.556203764;0.0125305541;50.2166568;-2.10457547e-07;-0.0127035516;-0.599999422;-0.0266670081;1.04842487;-0.360000129;-0.00834946354;10;50.2166569;-0.533333;0;1.044444;1.00433264;1.00433292
22.824379;1.04842471;-0.599999504;-0.0139135353;-0.572286966;-0.0132709641;1.04425115;1.04028723;-0.556203728;0.0125305608;50.2166568;-2.37637134e-07;-0.0127052125;-0.599999423;-0.0266670265;1.04842485;-0.360000105;-0.00834845488;10;50.2166569;-0.533333;0;1.044444;1.00433266;1.00433292
22.826379;1.04842473;-0.599999525;-0.0139135556;-0.572286948;-0.0132709344;1.04425117;1.04028716;-0.556203658;0.012530574;50.2166568;-2.88408814e-07;-0.0127051923;-0.599999434;-0.0266670633;1.0484248;-0.360000051;-0.00834843255;10;50.216657;-0.533333;0;1.044444;1.00433268;1.0043329
22.827379;1.04842475;-0.599999538;-0.0139135668;-0.572286941;-0.013270918;1.04425219;1.04028812;-0.556203088;0.0125321698;50.2166569;-3.12417774e-07;-0.0127051781;-0.599999444;-0.0266670816;1.04842477;-0.36000002;-0.00834841905;10;50.216657;-0.533333;0;1.044444;1.00433269;1.0043329
22.828379;1.04842576;-0.599999554;-0.0139119113;-0.572286388;-0.0132692989;1.0442522;1.04028808;-0.556203054;0.0125321743;50.2166569;-3.35809686e-07;-0.0127051616;-0.599999458;-0.0266670994;1.04842575;-0.359999987;-0.00834740408;10;50.216657;-0.533333;0;1.044444;1.0043327;1.00433289
22.829379;1.04842577;-0.59999957;-0.0139119219;-0.572286382;-0.013269282;1.04425222;1.04028805;-0.556203021;0.0125321773;50.2166569;-3.5881955e-07;-0.0127068098;-0.599999475;-0.0266671161;1.04842572;-0.359999954;-0.00834738781;10;50.216657;-0.533333;0;1.044444;1.00433271;1.00433288
22.830379;1.04842578;-0.599999588;-0.0139119321;-0.572286375;-0.0132692654;1.04425224;1.04028801;-0.55620299;0.0125321784;50.2166569;-3.81641961e-07;-0.0127067898;-0.599999494;-0.0266671313;1.0484257;-0.359999919;-0.00834737052;10;50.216657;-0.533333;0;1.044444;1.00433272;1.00433288
22.831379;1.0484258;-0.599999607;-0.013911942;-0.572286368;-0.0132692494;1.04425326;1.04028798;-0.556202961;0.0125337795;50.216657;-4.04396191e-07;-0.0127067688;-0.599999515;-0.0266671445;1.04842568;-0.359999885;-0.00834735257;10;50.216657;-0.533333;0;1.044444;1.00433273;1.00433288
22.832379;1.04842581;-0.599999627;-0.0139119518;-0.572286361;-0.0132692342;1.04425328;1.04028795;-0.556202933;0.0125337762;50.216657;-4.27129102e-07;-0.0127067472;-0.599999539;-0.0266671554;1.04842565;-0.35999985;-0.00834733435;10;50.2166571;-0.533333;0;1.044444;1.00433274;1.00433287
22.833379;1.04842582;-0.599999647;-0.0139102949;-0.572286354;-0.0132676304;1.0442533;1.04028792;-0.556202907;0.0125337702;50.216657;-4.498178e-07;-0.0127083918;-0.599999564;-0.0266671638;1.04842563;-0.359999814;-0.00834631626;10;50.2166571;-0.533333;0;1.044444;1.00433274;1.00433287
22.834379;1.04842583;-0.599999667;-0.0139103049;-0.572286346;-0.0132676172;1.04425333;1.04028889;-0.556202349;0.0125337494;50.216657;-4.7236643e-07;-0.0127083701;-0.59999959;-0.0266671697;1.0484256;-0.359999779;-0.00834629864;10;50.2166571;-0.533333;0;1.044444;1.00433275;1.00433288
22.835379;1.04842585;-0.599999687;-0.013910315;-0.572286339;-0.013267605;1.04425336;1.04028887;-0.556202326;0.012533738;50.2166571;-4.94664865e-07;-0.0127083489;-0.599999616;-0.0266671732;1.04842558;-0.359999743;-0.0083462818;10;50.2166571;-0.533333;0;1.044444;1.00433275;1.00433288
22.836379;1.04842686;-0.599999707;-0.0139103252;-0.572285787;-0.0132675809;1.04425439;1.04028884;-0.556202304;0.0125353264;50.2166571;-5.16698658e-07;-0.0127083288;-0.599999644;-0.0266671748;1.04842656;-0.359999706;-0.00834626604;10;50.2166571;-0.533333;0;1.044444;1.00433276;1.00433288
22.837379;1.04842687;-0.599999726;-0.0139086688;-0.572285781;-0.0132659805;1.04425442;1.04028882;-0.556202284;0.0125353102;50.2166571;-5.38580858e-07;-0.01270831;-0.599999671;-0.0266671748;1.04842655;-0.359999669;-0.00834525165;10;50.2166571;-0.533333;0;1.044444;1.00433276;1.00433289
22.838379;1.04842688;-0.599999743;-0.0139086793;-0.572285776;-0.0132659706;1.04425445;1.0402888;-0.556200662;0.0125352918;50.2166572;-5.60452989e-07;-0.0127099593;-0.599999698;-0.0266671735;1.04842653;-0.359999632;-0.00834523881;10;50.2166571;-0.533333;0;1.044444;1.00433277;1.00433289
22.839379;1.0484269;-0.59999976;-0.0139086899;-0.572285773;-0.0132659613;1.04425448;1.04028879;-0.556200644;0.0125352714;50.2166572;-5.82361714e-07;-0.0127099435;-0.599999725;-0.0266671711;1.04842652;-0.359999594;-0.00834522749;10;50.2166571;-0.533333;0;1.044444;1.00433277;1.0043329
22.840379;1.04842691;-0.599999775;-0.0139087007;-0.57228577;-0.0132659524;1.04425552;1.04028877;-0.556200627;0.0125368515;50.2166572;-6.04214468e-07;-0.0127099296;-0.599999751;-0.026667168;1.0484265;-0.359999556;-0.00834521761;10;50.2166572;-0.533333;0;1.044444;1.00433277;1.00433291
22.841379;1.04842692;-0.599999788;-0.0139087117;-0.572285769;-0.0132659436;1.04425555;1.04028976;-0.556200078;0.0125368163;50.2166572;-6.25813511e-07;-0.0127099179;-0.599999778;-0.0266671643;1.04842649;-0.359999519;-0.0083452091;10;50.2166572;-0.533333;0;1.044444;1.00433278;1.00433291
22.842379;1.04842693;-0.599999801;-0.0139070562;-0.572285768;-0.0132643448;1.04425558;1.04028975;-0.556200063;0.0125367926;50.2166572;-6.46925528e-07;-0.0127115751;-0.599999803;-0.0266671603;1.04842648;-0.359999482;-0.00834420204;10;50.2166572;-0.533333;0;1.044444;1.00433278;1.00433292
22.843379;1.04842695;-0.599999813;-0.0139070673;-0.572285768;-0.0132643349;1.04425562;1.04028974;-0.55620005;0.0125367689;50.2166573;-6.67338542e-07;-0.0127115681;-0.599999828;-0.0266671564;1.04842648;-0.359999446;-0.00834419658;10;50.2166572;-0.533333;0;1.044444;1.00433279;1.00433293
22.844379;1.04842696;-0.599999825;-0.013907078;-0.572285769;-0.013264324;1.04425665;1.04028973;-0.556200038;0.0125367456;50.2166573;-6.86852782e-07;-0.0127115637;-0.599999851;-0.0266671528;1.04842647;-0.359999413;-0.00834419296;10;50.2166572;-0.533333;0;1.044444;1.00433279;1.00433295
22.845379;1.04842797;-0.599999839;-0.0139070881;-0.572285225;-0.0132642993;1.04425668;1.04028973;-0.556200026;0.012538325;50.2166573;-7.05217802e-07;-0.012711562;-0.599999874;-0.0266671501;1.04842746;-0.359999381;-0.00834419139;10;50.2166572;-0.533333;0;1.044444;1.0043328;1.00433296
22.846379;1.04842797;-0.599999854;-0.0139054305;-0.572285227;-0.0132626965;1.0442567;1.04028972;-0.556200016;0.0125383032;50.2166573;-7.22111491e-07;-0.0127132296;-0.599999894;-0.0266671484;1.04842746;-0.359999353;-0.00834319194;10;50.2166572;-0.533333;0;1.044444;1.0043328;1.00433298
22.847379;1.04842798;-0.599999871;-0.0139054383;-0.57228523;-0.013262682;1.04425673;1.04028971;-0.556200006;0.0125382822;50.2166573;-7.37177736e-07;-0.012713233;-0.599999912;-0.0266671481;1.04842746;-0.359999326;-0.00834319445;10;50.2166573;-0.533333;0;1.044444;1.00433281;1.00433301
22.848379;1.04842799;-0.599999891;-0.0139054445;-0.572285234;-0.0132626663;1.04425675;1.0402907;-0.556199463;0.0125382503;50.2166573;-7.50050585e-07;-0.0127132385;-0.599999929;-0.0266671493;1.04842746;-0.359999302;-0.00834319854;10;50.2166573;-0.533333;0;1.044444;1.00433281;1.00433303
22.849379;1.04842799;-0.599999915;-0.013905449;-0.572285237;-0.0132626495;1.04425777;1.04029069;-0.556199456;0.0125398338;50.2166573;-7.6038127e-07;-0.0127132456;-0.599999942;-0.0266671519;1.04842746;-0.359999279;-0.00834320368;10;50.2166573;-0.533333;0;1.044444;1.00433282;1.00433305
22.850379;1.04842799;-0.599999941;-0.013903785;-0.57228524;-0.013261042;1.04425779;1.04029068;-0.556199452;0.0125398169;50.2166573;-7.67899197e-07;-0.0127132538;-0.599999953;-0.0266671557;1.04842746;-0.359999259;-0.00834220927;10;50.2166573;-0.533333;0;1.044444;1.00433283;1.00433308
22.851379;1.048428;-0.599999969;-0.013903786;-0.572285241;-0.0132610236;1.0442578;1.04029066;-0.556199449;0.0125398017;50.2166573;-7.7246157e-07;-0.0127149297;-0.599999961;-0.0266671605;1.04842746;-0.35999924;-0.0083422147;10;50.2166573;-0.533333;0;1.044444;1.00433284;1.00433311
22.852379;1.048428;-0.6;-0.0139037853;-0.572285242;-0.0132610048;1.04425781;1.04029065;-0.556199449;0.0125397884;50.2166573;-7.74074399e-07;-0.0127149394;-0.599999966;-0.0266671657;1.04842746;-0.359999224;-0.00834221946;10;50.2166574;-0.533333;0;1.044444;1.00433284;1.00433314
22.853379;1.048429;-0.600000031;-0.013903783;-0.572284698;-0.0132609733;1.04425882;1.04029063;-0.556199451;0.0125397769;50.2166573;-7.7287069e-07;-0.0127149494;-0.599999968;-0.026667171;1.04842847;-0.359999209;-0.00834222322;10;50.2166574;-0.533333;0;1.044444;1.00433285;1.00433317
22.854379;1.048429;-0.600000064;-0.013903779;-0.572284698;-0.0132609542;1.04425883;1.04029061;-0.556199455;0.0125413691;50.2166573;-7.69033951e-07;-0.0127149594;-0.599999968;-0.0266671758;1.04842848;-0.359999197;-0.00834222578;10;50.2166574;-0.533333;0;1.044444;1.00433286;1.0043332
22.855379;1.04842901;-0.600000096;-0.0139021067;-0.572284698;-0.0132593455;1.04425883;1.04029159;-0.556198928;0.0125413486;50.2166573;-7.62730878e-07;-0.012716636;-0.599999965;-0.0266671798;1.04842849;-0.359999187;-0.00834122712;10;50.2166574;-0.533333;0;1.044444;1.00433287;1.00433323
22.856379;1.04842901;-0.600000128;-0.013902099;-0.572284698;-0.0132593272;1.04425883;1.04029157;-0.556198938;0.0125413413;50.2166573;-7.54083814e-07;-0.0127166457;-0.599999959;-0.026667183;1.0484285;-0.359999179;-0.00834122728;10;50.2166575;-0.533333;0;1.044444;1.00433288;1.00433327
22.857379;1.04842901;-0.599998493;-0.0139020893;-0.572283109;-0.0132593099;1.04425983;1.04029155;-0.55619895;0.0125413349;50.2166573;-2.40982709e-06;-0.0127166549;-0.59999995;-0.0266671852;1.04842851;-0.359998175;-0.00834122641;10;50.2166575;-0.533333;0;1.044444;1.00433288;1.00433329
22.858379;1.04842901;-0.599998523;-0.0139020776;-0.57228311;-0.0132592942;1.04425983;1.04029153;-0.556198965;0.0125429312;50.2166573;-2.39668044e-06;-0.0127166637;-0.599999939;-0.0266671865;1.04842853;-0.359998173;-0.00834122469;10;50.2166575;-0.533333;0;1.044444;1.00433289;1.00433332
22.859379;1.04842901;-0.599998552;-0.0139003971;-0.572283112;-0.0132576908;1.04425983;1.04029152;-0.556198981;0.0125429258;50.2166573;-2.38144047e-06;-0.0127166721;-0.599999926;-0.0266671867;1.04842854;-0.359998175;-0.00834022236;10;50.2166576;-0.533333;0;1.044444;1.00433289;1.00433335
22.860379;1.04842901;-0.599998578;-0.0139003815;-0.572283115;-0.0132576792;1.04425982;1.0402915;-0.556199;0.0125429205;50.2166573;-2.36435892e-06;-0.0127183467;-0.599999911;-0.0266671856;1.04842856;-0.35999818;-0.00834021971;10;50.2166576;-0.533333;0;1.044444;1.0043329;1.00433337
22.861379;1.04842901;-0.599998601;-0.013900364;-0.572283118;-0.0132576702;1.04425981;1.04029149;-0.55619902;0.0125429151;50.2166573;-2.34574915e-06;-0.0127183545;-0.599999895;-0.0266671831;1.04842858;-0.359998187;-0.00834021698;10;50.2166576;-0.533333;0;1.044444;1.0043329;1.00433339
22.862379;1.04843;-0.599998621;-0.0139003448;-0.572282576;-0.0132576511;1.04426081;1.04029247;-0.556198508;0.0125428976;50.2166572;-2.32588385e-06;-0.0127183622;-0.599999878;-0.0266671792;1.0484296;-0.359998198;-0.0083402144;10;50.2166576;-0.533333;0;1.044444;1.0043329;1.00433341
22.863379;1.04843;-0.599998637;-0.0139003239;-0.57228258;-0.0132576473;1.0442608;1.04029246;-0.556198531;0.0125444943;50.2166572;-2.30496346e-06;-0.0127183701;-0.59999986;-0.0266671741;1.04842961;-0.359998212;-0.00834021206;10;50.2166576;-0.533333;0;1.044444;1.0043329;1.00433342
22.864379;1.04842999;-0.599998649;-0.0138986352;-0.572282585;-0.0132560564;1.04426079;1.04029245;-0.556198555;0.0125444893;50.2166572;-2.2831949e-06;-0.0127200447;-0.599999842;-0.0266671679;1.04842963;-0.359998228;-0.00833920994;10;50.2166577;-0.533333;0;1.044444;1.0043329;1.00433343
22.865379;1.04842999;-0.599998657;-0.0138986125;-0.572282592;-0.0132560579;1.04426077;1.04029245;-0.556198579;0.0125444849;50.2166572;-2.26089721e-06;-0.0127200526;-0.599999824;-0.0266671608;1.04842965;-0.359998247;-0.00833920802;10;50.2166577;-0.533333;0;1.044444;1.00433289;1.00433344
22.866379;1.04842999;-0.599998661;-0.0138985899;-0.572282599;-0.0132560617;1.04426176;1.04029244;-0.556198602;0.0125444815;50.2166572;-2.23851041e-06;-0.01272006;-0.599999806;-0.026667153;1.04842966;-0.359998268;-0.00833920629;10;50.2166577;-0.533333;0;1.044444;1.00433289;1.00433345
22.867379;1.04842998;-0.599998661;-0.0138985677;-0.572282607;-0.0132560678;1.04426175;1.04029244;-0.556198625;0.0125460817;50.2166572;-2.21648995e-06;-0.0127200664;-0.599999787;-0.0266671449;1.04842968;-0.359998291;-0.0083392048;10;50.2166577;-0.533333;0;1.044444;1.00433289;1.00433345
22.868379;1.04842998;-0.599998656;-0.0138968797;-0.572282616;-0.0132544864;1.04426174;1.04029244;-0.556198646;0.0125460811;50.2166572;-2.19522469e-06;-0.0127200717;-0.599999768;-0.0266671369;1.04842969;-0.359998316;-0.00833820357;10;50.2166577;-0.533333;0;1.044444;1.00433288;1.00433346
22.869379;1.04842998;-0.599998646;-0.0138968589;-0.572282625;-0.0132544968;1.04426172;1.04029344;-0.556198131;0.0125460698;50.2166572;-2.17506629e-06;-0.012721742;-0.599999749;-0.0266671291;1.0484297;-0.359998342;-0.00833820257;10;50.2166577;-0.533333;0;1.044444;1.00433288;1.00433345
22.870379;1.04843098;-0.599998632;-0.0138968386;-0.57228209;-0.0132544967;1.04426271;1.04029345;-0.55619815;0.0125460717;50.2166572;-2.15635231e-06;-0.012721744;-0.599999731;-0.0266671216;1.04843072;-0.359998369;-0.00833820177;10;50.2166577;-0.533333;0;1.044444;1.00433288;1.00433345
22.871379;1.04843098;-0.599998614;-0.0138968188;-0.572282101;-0.0132545108;1.04426269;1.04029345;-0.556198167;0.0125460745;50.2166572;-2.13932363e-06;-0.0127217439;-0.599999714;-0.0266671143;1.04843073;-0.359998397;-0.00833820123;10;50.2166577;-0.533333;0;1.044444;1.00433287;1.00433345
22.872379;1.04843099;-0.599998591;-0.0138967992;-0.572282113;-0.0132545262;1.04426268;1.04029346;-0.556198183;0.0125476799;50.2166571;-2.12403041e-06;-0.0127217418;-0.599999698;-0.0266671071;1.04843074;-0.359998426;-0.00833820117;10;50.2166577;-0.533333;0;1.044444;1.00433287;1.00433344
22.873379;1.04843099;-0.599998565;-0.0138951134;-0.572282125;-0.0132529527;1.04426267;1.04029347;-0.556198198;0.0125476838;50.2166581;-2.11034189e-06;-0.0127234042;-0.599999685;-0.0266670999;1.04843075;-0.359998455;-0.00833720182;10;50.2166587;-0.533333;0;1.044444;1.00433287;1.00433344
22.874379;1.048431;-0.599998535;-0.0138950947;-0.572282139;-0.0132529693;1.04426265;1.04029348;-0.556198213;0.0125476878;50.2166581;-2.09802979e-06;-0.0127233983;-0.599999674;-0.0266670925;1.04843076;-0.359998485;-0.00833720327;10;50.2166587;-0.533333;0;1.044444;1.00433287;1.00433343
22.875379;1.04843101;-0.599998503;-0.0138950766;-0.572282153;-0.0132529858;1.04426364;1.04029349;-0.556198227;0.0125476918;50.2166581;-2.08684335e-06;-0.0127233909;-0.599999667;-0.026667085;1.04843076;-0.359998515;-0.0083372055;10;50.2166587;-0.533333;0;1.044444;1.00433287;1.00433343
22.876379;1.04843103;-0.599998469;-0.013895059;-0.57228217;-0.0132530019;1.04426362;1.04029349;-0.55619824;0.0125492976;50.2166581;-2.07657784e-06;-0.0127233825;-0.599999664;-0.0266670772;1.04843077;-0.359998546;-0.0083372084;10;50.2166587;-0.533333;0;1.044444;1.00433287;1.00433342
22.877379;1.04843104;-0.599998434;-0.0138933753;-0.572282188;-0.013251428;1.04426361;1.0402945;-0.556197721;0.0125492888;50.216658;-2.06715411e-06;-0.0127233734;-0.599999665;-0.0266670694;1.04843077;-0.359998578;-0.00833621191;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.00433341
22.878379;1.04843105;-0.599998399;-0.013893359;-0.572282207;-0.0132514431;1.0442636;1.04029451;-0.556197735;0.0125492916;50.216658;-2.05865642e-06;-0.0127250306;-0.599999669;-0.0266670618;1.04843078;-0.35999861;-0.00833621601;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.00433341
22.879379;1.04843207;-0.599998364;-0.0138933432;-0.572281682;-0.013251445;1.04426459;1.04029452;-0.556197751;0.012549294;50.216658;-2.05127716e-06;-0.0127250212;-0.599999678;-0.0266670547;1.04843178;-0.359998644;-0.00833622084;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.0043334
22.880379;1.04843209;-0.59999833;-0.0138933282;-0.572281703;-0.0132514588;1.04426457;1.04029452;-0.556197768;0.012549296;50.216658;-2.04521174e-06;-0.0127250123;-0.59999969;-0.0266670487;1.04843178;-0.359998679;-0.00833622666;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.00433339
22.881379;1.0484321;-0.599998297;-0.0138916471;-0.572281726;-0.0132498822;1.04426456;1.04029453;-0.556197786;0.0125508998;50.216658;-2.04057787e-06;-0.0127250042;-0.599999706;-0.0266670441;1.04843178;-0.359998714;-0.0083352338;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.00433339
22.882379;1.04843212;-0.599998265;-0.0138916334;-0.572281749;-0.0132498945;1.04426455;1.04029454;-0.556197804;0.0125509012;50.2166579;-2.03735569e-06;-0.0127266642;-0.599999725;-0.026667041;1.04843178;-0.35999875;-0.00833524259;10;50.2166586;-0.533333;0;1.044444;1.00433286;1.00433338
22.883379;1.04843214;-0.599998234;-0.0138916204;-0.572281773;-0.013249906;1.04426554;1.04029454;-0.556197823;0.0125509023;50.2166579;-2.03535088e-06;-0.0127266591;-0.599999747;-0.0266670396;1.04843178;-0.359998786;-0.00833525329;10;50.2166585;-0.533333;0;1.044444;1.00433286;1.00433337
22.884379;1.04843216;-0.599998205;-0.0138916082;-0.572281797;-0.0132499166;1.04426554;1.04029554;-0.556197307;0.0125508912;50.2166579;-2.03422754e-06;-0.0127266562;-0.599999772;-0.0266670396;1.04843178;-0.359998822;-0.00833526608;10;50.2166585;-0.533333;0;1.044444;1.00433286;1.00433336
22.885379;1.04843218;-0.599998177;-0.0138915968;-0.57228182;-0.0132499263;1.04426553;1.04029555;-0.556197326;0.0125524941;50.2166579;-2.03357463e-06;-0.0127266558;-0.599999799;-0.0266670406;1.04843177;-0.359998857;-0.00833528106;10;50.2166585;-0.533333;0;1.044444;1.00433286;1.00433336
22.886379;1.04843221;-0.599998151;-0.0138899195;-0.572281844;-0.0132483454;1.04426553;1.04029555;-0.556197344;0.012552495;50.2166579;-2.03293701e-06;-0.012726658;-0.599999828;-0.026667042;1.04843177;-0.359998892;-0.00833429829;10;50.2166585;-0.533333;0;1.044444;1.00433286;1.00433335
22.887379;1.04843223;-0.599998128;-0.0138899096;-0.572281867;-0.0132483533;1.04426552;1.04029554;-0.556197362;0.012552496;50.2166579;-2.03184338e-06;-0.0127283296;-0.599999859;-0.0266670434;1.04843177;-0.359998926;-0.00833431766;10;50.2166585;-0.533333;0;1.044444;1.00433285;1.00433335
22.888379;1.04843325;-0.599998108;-0.0138899004;-0.572281344;-0.0132483475;1.04426652;1.04029554;-0.556197378;0.0125524971;50.2166579;-2.02987883e-06;-0.0127283377;-0.599999889;-0.0266670446;1.04843276;-0.359998959;-0.00833433886;10;50.2166585;-0.533333;0;1.044444;1.00433285;1.00433334
22.889379;1.04843327;-0.599998091;-0.0138898922;-0.572281367;-0.013248353;1.04426652;1.04029553;-0.556197393;0.0125524982;50.2166579;-2.02672622e-06;-0.0127283488;-0.599999919;-0.0266670454;1.04843275;-0.35999899;-0.00833436136;10;50.2166584;-0.533333;0;1.044444;1.00433286;1.00433334
22.890379;1.0484333;-0.599998077;-0.0138882185;-0.57228139;-0.0132467677;1.04426652;1.04029553;-0.556197407;0.0125541015;50.2166579;-2.02210549e-06;-0.0127283631;-0.599999948;-0.0266670457;1.04843275;-0.359999019;-0.00833338456;10;50.2166584;-0.533333;0;1.044444;1.00433286;1.00433334
