time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.891379;1.04843332;-0.599998066;-0.0138882129;-0.572281413;-0.013246771;1.04426652;1.04029652;-0.556196885;0.0125540907;50.2166579;-2.01572809e-06;-0.0127300471;-0.599999976;-0.0266670456;1.04843274;-0.359999047;-0.00833340794;10;50.2166584;-0.533333;0;1.044444;1.00433286;1.00433334
22.892379;1.04843334;-0.599998057;-0.013888209;-0.572281436;-0.0132467735;1.04426752;1.04029651;-0.556196897;0.0125540921;50.2166579;-2.00738521e-06;-0.0127300674;-0.600000001;-0.026667045;1.04843273;-0.359999073;-0.0083334311;10;50.2166584;-0.533333;0;1.044444;1.00433286;1.00433334
22.893379;1.04843336;-0.599998051;-0.0138882066;-0.572281459;-0.0132467753;1.04426752;1.04029649;-0.556195305;0.0125540939;50.2166589;-1.99706398e-06;-0.0127300904;-0.600000024;-0.0266670441;1.04843273;-0.359999098;-0.00833345381;10;50.2166594;-0.533333;0;1.044444;1.00433286;1.00433334
22.894379;1.04843338;-0.599998047;-0.0138882057;-0.572281483;-0.0132467765;1.04426751;1.04029648;-0.556195315;0.0125556984;50.2166589;-1.98493427e-06;-0.0127301161;-0.600000045;-0.0266670428;1.04843272;-0.359999122;-0.00833347596;10;50.2166594;-0.533333;0;1.044444;1.00433286;1.00433335
22.895379;1.0484334;-0.599998045;-0.0138865393;-0.572281507;-0.0132451875;1.04426751;1.04029646;-0.556195323;0.0125557014;50.2166589;-1.97121192e-06;-0.012730144;-0.600000064;-0.0266670408;1.04843271;-0.359999146;-0.00833249752;10;50.2166594;-0.533333;0;1.044444;1.00433287;1.00433335
22.896379;1.04843441;-0.599998044;-0.0138865402;-0.572280988;-0.0132451748;1.0442675;1.04029645;-0.556195331;0.0125557052;50.2166589;-1.95603184e-06;-0.0127318405;-0.60000008;-0.0266670382;1.0484337;-0.359999169;-0.00833251853;10;50.2166593;-0.533333;0;1.044444;1.00433287;1.00433336
22.897379;1.04843443;-0.599998043;-0.0138865413;-0.572281014;-0.0132451744;1.0442685;1.04029643;-0.556195337;0.0125557096;50.2166589;-1.93944853e-06;-0.0127318719;-0.600000094;-0.0266670347;1.04843369;-0.359999191;-0.00833253901;10;50.2166593;-0.533333;0;1.044444;1.00433288;1.00433337
22.898379;1.04843444;-0.599998042;-0.0138865422;-0.572281042;-0.0132451739;1.04426849;1.04029741;-0.556194808;0.0125557022;50.2166589;-1.92153706e-06;-0.0127319044;-0.600000105;-0.0266670307;1.04843369;-0.359999212;-0.00833255898;10;50.2166593;-0.533333;0;1.044444;1.00433288;1.00433338
22.899379;1.04843446;-0.59999804;-0.0138848761;-0.572281071;-0.0132435841;1.04426848;1.04029739;-0.556194813;0.012557309;50.216659;-1.90244657e-06;-0.0127319374;-0.600000115;-0.026667026;1.04843368;-0.359999233;-0.00833157846;10;50.2166593;-0.533333;0;1.044444;1.00433289;1.00433339
22.900379;1.04843447;-0.599998037;-0.0138848759;-0.5722811;-0.0132435846;1.04426846;1.04029737;-0.556194817;0.0125573134;50.216659;-1.88235717e-06;-0.0127336366;-0.600000122;-0.0266670208;1.04843368;-0.359999253;-0.00833159751;10;50.2166593;-0.533333;0;1.044444;1.00433289;1.0043334
22.901379;1.04843448;-0.599998033;-0.013884875;-0.572281129;-0.0132435859;1.04426945;1.04029735;-0.556194821;0.0125573175;50.216659;-1.86145769e-06;-0.0127336684;-0.600000126;-0.0266670152;1.04843367;-0.359999271;-0.00833161615;10;50.2166592;-0.533333;0;1.044444;1.0043329;1.0043334
22.902379;1.0484345;-0.599998028;-0.013884873;-0.572281158;-0.0132435879;1.04426943;1.04029733;-0.556194823;0.0125573213;50.216659;-1.8399742e-06;-0.0127336988;-0.600000129;-0.0266670092;1.04843367;-0.359999289;-0.00833163428;10;50.2166592;-0.533333;0;1.044444;1.00433291;1.00433341
22.903379;1.04843451;-0.599998022;-0.01388487;-0.572281186;-0.0132435905;1.04426941;1.04029731;-0.556194825;0.0125589269;50.216659;-1.81813978e-06;-0.0127337274;-0.60000013;-0.0266670028;1.04843366;-0.359999305;-0.00833165173;10;50.2166592;-0.533333;0;1.044444;1.00433291;1.00433342
22.904379;1.04843453;-0.599998017;-0.0138831995;-0.572281213;-0.0132420038;1.04426939;1.04029729;-0.556194826;0.0125589302;50.2166591;-1.79615334e-06;-0.012733754;-0.600000128;-0.0266669959;1.04843366;-0.359999319;-0.00833066827;10;50.2166592;-0.533333;0;1.044444;1.00433292;1.00433342
22.905379;1.04843554;-0.599998011;-0.0138831949;-0.572280693;-0.0132419941;1.04427036;1.04029827;-0.556194292;0.012558921;50.2166591;-1.77425747e-06;-0.0127354449;-0.600000125;-0.0266669883;1.04843466;-0.359999333;-0.00833068378;10;50.2166591;-0.533333;0;1.044444;1.00433293;1.00433343
22.907379;1.04843557;-0.599997999;-0.0138831847;-0.572280738;-0.013241999;1.04427032;1.04029824;-0.556194291;0.0125589256;50.2166591;-1.73205619e-06;-0.012735486;-0.600000111;-0.0266669702;1.04843465;-0.359999354;-0.00833071212;10;50.2166591;-0.533333;0;1.044444;1.00433296;1.00433343
22.908379;1.04843559;-0.599997995;-0.0138815133;-0.572280758;-0.0132404108;1.04427029;1.04029822;-0.556194289;0.0125605297;50.2166592;-1.71215853e-06;-0.0127355031;-0.6000001;-0.0266669596;1.04843464;-0.359999363;-0.00832972536;10;50.216659;-0.533333;0;1.044444;1.00433297;1.00433343
22.909379;1.0484356;-0.599997991;-0.0138815093;-0.572280775;-0.013240411;1.04427027;1.04029821;-0.556194287;0.0125605318;50.2166602;-1.69305828e-06;-0.0127371849;-0.600000088;-0.0266669481;1.04843463;-0.359999372;-0.00832973818;10;50.21666;-0.533333;0;1.044444;1.00433298;1.00433343
22.910379;1.04843561;-0.599997987;-0.013881506;-0.57228079;-0.0132404095;1.04427125;1.0402982;-0.556194284;0.0125605339;50.2166602;-1.67466792e-06;-0.0127371986;-0.600000073;-0.026666936;1.04843463;-0.359999379;-0.00832975056;10;50.21666;-0.533333;0;1.044444;1.00433299;1.00433342
22.911379;1.04843562;-0.599997984;-0.0138815034;-0.572280803;-0.0132404057;1.04427122;1.04029819;-0.556194279;0.012560536;50.2166602;-1.65693216e-06;-0.0127372111;-0.600000056;-0.0266669235;1.04843462;-0.359999386;-0.00832976245;10;50.2166599;-0.533333;0;1.044444;1.00433301;1.00433341
22.912379;1.04843563;-0.599997982;-0.0138815013;-0.572280813;-0.0132403993;1.0442712;1.04029819;-0.556194274;0.01256214;50.2166602;-1.63989906e-06;-0.0127372228;-0.600000038;-0.0266669108;1.04843461;-0.359999393;-0.00832977369;10;50.2166599;-0.533333;0;1.044444;1.00433302;1.0043334
22.913379;1.04843664;-0.599997979;-0.0138798329;-0.572280275;-0.013238788;1.04427118;1.04029919;-0.556193734;0.0125621293;50.2166603;-1.62370572e-06;-0.0127372339;-0.600000019;-0.0266668982;1.0484356;-0.359999399;-0.00832878404;10;50.2166599;-0.533333;0;1.044444;1.00433303;1.00433339
22.914379;1.04843665;-0.599997977;-0.0138798316;-0.57228028;-0.0132387764;1.04427216;1.04029919;-0.556193728;0.0125621297;50.2166603;-1.60845151e-06;-0.0127389114;-0.6;-0.0266668859;1.04843559;-0.359999404;-0.00832879327;10;50.2166598;-0.533333;0;1.044444;1.00433305;1.00433338
22.916379;1.04843666;-0.599997971;-0.013879831;-0.572280282;-0.013238746;1.04427211;1.04029919;-0.556193715;0.0125621276;50.2166603;-1.58055129e-06;-0.0127389334;-0.59999996;-0.0266668627;1.04843557;-0.359999414;-0.00832880808;10;50.2166598;-0.533333;0;1.044444;1.00433307;1.00433335
22.917379;1.04843666;-0.599997967;-0.0138781652;-0.572280279;-0.0132371382;1.04427209;1.0402992;-0.556193708;0.0125637271;50.2166603;-1.56760927e-06;-0.0127389447;-0.599999941;-0.026666852;1.04843557;-0.359999419;-0.00832781407;10;50.2166597;-0.533333;0;1.044444;1.00433308;1.00433333
22.918379;1.04843666;-0.599997964;-0.0138781667;-0.572280274;-0.0132371186;1.04427207;1.04029921;-0.556193701;0.0125637235;50.2166603;-1.55509624e-06;-0.0127406229;-0.599999922;-0.0266668421;1.04843557;-0.359999423;-0.00832781964;10;50.2166597;-0.533333;0;1.044444;1.0043331;1.00433331
22.919379;1.04843666;-0.599997959;-0.0138781686;-0.572280265;-0.013237098;1.04427306;1.04029921;-0.556193695;0.0125637191;50.2166604;-1.54281183e-06;-0.0127406341;-0.599999904;-0.0266668333;1.04843556;-0.359999426;-0.00832782519;10;50.2166597;-0.533333;0;1.044444;1.00433311;1.0043333
22.920379;1.04843665;-0.599997955;-0.0138781708;-0.572280255;-0.0132370765;1.04427304;1.04030022;-0.556193154;0.012563702;50.2166604;-1.53057597e-06;-0.0127406448;-0.599999887;-0.0266668258;1.04843556;-0.359999428;-0.00832783097;10;50.2166596;-0.533333;0;1.044444;1.00433312;1.00433328
22.921379;1.04843664;-0.59999795;-0.0138781728;-0.572280241;-0.0132370541;1.04427303;1.04030024;-0.556193147;0.0125652988;50.2166604;-1.51830879e-06;-0.0127406547;-0.599999871;-0.0266668198;1.04843556;-0.359999428;-0.00832783707;10;50.2166596;-0.533333;0;1.044444;1.00433313;1.00433326
22.922379;1.04843763;-0.599997944;-0.0138765078;-0.57227968;-0.0132354285;1.04427302;1.04030025;-0.556193139;0.0125652934;50.2166604;-1.50608035e-06;-0.0127406637;-0.599999857;-0.0266668154;1.04843657;-0.359999426;-0.00832684346;10;50.2166596;-0.533333;0;1.044444;1.00433314;1.00433325
22.923379;1.04843762;-0.599997937;-0.0138765087;-0.572279662;-0.0132354043;1.044274;1.04030026;-0.556193131;0.0125652883;50.2166604;-1.49404556e-06;-0.0127423385;-0.599999844;-0.0266668125;1.04843657;-0.359999422;-0.00832685008;10;50.2166596;-0.533333;0;1.044444;1.00433314;1.00433323
22.925379;1.04843759;-0.599997923;-0.0138765079;-0.572279619;-0.0132353537;1.04427399;1.04030029;-0.556193116;0.0125652801;50.2166614;-1.47086892e-06;-0.0127423518;-0.599999824;-0.0266668105;1.04843659;-0.359999408;-0.00832686334;10;50.2166605;-0.533333;0;1.044444;1.00433315;1.0043332
22.926379;1.04843758;-0.599997916;-0.0138748391;-0.572279596;-0.0132337384;1.04427398;1.0403003;-0.556193108;0.0125668796;50.2166614;-1.45967809e-06;-0.0127423569;-0.599999818;-0.0266668107;1.0484366;-0.359999398;-0.00832586947;10;50.2166605;-0.533333;0;1.044444;1.00433315;1.00433318
22.927379;1.04843756;-0.59999791;-0.0138748357;-0.57227957;-0.0132337132;1.04427498;1.04030131;-0.556192567;0.0125668661;50.2166614;-1.44875739e-06;-0.0127440276;-0.599999815;-0.0266668113;1.04843661;-0.359999387;-0.00832587492;10;50.2166605;-0.533333;0;1.044444;1.00433316;1.00433316
22.930379;1.04843752;-0.599997897;-0.0138748175;-0.572279489;-0.0132336457;1.04427496;1.04030134;-0.55619255;0.01256687;50.2166614;-1.41900968e-06;-0.0127440325;-0.599999824;-0.0266668127;1.04843664;-0.359999349;-0.00832588521;10;50.2166605;-0.533333;0;1.044444;1.00433317;1.00433312
22.931379;1.0484385;-0.599997895;-0.0138731419;-0.572278915;-0.0132320255;1.04427496;1.04030135;-0.556192546;0.012568476;50.2166614;-1.41051448e-06;-0.0127440317;-0.599999833;-0.0266668127;1.04843766;-0.359999336;-0.00832488591;10;50.2166605;-0.533333;0;1.044444;1.00433317;1.0043331
22.932379;1.04843849;-0.599997894;-0.0138731318;-0.572278887;-0.0132320104;1.04427595;1.04030136;-0.556192543;0.0125684808;50.2166614;-1.40272585e-06;-0.0127456967;-0.599999847;-0.0266668127;1.04843767;-0.359999324;-0.00832488492;10;50.2166605;-0.533333;0;1.044444;1.00433317;1.00433309
22.933379;1.04843847;-0.599997893;-0.0138731206;-0.57227886;-0.0132319983;1.04427594;1.04030136;-0.556192541;0.0125684865;50.2166614;-1.39546592e-06;-0.012745694;-0.599999863;-0.0266668124;1.04843768;-0.359999311;-0.00832488215;10;50.2166605;-0.533333;0;1.044444;1.00433318;1.00433307
22.934379;1.04843846;-0.599997893;-0.0138731087;-0.572278834;-0.0132319894;1.04427594;1.04030237;-0.556192004;0.0125684809;50.2166614;-1.38841729e-06;-0.01274569;-0.599999882;-0.0266668115;1.0484377;-0.359999299;-0.00832487766;10;50.2166605;-0.533333;0;1.044444;1.00433319;1.00433306
22.935379;1.04843844;-0.599997893;-0.0138714294;-0.572278809;-0.0132303943;1.04427593;1.04030238;-0.556192004;0.0125700902;50.2166614;-1.38119836e-06;-0.0127456844;-0.599999903;-0.0266668096;1.04843771;-0.359999288;-0.00832387169;10;50.2166606;-0.533333;0;1.044444;1.00433319;1.00433305
22.936379;1.04843843;-0.599997893;-0.0138714163;-0.572278785;-0.0132303928;1.04427692;1.04030238;-0.556192004;0.0125700982;50.2166614;-1.37346871e-06;-0.0127473433;-0.599999926;-0.0266668063;1.04843773;-0.359999277;-0.00832386458;10;50.2166606;-0.533333;0;1.044444;1.0043332;1.00433304
22.938379;1.0484384;-0.599997893;-0.0138713893;-0.572278742;-0.0132304027;1.04427692;1.0403024;-0.556192005;0.0125701166;50.2166623;-1.35548681e-06;-0.0127473202;-0.599999974;-0.0266667935;1.04843777;-0.359999257;-0.00832384776;10;50.2166616;-0.533333;0;1.044444;1.00433321;1.00433303
22.939379;1.04843939;-0.599997892;-0.0138713756;-0.572278177;-0.013230402;1.04427692;1.04030241;-0.556192005;0.0125701271;50.2166623;-1.34487793e-06;-0.0127473046;-0.599999998;-0.0266667834;1.04843879;-0.359999248;-0.00832383823;10;50.2166616;-0.533333;0;1.044444;1.00433321;1.00433302
22.940379;1.04843937;-0.59999789;-0.0138696955;-0.57227816;-0.0132288289;1.04427692;1.04030242;-0.556192006;0.0125717406;50.2166623;-1.33305362e-06;-0.0127472864;-0.600000021;-0.0266667707;1.04843881;-0.35999924;-0.008322828;10;50.2166617;-0.533333;0;1.044444;1.00433322;1.00433302
22.941379;1.04843935;-0.599997887;-0.0138696824;-0.572278146;-0.0132288502;1.04427792;1.04030243;-0.556192007;0.012571753;50.2166623;-1.32004066e-06;-0.0127489325;-0.600000043;-0.0266667552;1.04843883;-0.359999232;-0.00832281722;10;50.2166617;-0.533333;0;1.044444;1.00433322;1.00433303
22.942379;1.04843934;-0.599997883;-0.01386967;-0.572278133;-0.0132288761;1.04427792;1.04030344;-0.556191475;0.012571754;50.2166623;-1.3060332e-06;-0.0127489104;-0.600000065;-0.0266667372;1.04843885;-0.359999225;-0.00832280619;10;50.2166617;-0.533333;0;1.044444;1.00433322;1.00433303
22.943379;1.04843932;-0.599997878;-0.0138696583;-0.572278122;-0.0132289062;1.04427793;1.04030346;-0.556191476;0.0125717677;50.2166623;-1.2913839e-06;-0.0127488871;-0.600000085;-0.0266667173;1.04843887;-0.359999218;-0.00832279527;10;50.2166618;-0.533333;0;1.044444;1.00433322;1.00433304
22.944379;1.0484393;-0.599997872;-0.0138679809;-0.572278112;-0.0132273506;1.04427793;1.04030347;-0.556191479;0.0125733835;50.2166623;-1.27652718e-06;-0.012748863;-0.600000105;-0.0266666962;1.04843888;-0.359999213;-0.00832178477;10;50.2166618;-0.533333;0;1.044444;1.00433322;1.00433306
22.945379;1.04843928;-0.599997865;-0.013867971;-0.572278103;-0.0132273879;1.04427894;1.04030349;-0.556191482;0.0125733968;50.2166623;-1.26190934e-06;-0.0127505051;-0.600000125;-0.0266666743;1.0484389;-0.359999208;-0.00832177487;10;50.2166618;-0.533333;0;1.044444;1.00433322;1.00433307
22.947379;1.04843924;-0.599997849;-0.0138679543;-0.572278088;-0.0132274692;1.04427895;1.04030351;-0.556191489;0.0125734201;50.2166623;-1.23500931e-06;-0.0127504556;-0.600000163;-0.026666631;1.04843894;-0.359999201;-0.00832175697;10;50.2166619;-0.533333;0;1.044444;1.00433322;1.00433311
22.948379;1.04844022;-0.599997839;-0.0138679478;-0.572277536;-0.0132274991;1.04427896;1.04030353;-0.556191493;0.0125734295;50.2166623;-1.22335448e-06;-0.0127504314;-0.600000181;-0.0266666102;1.04843996;-0.359999198;-0.00832174886;10;50.2166619;-0.533333;0;1.044444;1.00433322;1.00433312
22.949379;1.0484402;-0.599997829;-0.0138662759;-0.572277531;-0.0132259524;1.04427997;1.04030454;-0.556190962;0.0125750273;50.2166623;-1.21317165e-06;-0.0127504081;-0.600000199;-0.0266665903;1.04843997;-0.359999196;-0.00832074122;10;50.216662;-0.533333;0;1.044444;1.00433322;1.00433314
22.950379;1.04844018;-0.599997818;-0.013866272;-0.572277527;-0.0132259949;1.04427997;1.04030455;-0.556190967;0.0125750337;50.2166623;-1.2046025e-06;-0.0127520526;-0.600000216;-0.0266665717;1.04843999;-0.359999195;-0.00832073395;10;50.216662;-0.533333;0;1.044444;1.00433322;1.00433315
22.952379;1.04844012;-0.5999978;-0.0138662674;-0.572277527;-0.0132260769;1.04427998;1.04030456;-0.556190974;0.0125750434;50.2166633;-1.19247402e-06;-0.0127520127;-0.600000247;-0.0266665376;1.04844003;-0.359999194;-0.00832072017;10;50.2166631;-0.533333;0;1.044444;1.00433322;1.00433317
22.953379;1.0484401;-0.599997793;-0.0138645999;-0.572277531;-0.0132245259;1.04427998;1.04030456;-0.556190977;0.0125766496;50.2166633;-1.18870771e-06;-0.0127519949;-0.600000261;-0.0266665221;1.04844004;-0.359999195;-0.00831971361;10;50.2166631;-0.533333;0;1.044444;1.00433321;1.00433318
22.954379;1.04844007;-0.599997789;-0.0138646001;-0.572277538;-0.0132245628;1.04428098;1.04030456;-0.556190979;0.0125766537;50.2166633;-1.18629407e-06;-0.012753645;-0.600000274;-0.0266665074;1.04844006;-0.359999196;-0.00831970739;10;50.2166631;-0.533333;0;1.044444;1.00433321;1.00433318
22.955379;1.04844005;-0.599997787;-0.0138646015;-0.572277549;-0.0132245977;1.04428098;1.04030455;-0.55619098;0.012576658;50.2166633;-1.18518424e-06;-0.01275363;-0.600000286;-0.0266664938;1.04844007;-0.359999198;-0.00831970163;10;50.2166632;-0.533333;0;1.044444;1.0043332;1.00433318
22.956379;1.04844002;-0.599997788;-0.0138646043;-0.572277562;-0.0132246304;1.04428098;1.04030555;-0.556190444;0.0125766506;50.2166633;-1.18537099e-06;-0.0127536165;-0.600000297;-0.0266664812;1.04844008;-0.359999201;-0.00831969642;10;50.2166632;-0.533333;0;1.044444;1.00433319;1.00433317
22.957379;1.048441;-0.599997792;-0.0138646089;-0.572277032;-0.0132246483;1.04428097;1.04030554;-0.556190442;0.0125766558;50.2166633;-1.18683751e-06;-0.0127536048;-0.600000306;-0.0266664698;1.04844109;-0.359999204;-0.0083196918;10;50.2166632;-0.533333;0;1.044444;1.00433318;1.00433316
22.958379;1.04844098;-0.599997797;-0.0138629486;-0.57227705;-0.0132230869;1.04428197;1.04030552;-0.556190439;0.0125782636;50.2166633;-1.18956821e-06;-0.012753595;-0.600000314;-0.0266664596;1.0484411;-0.359999209;-0.00831868778;10;50.2166632;-0.533333;0;1.044444;1.00433317;1.00433315
22.959379;1.04844096;-0.599997805;-0.0138629568;-0.57227707;-0.0132231128;1.04428196;1.04030551;-0.556190435;0.0125782699;50.2166634;-1.19359283e-06;-0.012755254;-0.600000322;-0.0266664507;1.04844111;-0.359999215;-0.00831868431;10;50.2166633;-0.533333;0;1.044444;1.00433316;1.00433313
22.961379;1.04844093;-0.599997826;-0.013862979;-0.572277115;-0.0132231571;1.04428195;1.04030548;-0.556190422;0.0125782843;50.2166634;-1.20570525e-06;-0.0127552451;-0.600000334;-0.0266664368;1.04844113;-0.359999231;-0.00831867847;10;50.2166633;-0.533333;0;1.044444;1.00433313;1.00433309
22.962379;1.04844091;-0.599997839;-0.0138613261;-0.572277139;-0.0132215859;1.04428194;1.04030546;-0.556190414;0.0125798945;50.2166634;-1.21380307e-06;-0.0127552437;-0.600000338;-0.0266664319;1.04844113;-0.359999242;-0.00831767572;10;50.2166633;-0.533333;0;1.044444;1.00433312;1.00433306
22.963379;1.0484409;-0.599997853;-0.0138613416;-0.572277163;-0.0132216018;1.04428293;1.04030545;-0.556190406;0.012579903;50.2166634;-1.22330649e-06;-0.012755244;-0.600000342;-0.0266664282;1.04844114;-0.359999253;-0.00831767268;10;50.2166633;-0.533333;0;1.044444;1.0043331;1.00433304
22.964379;1.04844089;-0.599997869;-0.0138613583;-0.572277187;-0.0132216153;1.04428292;1.04030643;-0.556189863;0.0125798997;50.2166644;-1.23437074e-06;-0.0127569125;-0.600000344;-0.0266664257;1.04844114;-0.359999266;-0.00831766893;10;50.2166644;-0.533333;0;1.044444;1.00433308;1.00433301
22.965379;1.04844087;-0.599997885;-0.0138613757;-0.572277211;-0.0132216264;1.04428291;1.04030641;-0.556189856;0.0125799087;50.2166644;-1.24723069e-06;-0.0127569156;-0.600000345;-0.0266664244;1.04844115;-0.359999279;-0.00831766415;10;50.2166644;-0.533333;0;1.044444;1.00433306;1.00433298
22.966379;1.04844186;-0.599997901;-0.0138613934;-0.572276689;-0.0132216223;1.0442829;1.0403064;-0.556189849;0.0125799176;50.2166644;-1.26209107e-06;-0.0127569198;-0.600000346;-0.026666424;1.04844215;-0.359999292;-0.00831765817;10;50.2166644;-0.533333;0;1.044444;1.00433304;1.00433295
22.967379;1.04844185;-0.599997917;-0.0138597441;-0.572276711;-0.0132200386;1.04428389;1.04030639;-0.556189844;0.0125815283;50.2166644;-1.27900192e-06;-0.0127569247;-0.600000347;-0.0266664246;1.04844216;-0.359999305;-0.00831665095;10;50.2166644;-0.533333;0;1.044444;1.00433302;1.00433293
22.968379;1.04844184;-0.599997934;-0.0138597608;-0.572276733;-0.0132200421;1.04428389;1.04030638;-0.556189841;0.0125815364;50.2166644;-1.29783082e-06;-0.0127585967;-0.600000348;-0.0266664261;1.04844216;-0.359999316;-0.00831664258;10;50.2166644;-0.533333;0;1.044444;1.004333;1.0043329
22.970379;1.04844182;-0.599997967;-0.013859792;-0.572276769;-0.0132200424;1.04428387;1.04030636;-0.556189842;0.0125815498;50.2166644;-1.34017326e-06;-0.0127586085;-0.60000035;-0.0266664317;1.04844216;-0.359999336;-0.0083166235;10;50.2166644;-0.533333;0;1.044444;1.00433294;1.00433284
22.971379;1.0484418;-0.599997983;-0.0138581399;-0.572276784;-0.0132184498;1.04428387;1.04030735;-0.556189311;0.0125815423;50.2166644;-1.36301684e-06;-0.0127586146;-0.600000353;-0.026666436;1.04844216;-0.359999344;-0.00831561346;10;50.2166644;-0.533333;0;1.044444;1.00433291;1.0043328
22.972379;1.04844179;-0.599998;-0.0138581539;-0.572276796;-0.0132184452;1.04428487;1.04030734;-0.556189317;0.012583147;50.2166644;-1.38654186e-06;-0.0127586207;-0.600000355;-0.0266664415;1.04844216;-0.35999935;-0.00831560336;10;50.2166644;-0.533333;0;1.044444;1.00433288;1.00433277
22.973379;1.04844177;-0.599998018;-0.0138581672;-0.572276803;-0.0132184391;1.04428487;1.04030733;-0.556189325;0.0125831472;50.2166644;-1.41048875e-06;-0.0127602933;-0.600000359;-0.0266664485;1.04844216;-0.359999355;-0.00831559324;10;50.2166644;-0.533333;0;1.044444;1.00433285;1.00433274
22.974379;1.04844276;-0.599998036;-0.0138581799;-0.57227626;-0.0132184192;1.04428487;1.04030732;-0.556189335;0.0125831446;50.2166644;-1.43460784e-06;-0.0127602987;-0.600000362;-0.026666457;1.04844316;-0.359999359;-0.00831558296;10;50.2166644;-0.533333;0;1.044444;1.00433281;1.00433271
22.975379;1.04844275;-0.599998055;-0.013858192;-0.572276259;-0.0132184109;1.04428488;1.04030731;-0.556189347;0.0125831391;50.2166644;-1.45865098e-06;-0.0127603035;-0.600000367;-0.0266664669;1.04844316;-0.359999361;-0.00831557237;10;50.2166644;-0.533333;0;1.044444;1.00433278;1.00433269
22.976379;1.04844273;-0.599998075;-0.0138565373;-0.572276252;-0.0132168124;1.04428588;1.04030731;-0.556189359;0.0125847326;50.2166644;-1.48243184e-06;-0.0127603073;-0.600000371;-0.0266664778;1.04844316;-0.359999361;-0.00831456134;10;50.2166644;-0.533333;0;1.044444;1.00433274;1.00433266
22.977379;1.04844272;-0.599998096;-0.0138565491;-0.572276241;-0.0132168031;1.04428589;1.0403073;-0.556189372;0.0125847207;50.2166645;-1.50584921e-06;-0.0127619767;-0.600000377;-0.0266664893;1.04844316;-0.35999936;-0.00831454978;10;50.2166644;-0.533333;0;1.044444;1.0043327;1.00433263
22.978379;1.0484427;-0.599998118;-0.013856561;-0.572276225;-0.0132167937;1.04428589;1.0403083;-0.556188851;0.0125846936;50.2166655;-1.52881372e-06;-0.0127619783;-0.600000383;-0.0266665009;1.04844316;-0.359999357;-0.00831453767;10;50.2166654;-0.533333;0;1.044444;1.00433266;1.0043326
22.979379;1.04844269;-0.599998142;-0.0138565732;-0.572276206;-0.0132167844;1.0442859;1.0403083;-0.556188865;0.0125846756;50.2166655;-1.5511755e-06;-0.0127619789;-0.60000039;-0.0266665121;1.04844315;-0.359999355;-0.00831452503;10;50.2166654;-0.533333;0;1.044444;1.00433262;1.00433257
22.980379;1.04844268;-0.599998168;-0.0138549192;-0.572276182;-0.0132151855;1.04428591;1.0403083;-0.556188878;0.012584655;50.2166655;-1.57275894e-06;-0.0127619788;-0.600000399;-0.0266665226;1.04844314;-0.359999352;-0.00831351189;10;50.2166654;-0.533333;0;1.044444;1.00433257;1.00433255
22.981379;1.04844266;-0.599998196;-0.0138549328;-0.572276155;-0.0132151764;1.04428692;1.04030831;-0.55618889;0.0125862348;50.2166655;-1.59344229e-06;-0.0127619784;-0.600000409;-0.0266665318;1.04844313;-0.359999349;-0.00831349828;10;50.2166654;-0.533333;0;1.044444;1.00433253;1.00433252
22.982379;1.04844265;-0.599998226;-0.0138549475;-0.572276125;-0.0132151675;1.04428693;1.04030831;-0.556188901;0.0125862113;50.2166655;-1.61315705e-06;-0.0127636444;-0.60000042;-0.0266665396;1.04844312;-0.359999347;-0.00831348423;10;50.2166653;-0.533333;0;1.044444;1.00433249;1.0043325
22.983379;1.04844363;-0.599998258;-0.0138549632;-0.572275547;-0.0132151462;1.04428694;1.04030832;-0.556188911;0.0125861874;50.2166655;-1.63179665e-06;-0.0127636435;-0.600000432;-0.0266665459;1.04844411;-0.359999346;-0.00831346989;10;50.2166653;-0.533333;0;1.044444;1.00433245;1.00433248
22.984379;1.04844362;-0.599998292;-0.01385498;-0.572275512;-0.0132151376;1.04428694;1.04030834;-0.556188921;0.0125861636;50.2166655;-1.64913757e-06;-0.0127636426;-0.600000446;-0.0266665509;1.0484441;-0.359999346;-0.00831345541;10;50.2166653;-0.533333;0;1.044444;1.00433241;1.00433245
22.985379;1.0484436;-0.599998327;-0.0138533307;-0.572275477;-0.0132135394;1.04428795;1.04030836;-0.556188929;0.0125877423;50.2166655;-1.66487654e-06;-0.0127636418;-0.600000461;-0.0266665549;1.04844408;-0.359999348;-0.00831244087;10;50.2166653;-0.533333;0;1.044444;1.00433237;1.00433243
22.986379;1.04844359;-0.599998364;-0.0138533483;-0.572275441;-0.0132135307;1.04428796;1.04030937;-0.556188402;0.0125877073;50.2166655;-1.67875663e-06;-0.0127653082;-0.600000477;-0.0266665583;1.04844407;-0.359999352;-0.00831242632;10;50.2166653;-0.533333;0;1.044444;1.00433234;1.00433241
22.989379;1.04844355;-0.59999848;-0.013853402;-0.572275337;-0.0132135042;1.04428797;1.04030945;-0.55618842;0.0125876405;50.2166656;-1.70815748e-06;-0.0127653111;-0.600000531;-0.0266665692;1.04844403;-0.35999937;-0.00831238282;10;50.2166653;-0.533333;0;1.044444;1.00433225;1.00433235
22.990379;1.04844354;-0.599998519;-0.0138517547;-0.572275304;-0.0132119055;1.04428898;1.04030947;-0.556188427;0.0125892202;50.2166656;-1.71365721e-06;-0.0127653123;-0.60000055;-0.026666574;1.04844402;-0.359999377;-0.00831136824;10;50.2166653;-0.533333;0;1.044444;1.00433223;1.00433233
22.991379;1.04844353;-0.599998559;-0.0138517754;-0.572275273;-0.0132118963;1.04428898;1.0403095;-0.556188435;0.0125891975;50.2166656;-1.71689768e-06;-0.0127669799;-0.600000569;-0.0266665797;1.048444;-0.359999383;-0.00831135351;10;50.2166652;-0.533333;0;1.044444;1.00433222;1.00433231
22.992379;1.04844453;-0.599998598;-0.0138517981;-0.572274697;-0.0132118744;1.04428898;1.04030953;-0.556188443;0.0125891744;50.2166656;-1.71792436e-06;-0.0127669801;-0.600000587;-0.0266665861;1.04844499;-0.35999939;-0.00831133857;10;50.2166652;-0.533333;0;1.044444;1.00433221;1.00433229
22.993379;1.04844453;-0.599998637;-0.0138518225;-0.572274669;-0.0132118652;1.04428899;1.04031057;-0.556187916;0.0125891387;50.2166656;-1.71690953e-06;-0.0127669795;-0.600000605;-0.026666593;1.04844498;-0.359999397;-0.00831132338;10;50.2166652;-0.533333;0;1.044444;1.0043322;1.00433227
22.994379;1.04844452;-0.599998676;-0.0138501817;-0.572274642;-0.0132102663;1.04428999;1.0403106;-0.556187926;0.0125891147;50.2166666;-1.7140643e-06;-0.012766978;-0.600000622;-0.0266666003;1.04844498;-0.359999403;-0.00831030787;10;50.2166662;-0.533333;0;1.044444;1.00433219;1.00433225
22.995379;1.04844452;-0.599998713;-0.0138502084;-0.572274616;-0.0132102572;1.04428999;1.04031063;-0.556187935;0.0125906923;50.2166666;-1.70951318e-06;-0.0127669756;-0.600000637;-0.0266666076;1.04844497;-0.35999941;-0.00831029182;10;50.2166662;-0.533333;0;1.044444;1.00433219;1.00433223
22.996379;1.04844453;-0.599998749;-0.0138502355;-0.572274592;-0.013210248;1.04428999;1.04031066;-0.556187944;0.0125906672;50.2166666;-1.70323687e-06;-0.0127686389;-0.60000065;-0.0266666148;1.04844497;-0.359999418;-0.00831027491;10;50.2166662;-0.533333;0;1.044444;1.0043322;1.0043322
22.998379;1.04844454;-0.599998817;-0.0138502888;-0.572274548;-0.0132102292;1.04428998;1.04031072;-0.556187963;0.0125906149;50.2166666;-1.68510254e-06;-0.0127686298;-0.600000669;-0.0266666284;1.04844497;-0.359999432;-0.00831023737;10;50.2166662;-0.533333;0;1.044444;1.00433221;1.00433216
22.999379;1.04844455;-0.599998848;-0.0138486474;-0.572274528;-0.0132086303;1.04429098;1.04031075;-0.556187971;0.0125921899;50.2166666;-1.67317894e-06;-0.0127686242;-0.600000674;-0.0266666343;1.04844497;-0.359999439;-0.00830921667;10;50.2166662;-0.533333;0;1.044444;1.00433222;1.00433214
23.000379;1.04844457;-0.599998877;-0.0138486713;-0.57227451;-0.0132086211;1.04429097;1.04031079;-0.556187978;0.0125921626;50.2166666;-1.65952127e-06;-0.0127702848;-0.600000676;-0.0266666394;1.04844498;-0.359999445;-0.00830919498;10;50.2166662;-0.533333;0;1.044444;1.00433224;1.00433213
23.001379;1.04844558;-0.599998902;-0.0138486934;-0.572273946;-0.0132085998;1.04429097;1.04031182;-0.556187448;0.0125921233;50.2166666;-1.64443705e-06;-0.0127702784;-0.600000674;-0.0266666436;1.04844598;-0.359999451;-0.00830917271;10;50.2166662;-0.533333;0;1.044444;1.00433226;1.00433211
23.002379;1.0484456;-0.599998925;-0.0138487138;-0.572273928;-0.0132085914;1.04429096;1.04031185;-0.556187452;0.0125920967;50.2166666;-1.62832936e-06;-0.0127702719;-0.600000668;-0.026666647;1.04844599;-0.359999456;-0.00830915039;10;50.2166662;-0.533333;0;1.044444;1.00433229;1.0043321
23.003379;1.04844563;-0.599998946;-0.0138470659;-0.57227391;-0.0132069936;1.04429195;1.04031188;-0.556187454;0.0125920711;50.2166666;-1.61163673e-06;-0.0127702651;-0.60000066;-0.0266666496;1.048446;-0.359999461;-0.00830812867;10;50.2166662;-0.533333;0;1.044444;1.00433231;1.00433209
23.004379;1.04844565;-0.599998964;-0.013847083;-0.572273892;-0.0132069859;1.04429194;1.04031192;-0.556187455;0.0125936492;50.2166666;-1.59480556e-06;-0.0127702581;-0.600000648;-0.0266666517;1.04844602;-0.359999465;-0.00830810826;10;50.2166662;-0.533333;0;1.044444;1.00433234;1.00433208
23.005379;1.04844567;-0.59999898;-0.0138470985;-0.572273874;-0.0132069784;1.04429193;1.04031195;-0.556187453;0.012593627;50.2166666;-1.57826323e-06;-0.0127719173;-0.600000634;-0.0266666532;1.04844603;-0.35999947;-0.0083080898;10;50.2166661;-0.533333;0;1.044444;1.00433238;1.00433207
23.007379;1.04844572;-0.599999007;-0.0138471246;-0.572273835;-0.0132069634;1.04429191;1.04031203;-0.556189047;0.0125935884;50.2166665;-1.54729034e-06;-0.0127719009;-0.600000602;-0.026666655;1.04844605;-0.359999482;-0.0083080609;10;50.2166661;-0.533333;0;1.044444;1.00433244;1.00433206
23.008379;1.04844575;-0.599999018;-0.013845468;-0.572273815;-0.0132053659;1.0442929;1.04031307;-0.556188505;0.0125935601;50.2166665;-1.53316937e-06;-0.0127718921;-0.600000584;-0.0266666557;1.04844607;-0.359999491;-0.00830705115;10;50.2166661;-0.533333;0;1.044444;1.00433248;1.00433206
23.009379;1.04844577;-0.599999027;-0.0138454758;-0.572273795;-0.0132053577;1.04429289;1.04031311;-0.556188496;0.0125951479;50.2166665;-1.52002433e-06;-0.0127718832;-0.600000567;-0.0266666569;1.04844608;-0.3599995;-0.00830704454;10;50.2166661;-0.533333;0;1.044444;1.00433251;1.00433206
23.010379;1.0484468;-0.599999035;-0.0138454813;-0.572273229;-0.0132053368;1.04429289;1.04031316;-0.556188485;0.0125951358;50.2166665;-1.50790179e-06;-0.0127735409;-0.600000548;-0.026666659;1.04844709;-0.359999511;-0.00830704073;10;50.2166661;-0.533333;0;1.044444;1.00433254;1.00433205
23.011379;1.04844682;-0.59999904;-0.0138454843;-0.57227321;-0.0132053284;1.04429288;1.0403132;-0.556188474;0.0125951257;50.2166665;-1.49688956e-06;-0.0127735324;-0.60000053;-0.0266666625;1.04844711;-0.359999522;-0.00830703929;10;50.2166661;-0.533333;0;1.044444;1.00433256;1.00433205
23.012379;1.04844684;-0.599999044;-0.0138454847;-0.57227319;-0.0132053203;1.04429388;1.04031325;-0.556188461;0.0125951178;50.2166675;-1.48705349e-06;-0.0127735247;-0.600000511;-0.0266666677;1.04844712;-0.359999533;-0.00830703977;10;50.2166671;-0.533333;0;1.044444;1.00433259;1.00433205
23.013379;1.04844687;-0.599999045;-0.0138438157;-0.572273172;-0.0132037229;1.04429388;1.04031329;-0.556188449;0.0125967141;50.2166674;-1.47837618e-06;-0.0127735182;-0.600000492;-0.0266666747;1.04844712;-0.359999543;-0.00830604178;10;50.2166671;-0.533333;0;1.044444;1.00433262;1.00433205
23.014379;1.04844689;-0.599999045;-0.0138438103;-0.572273153;-0.0132037152;1.04429387;1.04031333;-0.556188438;0.0125967106;50.2166674;-1.47074937e-06;-0.0127751802;-0.600000474;-0.0266666835;1.04844713;-0.359999553;-0.0083060451;10;50.2166671;-0.533333;0;1.044444;1.00433264;1.00433205
23.015379;1.04844692;-0.599999043;-0.0138438015;-0.572273134;-0.0132037072;1.04429387;1.04031438;-0.556187893;0.0125966967;50.2166674;-1.463976e-06;-0.0127751775;-0.600000457;-0.026666694;1.04844713;-0.359999562;-0.00830604968;10;50.2166671;-0.533333;0;1.044444;1.00433266;1.00433205
23.016379;1.04844694;-0.59999904;-0.0138437893;-0.572273116;-0.0132036987;1.04429387;1.04031442;-0.556187884;0.0125966965;50.2166674;-1.45778007e-06;-0.012775177;-0.60000044;-0.0266667064;1.04844713;-0.35999957;-0.00830605562;10;50.2166671;-0.533333;0;1.044444;1.00433269;1.00433206
23.017379;1.04844696;-0.599999035;-0.0138421074;-0.572273098;-0.0132020994;1.04429486;1.04031446;-0.556187876;0.0125966972;50.2166674;-1.45184123e-06;-0.0127751786;-0.600000426;-0.0266667204;1.04844713;-0.359999577;-0.00830506306;10;50.2166672;-0.533333;0;1.044444;1.00433271;1.00433206
23.018379;1.04844699;-0.599999028;-0.0138420895;-0.572273082;-0.0132020882;1.04429486;1.0403145;-0.55618787;0.0125983006;50.2166674;-1.44585267e-06;-0.0127751823;-0.600000413;-0.0266667359;1.04844713;-0.359999582;-0.00830507204;10;50.2166672;-0.533333;0;1.044444;1.00433273;1.00433206
23.019379;1.04844801;-0.59999902;-0.0138420696;-0.572272521;-0.0132020625;1.04429485;1.04031453;-0.556187866;0.0125983022;50.2166673;-1.43958364e-06;-0.0127768543;-0.600000401;-0.0266667528;1.04844813;-0.359999587;-0.00830508247;10;50.2166672;-0.533333;0;1.044444;1.00433275;1.00433206
23.020379;1.04844803;-0.599999011;-0.0138420484;-0.572272509;-0.0132020471;1.04429484;1.04031457;-0.556187863;0.0125983041;50.2166673;-1.43290515e-06;-0.0127768611;-0.600000392;-0.0266667707;1.04844812;-0.359999591;-0.00830509418;10;50.2166672;-0.533333;0;1.044444;1.00433277;1.00433206
23.021379;1.04844805;-0.599999;-0.0138420265;-0.5722725;-0.0132020293;1.04429584;1.0403146;-0.556187862;0.012598306;50.2166673;-1.42577697e-06;-0.0127768689;-0.600000383;-0.0266667896;1.04844812;-0.359999593;-0.00830510694;10;50.2166672;-0.533333;0;1.044444;1.00433279;1.00433207
23.022379;1.04844807;-0.599998989;-0.0138403381;-0.572272493;-0.0132004193;1.04429583;1.04031463;-0.556187863;0.0125983079;50.2166673;-1.41822059e-06;-0.0127768777;-0.600000376;-0.0266668091;1.04844812;-0.359999595;-0.00830412053;10;50.2166672;-0.533333;0;1.044444;1.0043328;1.00433207
23.023379;1.04844809;-0.599998977;-0.0138403172;-0.572272489;-0.0132003967;1.04429582;1.04031565;-0.55618733;0.0125998996;50.2166673;-1.41028953e-06;-0.0127768873;-0.60000037;-0.026666829;1.04844811;-0.359999596;-0.0083041347;10;50.2166672;-0.533333;0;1.044444;1.00433282;1.00433208
23.024379;1.0484481;-0.599998963;-0.0138402976;-0.572272488;-0.0132003722;1.04429581;1.04031568;-0.556187334;0.012599901;50.2166673;-1.40208687e-06;-0.0127785644;-0.600000366;-0.0266668493;1.04844811;-0.359999596;-0.00830414928;10;50.2166673;-0.533333;0;1.044444;1.00433283;1.00433208
23.025379;1.04844811;-0.599998948;-0.0138402796;-0.57227249;-0.0132003459;1.0442958;1.0403157;-0.556187339;0.0125999019;50.2166673;-1.39381177e-06;-0.0127785757;-0.600000362;-0.0266668695;1.04844811;-0.359999596;-0.00830416418;10;50.2166673;-0.533333;0;1.044444;1.00433284;1.00433209
23.026379;1.04844812;-0.599998932;-0.0138385968;-0.572272494;-0.0131987286;1.04429679;1.04031572;-0.556187346;0.0125999021;50.2166673;-1.38569746e-06;-0.0127785878;-0.60000036;-0.0266668895;1.04844811;-0.359999595;-0.00830317945;10;50.2166673;-0.533333;0;1.044444;1.00433285;1.0043321
23.027379;1.04844812;-0.599998915;-0.0138385827;-0.572272501;-0.0131986997;1.04429678;1.04031573;-0.556187354;0.012601504;50.2166673;-1.37788228e-06;-0.0127786006;-0.600000357;-0.026666909;1.04844811;-0.359999593;-0.00830319525;10;50.2166673;-0.533333;0;1.044444;1.00433285;1.00433211
23.028379;1.04844913;-0.599998897;-0.0138385705;-0.572271964;-0.0131986575;1.04429677;1.04031575;-0.556187364;0.0126015034;50.2166673;-1.37041904e-06;-0.0127802805;-0.600000355;-0.0266669281;1.04844911;-0.359999592;-0.00830321175;10;50.2166673;-0.533333;0;1.044444;1.00433285;1.00433212
23.029379;1.04844912;-0.599998877;-0.0138385604;-0.572271974;-0.013198628;1.04429676;1.04031576;-0.556187375;0.0126015029;50.2166673;-1.36338758e-06;-0.0127802939;-0.600000353;-0.0266669466;1.04844912;-0.35999959;-0.00830322915;10;50.2166674;-0.533333;0;1.044444;1.00433285;1.00433213
23.030379;1.04844912;-0.599998856;-0.0138385524;-0.572271987;-0.0131985991;1.04429775;1.04031677;-0.556186852;0.0126014906;50.2166673;-1.35689631e-06;-0.0127803073;-0.60000035;-0.0266669643;1.04844912;-0.359999587;-0.00830324769;10;50.2166674;-0.533333;0;1.044444;1.00433285;1.00433214
23.031379;1.04844911;-0.599998833;-0.0138368799;-0.572272001;-0.0131969815;1.04429774;1.04031678;-0.556186865;0.012601491;50.2166673;-1.35098479e-06;-0.0127803202;-0.600000347;-0.0266669812;1.04844913;-0.359999585;-0.00830226764;10;50.2166674;-0.533333;0;1.044444;1.00433285;1.00433215
23.032379;1.04844909;-0.599998809;-0.0138368759;-0.572272018;-0.0131969549;1.04429774;1.04031679;-0.556186878;0.0126030943;50.2166673;-1.34561652e-06;-0.0127803324;-0.600000342;-0.0266669971;1.04844914;-0.359999581;-0.00830228921;10;50.2166675;-0.533333;0;1.044444;1.00433285;1.00433216
23.033379;1.04844908;-0.599998785;-0.0138368737;-0.572272036;-0.0131969298;1.04429773;1.04031679;-0.556186891;0.0126030964;50.2166673;-1.34075788e-06;-0.0127820107;-0.600000337;-0.0266670118;1.04844915;-0.359999578;-0.00830231243;10;50.2166675;-0.533333;0;1.044444;1.00433284;1.00433218
23.034379;1.04844906;-0.599998759;-0.013836873;-0.572272056;-0.0131969061;1.04429773;1.0403168;-0.556186905;0.0126030995;50.2166673;-1.33638692e-06;-0.0127820215;-0.600000331;-0.0266670251;1.04844917;-0.359999574;-0.0083023371;10;50.2166675;-0.533333;0;1.044444;1.00433284;1.00433219
23.035379;1.04844904;-0.599998732;-0.0138368732;-0.572272078;-0.0131968839;1.04429873;1.0403168;-0.556186919;0.0126031036;50.2166673;-1.33244198e-06;-0.0127820316;-0.600000323;-0.026667037;1.04844918;-0.359999569;-0.00830236283;10;50.2166675;-0.533333;0;1.044444;1.00433284;1.0043322
23.036379;1.04844901;-0.599998706;-0.0138352073;-0.572272101;-0.0131952739;1.04429872;1.04031679;-0.556186932;0.0126031091;50.2166684;-1.32883283e-06;-0.0127820414;-0.600000316;-0.0266670473;1.0484492;-0.359999562;-0.00830138922;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433221
23.037379;1.04844999;-0.59999868;-0.0138352081;-0.572271578;-0.0131952427;1.04429872;1.04031679;-0.556186945;0.0126047181;50.2166684;-1.3255152e-06;-0.0127820509;-0.600000309;-0.026667056;1.04845023;-0.359999554;-0.00830141594;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433221
23.038379;1.04844996;-0.599998656;-0.0138352085;-0.572271602;-0.0131952262;1.04429872;1.04031778;-0.556186421;0.0126047147;50.2166684;-1.32255292e-06;-0.0127837272;-0.600000302;-0.0266670629;1.04845025;-0.359999545;-0.00830144274;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433222
23.039379;1.04844994;-0.599998633;-0.0138352084;-0.572271626;-0.0131952119;1.04429872;1.04031777;-0.556186432;0.0126047251;50.2166684;-1.32013637e-06;-0.0127837373;-0.600000296;-0.0266670679;1.04845028;-0.359999533;-0.00830146936;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433223
23.040379;1.04844991;-0.599998612;-0.0138335409;-0.572271651;-0.0131936102;1.04429971;1.04031776;-0.556186441;0.0126047373;50.2166684;-1.31854612e-06;-0.0127837482;-0.600000291;-0.026667071;1.0484503;-0.359999519;-0.00830049552;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433223
23.041379;1.04844988;-0.599998592;-0.0138335393;-0.572271675;-0.0131936002;1.04429971;1.04031775;-0.556186448;0.0126063535;50.2166684;-1.31806252e-06;-0.0127837599;-0.600000288;-0.0266670721;1.04845033;-0.359999502;-0.00830052095;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433224
23.042379;1.04844985;-0.599998574;-0.0138335372;-0.572271698;-0.0131935923;1.04429971;1.04031774;-0.556186454;0.0126063694;50.2166684;-1.31889302e-06;-0.0127854391;-0.600000286;-0.0266670712;1.04845036;-0.359999483;-0.00830054539;10;50.2166686;-0.533333;0;1.044444;1.00433284;1.00433225
23.043379;1.04844982;-0.599998557;-0.0138335343;-0.572271722;-0.0131935864;1.04429971;1.04031773;-0.556186458;0.0126063872;50.2166685;-1.32119071e-06;-0.0127854524;-0.600000285;-0.0266670685;1.04845039;-0.359999462;-0.00830056859;10;50.2166687;-0.533333;0;1.044444;1.00433284;1.00433226
23.044379;1.04844979;-0.599998541;-0.0138335308;-0.572271744;-0.0131935824;1.04430071;1.04031772;-0.556186461;0.0126064068;50.2166685;-1.32511954e-06;-0.0127854663;-0.600000286;-0.0266670644;1.04845042;-0.359999439;-0.00830059039;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433226
23.045379;1.04844976;-0.599998527;-0.0138318601;-0.572271765;-0.0131919906;1.04430071;1.0403177;-0.556186462;0.012606428;50.2166685;-1.3308719e-06;-0.0127854807;-0.600000288;-0.0266670594;1.04845044;-0.359999415;-0.00829961075;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433227
23.046379;1.04845074;-0.599998513;-0.0138318556;-0.572271239;-0.0131919778;1.04430071;1.04031869;-0.556185928;0.0126080408;50.2166685;-1.33861565e-06;-0.0127854954;-0.600000291;-0.0266670539;1.04845147;-0.359999389;-0.00829962977;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433228
23.047379;1.04845071;-0.599998499;-0.0138318509;-0.572271257;-0.0131919796;1.04430071;1.04031867;-0.556185927;0.0126080654;50.2166685;-1.34840272e-06;-0.012787177;-0.600000295;-0.0266670483;1.04845149;-0.359999361;-0.00829964765;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433229
23.048379;1.04845069;-0.599998486;-0.0138318462;-0.572271272;-0.0131919835;1.04430071;1.04031866;-0.556185925;0.0126080919;50.2166685;-1.36009677e-06;-0.0127871918;-0.600000301;-0.0266670431;1.04845152;-0.359999333;-0.0082996646;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.0043323
23.049379;1.04845067;-0.599998474;-0.0138318417;-0.572271285;-0.0131919897;1.04430172;1.04031864;-0.556185923;0.0126081207;50.2166685;-1.37340532e-06;-0.0127872061;-0.600000308;-0.0266670386;1.04845154;-0.359999303;-0.00829968081;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433231
23.050379;1.04845066;-0.599998461;-0.0138301709;-0.572271296;-0.0131904086;1.04430172;1.04031862;-0.55618592;0.0126081517;50.2166685;-1.38801765e-06;-0.0127872195;-0.600000315;-0.0266670352;1.04845157;-0.359999273;-0.00829869652;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433233
23.051379;1.04845064;-0.59999845;-0.0138301673;-0.572271303;-0.0131904193;1.04430173;1.0403186;-0.556185917;0.0126097873;50.2166685;-1.40370081e-06;-0.0127872316;-0.600000323;-0.0266670331;1.04845159;-0.359999242;-0.00829871206;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433234
23.052379;1.04845064;-0.59999844;-0.0138301644;-0.572271308;-0.0131904319;1.04430173;1.04031859;-0.556185915;0.012609823;50.2166685;-1.42025645e-06;-0.0127889089;-0.600000332;-0.0266670326;1.04845161;-0.359999211;-0.00829872772;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433236
23.053379;1.04845063;-0.599998432;-0.0138301621;-0.572271311;-0.0131904462;1.04430274;1.04031957;-0.556185378;0.0126098485;50.2166685;-1.43744257e-06;-0.0127889179;-0.600000341;-0.0266670335;1.04845164;-0.359999181;-0.00829874364;10;50.2166687;-0.533333;0;1.044444;1.00433285;1.00433237
23.054379;1.04845063;-0.599998425;-0.0138301603;-0.572271312;-0.0131904617;1.04430276;1.04031955;-0.556185377;0.0126098874;50.2166685;-1.45498254e-06;-0.0127889252;-0.60000035;-0.0266670359;1.04845166;-0.359999152;-0.00829875978;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433238
23.055379;1.04845164;-0.600000088;-0.0138284925;-0.572272355;-0.0131888758;1.04430277;1.04031953;-0.556185376;0.012611529;50.2166685;1.94052113e-07;-0.012788931;-0.600000361;-0.0266670397;1.04845268;-0.360000125;-0.00829777595;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.0043324
23.056379;1.04845165;-0.600000085;-0.0138284922;-0.572272353;-0.0131888925;1.04430278;1.04031951;-0.556185377;0.0126115686;50.2166685;1.76571584e-07;-0.0127889355;-0.600000372;-0.0266670449;1.0484527;-0.360000099;-0.00829779194;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433241
23.057379;1.04845166;-0.600000084;-0.0138284929;-0.57227235;-0.0131889091;1.0443028;1.04031949;-0.556185378;0.0126116074;50.2166685;1.59485822e-07;-0.0127906056;-0.600000383;-0.0266670513;1.04845272;-0.360000076;-0.00829780748;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433243
23.058379;1.04845167;-0.600000085;-0.0138284947;-0.572272347;-0.0131889251;1.04430382;1.04031947;-0.556185379;0.0126116448;50.2166685;1.43012864e-07;-0.0127906081;-0.600000395;-0.026667059;1.04845273;-0.360000054;-0.00829782225;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433244
23.059379;1.04845169;-0.600000086;-0.0138268311;-0.572272345;-0.0131873504;1.04430384;1.04031945;-0.556185382;0.0126116801;50.2166685;1.27264442e-07;-0.0127906096;-0.600000408;-0.026667068;1.04845275;-0.360000034;-0.00829683592;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433245
23.060379;1.0484517;-0.600000088;-0.0138268352;-0.572272343;-0.0131873637;1.04430386;1.04031943;-0.556185385;0.0126133149;50.2166685;1.12171642e-07;-0.0127906102;-0.60000042;-0.0266670786;1.04845276;-0.360000016;-0.00829684824;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433246
23.061379;1.04845172;-0.600000089;-0.0138268405;-0.572272342;-0.013187375;1.04430388;1.04032041;-0.556184854;0.0126133328;50.2166685;9.75028417e-08;-0.0127922766;-0.600000433;-0.0266670907;1.04845277;-0.359999999;-0.00829685901;10;50.2166686;-0.533333;0;1.044444;1.00433285;1.00433247
23.062379;1.04845174;-0.600000091;-0.0138268469;-0.572272342;-0.0131873843;1.0443039;1.0403204;-0.556184858;0.0126133597;50.2166685;8.29588176e-08;-0.0127922756;-0.600000447;-0.026667104;1.04845277;-0.359999984;-0.00829686813;10;50.2166685;-0.533333;0;1.044444;1.00433285;1.00433248
23.063379;1.04845176;-0.600000093;-0.0138268544;-0.572272343;-0.0131873916;1.04430492;1.04032038;-0.556184864;0.0126133834;50.2166685;6.82477541e-08;-0.0127922739;-0.600000461;-0.0266671179;1.04845277;-0.359999971;-0.00829687547;10;50.2166685;-0.533333;0;1.044444;1.00433285;1.00433249
23.064379;1.04845278;-0.600000094;-0.0138251959;-0.572271798;-0.0131857949;1.04430494;1.04032037;-0.55618487;0.0126134042;50.2166685;5.31142949e-08;-0.0127922717;-0.600000475;-0.0266671318;1.04845377;-0.359999959;-0.00829588092;10;50.2166685;-0.533333;0;1.044444;1.00433285;1.0043325
23.065379;1.0484528;-0.600000094;-0.0138252044;-0.5722718;-0.0131857988;1.04430497;1.04032035;-0.556184876;0.0126150242;50.2166684;3.73700518e-08;-0.0127922691;-0.600000489;-0.0266671449;1.04845376;-0.359999949;-0.00829588428;10;50.2166685;-0.533333;0;1.044444;1.00433284;1.00433251
23.066379;1.04845282;-0.600000094;-0.0138252126;-0.572271802;-0.0131858013;1.04430499;1.04032034;-0.556184883;0.0126150395;50.2166684;2.09132202e-08;-0.0127939329;-0.600000503;-0.0266671568;1.04845376;-0.35999994;-0.00829588531;10;50.2166685;-0.533333;0;1.044444;1.00433284;1.00433252
23.067379;1.04845283;-0.600000093;-0.0138252203;-0.572271806;-0.0131858025;1.04430601;1.04032032;-0.556184891;0.0126150526;50.2166684;3.71298188e-09;-0.01279393;-0.600000516;-0.0266671671;1.04845375;-0.359999933;-0.00829588382;10;50.2166684;-0.533333;0;1.044444;1.00433284;1.00433254
23.068379;1.04845285;-0.60000009;-0.0138252271;-0.572271811;-0.0131858025;1.04430603;1.04032031;-0.556184899;0.0126150638;50.2166684;-1.42016281e-08;-0.0127939272;-0.600000528;-0.0266671757;1.04845373;-0.359999928;-0.0082958797;10;50.2166684;-0.533333;0;1.044444;1.00433284;1.00433255
23.069379;1.04845286;-0.600000086;-0.0138235663;-0.572271818;-0.0131842117;1.04430605;1.0403213;-0.556184373;0.0126150609;50.2166684;-3.27606835e-08;-0.0127939246;-0.600000539;-0.0266671827;1.04845372;-0.359999925;-0.00829487294;10;50.2166684;-0.533333;0;1.044444;1.00433283;1.00433257
23.070379;1.04845288;-0.600000081;-0.0138235711;-0.572271826;-0.0131842094;1.04430607;1.04032128;-0.556184381;0.0126166702;50.2166684;-5.19169104e-08;-0.0127939221;-0.600000548;-0.0266671884;1.04845371;-0.359999924;-0.00829486363;10;50.2166683;-0.533333;0;1.044444;1.00433283;1.00433259
23.071379;1.04845289;-0.600000075;-0.0138235748;-0.572271837;-0.0131842063;1.04430609;1.04032127;-0.556184389;0.0126166755;50.2166683;-7.1690962e-08;-0.0127955863;-0.600000555;-0.026667193;1.0484537;-0.359999925;-0.00829485195;10;50.2166683;-0.533333;0;1.044444;1.00433282;1.00433261
23.072379;1.0484529;-0.600000069;-0.0138235773;-0.57227185;-0.0131842024;1.04430711;1.04032125;-0.556184397;0.0126166789;50.2166683;-9.21306277e-08;-0.0127955837;-0.600000561;-0.0266671971;1.04845369;-0.359999928;-0.00829483817;10;50.2166683;-0.533333;0;1.044444;1.00433281;1.00433264
