time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.073379;1.0484539;-0.600000064;-0.013821912;-0.572271322;-0.0131825959;1.04430713;1.04032124;-0.556184406;0.0126166803;50.2166683;-1.13209378e-07;-0.012795581;-0.600000565;-0.0266672012;1.04845468;-0.359999934;-0.0082938226;10;50.2166682;-0.533333;0;1.044444;1.00433281;1.00433266
23.074379;1.04845391;-0.60000006;-0.0138219119;-0.572271341;-0.0131825913;1.04430715;1.04032123;-0.556184414;0.0126182822;50.2166683;-1.34745139e-07;-0.0127955782;-0.600000567;-0.0266672056;1.04845467;-0.359999941;-0.0082938055;10;50.2166682;-0.533333;0;1.044444;1.0043328;1.00433269
23.075379;1.04845392;-0.600000057;-0.0138219104;-0.572271363;-0.0131825866;1.04430717;1.04032121;-0.556184423;0.0126182806;50.2166683;-1.56403699e-07;-0.0127955756;-0.600000567;-0.0266672106;1.04845467;-0.35999995;-0.00829378702;10;50.2166682;-0.533333;0;1.044444;1.00433279;1.00433272
23.076379;1.04845392;-0.600000056;-0.0138219072;-0.572271387;-0.0131825817;1.04430719;1.0403222;-0.556183897;0.0126182654;50.2166683;-1.77774425e-07;-0.0127972402;-0.600000566;-0.0266672163;1.04845466;-0.359999961;-0.00829376719;10;50.2166681;-0.533333;0;1.044444;1.00433279;1.00433275
23.077379;1.04845392;-0.600000057;-0.0138219023;-0.572271413;-0.0131825765;1.04430821;1.04032219;-0.556183908;0.0126182609;50.2166683;-1.98462278e-07;-0.0127972387;-0.600000564;-0.0266672223;1.04845466;-0.359999973;-0.00829374602;10;50.2166681;-0.533333;0;1.044444;1.00433278;1.00433278
23.078379;1.04845393;-0.600000059;-0.0138202289;-0.57227144;-0.013180981;1.04430822;1.04032218;-0.556183918;0.0126182549;50.2166683;-2.18150511e-07;-0.0127972375;-0.60000056;-0.0266672287;1.04845466;-0.359999987;-0.00829272356;10;50.2166681;-0.533333;0;1.044444;1.00433277;1.00433282
23.079379;1.04845393;-0.600000063;-0.0138202206;-0.572271468;-0.0131809743;1.04430824;1.04032217;-0.556183929;0.0126198495;50.2166683;-2.36613455e-07;-0.0127972365;-0.600000555;-0.0266672352;1.04845466;-0.360000002;-0.00829269995;10;50.2166681;-0.533333;0;1.044444;1.00433277;1.00433286
23.080379;1.04845393;-0.600000068;-0.0138202108;-0.572271497;-0.0131809666;1.04430825;1.04032216;-0.556183941;0.012619841;50.2166683;-2.53705213e-07;-0.0127989019;-0.600000549;-0.0266672418;1.04845466;-0.360000018;-0.00829267541;10;50.216668;-0.533333;0;1.044444;1.00433276;1.00433289
23.081379;1.04845394;-0.600000075;-0.0138201996;-0.572271527;-0.0131809579;1.04430927;1.04032216;-0.556183952;0.0126198315;50.2166683;-2.6933774e-07;-0.0127989004;-0.600000541;-0.0266672483;1.04845466;-0.360000036;-0.00829265013;10;50.216668;-0.533333;0;1.044444;1.00433275;1.00433293
23.082379;1.04845494;-0.600000082;-0.0138201872;-0.57227101;-0.0131809356;1.04430928;1.04032215;-0.556183963;0.0126198215;50.2166683;-2.8342224e-07;-0.0127988983;-0.600000533;-0.0266672546;1.04845566;-0.360000054;-0.00829262436;10;50.216668;-0.533333;0;1.044444;1.00433274;1.00433297
23.083379;1.04845495;-0.600000091;-0.0138185072;-0.572271039;-0.0131793351;1.0443093;1.04032215;-0.556183972;0.0126198113;50.2166683;-2.95819887e-07;-0.0127988958;-0.600000524;-0.0266672603;1.04845567;-0.360000074;-0.0082915984;10;50.216668;-0.533333;0;1.044444;1.00433274;1.00433301
23.084379;1.04845495;-0.600000099;-0.0138184935;-0.572271068;-0.0131793231;1.04430931;1.04032315;-0.556183447;0.012621391;50.2166683;-3.06379595e-07;-0.0127988928;-0.600000514;-0.0266672651;1.04845567;-0.360000095;-0.00829157263;10;50.2166679;-0.533333;0;1.044444;1.00433273;1.00433304
23.085379;1.04845496;-0.600000107;-0.0138184796;-0.572271096;-0.0131793096;1.04430932;1.04032315;-0.556183454;0.0126213808;50.2166683;-3.15029285e-07;-0.0128005562;-0.600000505;-0.026667269;1.04845567;-0.360000118;-0.00829154748;10;50.2166679;-0.533333;0;1.044444;1.00433272;1.00433308
23.086379;1.04845497;-0.600000116;-0.0138184659;-0.572271124;-0.0131792947;1.04431033;1.04032315;-0.556183459;0.012621371;50.2166682;-3.21821356e-07;-0.0128005527;-0.600000496;-0.0266672717;1.04845568;-0.360000143;-0.0082915234;10;50.2166679;-0.533333;0;1.044444;1.00433271;1.00433311
23.087379;1.04845498;-0.600000123;-0.0138184526;-0.57227115;-0.0131792785;1.04431034;1.04032315;-0.556183464;0.0126213617;50.2166682;-3.26856606e-07;-0.012800549;-0.600000487;-0.0266672732;1.04845568;-0.36000017;-0.00829150082;10;50.2166679;-0.533333;0;1.044444;1.0043327;1.00433314
23.088379;1.04845499;-0.600000131;-0.0138167736;-0.572271176;-0.0131776715;1.04431035;1.04032316;-0.556183467;0.0126213531;50.2166682;-3.30125357e-07;-0.0128005451;-0.600000478;-0.0266672733;1.04845568;-0.360000198;-0.00829048008;10;50.2166679;-0.533333;0;1.044444;1.00433269;1.00433317
23.089379;1.04845501;-0.600000137;-0.0138167628;-0.572271201;-0.0131776537;1.04431036;1.04032316;-0.556183469;0.0126229473;50.2166682;-3.31449409e-07;-0.012800541;-0.600000469;-0.0266672719;1.04845568;-0.360000229;-0.00829046135;10;50.2166679;-0.533333;0;1.044444;1.00433268;1.00433319
23.090379;1.04845502;-0.600000143;-0.0138167538;-0.572271224;-0.0131776358;1.04431036;1.04032317;-0.556183471;0.01262294;50.2166681;-3.30605978e-07;-0.0128022032;-0.60000046;-0.026667269;1.04845567;-0.36000026;-0.00829044471;10;50.2166679;-0.533333;0;1.044444;1.00433267;1.00433322
23.091379;1.04845604;-0.600000149;-0.0138167469;-0.5722707;-0.0131776058;1.04431136;1.04032317;-0.556183473;0.0126229328;50.2166681;-3.274829e-07;-0.0128021985;-0.600000451;-0.0266672645;1.04845667;-0.360000292;-0.00829043018;10;50.2166678;-0.533333;0;1.044444;1.00433267;1.00433324
23.092379;1.04845605;-0.600000154;-0.0138167422;-0.572270721;-0.0131775887;1.04431136;1.04032418;-0.556182938;0.0126229134;50.2166681;-3.2211334e-07;-0.0128021934;-0.600000442;-0.0266672584;1.04845666;-0.360000322;-0.00829041783;10;50.2166678;-0.533333;0;1.044444;1.00433266;1.00433326
23.093379;1.04845606;-0.600000159;-0.0138150729;-0.572270741;-0.0131759825;1.04431136;1.04032419;-0.556182937;0.0126229061;50.2166681;-3.14582611e-07;-0.0128021879;-0.600000431;-0.0266672508;1.04845665;-0.360000351;-0.0082894076;10;50.2166678;-0.533333;0;1.044444;1.00433265;1.00433328
23.094379;1.04845608;-0.600000164;-0.0138150721;-0.572270759;-0.0131759667;1.04431135;1.04032419;-0.556182935;0.0126245009;50.2166681;-3.04904839e-07;-0.0128021823;-0.60000042;-0.0266672419;1.04845664;-0.360000377;-0.00828939938;10;50.2166678;-0.533333;0;1.044444;1.00433265;1.0043333
23.095379;1.04845609;-0.600000168;-0.0138150729;-0.572270776;-0.0131759518;1.04431234;1.0403242;-0.556182931;0.0126244936;50.216668;-2.93005132e-07;-0.0128038432;-0.600000407;-0.0266672318;1.04845663;-0.360000402;-0.00828939289;10;50.2166678;-0.533333;0;1.044444;1.00433265;1.00433331
23.096379;1.04845611;-0.600000172;-0.0138150748;-0.572270791;-0.0131759381;1.04431233;1.0403242;-0.556182926;0.0126244866;50.216668;-2.78845584e-07;-0.0128038377;-0.600000394;-0.0266672209;1.04845662;-0.360000423;-0.00828938776;10;50.2166678;-0.533333;0;1.044444;1.00433264;1.00433332
23.097379;1.04845612;-0.600000175;-0.0138134111;-0.572270806;-0.0131743363;1.04431231;1.0403242;-0.556182918;0.01262448;50.216668;-2.62566837e-07;-0.0128038326;-0.600000379;-0.0266672097;1.0484566;-0.360000443;-0.00828838359;10;50.2166678;-0.533333;0;1.044444;1.00433264;1.00433333
23.098379;1.04845614;-0.600000178;-0.0138134147;-0.572270819;-0.0131743257;1.04431229;1.0403242;-0.556182907;0.0126260761;50.216668;-2.44498246e-07;-0.0128038279;-0.600000362;-0.0266671984;1.04845659;-0.360000461;-0.00828838005;10;50.2166678;-0.533333;0;1.044444;1.00433264;1.00433334
23.099379;1.04845615;-0.600000181;-0.013813419;-0.57227083;-0.0131743169;1.04431227;1.0403252;-0.556182359;0.0126260588;50.216668;-2.25053275e-07;-0.0128038236;-0.600000345;-0.0266671871;1.04845658;-0.360000476;-0.00828837694;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433335
23.100379;1.04845617;-0.600000184;-0.0138134237;-0.572270841;-0.0131743099;1.04431324;1.0403252;-0.556182343;0.0126260545;50.2166679;-2.0464305e-07;-0.0128054864;-0.600000326;-0.0266671757;1.04845657;-0.36000049;-0.00828837428;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433336
23.101379;1.04845718;-0.600000188;-0.0138134289;-0.572270305;-0.0131742921;1.04431322;1.04032519;-0.556182324;0.0126260514;50.2166679;-1.83656985e-07;-0.0128054825;-0.600000306;-0.0266671641;1.04845756;-0.360000503;-0.00828837227;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433337
23.102379;1.04845719;-0.600000193;-0.0138117681;-0.572270314;-0.0131726988;1.04431319;1.04032518;-0.556182302;0.0126260494;50.2166679;-1.62462439e-07;-0.0128054783;-0.600000284;-0.0266671523;1.04845755;-0.360000514;-0.00828737132;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433337
23.103379;1.04845721;-0.600000198;-0.0138117746;-0.572270323;-0.0131726962;1.04431317;1.04032516;-0.556182277;0.0126276509;50.2166679;-1.41400597e-07;-0.0128054737;-0.60000026;-0.0266671404;1.04845754;-0.360000524;-0.0082873718;10;50.2166677;-0.533333;0;1.044444;1.00433265;1.00433337
23.104379;1.04845722;-0.600000203;-0.0138117819;-0.572270331;-0.0131726942;1.04431314;1.04032514;-0.556182249;0.0126276517;50.2166679;-1.20750048e-07;-0.0128054686;-0.600000235;-0.0266671288;1.04845754;-0.360000533;-0.00828737392;10;50.2166677;-0.533333;0;1.044444;1.00433265;1.00433338
23.105379;1.04845723;-0.600000209;-0.0138117901;-0.57227034;-0.0131726922;1.04431411;1.04032512;-0.556182219;0.0126276538;50.2166679;-1.0065042e-07;-0.0128071297;-0.60000021;-0.026667118;1.04845753;-0.36000054;-0.0082873776;10;50.2166677;-0.533333;0;1.044444;1.00433265;1.00433338
23.106379;1.04845724;-0.600000215;-0.0138117989;-0.572270348;-0.0131726896;1.04431409;1.0403251;-0.556182188;0.0126276572;50.2166679;-8.10996792e-08;-0.0128071237;-0.600000183;-0.0266671085;1.04845753;-0.360000546;-0.00828738252;10;50.2166677;-0.533333;0;1.044444;1.00433265;1.00433338
23.107379;1.04845725;-0.600000221;-0.0138101414;-0.572270358;-0.0131710965;1.04431406;1.04032607;-0.556181621;0.0126276495;50.2166679;-6.20730997e-08;-0.0128071171;-0.600000157;-0.0266671006;1.04845753;-0.36000055;-0.00828638836;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433338
23.108379;1.04845726;-0.600000226;-0.0138101506;-0.572270367;-0.0131710923;1.04431404;1.04032605;-0.556181588;0.0126292568;50.2166678;-4.36174215e-08;-0.0128071097;-0.600000131;-0.0266670946;1.04845753;-0.360000554;-0.00828639496;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433338
23.109379;1.04845726;-0.600000232;-0.0138101596;-0.572270377;-0.0131710872;1.04431401;1.04032602;-0.556181555;0.0126292627;50.2166678;-2.58271497e-08;-0.0128087678;-0.600000105;-0.0266670905;1.04845753;-0.360000557;-0.00828640231;10;50.2166677;-0.533333;0;1.044444;1.00433264;1.00433338
23.110379;1.04845827;-0.600000236;-0.0138101679;-0.572269841;-0.013171069;1.04431499;1.040326;-0.556181521;0.0126292691;50.2166678;-8.76310253e-09;-0.0128087581;-0.600000081;-0.0266670881;1.04845853;-0.360000559;-0.00828641044;10;50.2166677;-0.533333;0;1.044444;1.00433263;1.00433338
23.111379;1.04845827;-0.60000024;-0.0138101752;-0.57226985;-0.0131710628;1.04431496;1.04032598;-0.556181488;0.0126292759;50.2166678;7.6285415e-09;-0.012808747;-0.600000059;-0.0266670869;1.04845853;-0.36000056;-0.00828641938;10;50.2166677;-0.533333;0;1.044444;1.00433262;1.00433338
23.112379;1.04845828;-0.600000243;-0.0138085143;-0.57226986;-0.0131694665;1.04431494;1.04032595;-0.556181455;0.0126292831;50.2166678;2.35330747e-08;-0.0128087347;-0.600000038;-0.0266670868;1.04845853;-0.360000561;-0.00828542909;10;50.2166677;-0.533333;0;1.044444;1.00433262;1.00433338
23.113379;1.04845828;-0.600000245;-0.0138085182;-0.57226987;-0.01316946;1.04431492;1.04032594;-0.556183025;0.0126308924;50.2166678;3.91795998e-08;-0.0128087213;-0.600000019;-0.0266670875;1.04845853;-0.360000563;-0.00828543935;10;50.2166677;-0.533333;0;1.044444;1.00433261;1.00433337
23.114379;1.04845829;-0.600000246;-0.0138085198;-0.572269879;-0.0131694538;1.0443159;1.04032592;-0.556182994;0.0126308994;50.2166678;5.47621781e-08;-0.0128103739;-0.600000002;-0.0266670887;1.04845852;-0.360000565;-0.00828544991;10;50.2166677;-0.533333;0;1.044444;1.0043326;1.00433337
23.115379;1.04845829;-0.600000245;-0.013808519;-0.572269887;-0.0131694485;1.04431589;1.0403269;-0.556182429;0.0126308936;50.2166678;7.04485907e-08;-0.0128103591;-0.599999987;-0.0266670905;1.04845851;-0.360000567;-0.0082854605;10;50.2166677;-0.533333;0;1.044444;1.00433259;1.00433337
23.116379;1.04845829;-0.600000242;-0.0138085158;-0.572269895;-0.0131694444;1.04431587;1.04032689;-0.556182399;0.0126308993;50.2166678;8.63825381e-08;-0.012810344;-0.599999974;-0.0266670928;1.0484585;-0.360000571;-0.00828547087;10;50.2166677;-0.533333;0;1.044444;1.00433258;1.00433337
23.117379;1.04845829;-0.600000239;-0.0138068437;-0.572269902;-0.0131678521;1.04431586;1.04032687;-0.556182371;0.0126309041;50.2166678;1.02662162e-07;-0.0128103288;-0.599999963;-0.0266670954;1.04845849;-0.360000575;-0.00828448086;10;50.2166677;-0.533333;0;1.044444;1.00433258;1.00433337
23.118379;1.04845829;-0.600000234;-0.0138068362;-0.572269909;-0.0131678507;1.04431585;1.04032686;-0.556182344;0.01263251;50.2166678;1.19370525e-07;-0.0128103137;-0.599999954;-0.0266670983;1.04845847;-0.360000581;-0.0082844903;10;50.2166677;-0.533333;0;1.044444;1.00433257;1.00433337
23.119379;1.04845929;-0.600000228;-0.013806827;-0.572269369;-0.0131678375;1.04431684;1.04032685;-0.556182319;0.0126325129;50.2166678;1.36615079e-07;-0.0128119658;-0.599999948;-0.0266671012;1.04845946;-0.360000588;-0.0082844991;10;50.2166677;-0.533333;0;1.044444;1.00433256;1.00433336
23.120379;1.04845928;-0.600000221;-0.0138068164;-0.572269373;-0.0131678372;1.04431683;1.04032684;-0.556182296;0.0126325153;50.2166678;1.54511644e-07;-0.0128119517;-0.599999943;-0.0266671039;1.04845944;-0.360000597;-0.00828450721;10;50.2166677;-0.533333;0;1.044444;1.00433256;1.00433336
23.121379;1.04845928;-0.600000214;-0.0138051381;-0.572269376;-0.0131662473;1.04431682;1.04032682;-0.556182274;0.0126325174;50.2166678;1.73129328e-07;-0.012811938;-0.59999994;-0.0266671059;1.04845942;-0.360000606;-0.0082835146;10;50.2166678;-0.533333;0;1.044444;1.00433256;1.00433336
23.122379;1.04845927;-0.600000206;-0.0138051255;-0.572269377;-0.0131662465;1.04431682;1.04032681;-0.556182255;0.0126325193;50.2166679;1.92408998e-07;-0.0128119246;-0.599999939;-0.0266671068;1.04845941;-0.360000616;-0.00828352121;10;50.2166678;-0.533333;0;1.044444;1.00433256;1.00433335
23.123379;1.04845927;-0.600000199;-0.013805112;-0.572269377;-0.013166245;1.04431681;1.0403278;-0.556181703;0.0126341107;50.2166679;2.12123012e-07;-0.012811911;-0.59999994;-0.0266671062;1.04845939;-0.360000626;-0.0082835269;10;50.2166678;-0.533333;0;1.044444;1.00433256;1.00433335
23.124379;1.04845927;-0.600000193;-0.0138050977;-0.572269374;-0.0131662427;1.0443178;1.04032779;-0.556181688;0.0126341116;50.2166679;2.31975912e-07;-0.0128135633;-0.599999942;-0.0266671039;1.04845937;-0.360000635;-0.00828353153;10;50.2166678;-0.533333;0;1.044444;1.00433256;1.00433334
23.125379;1.04845926;-0.600000186;-0.0138050825;-0.57226937;-0.0131662396;1.04431779;1.04032778;-0.556181676;0.0126341116;50.2166679;2.51737033e-07;-0.0128135478;-0.599999946;-0.0266670998;1.04845935;-0.360000645;-0.00828353498;10;50.2166678;-0.533333;0;1.044444;1.00433257;1.00433334
23.126379;1.04845926;-0.60000018;-0.0138033999;-0.572269364;-0.013164646;1.04431779;1.04032777;-0.556181667;0.0126341106;50.2166679;2.71227593e-07;-0.0128135306;-0.599999952;-0.0266670941;1.04845933;-0.360000654;-0.00828253728;10;50.2166679;-0.533333;0;1.044444;1.00433258;1.00433333
23.127379;1.04845926;-0.600000173;-0.0138033836;-0.572269357;-0.0131646412;1.04431778;1.04032776;-0.55618166;0.0126341087;50.2166679;2.90241032e-07;-0.0128135115;-0.59999996;-0.0266670868;1.04845931;-0.360000661;-0.00828253849;10;50.2166679;-0.533333;0;1.044444;1.00433259;1.00433332
23.128379;1.04845926;-0.600000165;-0.0138033671;-0.572269348;-0.0131646359;1.04431778;1.04032775;-0.556181658;0.012635708;50.2166679;3.08544272e-07;-0.0128134904;-0.59999997;-0.0266670781;1.04845929;-0.360000667;-0.00828253863;10;50.2166679;-0.533333;0;1.044444;1.00433259;1.00433331
23.129379;1.04846026;-0.600000157;-0.0138033506;-0.572268793;-0.0131646175;1.04431878;1.04032774;-0.556181658;0.0126357045;50.2166679;3.25933101e-07;-0.0128151339;-0.599999982;-0.0266670686;1.04846027;-0.360000672;-0.00828253767;10;50.2166679;-0.533333;0;1.044444;1.00433261;1.0043333
23.130379;1.04846026;-0.600000148;-0.0138033345;-0.572268781;-0.0131646113;1.04431878;1.04032773;-0.556181662;0.0126357007;50.2166679;3.42257941e-07;-0.0128151085;-0.599999996;-0.0266670587;1.04846025;-0.360000674;-0.00828253567;10;50.216668;-0.533333;0;1.044444;1.00433262;1.00433329
23.131379;1.04846026;-0.600000139;-0.0138016525;-0.572268767;-0.0131630154;1.04431878;1.04032872;-0.556181133;0.0126356846;50.2166679;3.57393492e-07;-0.0128150808;-0.600000012;-0.0266670487;1.04846023;-0.360000675;-0.00828153274;10;50.216668;-0.533333;0;1.044444;1.00433263;1.00433328
23.132379;1.04846026;-0.60000013;-0.0138016381;-0.572268751;-0.0131630094;1.04431878;1.04032871;-0.556181142;0.0126356808;50.2166679;3.71194286e-07;-0.0128150509;-0.600000029;-0.0266670389;1.04846021;-0.360000674;-0.00828152916;10;50.216668;-0.533333;0;1.044444;1.00433265;1.00433327
23.133379;1.04846026;-0.600000122;-0.0138016253;-0.572268733;-0.0131630045;1.04431878;1.0403287;-0.556181153;0.0126372793;50.2166679;3.83490236e-07;-0.0128150187;-0.600000048;-0.0266670294;1.04846019;-0.360000671;-0.00828152525;10;50.2166681;-0.533333;0;1.044444;1.00433266;1.00433326
23.134379;1.04846026;-0.600000114;-0.0138016142;-0.572268713;-0.0131630011;1.04431979;1.04032869;-0.556181166;0.0126372758;50.2166679;3.94098407e-07;-0.0128166514;-0.600000068;-0.0266670203;1.04846016;-0.360000666;-0.00828152131;10;50.2166681;-0.533333;0;1.044444;1.00433268;1.00433325
23.135379;1.04846026;-0.600000107;-0.0138016052;-0.57226869;-0.013163;1.0443198;1.04032868;-0.55618118;0.0126372723;50.2166679;4.02820521e-07;-0.0128166158;-0.600000088;-0.0266670116;1.04846014;-0.360000661;-0.00828151748;10;50.2166681;-0.533333;0;1.044444;1.0043327;1.00433324
23.136379;1.04846026;-0.600000101;-0.0137999315;-0.572268666;-0.0131614119;1.0443198;1.04032866;-0.556181196;0.0126372688;50.2166679;4.09457807e-07;-0.0128165791;-0.600000107;-0.0266670031;1.04846012;-0.360000654;-0.00828051377;10;50.2166682;-0.533333;0;1.044444;1.00433272;1.00433323
23.137379;1.04846026;-0.600000095;-0.0137999267;-0.572268639;-0.0131614165;1.04431981;1.04032865;-0.556181212;0.0126372653;50.2166679;4.13840816e-07;-0.0128165413;-0.600000127;-0.0266669948;1.0484601;-0.360000646;-0.00828051018;10;50.2166682;-0.533333;0;1.044444;1.00433274;1.00433322
23.138379;1.04846125;-0.60000009;-0.013799924;-0.572268064;-0.0131614119;1.04432083;1.04032864;-0.55618123;0.0126388633;50.2166679;4.15846187e-07;-0.0128165029;-0.600000145;-0.0266669863;1.04846108;-0.360000638;-0.00828050687;10;50.2166682;-0.533333;0;1.044444;1.00433276;1.00433321
23.139379;1.04846125;-0.600000086;-0.0137999234;-0.572268033;-0.0131614235;1.04432084;1.04032962;-0.556180713;0.0126388468;50.2166678;4.15401198e-07;-0.012818131;-0.600000161;-0.0266669776;1.04846105;-0.360000629;-0.00828050411;10;50.2166682;-0.533333;0;1.044444;1.00433279;1.0043332
23.140379;1.04846125;-0.600000083;-0.0137999246;-0.572268002;-0.0131614386;1.04432085;1.04032961;-0.556180732;0.0126388418;50.2166678;4.1246927e-07;-0.0128180928;-0.600000176;-0.0266669685;1.04846103;-0.360000619;-0.00828050221;10;50.2166683;-0.533333;0;1.044444;1.00433281;1.0043332
23.141379;1.04846125;-0.600000081;-0.0137982607;-0.572267969;-0.0131598675;1.04432086;1.04032959;-0.556180751;0.0126388362;50.2166678;4.07034116e-07;-0.0128180557;-0.600000188;-0.0266669589;1.04846101;-0.360000608;-0.00827950132;10;50.2166683;-0.533333;0;1.044444;1.00433283;1.00433319
23.142379;1.04846125;-0.600000078;-0.0137982645;-0.572267935;-0.0131598893;1.04432088;1.04032958;-0.55618077;0.01263883;50.2166678;3.99114812e-07;-0.0128180203;-0.600000198;-0.026666949;1.04846099;-0.360000596;-0.00827950146;10;50.2166683;-0.533333;0;1.044444;1.00433286;1.00433319
23.143379;1.04846124;-0.600000076;-0.013798269;-0.572267901;-0.013159914;1.04432189;1.04032957;-0.556180788;0.0126404252;50.2166678;3.88780529e-07;-0.0128179871;-0.600000205;-0.0266669389;1.04846098;-0.360000583;-0.00827950263;10;50.2166684;-0.533333;0;1.044444;1.00433289;1.00433318
23.144379;1.04846124;-0.600000074;-0.0137982735;-0.572267867;-0.0131599412;1.04432191;1.04032956;-0.556180806;0.0126404177;50.2166678;3.76140579e-07;-0.0128196231;-0.600000211;-0.0266669287;1.04846096;-0.360000569;-0.00827950479;10;50.2166684;-0.533333;0;1.044444;1.00433292;1.00433318
23.145379;1.04846124;-0.60000007;-0.0137982778;-0.572267833;-0.0131599706;1.04432192;1.04032955;-0.556180823;0.0126404093;50.2166678;3.6135816e-07;-0.0128195951;-0.600000214;-0.026666919;1.04846095;-0.360000554;-0.00827950783;10;50.2166684;-0.533333;0;1.044444;1.00433295;1.00433317
23.146379;1.04846124;-0.600000065;-0.013796615;-0.572267801;-0.0131584119;1.04432193;1.04032954;-0.556180838;0.0126404;50.2166678;3.44683496e-07;-0.0128195699;-0.600000215;-0.0266669098;1.04846094;-0.360000538;-0.00827851154;10;50.2166684;-0.533333;0;1.044444;1.00433298;1.00433317
23.147379;1.04846125;-0.600000058;-0.0137966182;-0.57226777;-0.0131584442;1.04432194;1.04033054;-0.556180317;0.0126403777;50.2166677;3.26435622e-07;-0.0128195476;-0.600000214;-0.0266669015;1.04846093;-0.360000522;-0.00827851564;10;50.2166685;-0.533333;0;1.044444;1.00433301;1.00433317
23.148379;1.04846225;-0.60000005;-0.0137966208;-0.572267194;-0.0131584648;1.04432294;1.04033053;-0.556180327;0.0126419688;50.2166677;3.06946685e-07;-0.0128195282;-0.60000021;-0.026666894;1.04846192;-0.360000504;-0.00827851991;10;50.2166685;-0.533333;0;1.044444;1.00433304;1.00433316
23.149379;1.04846225;-0.60000004;-0.0137966231;-0.572267165;-0.0131584984;1.04432295;1.04033053;-0.556180335;0.0126419574;50.2166667;2.86510384e-07;-0.0128211782;-0.600000204;-0.0266668874;1.04846191;-0.360000485;-0.00827852423;10;50.2166675;-0.533333;0;1.044444;1.00433308;1.00433316
23.150379;1.04846226;-0.600000028;-0.013796625;-0.572267138;-0.0131585321;1.04432295;1.04033053;-0.55618034;0.0126419456;50.2166667;2.65318133e-07;-0.012821164;-0.600000196;-0.0266668817;1.04846191;-0.360000465;-0.0082785286;10;50.2166675;-0.533333;0;1.044444;1.00433311;1.00433316
23.151379;1.04846226;-0.600000013;-0.01379496;-0.572267112;-0.0131569758;1.04432296;1.04033054;-0.556180341;0.0126419335;50.2166667;2.43429774e-07;-0.012821152;-0.600000186;-0.0266668768;1.0484619;-0.360000445;-0.00827753302;10;50.2166676;-0.533333;0;1.044444;1.00433315;1.00433316
23.152379;1.04846227;-0.599999997;-0.0137949611;-0.572267087;-0.0131570085;1.04432296;1.04033054;-0.55618034;0.0126419211;50.2166666;2.20843641e-07;-0.0128211419;-0.600000174;-0.026666873;1.04846189;-0.360000425;-0.00827753758;10;50.2166676;-0.533333;0;1.044444;1.00433319;1.00433316
23.153379;1.04846228;-0.599999979;-0.0137949614;-0.572267063;-0.0131570399;1.04432396;1.04033055;-0.556180336;0.0126435111;50.2166666;1.97580611e-07;-0.0128211334;-0.60000016;-0.0266668704;1.04846188;-0.360000404;-0.00827754244;10;50.2166676;-0.533333;0;1.044444;1.00433323;1.00433316
23.154379;1.04846229;-0.599999959;-0.0137949606;-0.572267041;-0.0131570697;1.04432396;1.04033056;-0.55618033;0.0126434995;50.2166666;1.73694585e-07;-0.0128227926;-0.600000143;-0.0266668693;1.04846187;-0.360000384;-0.0082775478;10;50.2166676;-0.533333;0;1.044444;1.00433326;1.00433316
23.155379;1.04846229;-0.599999937;-0.0137949583;-0.572267019;-0.0131570976;1.04432396;1.04033157;-0.556179786;0.0126434766;50.2166666;1.49267275e-07;-0.012822786;-0.600000126;-0.02666687;1.04846186;-0.360000364;-0.00827755385;10;50.2166676;-0.533333;0;1.044444;1.0043333;1.00433316
23.156379;1.0484623;-0.599999914;-0.0137932872;-0.572266999;-0.0131555338;1.04432395;1.04033158;-0.556179775;0.0126434667;50.2166666;1.24417078e-07;-0.0128227797;-0.600000106;-0.0266668727;1.04846185;-0.360000344;-0.0082765607;10;50.2166677;-0.533333;0;1.044444;1.00433334;1.00433316
23.157379;1.04846331;-0.59999989;-0.0137932802;-0.572266434;-0.0131555446;1.04432395;1.0403316;-0.556179763;0.0126434576;50.2166665;9.92828731e-08;-0.0128227733;-0.600000086;-0.0266668774;1.04846284;-0.360000325;-0.0082765684;10;50.2166677;-0.533333;0;1.044444;1.00433338;1.00433316
23.158379;1.04846332;-0.599999864;-0.0137932702;-0.572266416;-0.0131555655;1.04432494;1.04033161;-0.556179748;0.0126450512;50.2166665;7.400096e-08;-0.0128227664;-0.600000064;-0.0266668839;1.04846282;-0.360000305;-0.00827657698;10;50.2166677;-0.533333;0;1.044444;1.00433341;1.00433316
23.159379;1.04846333;-0.599999837;-0.0137932566;-0.572266399;-0.0131555839;1.04432493;1.04033163;-0.556179731;0.012645043;50.2166665;4.86976049e-08;-0.0128244255;-0.600000041;-0.0266668919;1.0484628;-0.360000285;-0.00827658641;10;50.2166677;-0.533333;0;1.044444;1.00433345;1.00433316
23.160379;1.04846334;-0.599999809;-0.0137932393;-0.572266383;-0.0131556001;1.04432493;1.04033165;-0.556179712;0.0126450351;50.2166665;2.34790754e-08;-0.0128244171;-0.600000017;-0.0266669011;1.04846279;-0.360000265;-0.00827659662;10;50.2166677;-0.533333;0;1.044444;1.00433348;1.00433316
23.161379;1.04846334;-0.599999779;-0.0137915516;-0.572266367;-0.0131540244;1.04432492;1.04033167;-0.556179691;0.0126450274;50.2166664;-1.57465477e-09;-0.0128244078;-0.599999993;-0.0266669109;1.04846277;-0.360000244;-0.00827560748;10;50.2166677;-0.533333;0;1.044444;1.00433351;1.00433317
23.162379;1.04846335;-0.599999747;-0.013791527;-0.572266352;-0.0131540364;1.04432491;1.04033169;-0.556179668;0.0126450197;50.2166664;-2.63909661e-08;-0.0128243978;-0.599999967;-0.0266669207;1.04846275;-0.360000223;-0.00827561887;10;50.2166677;-0.533333;0;1.044444;1.00433355;1.00433317
23.163379;1.04846336;-0.599999714;-0.0137914993;-0.572266338;-0.0131540466;1.0443259;1.04033272;-0.556179108;0.0126466017;50.2166664;-5.08654076e-08;-0.012824387;-0.599999941;-0.0266669302;1.04846274;-0.360000201;-0.00827563064;10;50.2166678;-0.533333;0;1.044444;1.00433358;1.00433317
23.164379;1.04846337;-0.599999678;-0.013791469;-0.572266324;-0.0131540552;1.04432589;1.04033274;-0.556179081;0.0126465934;50.2166664;-7.48398125e-08;-0.0128260421;-0.599999914;-0.0266669389;1.04846272;-0.36000018;-0.0082756426;10;50.2166678;-0.533333;0;1.044444;1.00433361;1.00433318
23.165379;1.04846339;-0.599999641;-0.0137914365;-0.572266311;-0.0131540626;1.04432589;1.04033276;-0.556179054;0.0126465846;50.2166663;-9.81367181e-08;-0.0128260298;-0.599999887;-0.0266669466;1.04846271;-0.360000159;-0.00827565449;10;50.2166678;-0.533333;0;1.044444;1.00433364;1.00433318
23.166379;1.0484634;-0.599999601;-0.0137897355;-0.572266298;-0.0131524793;1.04432588;1.04033279;-0.556179025;0.0126465751;50.2166663;-1.20617551e-07;-0.0128260168;-0.599999861;-0.0266669528;1.0484627;-0.360000139;-0.00827466606;10;50.2166678;-0.533333;0;1.044444;1.00433366;1.00433319
23.167379;1.04846441;-0.59999956;-0.0137896996;-0.57226574;-0.0131524723;1.04432587;1.04033281;-0.556178995;0.0126465651;50.2166663;-1.42175159e-07;-0.0128260034;-0.599999835;-0.0266669571;1.04846368;-0.360000121;-0.00827467704;10;50.2166678;-0.533333;0;1.044444;1.00433369;1.0043332
23.168379;1.04846443;-0.599999517;-0.0137896623;-0.572265728;-0.013152477;1.04432686;1.04033284;-0.556178965;0.0126481571;50.2166663;-1.62665254e-07;-0.0128259897;-0.599999809;-0.026666959;1.04846367;-0.360000105;-0.00827468714;10;50.2166678;-0.533333;0;1.044444;1.00433371;1.0043332
23.169379;1.04846444;-0.599999474;-0.0137896238;-0.572265717;-0.013152481;1.04432686;1.04033286;-0.556178934;0.0126481472;50.2166663;-1.81895644e-07;-0.0128276426;-0.599999784;-0.0266669585;1.04846366;-0.36000009;-0.00827469609;10;50.2166678;-0.533333;0;1.044444;1.00433373;1.0043332
23.170379;1.04846446;-0.59999943;-0.0137895845;-0.572265706;-0.0131524843;1.04432685;1.04033288;-0.556178902;0.0126481379;50.2166662;-1.9970111e-07;-0.0128276288;-0.59999976;-0.0266669556;1.04846365;-0.360000077;-0.00827470367;10;50.2166678;-0.533333;0;1.044444;1.00433375;1.00433321
23.171379;1.04846448;-0.599999388;-0.0137878781;-0.572265696;-0.0131508971;1.04432684;1.04033389;-0.556178337;0.0126481172;50.2166662;-2.16008186e-07;-0.012827615;-0.599999737;-0.0266669506;1.04846364;-0.360000065;-0.00827370974;10;50.2166678;-0.533333;0;1.044444;1.00433376;1.00433321
23.172379;1.04846449;-0.599999348;-0.0137878385;-0.572265687;-0.0131508987;1.04432783;1.04033391;-0.556178307;0.0126481093;50.2166662;-2.30859635e-07;-0.0128276013;-0.599999714;-0.0266669442;1.04846363;-0.360000054;-0.00827371418;10;50.2166678;-0.533333;0;1.044444;1.00433378;1.00433322
23.173379;1.04846451;-0.599999309;-0.0137877994;-0.572265678;-0.0131508995;1.04432783;1.04033392;-0.556178278;0.0126497042;50.2166662;-2.44419775e-07;-0.0128275881;-0.599999692;-0.0266669368;1.04846362;-0.360000043;-0.00827371692;10;50.2166678;-0.533333;0;1.044444;1.00433379;1.00433322
23.174379;1.04846453;-0.599999273;-0.013787761;-0.57226567;-0.0131508993;1.04432782;1.04033393;-0.556178251;0.0126496981;50.2166662;-2.56932939e-07;-0.0128292424;-0.599999671;-0.0266669288;1.04846361;-0.360000032;-0.00827371784;10;50.2166678;-0.533333;0;1.044444;1.0043338;1.00433322
23.175379;1.04846454;-0.59999924;-0.0137877235;-0.572265663;-0.0131508984;1.04432781;1.04033393;-0.556178225;0.0126496927;50.2166662;-2.68632481e-07;-0.0128292313;-0.59999965;-0.0266669207;1.04846361;-0.36000002;-0.00827371687;10;50.2166678;-0.533333;0;1.044444;1.00433381;1.00433323
23.176379;1.04846556;-0.599999211;-0.0137860202;-0.572265111;-0.0131492947;1.0443278;1.04033393;-0.556178202;0.0126496881;50.2166662;-2.79654926e-07;-0.0128292219;-0.599999629;-0.0266669125;1.0484646;-0.360000008;-0.00827271391;10;50.2166678;-0.533333;0;1.044444;1.00433382;1.00433323
23.177379;1.04846557;-0.599999185;-0.0137859844;-0.572265106;-0.0131492926;1.04432879;1.04033392;-0.556178181;0.0126496842;50.2166662;-2.89988138e-07;-0.0128292143;-0.599999609;-0.0266669043;1.04846459;-0.359999995;-0.0082727089;10;50.2166678;-0.533333;0;1.044444;1.00433383;1.00433323
23.178379;1.04846558;-0.599999162;-0.0137859495;-0.572265101;-0.0131492899;1.04432878;1.04033391;-0.556178163;0.0126512828;50.2166662;-2.99446467e-07;-0.0128292089;-0.59999959;-0.0266668963;1.04846458;-0.359999982;-0.00827270184;10;50.2166678;-0.533333;0;1.044444;1.00433384;1.00433324
23.179379;1.0484656;-0.599999144;-0.0137859154;-0.572265097;-0.0131492868;1.04432878;1.0403349;-0.556177613;0.0126512676;50.2166662;-3.0770791e-07;-0.0128308727;-0.599999573;-0.0266668883;1.04846458;-0.359999969;-0.00827269282;10;50.2166678;-0.533333;0;1.044444;1.00433384;1.00433324
23.180379;1.04846561;-0.599999129;-0.0137858822;-0.572265094;-0.0131492832;1.04432877;1.04033489;-0.5561776;0.0126512648;50.2166662;-3.14446458e-07;-0.0128308723;-0.599999557;-0.0266668806;1.04846457;-0.359999956;-0.00827268204;10;50.2166678;-0.533333;0;1.044444;1.00433385;1.00433325
23.181379;1.04846561;-0.599999117;-0.0137841831;-0.572265092;-0.0131476891;1.04432876;1.04033487;-0.556177591;0.0126512618;50.2166662;-3.19469009e-07;-0.0128308745;-0.599999543;-0.026666873;1.04846456;-0.359999943;-0.00827166969;10;50.2166678;-0.533333;0;1.044444;1.00433385;1.00433325
23.182379;1.04846562;-0.599999108;-0.0137841519;-0.572265091;-0.0131476834;1.04432974;1.04033485;-0.556177584;0.0126512585;50.2166662;-3.22727658e-07;-0.0128308793;-0.599999531;-0.0266668658;1.04846456;-0.35999993;-0.00827165589;10;50.2166677;-0.533333;0;1.044444;1.00433385;1.00433326
23.183379;1.04846562;-0.599999103;-0.013784122;-0.572265091;-0.0131476762;1.04432973;1.04033483;-0.55617758;0.0126528564;50.2166662;-3.24214195e-07;-0.0128308864;-0.599999522;-0.0266668589;1.04846455;-0.359999918;-0.0082716407;10;50.2166677;-0.533333;0;1.044444;1.00433385;1.00433327
23.184379;1.04846563;-0.599999101;-0.0137840938;-0.572265093;-0.0131476671;1.04432972;1.0403348;-0.556177578;0.0126528513;50.2166662;-3.23860852e-07;-0.0128325621;-0.599999515;-0.0266668523;1.04846455;-0.359999906;-0.00827162414;10;50.2166677;-0.533333;0;1.044444;1.00433385;1.00433328
23.185379;1.04846563;-0.599999102;-0.0137840679;-0.572265096;-0.0131476558;1.04432971;1.04033478;-0.556177577;0.0126528451;50.2166662;-3.21532314e-07;-0.0128325728;-0.59999951;-0.0266668458;1.04846455;-0.359999895;-0.00827160619;10;50.2166677;-0.533333;0;1.044444;1.00433385;1.00433329
23.186379;1.04846663;-0.599999107;-0.0137823779;-0.572264554;-0.0131460404;1.0443297;1.04033476;-0.556177579;0.0126528377;50.2166663;-3.17098022e-07;-0.0128325849;-0.599999508;-0.0266668395;1.04846555;-0.359999885;-0.00827058696;10;50.2166676;-0.533333;0;1.044444;1.00433385;1.0043333
23.187379;1.04846663;-0.599999115;-0.0137823577;-0.572264562;-0.0131460254;1.04433069;1.04033573;-0.556177047;0.0126528168;50.2166653;-3.10545221e-07;-0.0128325981;-0.599999508;-0.026666833;1.04846555;-0.359999875;-0.00827056663;10;50.2166666;-0.533333;0;1.044444;1.00433384;1.0043333
23.188379;1.04846663;-0.599999127;-0.0137823408;-0.572264571;-0.0131460091;1.04433068;1.04033571;-0.55617705;0.0126544087;50.2166653;-3.02086908e-07;-0.0128326126;-0.59999951;-0.0266668265;1.04846555;-0.359999866;-0.00827054548;10;50.2166666;-0.533333;0;1.044444;1.00433384;1.00433331
23.189379;1.04846663;-0.599999142;-0.0137823273;-0.572264583;-0.013145992;1.04433068;1.04033568;-0.556177054;0.0126543968;50.2166653;-2.92184751e-07;-0.0128342951;-0.599999514;-0.02666682;1.04846556;-0.359999857;-0.00827052371;10;50.2166665;-0.533333;0;1.044444;1.00433384;1.00433332
23.190379;1.04846663;-0.599999162;-0.0137823174;-0.572264598;-0.0131459747;1.04433067;1.04033566;-0.556177059;0.0126543831;50.2166653;-2.81419776e-07;-0.0128343121;-0.599999519;-0.0266668134;1.04846556;-0.359999849;-0.00827050139;10;50.2166665;-0.533333;0;1.044444;1.00433384;1.00433333
23.191379;1.04846663;-0.599999185;-0.0137806444;-0.572264615;-0.0131443678;1.04433067;1.04033563;-0.556177065;0.0126543674;50.2166653;-2.70289166e-07;-0.0128343302;-0.599999525;-0.0266668068;1.04846557;-0.359999841;-0.00826947848;10;50.2166665;-0.533333;0;1.044444;1.00433384;1.00433335
23.192379;1.04846663;-0.599999211;-0.0137806413;-0.572264634;-0.0131443512;1.04433166;1.04033561;-0.556177072;0.0126543495;50.2166653;-2.59122662e-07;-0.0128343493;-0.599999531;-0.0266668002;1.04846557;-0.359999833;-0.0082694549;10;50.2166664;-0.533333;0;1.044444;1.00433383;1.00433336
23.193379;1.04846662;-0.599999241;-0.0137806413;-0.572264655;-0.0131443357;1.04433166;1.04033559;-0.556177079;0.0126559317;50.2166653;-2.48148176e-07;-0.0128343689;-0.599999539;-0.0266667939;1.04846558;-0.359999826;-0.00826943056;10;50.2166664;-0.533333;0;1.044444;1.00433383;1.00433337
23.194379;1.04846662;-0.599999273;-0.0137806439;-0.572264676;-0.0131443213;1.04433166;1.04033556;-0.556177087;0.0126559101;50.2166653;-2.37550208e-07;-0.0128360557;-0.599999549;-0.0266667882;1.04846559;-0.359999818;-0.00826940541;10;50.2166663;-0.533333;0;1.044444;1.00433383;1.00433338
23.195379;1.04846662;-0.599999308;-0.0137806487;-0.572264699;-0.0131443081;1.04433166;1.04033654;-0.55617656;0.0126558751;50.2166653;-2.27470355e-07;-0.0128360761;-0.59999956;-0.0266667833;1.0484656;-0.359999811;-0.00826937949;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.00433339
23.196379;1.04846761;-0.599999344;-0.0137789888;-0.572264177;-0.0131426938;1.04433167;1.04033652;-0.556176569;0.0126558512;50.2166653;-2.18003715e-07;-0.0128360969;-0.599999574;-0.0266667792;1.04846661;-0.359999805;-0.00826835291;10;50.2166663;-0.533333;0;1.044444;1.00433382;1.0043334
23.197379;1.04846761;-0.599999382;-0.0137789973;-0.572264201;-0.0131426827;1.04433267;1.0403365;-0.55617658;0.0126558267;50.2166653;-2.09192543e-07;-0.0128361182;-0.59999959;-0.0266667759;1.04846662;-0.359999799;-0.00826832581;10;50.2166662;-0.533333;0;1.044444;1.00433381;1.0043334
23.198379;1.04846761;-0.59999942;-0.0137790073;-0.572264226;-0.0131426724;1.04433268;1.04033648;-0.556176592;0.0126574039;50.2166653;-2.01027159e-07;-0.01283614;-0.599999607;-0.0266667731;1.04846663;-0.359999794;-0.00826829839;10;50.2166662;-0.533333;0;1.044444;1.00433381;1.00433341
23.199379;1.04846761;-0.599999457;-0.0137790188;-0.572264252;-0.0131426629;1.04433269;1.04033646;-0.556176605;0.0126573788;50.2166653;-1.93477208e-07;-0.0128361622;-0.599999627;-0.0266667706;1.04846664;-0.359999791;-0.00826827095;10;50.2166662;-0.533333;0;1.044444;1.0043338;1.00433341
23.200379;1.0484676;-0.599999493;-0.0137790321;-0.572264279;-0.013142654;1.0443327;1.04033644;-0.556176621;0.012657354;50.2166653;-1.8650989e-07;-0.0128378514;-0.599999647;-0.026666768;1.04846665;-0.359999789;-0.00826824385;10;50.2166661;-0.533333;0;1.044444;1.0043338;1.00433341
23.201379;1.0484676;-0.599999527;-0.0137773804;-0.572264308;-0.0131410562;1.04433271;1.04033642;-0.556176638;0.0126573298;50.2166653;-1.8005674e-07;-0.0128378742;-0.599999669;-0.0266667655;1.04846667;-0.359999788;-0.00826721748;10;50.2166661;-0.533333;0;1.044444;1.00433379;1.00433341
23.202379;1.0484676;-0.599999559;-0.013777397;-0.572264339;-0.0131410488;1.04433372;1.04033641;-0.556176658;0.0126573067;50.2166653;-1.73977484e-07;-0.012837897;-0.599999691;-0.0266667629;1.04846668;-0.359999789;-0.0082671922;10;50.2166661;-0.533333;0;1.044444;1.00433379;1.00433341
23.203379;1.0484676;-0.599999588;-0.0137774149;-0.572264371;-0.0131410423;1.04433374;1.0403364;-0.556176679;0.0126588872;50.2166653;-1.68102587e-07;-0.0128379199;-0.599999714;-0.0266667604;1.0484667;-0.359999792;-0.00826716833;10;50.216666;-0.533333;0;1.044444;1.00433378;1.0043334
23.204379;1.04846761;-0.599999615;-0.013777434;-0.572264404;-0.0131410369;1.04433376;1.04033738;-0.556176167;0.0126588557;50.2166654;-1.62368521e-07;-0.0128379429;-0.599999737;-0.0266667582;1.04846672;-0.359999797;-0.00826714602;10;50.216666;-0.533333;0;1.044444;1.00433378;1.0043334
23.205379;1.04846761;-0.599999639;-0.013777454;-0.572264439;-0.0131410327;1.04433378;1.04033737;-0.556176191;0.0126588385;50.2166654;-1.56934585e-07;-0.0128396326;-0.599999759;-0.0266667563;1.04846673;-0.359999802;-0.00826712521;10;50.216666;-0.533333;0;1.044444;1.00433377;1.00433339
23.206379;1.04846861;-0.599999661;-0.0137758082;-0.572263927;-0.0131394276;1.0443338;1.04033736;-0.556176216;0.0126588233;50.2166654;-1.5213799e-07;-0.0128396556;-0.599999781;-0.0266667549;1.04846775;-0.359999809;-0.0082661056;10;50.2166659;-0.533333;0;1.044444;1.00433377;1.00433338
23.207379;1.04846862;-0.599999681;-0.0137758299;-0.572263961;-0.013139426;1.04433482;1.04033735;-0.556176242;0.0126588099;50.2166654;-1.48320036e-07;-0.0128396785;-0.599999801;-0.0266667541;1.04846776;-0.359999815;-0.00826608683;10;50.2166659;-0.533333;0;1.044444;1.00433377;1.00433337
23.208379;1.04846863;-0.599999698;-0.0137758527;-0.572263995;-0.013139426;1.04433485;1.04033734;-0.556176269;0.0126587983;50.2166654;-1.45712618e-07;-0.0128397012;-0.599999821;-0.0266667541;1.04846778;-0.359999822;-0.00826606862;10;50.2166659;-0.533333;0;1.044444;1.00433377;1.00433335
23.209379;1.04846864;-0.599999714;-0.013775877;-0.572264028;-0.0131394276;1.04433487;1.04033733;-0.556176296;0.01266039;50.2166654;-1.44454376e-07;-0.0128397233;-0.59999984;-0.026666755;1.04846779;-0.359999828;-0.00826605084;10;50.2166659;-0.533333;0;1.044444;1.00433376;1.00433334
23.210379;1.04846865;-0.599999728;-0.0137759032;-0.572264061;-0.0131394313;1.04433489;1.04033733;-0.556176325;0.0126603811;50.2166654;-1.44639542e-07;-0.0128414116;-0.599999857;-0.026666757;1.04846781;-0.359999834;-0.00826603349;10;50.2166658;-0.533333;0;1.044444;1.00433376;1.00433332
23.211379;1.04846866;-0.59999974;-0.0137759315;-0.572264094;-0.0131394371;1.0443349;1.04033732;-0.556176354;0.0126603735;50.2166655;-1.4632703e-07;-0.0128414324;-0.599999872;-0.0266667601;1.04846782;-0.359999839;-0.00826601658;10;50.2166658;-0.533333;0;1.044444;1.00433375;1.0043333
23.212379;1.04846867;-0.599999751;-0.0137742956;-0.572264126;-0.0131378554;1.04433592;1.04033832;-0.556175849;0.0126603551;50.2166655;-1.49494876e-07;-0.0128414523;-0.599999886;-0.0266667642;1.04846784;-0.359999844;-0.00826500002;10;50.2166658;-0.533333;0;1.044444;1.00433375;1.00433328
23.213379;1.04846868;-0.599999761;-0.013774329;-0.572264158;-0.0131378653;1.04433593;1.04033832;-0.556175879;0.0126603502;50.2166655;-1.53974741e-07;-0.0128414708;-0.599999899;-0.026666769;1.04846786;-0.359999849;-0.00826498353;10;50.2166658;-0.533333;0;1.044444;1.00433374;1.00433326
23.214379;1.04846869;-0.599999771;-0.0137743649;-0.572264189;-0.0131378772;1.04433594;1.04033832;-0.55617591;0.0126619487;50.2166655;-1.59446474e-07;-0.0128414872;-0.599999911;-0.0266667744;1.04846788;-0.359999854;-0.00826496674;10;50.2166658;-0.533333;0;1.044444;1.00433373;1.00433324
23.215379;1.0484687;-0.59999978;-0.0137744034;-0.57226422;-0.013137891;1.04433595;1.04033832;-0.556175941;0.0126619463;50.2166655;-1.65507407e-07;-0.0128431678;-0.599999923;-0.0266667801;1.0484679;-0.359999858;-0.00826494936;10;50.2166658;-0.533333;0;1.044444;1.00433372;1.00433322
23.216379;1.04846971;-0.59999979;-0.0137744443;-0.572263705;-0.0131378939;1.04433595;1.04033832;-0.556175972;0.0126619449;50.2166656;-1.71780991e-07;-0.012843179;-0.599999934;-0.0266667861;1.04846892;-0.359999861;-0.00826493127;10;50.2166657;-0.533333;0;1.044444;1.00433371;1.0043332
23.217379;1.04846972;-0.599999799;-0.0137728206;-0.572263735;-0.0131363212;1.04433596;1.04033832;-0.556176002;0.0126619443;50.2166656;-1.78005505e-07;-0.0128431873;-0.599999945;-0.0266667921;1.04846894;-0.359999864;-0.00826391259;10;50.2166657;-0.533333;0;1.044444;1.0043337;1.00433318
23.218379;1.04846972;-0.599999809;-0.0137728654;-0.572263764;-0.0131363391;1.04433696;1.04033832;-0.55617603;0.0126619445;50.2166656;-1.83985521e-07;-0.0128431925;-0.599999956;-0.026666798;1.04846896;-0.359999866;-0.00826389351;10;50.2166657;-0.533333;0;1.044444;1.00433369;1.00433316
23.219379;1.04846973;-0.599999818;-0.0137729115;-0.572263794;-0.0131363578;1.04433695;1.04033833;-0.556176057;0.0126635473;50.2166656;-1.89448027e-07;-0.012843195;-0.599999967;-0.0266668036;1.04846899;-0.359999867;-0.00826387432;10;50.2166658;-0.533333;0;1.044444;1.00433368;1.00433314
23.220379;1.04846973;-0.599999827;-0.0137729584;-0.572263822;-0.0131363769;1.04433695;1.04033934;-0.556175548;0.0126635367;50.2166657;-1.94039333e-07;-0.0128448615;-0.599999978;-0.0266668088;1.04846901;-0.359999868;-0.00826385534;10;50.2166658;-0.533333;0;1.044444;1.00433367;1.00433312
23.221379;1.04846973;-0.599999837;-0.0137730056;-0.57226385;-0.0131363961;1.04433695;1.04033935;-0.556175572;0.0126635388;50.2166657;-1.97498278e-07;-0.0128448591;-0.599999988;-0.0266668134;1.04846904;-0.359999868;-0.00826383694;10;50.2166658;-0.533333;0;1.044444;1.00433366;1.0043331
23.222379;1.04846972;-0.599999845;-0.013771386;-0.572263877;-0.0131348258;1.04433695;1.04033936;-0.556175594;0.0126635411;50.2166657;-1.99775968e-07;-0.0128448547;-0.599999998;-0.0266668176;1.04846906;-0.359999868;-0.0082628195;10;50.2166658;-0.533333;0;1.044444;1.00433365;1.00433308
23.223379;1.04846972;-0.599999854;-0.0137714321;-0.572263903;-0.0131348452;1.04433794;1.04033937;-0.556175615;0.0126635432;50.2166657;-2.00961428e-07;-0.0128448488;-0.600000007;-0.0266668214;1.04846909;-0.359999867;-0.00826280327;10;50.2166658;-0.533333;0;1.044444;1.00433364;1.00433305
23.224379;1.04846971;-0.599999862;-0.0137714769;-0.572263928;-0.0131348647;1.04433793;1.04033939;-0.556175633;0.0126651468;50.2166658;-2.01135267e-07;-0.0128448417;-0.600000014;-0.0266668248;1.04846911;-0.359999866;-0.00826278831;10;50.2166658;-0.533333;0;1.044444;1.00433363;1.00433303
23.225379;1.0484697;-0.599999869;-0.0137715203;-0.572263951;-0.0131348843;1.04433793;1.0403394;-0.556175651;0.0126651473;50.2166648;-2.00338345e-07;-0.0128448336;-0.60000002;-0.0266668276;1.04846914;-0.359999866;-0.00826277451;10;50.2166648;-0.533333;0;1.044444;1.00433362;1.00433301
23.226379;1.04847069;-0.599999877;-0.0137715621;-0.572263427;-0.0131348914;1.04433792;1.04033942;-0.556175667;0.0126651467;50.2166648;-1.98648579e-07;-0.0128464913;-0.600000024;-0.0266668298;1.04847016;-0.359999865;-0.00826276175;10;50.2166648;-0.533333;0;1.044444;1.00433361;1.00433298
23.227379;1.04847068;-0.599999884;-0.0137699359;-0.572263445;-0.0131333215;1.04433792;1.04033944;-0.556175682;0.0126651451;50.2166648;-1.96234421e-07;-0.0128464818;-0.600000026;-0.0266668312;1.04847019;-0.359999864;-0.00826175006;10;50.2166648;-0.533333;0;1.044444;1.00433361;1.00433296
23.228379;1.04847067;-0.599999891;-0.0137699752;-0.572263461;-0.0131333411;1.04433891;1.04033946;-0.556175696;0.0126651428;50.2166649;-1.93327118e-07;-0.0128464719;-0.600000027;-0.026666832;1.04847021;-0.359999864;-0.00826173956;10;50.2166649;-0.533333;0;1.044444;1.0043336;1.00433293
23.229379;1.04847066;-0.599999898;-0.0137700136;-0.572263474;-0.0131333606;1.0443389;1.04034048;-0.556175175;0.012665128;50.2166649;-1.90158371e-07;-0.0128464619;-0.600000027;-0.0266668323;1.04847023;-0.359999863;-0.00826173041;10;50.2166649;-0.533333;0;1.044444;1.00433359;1.00433291
23.230379;1.04847064;-0.599999906;-0.0137700511;-0.572263484;-0.0131333799;1.0443389;1.04034051;-0.556175188;0.0126667279;50.2166649;-1.86923134e-07;-0.0128464519;-0.600000025;-0.0266668322;1.04847025;-0.359999863;-0.00826172273;10;50.2166649;-0.533333;0;1.044444;1.00433359;1.00433289
23.231379;1.04847063;-0.599999913;-0.013770088;-0.572263491;-0.013133399;1.04433889;1.04034053;-0.556175201;0.0126667267;50.2166649;-1.83765696e-07;-0.0128481086;-0.600000022;-0.0266668318;1.04847027;-0.359999862;-0.00826171658;10;50.2166649;-0.533333;0;1.044444;1.00433359;1.00433287
23.232379;1.04847061;-0.599999921;-0.0137684574;-0.572263495;-0.0131318284;1.04433888;1.04034056;-0.556175214;0.0126667268;50.216665;-1.8077585e-07;-0.0128480987;-0.600000019;-0.0266668312;1.04847029;-0.359999862;-0.00826071198;10;50.2166649;-0.533333;0;1.044444;1.00433358;1.00433285
23.233379;1.0484706;-0.599999929;-0.0137684927;-0.572263497;-0.013131847;1.04433987;1.04034059;-0.556175228;0.0126667283;50.216665;-1.77999532e-07;-0.0128480888;-0.600000014;-0.0266668308;1.0484703;-0.359999862;-0.00826070883;10;50.2166649;-0.533333;0;1.044444;1.00433358;1.00433284
23.234379;1.04847058;-0.599999936;-0.0137685273;-0.572263495;-0.0131318652;1.04433986;1.04034062;-0.556175242;0.0126667316;50.216665;-1.75460542e-07;-0.0128480785;-0.600000009;-0.0266668306;1.04847031;-0.359999863;-0.00826070692;10;50.216665;-0.533333;0;1.044444;1.00433358;1.00433282
23.235379;1.04847056;-0.599999944;-0.0137685611;-0.572263492;-0.0131318829;1.04433985;1.04034066;-0.556175256;0.0126683388;50.216665;-1.73183945e-07;-0.0128480677;-0.600000002;-0.0266668307;1.04847032;-0.359999864;-0.00826070596;10;50.216665;-0.533333;0;1.044444;1.00433359;1.00433281
23.236379;1.04847154;-0.599999952;-0.0137685941;-0.572262941;-0.0131318872;1.04433984;1.04034069;-0.556175271;0.0126683461;50.216665;-1.71209323e-07;-0.012849723;-0.599999994;-0.0266668314;1.04847133;-0.359999864;-0.00826070559;10;50.216665;-0.533333;0;1.044444;1.00433359;1.0043328
23.237379;1.04847152;-0.599999959;-0.0137686262;-0.572262935;-0.0131319034;1.04433983;1.04034172;-0.556174751;0.0126683437;50.216665;-1.69597982e-07;-0.0128497108;-0.599999984;-0.0266668326;1.04847133;-0.359999865;-0.00826070549;10;50.216665;-0.533333;0;1.044444;1.00433359;1.0043328
23.238379;1.04847149;-0.599999967;-0.0137669904;-0.572262928;-0.0131303293;1.04434081;1.04034176;-0.556174766;0.0126683562;50.2166651;-1.68422836e-07;-0.0128496979;-0.599999973;-0.0266668343;1.04847134;-0.359999865;-0.00825970545;10;50.216665;-0.533333;0;1.044444;1.0043336;1.0043328
23.239379;1.04847147;-0.599999973;-0.0137670193;-0.572262921;-0.0131303438;1.0443408;1.0403418;-0.556174779;0.0126683713;50.2166651;-1.67698765e-07;-0.0128496844;-0.59999996;-0.0266668363;1.04847134;-0.359999865;-0.00825970534;10;50.216665;-0.533333;0;1.044444;1.0043336;1.0043328
23.240379;1.04847145;-0.599999979;-0.0137670457;-0.572262914;-0.0131303571;1.04434079;1.04034184;-0.556174792;0.0126699908;50.2166651;-1.67289972e-07;-0.0128496706;-0.599999946;-0.0266668385;1.04847134;-0.359999865;-0.00825970513;10;50.216665;-0.533333;0;1.044444;1.00433361;1.0043328
